;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8938;2019-08-14 22:00:45.135;668;669;224;223;163;24;134;19;23;31;662;241;18;63;198;103;267;621;197;180;134;-99;636;342;347;138;346;270;631;147.0;-1.0;812.0;244.0;229.0;0;67;100;1;0;0;1;1;0;0;1;1;0;0;0;42443.50390625;12633.0986328125;17976.16796875;2494.97631835938;688.0;330076;539.0;0.0;Calculated values ==>;1565812845.135;339.96000000000004;340.06000000000006;295.56;295.46000000000004;289.46000000000004;275.56;272.43898195401505;286.56;275.06;275.46000000000004;276.26000000000005;339.36;297.26000000000005;274.96000000000004;279.46000000000004;292.96000000000004;283.46000000000004;299.86;335.26000000000005;291.16;286.56;327.06;341.96000000000004;263.26000000000005;242.14157278889297;263.82572766246335;272.43898195401505;292.86;6360000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2700000.0;6310000.0;0.0245;0.0;0.13533333333333333;0.04066666666666666;0.03816666666666667;0.06266666666666668;0.0;12633.0986328125;17976.16796875;2494.97631835938;42443.50390625;489147.5739237906;489812.7372566035;262433.56569789065;261988.7831117016;240317.3649790646;431298.55289687274;452606.27003258414;451156.81222508;472066.18378088326;522111.54453349544;477203.34778514673;450508.17310183303;456236.2029136106;461509.88164792873;449056.2999276872;408582.9499421953;482979.02622594143;458954.00245643134;452606.27003258414;226195.42121513622;288545.87390705565;459133.086558101;195646.74175650664;236322.7595293176;271.39028782487065;4809982.622687191;1989423.0564819819;348607.37727328483;1820452.5328367904;0;91;85;27;75;98;33;2;204;199;1935132183460.6506;739931367204.8949;1632181203450.058;34579.02953674692;10715.111355264837;-0.0;13553.766658204704;7285207.0935555035;1300341.2616844594;0.0;1889550.7192980282;1.7776545348754145;0.12051922118997736
8939;2019-08-14 22:01:45.105;669;671;222;221;159;22;125;14;37;28;662;240;31;67;199;99;267;629;196;177;125;-96;640;339;344;137;342;267;635;157.0;-1.0;655.0;146.0;218.0;0;63;100;1;0;0;1;1;0;0;1;1;0;0;0;42499.50390625;12689.2705078125;18157.671875;2467.60986328125;684.0;330077;533.0;0.0;Calculated values ==>;1565812905.105;340.06000000000006;340.26;295.36;295.26000000000005;289.06;275.36;272.10816812424576;285.66;274.56;276.86;275.96000000000004;339.36;297.16;276.26000000000005;279.86;293.06;283.06;299.86;336.06;290.86;285.66;326.46000000000004;341.56000000000006;263.56;241.92719264551067;263.43189868330234;272.10816812424576;292.76000000000005;6400000.0;3390000.0;3440000.0;1370000.0;3420000.0000000005;2670000.0;6350000.0;0.026166666666666668;0.0;0.10916666666666666;0.024333333333333332;0.036333333333333336;0.0625;0.0;12689.2705078125;18157.671875;2467.60986328125;42499.50390625;488866.98162817163;489673.98771138315;261274.63163194084;260844.8189351015;238971.91392968822;431480.97241316177;451856.9492475513;453473.10010480124;471904.2073218062;522354.7688696591;477466.1714161401;452711.2032532543;457223.07283723226;462250.66008106235;449031.25700131274;406767.7872727452;483690.2864087692;459027.0966850493;451856.9492475513;223686.61821467688;286870.6033266602;459591.1629779898;195592.07165088766;233775.53318653992;271.356758219616;4810690.127156766;1989633.9707150497;348648.71148070914;1820753.4976112992;0;91;85;27;75;98;33;2;204;199;1935339379810.7495;740013825954.9342;1632342222900.135;28152.012272885564;6423.977888959485;-0.0;13630.088503813213;7285729.590858159;1300484.0160153576;0.0;1889777.1381584231;1.446997645640295;0.08387494035093021
8940;2019-08-14 22:02:45.126;677;674;218;218;157;28;138;16;46;26;659;240;41;69;198;101;267;620;197;171;137;-94;609;355;360;138;360;262;610;-1.0;-1.0;1276.0;363.0;142.0;98;66;100;1;0;0;1;0;0;0;1;1;0;0;0;29445.49609375;12117.0224609375;6047.8056640625;2415.43530273438;679.0;330078;526.0;0.0;Calculated values ==>;1565812965.126;340.86;340.56000000000006;294.96000000000004;294.96000000000004;288.86;275.96000000000004;273.8482719121499;286.96000000000004;274.76000000000005;277.76000000000005;275.76000000000005;339.06000000000006;297.16;277.26000000000005;280.06;292.96000000000004;283.26000000000005;299.86;335.16;290.26000000000005;286.86;325.76000000000005;341.06000000000006;263.76000000000005;242.14157278889297;262.7682575881327;273.8482719121499;292.86;6090000.0;3550000.0;3600000.0;1380000.0;3600000.0;2620000.0;6100000.0;0.0;0.0;0.21266666666666667;0.0605;0.023666666666666666;0.023666666666666666;0.0;12117.0224609375;6047.8056640625;2415.43530273438;29445.49609375;493184.18246391567;492674.0436516837;261272.56908948472;261272.56908948472;239047.31277762543;430477.46260093397;450876.9354813904;455446.31145101093;471575.67402331997;522451.2732322893;478088.14979495277;454824.7643176052;458273.4786486601;459332.9633764908;446293.0700809291;418846.05899051984;485178.0309796466;455601.41187188966;450730.56595860166;220759.83610629753;284776.6418597092;459638.8067309681;199066.01245106434;261272.56908948472;272.8087701287326;4811289.878662101;1989840.762174495;348689.41776591225;1820955.2805231265;0;91;85;27;75;98;33;2;204;199;1935550653730.4272;740096354829.8083;1632500978444.8928;54523.543587321976;15764.654053934179;-0.0;4483.839259235768;7286418.794959647;1300668.9859981094;0.0;1889928.1403885076;3.6331914391206293;0.313804121943548
8941;2019-08-14 22:03:45.116;685;677;219;218;163;45;153;15;54;26;653;239;49;76;192;104;267;576;197;168;153;-92;624;356;360;139;360;264;625;0.0;-1.0;827.0;214.0;3.0;98;74;100;1;0;0;1;0;0;0;1;1;0;0;0;29843.234375;12423.59375;6316.9892578125;2464.95068359375;676.0;330079;518.0;0.0;Calculated values ==>;1565813025.116;341.66;340.86;295.06;294.96000000000004;289.46000000000004;277.66;273.955091788801;288.46000000000004;274.66;278.56;275.76000000000005;338.46000000000004;297.06;278.06;280.76000000000005;292.36;283.56;299.86;330.76000000000005;289.96000000000004;288.46000000000004;324.96000000000004;340.76;263.96000000000004;242.35481222062532;263.0348170998261;273.955091788801;292.86;6240000.0;3560000.0;3600000.0;1390000.0;3600000.0;2640000.0;6250000.0;0.0;0.0;0.13783333333333334;0.035666666666666666;0.0005;0.0005;0.0;12423.59375;6316.9892578125;2464.95068359375;29843.234375;492751.8493775048;491547.5981727664;260653.3442251872;260221.8328841993;240490.38572527093;430412.23801567365;453048.95603481703;456106.4472582583;471442.86907493527;521672.46217735397;477728.27586642624;455485.93199604336;458807.70939101087;458513.0163278268;446555.53758916026;413503.8750048548;477043.20952765946;455179.82818666805;453048.95603481703;217415.1398638553;283520.3318566784;459686.8201820516;199555.549433417;260653.3442251872;273.0067697392191;4811783.869070627;1990045.2332254294;348730.0808708242;1821058.3033074988;0;91;85;27;75;98;33;2;204;199;1935766617730.4617;740179440979.8215;1632658752144.918;35361.26541685729;9278.015323367968;-0.0;96.19780590481491;7287167.710194788;1300877.640128135;0.0;1889966.3010028938;2.1096134243609987;0.19289479744213944
8942;2019-08-14 22:04:45.117;691;685;223;224;163;31;158;10;59;25;648;240;55;82;194;98;267;579;197;175;157;-94;642;334;338;136;338;267;644;553.0;69.0;1.0;99.0;0.0;1;63;100;1;0;0;1;0;0;0;1;1;0;0;0;28319.05078125;12708.8447265625;3412.21850585938;2467.12768554688;673.0;330080;512.0;0.0;Calculated values ==>;1565813085.117;342.26;341.66;295.46000000000004;295.56;289.46000000000004;276.26000000000005;271.55198750734434;288.96000000000004;274.16;279.06;275.66;337.96000000000004;297.16;278.66;281.36;292.56;282.96000000000004;299.86;331.06;290.66;288.86;324.36;340.46000000000004;263.76000000000005;241.71165711629368;263.43189868330234;271.55198750734434;292.86;6420000.0;3340000.0;3379999.9999999995;1360000.0;3379999.9999999995;2670000.0;6440000.000000001;0.09216666666666667;0.0115;0.00016666666666666666;0.0165;0.0;0.09216666666666667;0.0;12708.8447265625;3412.21850585938;2467.12768554688;28319.05078125;491744.95917822275;490700.5619024653;261105.9909933245;261531.45575083245;239952.83085578698;431779.12508338504;457436.0833881486;456232.27956913534;471742.7696466962;520912.56333749223;477466.1714161401;455734.45731961867;459064.200054565;462204.2004761169;449807.80270927615;405819.6232065601;475187.42166679905;459707.6612120414;457301.2678980131;214906.75144652807;282264.0715131367;459946.72006217635;194338.04802776087;194338.04802776087;270.8315861415579;4812268.562859698;1990254.6737039299;348771.18220902496;1821139.3813903658;0;91;85;27;75;98;33;2;204;199;1935976021221.0408;740261942355.0497;1632818054800.3586;43.649038590229075;4382.543088567855;0.0;24236.44343137492;7287462.756066749;1300991.4800125158;0.0;1890169.0763932988;1.5419809106235032;0.011909915276045298
8943;2019-08-14 22:05:45.077;715;697;221;223;192;23;159;4;61;23;648;240;58;87;196;100;267;596;196;181;159;-99;648;331;336;136;336;267;650;525.0;97.0;823.0;245.0;0.0;1;58;100;1;0;0;1;0;0;0;1;1;0;0;0;29060.244140625;12854.6494140625;3443.63256835938;2432.88110351562;671.0;330081;506.0;0.0;Calculated values ==>;1565813145.077;344.66;342.86;295.26000000000005;295.46000000000004;292.36;275.46000000000004;271.215330690691;289.06;273.56;279.26000000000005;275.46000000000004;337.96000000000004;297.16;278.96000000000004;281.86;292.76000000000005;283.16;299.86;332.76000000000005;291.26000000000005;289.06;323.76000000000005;340.26;263.26000000000005;241.71165711629368;263.43189868330234;271.215330690691;292.76000000000005;6480000.0;3310000.0;3360000.0;1360000.0;3360000.0;2670000.0;6500000.0;0.0875;0.016166666666666666;0.1371666666666667;0.04083333333333334;0.0;0.0875;0.0;12854.6494140625;3443.63256835938;2432.88110351562;29060.244140625;494467.2745479045;491764.762473717;259898.7478691887;260723.47090941286;249130.74719265374;431954.4880088244;457894.0973600838;456480.5776664727;471547.0194386176;520912.56333749223;477466.1714161401;456107.97810590366;459673.32793837955;462766.1381903179;450636.9948052531;402782.60574895865;477059.43140396895;460810.61321010574;457894.0973600838;212398.47392691602;281426.5920051367;459443.1041840647;193455.47176318234;193455.47176318234;270.46253105594025;4812746.404875257;1990467.5608016455;348811.9883931931;1821196.4753943987;0;91;85;27;75;98;33;2;204;199;1936178086420.366;740343487954.7773;1632978147999.824;36078.27702640133;10861.16165718603;0.0;23138.379739728873;7287763.571438919;1301118.4261977244;0.0;1890563.6033916115;3.7412422336938302;0.20796039484118586
8944;2019-08-14 22:06:45.108;740;714;210;211;196;21;160;6;62;20;650;239;60;88;197;109;267;615;196;184;160;-109;642;331;335;136;335;268;644;179.0;-1.0;1145.0;256.0;0.0;1;56;100;1;0;0;1;0;0;0;1;1;0;0;0;26732.6796875;12698.6015625;3418.72509765625;2426.0087890625;670.0;330082;499.0;0.0;Calculated values ==>;1565813205.108;347.16;344.56000000000006;294.16;294.26000000000005;292.76000000000005;275.26000000000005;271.215330690691;289.16;273.76000000000005;279.36;275.16;338.16;297.06;279.16;281.96000000000004;292.86;284.06;299.86;334.66;291.56;289.16;323.06;340.16;262.26000000000005;241.71165711629368;263.56353331371673;271.215330690691;292.76000000000005;6420000.0;3310000.0;3350000.0;1360000.0;3350000.0;2680000.0;6440000.000000001;0.029833333333333333;0.0;0.19083333333333333;0.042666666666666665;0.0;0.029833333333333333;0.0;12698.6015625;3418.72509765625;2426.0087890625;26732.6796875;498465.73685553897;494726.97904019005;255885.3097193209;256269.06285521944;250756.371985688;431954.4880088244;458188.77482019964;456440.5972329449;471253.26030847814;521036.8546532659;477228.95684193546;456191.89878656593;459638.2961607305;463045.6620704941;451901.60043889296;405819.6232065601;480618.2626592905;461357.37527618377;458188.77482019964;209472.28574929133;281007.8604223974;458433.52190750226;193239.90592419225;193239.90592419225;270.37485991372006;4813211.586127755;1990680.6145812126;348852.50006261095;1821253.6912546752;0;91;85;27;75;98;33;2;204;199;1936379490425.8267;740425130114.9641;1633138730925.1914;50227.46525808696;11314.927615287894;-0.0;7904.307922064221;7288483.157553771;1301303.322422469;0.0;1890822.4261120681;3.7451029770571793;0.2864493335419509
8945;2019-08-14 22:07:45.148;757;727;204;204;188;21;161;5;60;17;651;238;60;91;199;119;267;622;197;186;161;-119;635;330;335;137;335;269;636;-2.0;-1.0;1197.0;147.0;0.0;1;61;98;1;0;0;1;0;0;0;1;1;0;0;0;23967.638671875;12429.373046875;3305.642578125;2449.27416992188;672.0;330083;492.0;0.0;Calculated values ==>;1565813265.148;348.86;345.86;293.56;293.56;291.96000000000004;275.26000000000005;271.1026128081217;289.26000000000005;273.66;279.16;274.86;338.26;296.96000000000004;279.16;282.26000000000005;293.06;285.06;299.86;335.36;291.76000000000005;289.26000000000005;322.36;340.36;261.26000000000005;241.92719264551067;263.6948088759802;271.1026128081217;292.86;6350000.0;3300000.0;3350000.0;1370000.0;3350000.0;2690000.0;6360000.0;0.0;0.0;0.1995;0.0245;0.0;0.0;0.0;12429.373046875;3305.642578125;2449.27416992188;23967.638671875;501405.8728503206;497285.6896486724;254013.8546643653;254013.8546643653;248297.06235068614;432012.3539207929;458322.2328133739;456026.9015359807;470825.5820460267;521058.14929221285;476991.1870085672;456026.9015359807;459847.1156640873;463303.77063570096;453463.23352346366;409021.29964694445;482560.504312199;461618.3335251143;458322.2328133739;206546.2383541025;281845.32903042674;457261.5002681811;193562.95938216214;193239.90592419225;270.5025592541908;4813634.370448917;1990890.1539693498;348893.154505482;1821309.765009536;0;91;85;27;75;98;33;2;204;199;1936580624425.699;740507084714.912;1633299938325.0889;52361.556459686806;6460.614251707464;-0.0;0.0;7289338.636006552;1301451.5506909436;0.0;1890888.3392575318;3.234779657318312;0.2667833966038263
8946;2019-08-14 22:08:45.119;765;734;202;202;184;21;162;6;45;15;651;239;49;91;200;127;267;619;199;188;162;-124;632;330;334;136;334;268;633;-3.0;-1.0;1144.0;177.0;0.0;1;56;95;1;0;0;1;0;0;0;1;1;0;0;0;22379.25;12122.62109375;3323.80883789062;2424.9873046875;682.0;330084;484.0;0.0;Calculated values ==>;1565813325.119;349.66;346.56000000000006;293.36;293.36;291.56;275.26000000000005;271.1026128081217;289.36;273.76000000000005;277.66;274.66;338.26;297.06;278.06;282.26000000000005;293.16;285.86;299.86;335.06;291.96000000000004;289.36;321.56;341.36;260.76000000000005;241.71165711629368;263.56353331371673;271.1026128081217;293.06;6320000.0;3300000.0;3340000.0;1360000.0;3340000.0;2680000.0;6330000.0;0.0;0.0;0.19066666666666665;0.029500000000000002;0.0;0.0;0.0;12122.62109375;3323.80883789062;2424.9873046875;22379.25;502744.30842131126;498519.4198717121;253411.7261784858;253411.7261784858;247049.244963052;432012.3539207929;458615.33103049226;454313.26469778223;470763.29942817445;521139.97982129507;477228.95684193546;454816.6015382149;460003.25935551047;463581.6077299804;454559.90955049684;410302.7434459045;482462.4237652159;462031.0090770221;458615.33103049226;203202.34940748036;286033.001929769;456912.99361890415;193190.73663415312;193239.90592419225;270.35123997954025;4814020.407845932;1991094.6550303956;348933.753718632;1821364.9837360051;0;91;85;27;75;98;33;2;204;199;1936781227420.5522;740588945129.852;1633460960459.9712;49787.36201746528;7779.806581050156;-0.0;0.0;7290189.465560095;1301570.1635072127;0.0;1890888.3392575318;3.221186536985763;0.2757057952479401
8947;2019-08-14 22:09:45.139;768;735;204;203;185;21;163;5;39;14;651;239;40;87;201;135;267;607;199;190;163;-122;632;328;332;135;333;268;634;139.0;0.0;1157.0;232.0;0.0;1;52;91;1;0;0;1;0;0;0;1;1;0;0;0;21461.037109375;11850.3505859375;3348.7822265625;2403.06030273438;704.0;330085;476.0;0.0;Calculated values ==>;1565813385.139;349.96000000000004;346.66;293.56;293.46000000000004;291.66;275.26000000000005;270.87642091645444;289.46000000000004;273.66;277.06;274.56;338.26;297.06;277.16;281.86;293.26000000000005;286.66;299.86;333.86;292.16;289.46000000000004;320.76000000000005;343.56000000000006;260.96000000000004;241.49495122638035;263.56353331371673;270.87642091645444;293.06;6320000.0;3279999.9999999995;3320000.0000000005;1350000.0;3329999.9999999995;2680000.0;6340000.0;0.023166666666666665;0.0;0.19283333333333333;0.03866666666666666;0.0;0.023166666666666665;0.0;11850.3505859375;3348.7822265625;2403.06030273438;21461.037109375;503140.3036873712;498558.0363797931;254110.8842703682;253736.46146533274;247350.566220477;432127.2027000197;459066.03159889206;453554.9008109037;470799.25106629904;521139.97982129507;477228.95684193546;453681.57950494776;459516.4657358558;463858.5150674996;455979.6430790489;410302.7434459045;480589.3617527139;462592.8016022848;459066.03159889206;199858.6285646581;295247.87795992935;457275.64811533276;192451.14922246983;192451.14922246983;270.0426081540091;4814385.865350302;1991294.4963859175;348974.0008599244;1821420.6071964998;0;91;85;27;75;98;33;2;204;199;1936981094020.4888;740670272229.8262;1633621814059.9202;50349.50676463633;10239.880623857365;-0.0;6176.578108387114;7291024.217624317;1301720.3776218926;0.0;1890939.8278989133;3.793048119617327;0.29842905499014355
8948;2019-08-14 22:10:45.140;770;734;207;206;186;20;164;3;47;13;650;240;44;86;202;140;267;603;201;192;164;-117;631;327;332;136;332;268;633;413.0;-2.0;986.0;376.0;0.0;0;55;88;1;0;0;1;0;0;0;1;1;0;0;0;20945.0625;11598.345703125;3331.5771484375;2421.8623046875;724.0;330086;468.0;0.0;Calculated values ==>;1565813445.14;350.16;346.56000000000006;293.86;293.76000000000005;291.76000000000005;275.16;270.7629442988711;289.56;273.46000000000004;277.86;274.46000000000004;338.16;297.16;277.56;281.76000000000005;293.36;287.16;299.86;333.46000000000004;292.36;289.56;319.96000000000004;345.56000000000006;261.46000000000004;241.71165711629368;263.56353331371673;270.7629442988711;293.26000000000005;6310000.0;3270000.0000000005;3320000.0000000005;1360000.0;3320000.0000000005;2680000.0;6330000.0;0.06883333333333333;0.0;0.16433333333333333;0.06266666666666666;0.0;0.06883333333333333;0.0;11598.345703125;3331.5771484375;2421.8623046875;20945.0625;503495.4989115075;498519.4198717121;255300.30219878105;254917.55984519215;247727.5575236092;432184.1853817459;459198.1851973368;454565.1536419974;470567.18631662737;521036.8546532659;477341.2293217975;454187.15326228563;459394.54653447325;464134.5028424019;456815.0810480258;410719.31948044826;480114.8416835818;462850.7957466488;459198.1851973368;196515.0671798046;303627.53096179874;457623.51827623206;191491.03311039135;191491.03311039135;269.6461283323582;4814739.255404427;1991489.9054456302;349014.2092185589;1821476.2777859399;0;91;85;27;75;98;33;2;204;199;1937180297341.0398;740751573585.051;1633782616740.365;43231.847140693935;16677.63573705935;-0.0;18427.175635318075;7291804.075239762;1301944.6939973978;0.0;1891144.862597866;4.514616669562383;0.3236751662876223
8949;2019-08-14 22:11:45.100;770;732;209;209;190;21;165;4;57;11;650;240;53;86;203;145;267;601;200;194;165;-112;631;325;330;139;330;271;633;-2.0;-1.0;726.0;364.0;0.0;0;61;90;1;0;0;1;0;0;0;1;1;0;0;0;21175.2265625;11713.0859375;3326.70043945312;2461.95751953125;738.0;330087;460.0;0.0;Calculated values ==>;1565813505.1;350.16;346.36;294.06;294.06;292.16;275.26000000000005;270.5352231155435;289.66;273.56;278.86;274.26000000000005;338.16;297.16;278.46000000000004;281.76000000000005;293.46000000000004;287.66;299.86;333.26000000000005;292.56;289.66;319.16;346.96000000000004;261.96000000000004;242.35481222062532;263.95629194202945;270.5352231155435;293.16;6310000.0;3250000.0;3300000.0;1390000.0;3300000.0;2710000.0;6330000.0;0.0;0.0;0.121;0.06066666666666667;0.0;0.0;0.0;11713.0859375;3326.70043945312;2461.95751953125;21175.2265625;503495.4989115075;498250.3530153164;256073.8254598839;256073.8254598839;249103.8007040582;432297.2667888766;459645.3618929277;455319.0445863537;469966.18980854325;520791.0007101205;476965.2965978969;454815.3912725971;458920.95799419814;464556.556418142;457805.15298263717;410719.31948044826;479819.02848526335;463407.2617215237;459645.3618929277;193171.6564234249;309494.7701623936;457656.01559167664;189577.75570100482;191491.03311039135;268.85077413555604;4815090.023810503;1991684.0378673668;349054.8805846259;1821531.7264418893;0;91;85;27;75;98;33;2;204;199;1937378764940.377;740834018584.7756;1633944208939.8252;32154.695955127216;16263.414433367423;-0.0;0.0;7292431.877616001;1302219.0197420674;0.0;1891298.3200211164;2.7664734825779584;0.2900242028775793
8950;2019-08-14 22:12:45.121;771;731;211;211;192;19;166;2;64;10;649;240;61;92;204;148;267;605;198;196;166;-107;632;324;329;142;329;273;634;-3.0;-1.0;1049.0;308.0;0.0;0;76;95;1;0;0;1;0;0;0;1;1;0;0;0;21620.931640625;12128.4912109375;3322.88916015625;2541.25366210938;747.0;330088;453.0;0.0;Calculated values ==>;1565813565.121;350.26;346.26;294.26000000000005;294.26000000000005;292.36;275.06;270.42097587401844;289.76000000000005;273.36;279.56;274.16;338.06000000000006;297.16;279.26000000000005;282.36;293.56;287.96000000000004;299.86;333.66;292.76000000000005;289.76000000000005;318.46000000000004;347.86;262.46000000000004;242.98782864720522;264.2163659402789;270.42097587401844;292.96000000000004;6320000.0;3240000.0;3290000.0;1420000.0;3290000.0;2730000.0;6340000.0;0.0;0.0;0.17483333333333334;0.051333333333333335;0.0;0.0;0.0;12128.4912109375;3322.88916015625;2541.25366210938;21620.931640625;503535.6939994763;498019.4010610923;256803.55638916307;256803.55638916307;249761.52932093487;432353.3652672049;459933.41496040946;455865.8072319587;469460.1756994288;520523.3570964965;476713.7450482171;455488.6262873726;459341.78727360204;464830.19221483555;458361.8635101681;410302.7434459045;480294.23431386775;463811.83375436417;459933.41496040946;190246.288480595;313267.23492439475;457690.96590548137;190744.73939085923;191491.03311039135;269.3292356170212;4815446.783285197;1991882.7872153567;349096.5886039409;1821587.1590833247;0;91;85;27;75;98;33;2;204;199;1937576534135.8608;740918348089.9819;1634107466060.2246;46352.000027552225;13703.239627750601;-0.0;0.0;7293086.329061989;1302468.8292625956;0.0;1891298.3200211164;3.3377680857888;0.31362169238880777
8951;2019-08-14 22:13:45.101;772;731;212;212;193;18;167;0;68;8;646;240;65;95;205;152;267;615;199;198;167;-101;631;324;328;143;328;275;633;-2.0;-1.0;1105.0;238.0;2.0;0;89;98;1;0;0;1;0;0;0;1;1;0;0;0;22012.44921875;12381.9697265625;3311.30346679688;2652.5927734375;753.0;330089;447.0;0.0;Calculated values ==>;1565813625.101;350.36;346.26;294.36;294.36;292.46000000000004;274.96000000000004;270.42097587401844;289.86;273.16;279.96000000000004;273.96000000000004;337.76;297.16;279.66;282.66;293.66;288.36;299.86;334.66;292.96000000000004;289.86;317.86;348.46000000000004;263.06;243.1966462407574;264.4750485637546;270.42097587401844;293.06;6310000.0;3240000.0;3279999.9999999995;1430000.0;3279999.9999999995;2750000.0;6330000.0;0.0;0.0;0.18416666666666667;0.03966666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12381.9697265625;3311.30346679688;2652.5927734375;22012.44921875;503758.668083735;498115.70390731597;257255.40581469727;257255.40581469727;250154.26728800565;432353.3652672049;460220.4105554453;456037.52269416815;469125.32372254826;520047.91630869376;476461.44242633414;455659.7696930013;459395.6799107576;465102.94352786045;458887.40481771517;410719.31948044826;481878.6120500822;464214.6716386155;460220.4105554453;187738.9118479558;315782.5089487807;458147.1477495303;191470.5122290348;257255.40581469727;269.6273779936704;4815810.273588638;1992086.9729719537;349139.85623023304;1821642.4255935873;0;91;85;27;75;98;33;2;204;199;1937773568435.9236;741003819590.0092;1634271811260.2769;48724.424427328726;10578.173208979655;-0.0;67.65500158024935;7293878.368498186;1302671.1069212637;0.0;1891298.883624866;3.2361651799560405;0.2897311162407818
8952;2019-08-14 22:14:45.141;774;731;213;213;195;18;168;-1;70;7;644;241;68;101;206;155;267;625;199;199;168;-91;633;323;327;143;327;279;634;-2.0;-2.0;1248.0;163.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;22036.505859375;12409.150390625;3313.9169921875;2754.2802734375;756.0;330090;443.0;0.0;Calculated values ==>;1565813685.141;350.56000000000006;346.26;294.46000000000004;294.46000000000004;292.66;274.96000000000004;270.30646906291605;289.96000000000004;273.06;280.16;273.86;337.56000000000006;297.26000000000005;279.96000000000004;283.26000000000005;293.76000000000005;288.66;299.86;335.66;293.06;289.96000000000004;317.46000000000004;348.76;264.06;243.1966462407574;264.9883086891361;270.30646906291605;293.06;6330000.0;3229999.9999999995;3270000.0000000005;1430000.0;3270000.0000000005;2790000.0;6340000.0;0.0;0.0;0.20800000000000002;0.027166666666666665;0.0;0.0;0.0;12409.150390625;3313.9169921875;2754.2802734375;22036.505859375;503839.3403851802;498019.4010610923;257598.22478223994;257598.22478223994;250821.31148221518;432409.1687467413;460506.3612987595;455626.85928223166;469026.00599727634;519509.5159188073;476068.61939334584;455373.0634216505;459506.51806318836;465374.8197598214;459438.1315260388;409881.00212797034;483222.24679638393;464488.96565803787;460506.3612987595;186067.36719380575;317040.2365367038;459169.18600465864;192004.30722277006;257255.40581469727;269.8424314177968;4816177.592930472;1992293.7033679106;349184.9435437786;1821697.6725708242;0;91;85;27;75;98;33;2;204;199;1937970199435.7986;741089676789.9546;1634438122060.1711;54833.49082836802;7257.979206907972;-0.0;0.0;7294741.926446519;1302819.8406143705;0.0;1891299.4477924064;3.3604103354235164;0.2818580312745643
8953;2019-08-14 22:15:45.132;775;731;213;213;195;18;170;-1;70;6;645;243;69;103;207;158;267;634;201;200;169;-79;632;323;327;143;327;282;634;-1.0;-1.0;1243.0;401.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;21933.46875;12375.357421875;3353.78149414062;2785.68310546875;760.0;330091;440.0;0.0;Calculated values ==>;1565813745.132;350.66;346.26;294.46000000000004;294.46000000000004;292.66;274.96000000000004;270.30646906291605;290.16;273.06;280.16;273.76000000000005;337.66;297.46000000000004;280.06;283.46000000000004;293.86;288.96000000000004;299.86;336.56;293.16;290.06;317.16;349.16;265.26000000000005;243.1966462407574;265.3697278774862;270.30646906291605;293.26000000000005;6320000.0;3229999.9999999995;3270000.0000000005;1430000.0;3270000.0000000005;2820000.0;6340000.0;0.0;0.0;0.20716666666666667;0.06683333333333333;0.0;0.0;0.0;12375.357421875;3353.78149414062;2785.68310546875;21933.46875;504061.9513258746;498019.4010610923;257598.22478223994;257598.22478223994;250821.31148221518;432409.1687467413;460766.42590678605;455125.90863566275;468926.6663542118;519364.8401150409;475915.9541423654;454998.1069297137;459282.00487160747;465500.9926712286;459829.06531153317;410302.7434459045;484523.68741003866;464615.8028780496;460636.45037985983;184813.72873217988;318717.3015803363;460391.1333099879;191061.01204971047;257255.40581469727;269.4558877771103;4816543.954422698;1992500.2099521633;349231.10298026685;1821753.2283901954;0;91;85;27;75;98;33;2;204;199;1938166370005.5928;741175463919.8646;1634606396814.9946;54705.44440938978;18000.22977089521;-0.0;0.0;7295654.613982207;1303030.2941162034;0.0;1891299.4477924064;3.926890255597285;0.3805399780139571
8954;2019-08-14 22:16:45.133;775;731;214;213;196;18;171;-1;71;5;648;244;70;106;208;161;266;638;199;201;171;-69;633;323;328;144;328;284;634;323.0;-1.0;836.0;369.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;21855.337890625;12353.0478515625;3336.4140625;2810.25244140625;763.0;330092;438.0;0.0;Calculated values ==>;1565813805.133;350.66;346.26;294.56;294.46000000000004;292.76000000000005;274.96000000000004;270.30646906291605;290.26000000000005;273.06;280.26000000000005;273.66;337.96000000000004;297.56;280.16;283.76000000000005;293.96000000000004;289.26000000000005;299.76000000000005;336.96000000000004;293.26000000000005;290.26000000000005;316.96000000000004;349.46000000000004;266.26000000000005;243.40439225979637;265.62235894841564;270.30646906291605;293.06;6330000.0;3229999.9999999995;3279999.9999999995;1440000.0;3279999.9999999995;2840000.0;6340000.0;0.05383333333333333;0.0;0.13933333333333334;0.0615;0.0;0.05383333333333333;0.0;12353.0478515625;3336.4140625;2810.25244140625;21855.337890625;503970.91711940186;498019.4010610923;258000.21543689194;257598.22478223994;251178.40035240416;432409.1687467413;460741.68658598716;454918.09519905306;468689.9516013245;519511.7075547962;475776.00170953345;454789.7600883145;459339.8140632183;465482.1980390845;460218.9603320785;409451.54955501464;485099.04647801275;464595.93981772;460741.68658598716;183977.97901196036;319975.17213553557;461254.87837974087;191347.46421762576;191347.46421762576;269.5734716216647;4816908.867226042;1992706.2834303605;349277.73655364773;1821808.9809489606;0;91;85;27;75;98;33;2;204;199;1938362873280.3555;741261565354.7606;1634776199644.7896;36724.1745834122;16599.305970970076;-0.0;14502.388970830123;7296416.540171452;1303318.6283858619;0.0;1891420.3030479047;3.6663198264551697;0.2784674820113891
8955;2019-08-14 22:17:45.103;773;731;215;215;197;19;172;-1;70;5;650;244;69;105;209;163;266;643;199;201;172;-63;632;324;328;144;328;285;633;183.0;-1.0;885.0;384.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;21821.673828125;12293.2470703125;3331.9580078125;2823.24731445312;766.0;330093;437.0;0.0;Calculated values ==>;1565813865.103;350.46000000000004;346.26;294.66;294.66;292.86;275.06;270.42097587401844;290.36;273.06;280.16;273.66;338.16;297.56;280.06;283.66;294.06;289.46000000000004;299.76000000000005;337.46000000000004;293.26000000000005;290.36;316.86;349.76;266.86;243.40439225979637;265.74818594083865;270.42097587401844;293.06;6320000.0;3240000.0;3279999.9999999995;1440000.0;3279999.9999999995;2850000.0;6330000.0;0.030500000000000003;0.0;0.1475;0.064;0.0;0.030500000000000003;0.0;12293.2470703125;3331.9580078125;2823.24731445312;21821.673828125;503798.95468704856;498115.70390731597;258464.6870844107;258464.6870844107;251581.3103883179;432353.3652672049;460871.72013480734;454621.02142792806;468689.9516013245;519637.5125695984;475648.52273068426;454492.2372360504;459057.1741615172;465608.4286207293;460322.8128088353;409879.2579084586;485924.7305215362;464595.93981772;460871.72013480734;183560.10687098323;321233.1047070471;461863.4257927896;191610.6495712585;191610.6495712585;269.6848161284287;4817272.660336323;1992911.5665285785;349324.6589120533;1821864.5229313562;0;91;85;27;75;98;33;2;204;199;1938559574880.4492;741347922154.8018;1634946814294.8708;38794.02984885876;17296.17767817799;-0.0;8212.46265218824;7297045.543882836;1303600.9495185576;0.0;1891609.4988329718;3.485531946576407;0.30066361074889253
8956;2019-08-14 22:18:45.114;771;733;216;216;197;19;173;-1;63;5;651;244;65;105;210;165;266;646;199;202;173;-59;631;324;329;144;329;286;633;296.0;-1.0;944.0;353.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21970.6171875;12421.56640625;3322.51635742188;2825.2109375;766.0;330094;437.0;0.0;Calculated values ==>;1565813925.114;350.26;346.46000000000004;294.76000000000005;294.76000000000005;292.86;275.06;270.42097587401844;290.46000000000004;273.06;279.46000000000004;273.66;338.26;297.56;279.66;283.66;294.16;289.66;299.76000000000005;337.76;293.36;290.46000000000004;316.86;349.76;267.26000000000005;243.40439225979637;265.87368984753493;270.42097587401844;293.06;6310000.0;3240000.0;3290000.0;1440000.0;3290000.0;2860000.0;6330000.0;0.04933333333333333;0.0;0.15733333333333333;0.05883333333333333;0.0;0.04933333333333333;0.0;12421.56640625;3322.51635742188;2825.2109375;21970.6171875;503627.1165915075;498384.9249052409;258874.40512590337;258874.40512590337;251581.3103883179;432353.3652672049;460847.26644765795;453545.4122989743;468689.9516013245;519659.12283822836;475520.849313856;453805.01543616154;458898.7296759159;465589.8985203087;460582.2952642337;410301.5928554901;486352.85615632805;464576.19090055936;460847.26644765795;183560.10687098323;321233.1047070471;462268.50982765784;191993.0557446371;191993.0557446371;269.84133850664995;4817637.663000627;1993117.5610668296;349371.7380271979;1821919.9870511023;0;91;85;27;75;98;33;2;204;199;1938756711015.963;741434337995.027;1635118145700.3174;41150.90409788238;15901.205881884385;-0.0;13263.474394682362;7297711.8738055555;1303877.6451005042;0.0;1891788.497785955;3.786659067706577;0.28988515329088027
8957;2019-08-14 22:19:45.134;769;736;217;217;199;20;174;0;43;5;652;244;48;100;211;168;266;649;197;202;174;-58;650;328;333;145;333;269;649;-2.0;-1.0;1202.0;376.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;31374.0078125;22108.287109375;3487.31420898438;2641.74340820312;766.0;330095;436.0;0.0;Calculated values ==>;1565813985.134;350.06000000000006;346.76;294.86;294.86;293.06;275.16;270.87642091645444;290.56;273.16;277.46000000000004;273.66;338.36;297.56;277.96000000000004;283.16;294.26000000000005;289.96000000000004;299.76000000000005;338.06000000000006;293.36;290.56;316.76000000000005;349.76;267.36;243.61107973660833;263.6948088759802;270.87642091645444;292.86;6500000.0;3279999.9999999995;3329999.9999999995;1450000.0;3329999.9999999995;2690000.0;6490000.000000001;0.0;0.0;0.20033333333333334;0.06266666666666666;0.0;0.0;0.0;22108.287109375;3487.31420898438;2641.74340820312;31374.0078125;501612.3410635818;497249.1800898585;258344.899985598;258344.899985598;251607.2695392406;432127.2027000197;460357.58985550096;453890.5520835053;468552.3519787662;521161.3343110397;477665.4045840362;454522.18011340883;460939.72523895244;465135.68422204774;460350.9020983691;401114.78652799095;485038.9535742223;463986.6825090702;460357.58985550096;183142.23651711168;321233.1047070471;462220.6181545266;192995.76903388373;191993.0557446371;270.2646724787246;4818082.349721666;1993405.4057622948;349417.3111660486;1821976.7545553336;0;91;86;27;75;98;33;2;204;199;1938955377215.8997;741521066894.9994;1635284701200.2644;52265.92153760752;16871.423878226953;-0.0;0.0;7298490.606843453;1304150.841383501;0.0;1891899.0635821933;2.4484364973168984;0.2327893065828083
8958;2019-08-14 22:20:45.135;768;743;215;214;201;29;151;2;11;7;640;243;17;71;210;171;266;663;197;192;151;-58;638;340;344;146;344;252;638;-1.0;-1.0;1308.0;259.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;30572.93359375;21790.83984375;3298.9248046875;2446.7109375;765.0;330096;436.0;0.0;Calculated values ==>;1565814045.135;349.96000000000004;347.46000000000004;294.66;294.56;293.26000000000005;276.06;272.21867820750657;288.26000000000005;273.36;274.26000000000005;273.86;337.16;297.46000000000004;274.86;280.26000000000005;294.16;290.26000000000005;299.76000000000005;339.46000000000004;292.36;288.26000000000005;316.76000000000005;349.66;267.36;243.81672145450628;261.41265627149306;272.21867820750657;292.86;6380000.0;3400000.0;3440000.0;1460000.0;3440000.0;2520000.0;6380000.0;0.0;0.0;0.218;0.043166666666666666;0.0;0.0;0.0;21790.83984375;3298.9248046875;2446.7109375;30572.93359375;502588.4935384756;499251.7181730337;258171.9011246124;257770.97006859782;252810.39222320725;431420.45991060114;455493.8744270994;452794.0909881129;468614.21108443046;521319.5646686422;479647.7726388878;453539.4261564026;460090.72749732016;463385.3880766306;458859.2016692854;407225.31549529394;488230.5007081749;461024.2997607715;455493.8744270994;183142.23651711168;320813.78693149507;462071.2175297969;196654.5718131608;191993.0557446371;271.78717434904496;4818598.582836503;1993771.2379168966;349459.7156589413;1822033.307489579;0;91;86;27;75;98;33;2;204;199;1939158480600.6543;741608368349.8939;1635441003805.0757;55838.415180139564;11457.151873434792;-0.0;0.0;7299391.491329504;1304386.9167823375;0.0;1891899.0635821933;2.4438700168274723;0.21542174199162842
8959;2019-08-14 22:21:45.135;782;753;217;216;200;36;141;4;13;8;614;243;13;74;209;171;266;643;197;185;141;-59;618;339;344;138;344;268;619;-3.0;-1.0;991.0;224.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22119.048828125;12192.3173828125;3127.2802734375;3522.17309570312;765.0;330097;436.0;0.0;Calculated values ==>;1565814105.135;351.36;348.46000000000004;294.86;294.76000000000005;293.16;276.76000000000005;272.10816812424576;287.26000000000005;273.56;274.46000000000004;273.96000000000004;334.56;297.46000000000004;274.46000000000004;280.56;294.06;290.26000000000005;299.76000000000005;337.46000000000004;291.66;287.26000000000005;316.76000000000005;349.66;267.26000000000005;242.14157278889297;263.56353331371673;272.10816812424576;292.86;6180000.0;3390000.0;3440000.0;1380000.0;3440000.0;2680000.0;6190000.0;0.0;0.0;0.16516666666666666;0.037333333333333336;0.0;0.0;0.0;12192.3173828125;3127.2802734375;3522.17309570312;22119.048828125;506238.20404615183;502364.6509123739;260192.51836193094;259760.86076747824;253338.1420789265;431480.97241316177;454108.26385526825;450218.68216352165;469805.9777390899;517317.76850162906;477677.78380941594;450218.68216352165;457924.41966874636;463255.17580798146;459018.0476681494;415373.6339416972;487441.04132523935;460095.7809635917;454108.26385526825;183142.23651711168;320813.78693149507;463157.72305624856;196242.90343113054;191993.0557446371;271.61828916443693;4819037.682690019;1994054.4308937846;349509.456359218;1822086.8591985635;0;91;86;27;75;98;33;2;204;200;1939364880600.6543;741693568349.8939;1635597003805.0757;41948.33278729993;9964.819932671075;-0.0;0.0;7300206.3808959;1304565.433214055;0.0;1891899.0635821933;2.7552162375497393;0.24848154083201845
8960;2019-08-14 22:22:45.115;785;752;224;224;202;33;144;5;26;10;601;245;23;87;210;170;267;578;200;189;144;-62;622;333;338;135;338;275;623;-2.0;-1.0;598.0;348.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23018.4140625;12285.9638671875;3168.99462890625;3642.23999023438;764.0;330098;435.0;0.0;Calculated values ==>;1565814165.115;351.66;348.36;295.56;295.56;293.36;276.46000000000004;271.4400167685773;287.56;273.66;275.76000000000005;274.16;333.26000000000005;297.66;275.46000000000004;281.86;294.16;290.16;299.86;330.96000000000004;292.06;287.56;316.66;349.56000000000006;266.96000000000004;241.49495122638035;264.4750485637546;271.4400167685773;293.16;6220000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2750000.0;6230000.0;0.0;0.0;0.09966666666666667;0.058;0.0;0.0;0.0;12285.9638671875;3168.99462890625;3642.23999023438;23018.4140625;506269.36847348104;501861.3927049957;263033.14468635526;263033.14468635526;253897.62556027155;431837.87352777255;455535.8438390548;450653.089245065;470407.50630016084;515372.0893287303;477027.8950477282;450259.9024812768;458408.17369170516;464275.0988632146;459831.9143536352;414261.2902429559;477582.9373477913;461551.2978827546;455535.8438390548;182724.36793118677;320394.4760798638;463299.6932069692;193242.25796902386;191993.0557446371;270.3830332132606;4819413.702832386;1994258.348575707;349569.1399004723;1822139.3106664473;0;91;86;27;75;98;33;2;204;200;1939569412400.7192;741775441049.9199;1635759849505.1274;25655.279517178766;15663.331243800827;-0.0;0.0;7300769.556544137;1304778.9299512845;0.0;1891899.0635821933;2.1635953980663705;0.23560675068540823
8961;2019-08-14 22:23:45.106;780;756;226;227;206;27;148;4;38;10;614;247;34;93;211;169;266;579;199;192;148;-64;628;329;334;134;334;280;630;-2.0;-1.0;585.0;322.0;2.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24185.2109375;12381.3193359375;3322.27221679688;3716.68579101562;763.0;330099;435.0;0.0;Calculated values ==>;1565814225.106;351.16;348.76;295.76000000000005;295.86;293.76000000000005;275.86;270.9896433162861;287.96000000000004;273.56;276.96000000000004;274.16;334.56;297.86;276.56;282.46000000000004;294.26000000000005;290.06;299.76000000000005;331.06;292.36;287.96000000000004;316.66;349.46000000000004;266.76000000000005;241.2770596917726;265.11578078379944;270.9896433162861;293.06;6280000.0;3290000.0;3340000.0;1340000.0;3340000.0;2800000.0;6300000.0;0.0;0.0;0.09749999999999999;0.05366666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12381.3193359375;3322.27221679688;3716.68579101562;24185.2109375;505079.66312144644;501738.8425657804;263414.4150969574;263876.3388194017;255070.58201091684;432069.9255137471;456741.1248876238;451331.37713193725;470541.90478511597;516300.3317056284;476625.9495354365;450805.95226076955;458355.00010498654;464989.85048381647;460325.7608427797;411538.11230288196;476890.7072452776;462549.5932588311;456741.1248876238;182724.36793118677;319975.17213553557;463247.72104152374;192186.123583904;263414.4150969574;269.93782097218303;4819807.0073691085;1994463.8784347468;349630.4550832612;1822193.3964426878;0;91;86;27;75;98;33;2;204;200;1939770982160.5078;741856128944.8352;1635926324529.953;25266.662220933238;14546.972396892259;-0.0;64.4422365968888;7301193.8424057495;1305030.64471848;0.0;1891899.6005202783;2.0534246833120684;0.21976370231143474
8962;2019-08-14 22:24:45.117;776;758;223;224;207;22;151;1;46;9;636;247;43;93;212;170;266;611;200;195;151;-66;634;328;333;130;333;283;636;480.0;-1.0;970.0;276.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24531.173828125;12493.560546875;3316.81762695312;3778.81567382812;761.0;330100;435.0;0.0;Calculated values ==>;1565814285.117;350.76;348.96000000000004;295.46000000000004;295.56;293.86;275.36;270.87642091645444;288.26000000000005;273.26000000000005;277.76000000000005;274.06;336.76000000000005;297.86;277.46000000000004;282.46000000000004;294.36;290.16;299.76000000000005;334.26000000000005;292.66;288.26000000000005;316.66;349.26;266.56;240.39332010688793;265.49620691782997;270.87642091645444;293.16;6340000.0;3279999.9999999995;3329999.9999999995;1300000.0;3329999.9999999995;2830000.0;6360000.0;0.08;0.0;0.16166666666666665;0.046;0.0;0.08;0.0;12493.560546875;3316.81762695312;3778.81567382812;24531.173828125;504011.44724949065;501445.68648777675;261639.87094044042;262076.77733416832;255147.03123466676;432127.2027000197;457307.82360699086;451848.94757606764;470980.00866618974;518343.21247712325;476246.7778254525;451455.04523862107;457873.8413838864;465262.85986390477;460611.53948116134;409018.2770877979;480948.19589905295;463087.3488964148;457307.82360699086;182724.36793118677;319136.5849023705;463636.0969286683;193330.12603825456;193330.12603825456;270.40068244383303;4820213.0516710235;1994671.207104266;349692.92904709163;1822248.732334584;0;91;86;27;75;98;33;2;204;200;1939971118846.0293;741935343465.0416;1636095255495.393;41793.87614861311;12434.074660959031;-0.0;21118.2158054989;7301752.782680552;1305255.5279989257;0.0;1892076.1550334834;3.8463127784140987;0.24088113272548545
8963;2019-08-14 22:25:45.127;773;760;216;217;203;21;153;2;53;9;659;248;50;95;213;171;266;638;200;196;153;-67;634;329;333;133;333;284;635;305.0;-1.0;749.0;200.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23073.91015625;12426.3056640625;3323.94018554688;2888.24438476562;759.0;330101;435.0;0.0;Calculated values ==>;1565814345.127;350.46000000000004;349.16;294.76000000000005;294.86;293.46000000000004;275.26000000000005;270.9896433162861;288.46000000000004;273.36;278.46000000000004;274.06;339.06000000000006;297.96000000000004;278.16;282.66;294.46000000000004;290.26000000000005;299.76000000000005;336.96000000000004;292.76000000000005;288.46000000000004;316.66;349.06000000000006;266.46000000000004;241.05796691057077;265.62235894841564;270.9896433162861;293.16;6340000.0;3290000.0;3329999.9999999995;1330000.0;3329999.9999999995;2840000.0;6350000.0;0.05083333333333333;0.0;0.12483333333333334;0.03333333333333333;0.0;0.05083333333333333;0.0;12426.3056640625;3323.94018554688;2888.24438476562;23073.91015625;503616.38222778746;501804.5625776649;258753.98514095938;259164.83734742732;253688.603280605;432069.9255137471;457575.71436552284;452589.2707968985;470578.4057836597;520658.1067311505;476234.57512346917;452197.10850303137;457964.1308936998;465389.9390958461;460586.74326595187;409018.2770877979;484989.03780639154;463216.1366267917;457575.71436552284;182724.36793118677;318298.0250993184;463096.8139198438;193582.44310244703;193582.44310244703;270.50681633134803;4820609.826822336;1994878.907266916;349748.49714071007;1822304.0812062875;0;91;86;27;75;98;33;2;204;200;1940170952145.9976;742014256615.029;1636265383845.366;32332.685657190697;8983.812360579894;-0.0;13419.65795587302;7302370.606982394;1305434.0401378088;0.0;1892364.0186173848;2.9367269175425816;0.19328807833067352
8964;2019-08-14 22:26:45.117;772;760;212;212;198;21;154;3;57;10;681;248;54;88;214;172;266;651;200;196;154;-66;652;333;338;139;338;269;651;-2.0;-1.0;1253.0;308.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;0;0;31730.7734375;22144.94921875;3440.60595703125;2667.83422851562;758.0;330102;434.0;0.0;Calculated values ==>;1565814405.117;350.36;349.16;294.36;294.36;292.96000000000004;275.26000000000005;271.4400167685773;288.56;273.46000000000004;278.86;274.16;341.26;297.96000000000004;278.56;281.96000000000004;294.56;290.36;299.76000000000005;338.26;292.76000000000005;288.56;316.56;348.96000000000004;266.56;242.35481222062532;263.6948088759802;271.4400167685773;293.16;6520000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;2690000.0;6509999.999999999;0.0;0.0;0.20883333333333332;0.051333333333333335;0.0;0.0;0.0;22144.94921875;3440.60595703125;2667.83422851562;31730.7734375;501828.7895057559;500310.42011750344;256291.3539748387;256291.3539748387;251170.61836761844;431837.87352777255;456895.99281910807;455652.16317202843;469867.5881872505;524149.7211831336;478114.006962688;455276.47423739;459481.3441473044;464788.6342995954;460094.9907206226;399955.21996751655;485109.7415753252;462464.5760643593;456895.99281910807;182306.50109390085;317878.7554427003;462307.95983267314;194365.38558993948;193582.44310244703;270.8389269031919;4821066.456401407;1995166.95304202;349794.79007905227;1822360.4430289483;0;91;87;27;75;98;33;2;204;200;1940372218596.0295;742095843015.042;1636431256195.3923;54565.388718392904;13754.385477793661;-0.0;0.0;7303094.636910535;1305623.493538995;0.0;1892475.8304619545;2.4181089645052025;0.22291026450917814
8965;2019-08-14 22:27:45.138;779;767;209;208;196;30;134;6;55;11;683;245;53;73;214;175;267;671;200;186;134;-66;638;344;348;142;348;254;638;-1.0;0.0;888.0;281.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;0;0;30298.65234375;21756.43359375;3245.26708984375;2474.52294921875;759.0;330103;434.0;0.0;Calculated values ==>;1565814465.138;351.06000000000006;349.86;294.06;293.96000000000004;292.76000000000005;276.16;272.6583383277491;286.56;273.76000000000005;278.66;274.26000000000005;341.46000000000004;297.66;278.46000000000004;280.46000000000004;294.56;290.66;299.86;340.26;291.76000000000005;286.56;316.56;349.06000000000006;266.56;242.98782864720522;261.6868853414304;272.6583383277491;293.16;6380000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;2540000.0;6380000.0;0.0;0.0;0.14800000000000002;0.04683333333333333;0.0;0.0;0.0;21756.43359375;3245.26708984375;2474.52294921875;30298.65234375;504042.7533944044;502455.87859649985;255810.90344481304;255427.21600181;251007.47101541932;431175.4696738307;452431.1542702348;457856.28665042523;469559.26427123055;525545.6499885892;479623.744925324;457614.4173295793;460017.70045269857;463310.2203315635;458758.63130759384;407688.1931131367;489359.38799794385;459602.28324466385;452431.1542702348;182306.50109390085;318298.0250993184;461859.7090763731;196951.7253232128;193582.44310244703;271.92195416184654;4821583.549201287;1995532.9259439325;349837.6580540098;1822416.1781380503;0;91;87;27;75;98;33;2;204;200;1940578090625.7156;742180172519.9133;1636588211110.1528;38613.875076427445;12406.523905773007;-0.0;0.0;7303871.40254716;1305841.577419511;0.0;1892475.8304619545;1.856892696173544;0.17848019129992795
