;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8966;2019-08-14 22:28:45.138;797;779;213;213;196;38;125;9;55;13;664;245;53;79;213;174;267;664;198;179;124;-67;616;345;349;145;349;266;617;-2.0;0.0;899.0;325.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21072.27734375;12182.6376953125;3068.10278320312;2609.65771484375;759.0;330104;434.0;0.0;Calculated values ==>;1565814525.138;352.86;351.06000000000006;294.46000000000004;294.46000000000004;292.76000000000005;276.96000000000004;272.7676641592781;285.66;274.06;278.66;274.46000000000004;339.56000000000006;297.66;278.46000000000004;281.06;294.46000000000004;290.56;299.86;339.56000000000006;291.06;285.56;316.56;349.06000000000006;266.46000000000004;243.61107973660833;263.299902668528;272.7676641592781;292.96000000000004;6160000.0;3450000.0;3490000.0;1450000.0;3490000.0;2660000.0;6170000.0;0.0;0.0;0.14983333333333335;0.05416666666666667;0.0;0.0;0.0;12182.6376953125;3068.10278320312;2609.65771484375;21072.27734375;508349.37576950283;505939.25565644435;258615.7786410151;258615.7786410151;251939.0532079231;431113.4868728058;450965.72558581317;455900.14131549967;469349.2883074021;522641.49340106983;478150.02747028554;455651.22432670655;458856.332752082;463029.6163375073;458464.43444099964;416445.27505371964;490579.6712321303;458500.3044742087;450821.4661859012;182306.50109390085;318298.0250993184;461306.95930790325;196932.91975017218;193582.44310244703;271.91840325926904;4822011.640282016;1995815.751538008;349880.0262262103;1822468.789553659;0;91;87;27;75;98;33;2;204;200;1940787190625.7156;742266272519.9133;1636744211110.1528;38801.92203120491;14320.260476043766;-0.0;0.0;7304516.534189723;1306064.3006226928;0.0;1892475.8304619545;2.974300008999794;0.29103688330182004
8967;2019-08-14 22:29:45.099;797;780;222;221;199;35;130;10;48;16;651;246;50;96;214;172;266;617;200;183;130;-68;620;338;343;146;343;276;622;-2.0;-1.0;767.0;370.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21894.912109375;12206.8212890625;3151.28002929688;2707.8310546875;758.0;330105;433.0;0.0;Calculated values ==>;1565814585.099;352.86;351.16;295.36;295.26000000000005;293.06;276.66;271.99741764416325;286.16;274.16;277.96000000000004;274.76000000000005;338.26;297.76000000000005;278.16;282.76000000000005;294.56;290.36;299.76000000000005;334.86;291.46000000000004;286.16;316.46000000000004;348.96000000000004;266.36;243.81672145450628;264.60387354146746;271.99741764416325;293.16;6200000.0;3379999.9999999995;3429999.9999999995;1460000.0;3429999.9999999995;2760000.0;6220000.0;0.0;0.0;0.12783333333333333;0.06166666666666667;0.0;0.0;0.0;12206.8212890625;3151.28002929688;2707.8310546875;21894.912109375;507997.7967619297;505620.01819020475;262194.8375490733;261744.70321604164;252817.71270790306;431541.1909327263;452739.96482289763;453328.14760807337;469511.7560845713;520483.895961747;477015.6120766654;453584.6404893664;459361.3969051304;464053.1353406656;459309.4991672728;414638.0877267048;483413.09381590935;459986.0199319998;452739.96482289763;181888.63598580268;317878.7554427003;461053.8628487519;194448.4776444847;193582.44310244703;270.8911784794993;4822369.467454978;1996018.8649198588;349924.3098295335;1822520.58405541;0;91;87;27;75;98;33;2;204;200;1940994655685.5967;742353515774.8634;1636906705420.0598;33093.45114367875;16440.665420929814;-0.0;0.0;7305115.2728659;1306320.4750500056;0.0;1892475.8304619545;2.741852207888812;0.2864146705367879
8968;2019-08-14 22:30:45.119;787;778;225;226;204;29;136;8;25;16;648;246;32;97;215;171;267;611;200;187;136;-71;627;333;338;147;338;278;629;-2.0;-1.0;661.0;250.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23137.611328125;12396.8193359375;3271.39428710938;2732.224609375;757.0;330106;433.0;0.0;Calculated values ==>;1565814645.119;351.86;350.96000000000004;295.66;295.76000000000005;293.56;276.06;271.4400167685773;286.76000000000005;273.96000000000004;275.66;274.76000000000005;337.96000000000004;297.76000000000005;276.36;282.86;294.66;290.26000000000005;299.86;334.26000000000005;291.86;286.76000000000005;316.46000000000004;348.86;266.06;244.02132995426717;264.86050150153983;271.4400167685773;293.16;6270000.0;3329999.9999999995;3379999.9999999995;1470000.0;3379999.9999999995;2780000.0;6290000.0;0.0;0.0;0.11016666666666668;0.041666666666666664;0.0;0.0;0.0;12396.8193359375;3271.39428710938;2732.224609375;23137.611328125;506082.2726024713;504727.71950785205;263033.1404185085;263491.5128463623;254357.61244780337;431837.87352777255;454437.0527015559;449979.8061206131;469375.5011993562;520007.8517730291;476764.18630862783;450901.34189311153;459169.4585585685;464916.765800532;459963.5125247147;412337.2203441835;481750.54865337646;461289.3384940066;454437.0527015559;181888.63598580268;317459.4925940039;460595.6582000809;193447.57436271312;193582.44310244703;270.4665819239391;4822744.863573847;1996223.9636017815;349969.65873798536;1822574.124182125;0;91;87;27;75;98;33;2;204;200;1941199023785.5317;742441445074.8354;1637072960820.007;28261.300865328652;11131.170159890326;-0.0;0.0;7305626.732895679;1306550.3169348715;0.0;1892475.8304619545;2.1408441759723296;0.21370358738841527
8969;2019-08-14 22:31:45.130;780;775;223;224;207;24;140;4;22;15;648;246;23;90;216;171;266;638;199;190;140;-75;633;332;337;146;337;279;635;306.0;-1.0;958.0;189.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23697.98828125;12516.283203125;3312.49780273438;2742.33056640625;755.0;330107;432.0;0.0;Calculated values ==>;1565814705.13;351.16;350.66;295.46000000000004;295.56;293.86;275.56;271.32779825182536;287.16;273.56;275.36;274.66;337.96000000000004;297.76000000000005;275.46000000000004;282.16;294.76000000000005;290.26000000000005;299.76000000000005;336.96000000000004;292.16;287.16;316.36;348.66;265.66;243.81672145450628;264.9883086891361;271.32779825182536;293.06;6330000.0;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;2790000.0;6350000.0;0.051000000000000004;0.0;0.15966666666666668;0.0315;0.0;0.051000000000000004;0.0;12516.283203125;3312.49780273438;2742.33056640625;23697.98828125;504627.8179539473;503788.675272403;261708.67110633984;262147.1046374016;255197.86393363544;431896.3278553544;455155.9235556743;449399.6465027402;469412.11918731505;519925.29253494204;476638.1929190255;449532.5508236818;458141.0535614372;465190.5232514419;460119.84322618606;409451.54955501464;484989.03780639154;461834.6950695342;455155.9235556743;181470.77258748977;316620.98725437425;460339.79066111683;194407.08451249072;194407.08451249072;270.85206470985054;4823135.231792664;1996431.6108518327;350015.2883951395;1822629.0000084075;0;91;87;27;75;98;33;2;204;200;1941401560911.0596;742529361190.0646;1637240091455.4426;40713.812397776506;8376.880243681722;-0.0;13298.190791202365;7306201.630886348;1306712.9138259576;0.0;1892586.6690355171;3.359458758830196;0.22049266364265446
8970;2019-08-14 22:32:45.110;777;774;216;217;203;23;144;2;34;12;646;246;31;91;216;172;266;661;199;192;144;-80;635;332;337;133;337;280;636;-3.0;-1.0;993.0;232.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24098.462890625;12532.23828125;3305.65698242188;3706.3046875;754.0;330108;431.0;0.0;Calculated values ==>;1565814765.11;350.86;350.56000000000006;294.76000000000005;294.86;293.46000000000004;275.46000000000004;271.32779825182536;287.56;273.36;276.56;274.36;337.76;297.76000000000005;276.26000000000005;282.26000000000005;294.76000000000005;290.36;299.76000000000005;339.26;292.36;287.56;316.26000000000005;348.56000000000006;265.16;241.05796691057077;265.11578078379944;271.32779825182536;293.06;6350000.0;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;2800000.0;6360000.0;0.0;0.0;0.1655;0.03866666666666666;0.0;0.0;0.0;12532.23828125;3305.65698242188;3706.3046875;24098.462890625;504052.0762296609;503565.5555061574;258694.31336081226;259104.00573385524;253640.970235692;431896.3278553544;455702.7022067332;450805.95226076955;470871.3547390081;519634.67164678406;476512.0114807223;450410.41619444906;458105.4773942511;465190.5232514419;460251.02865419985;408579.23849589186;488160.18126623955;462095.41316056746;455702.7022067332;181052.91087944093;316201.74473053816;461803.7073291271;193869.87265847824;194407.08451249072;270.6344600781813;4823533.402783054;1996640.2789508796;350069.0091091832;1822684.132914319;0;91;87;27;75;98;33;2;205;200;1941603693510.3203;742613033289.7585;1637407735554.8296;42522.92117417922;10360.108273931757;-0.0;0.0;7306895.039117096;1306869.0033491766;0.0;1892697.4503522865;2.7058170495712757;0.24704652821011203
8971;2019-08-14 22:33:45.151;776;773;211;211;197;23;146;4;47;12;652;247;42;91;217;173;266;672;197;193;145;-83;631;334;338;130;338;280;632;316.0;-2.0;1216.0;293.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23378.134765625;12433.625;3283.80688476562;3715.19287109375;750.0;330109;430.0;0.0;Calculated values ==>;1565814825.151;350.76;350.46000000000004;294.26000000000005;294.26000000000005;292.86;275.46000000000004;271.55198750734434;287.76000000000005;273.56;277.86;274.36;338.36;297.86;277.36;282.26000000000005;294.86;290.46000000000004;299.76000000000005;340.36;292.46000000000004;287.66;316.16;348.16;264.86;240.39332010688793;265.11578078379944;271.55198750734434;292.86;6310000.0;3340000.0;3379999.9999999995;1300000.0;3379999.9999999995;2800000.0;6320000.0;0.05266666666666667;0.0;0.20266666666666666;0.04883333333333333;0.0;0.05266666666666667;0.0;12433.625;3283.80688476562;3715.19287109375;23378.134765625;504284.2169236499;503798.95468704856;256913.93223945238;256913.93223945238;251625.334453998;431779.12508338504;455809.03524857044;452505.67135000805;471271.5613658896;520258.5688442938;476625.9495354365;451854.6161079829;458105.4773942511;465172.72959828854;460070.2546454885;410301.5928554901;490127.52022423584;462073.845585921;455672.51347622107;180635.0508419939;314524.84189198195;461954.41872394976;194630.5749732755;194630.5749732755;270.9499174865478;4823929.311450547;1996848.4699787213;350130.8971836088;1822739.082636665;0;91;87;27;75;98;33;2;205;200;1941806331885.7517;742691987204.9266;1637575850355.1875;52262.68619901779;13054.314369824593;-0.0;13748.208761155132;7307685.458931597;1307064.256870419;0.0;1892812.0970472845;4.068683995256873;0.29075407426356487
8972;2019-08-14 22:34:45.121;775;772;210;210;194;23;147;3;56;12;665;247;52;94;218;175;266;677;198;193;147;-84;631;334;338;127;338;278;633;332.0;-1.0;1284.0;383.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22888.462890625;12457.3857421875;3266.0556640625;3715.06103515625;749.0;330110;430.0;0.0;Calculated values ==>;1565814885.121;350.66;350.36;294.16;294.16;292.56;275.46000000000004;271.55198750734434;287.86;273.46000000000004;278.76000000000005;274.36;339.66;297.86;278.36;282.56;294.96000000000004;290.66;299.76000000000005;340.86;292.46000000000004;287.86;316.16;348.06000000000006;264.76000000000005;239.71726792356844;264.86050150153983;271.55198750734434;292.96000000000004;6310000.0;3340000.0;3379999.9999999995;1270000.0;3379999.9999999995;2780000.0;6330000.0;0.05533333333333333;0.0;0.214;0.06383333333333334;0.0;0.05533333333333333;0.0;12457.3857421875;3266.0556640625;3715.06103515625;22888.462890625;504152.92781106284;503575.98845627264;256464.76232312794;256464.76232312794;250508.11189493636;431779.12508338504;455945.41005762987;454011.28783387266;471669.75213563856;521771.81950252637;476877.7888912415;453498.0135181044;458797.9111336141;465300.5629158512;460333.2000441132;410301.5928554901;490721.13856440794;462073.845585921;455945.41005762987;180635.0508419939;314105.63291466556;462302.7767736208;194331.7499612397;194331.7499612397;270.8290363810105;4824314.673653709;1997055.7913557938;350192.7850067991;1822793.637533504;0;91;87;27;75;98;33;2;205;200;1942009030485.8484;742769048654.9634;1637743166655.2673;55571.42110474345;17105.48387819033;-0.0;14475.955858666923;7308583.62718411;1307315.4628567796;0.0;1893047.1808185426;4.483517241325909;0.33841917801533816
8973;2019-08-14 22:35:45.112;775;772;211;212;193;23;150;4;62;13;679;247;59;92;219;175;266;682;198;195;150;-82;629;334;338;138;338;275;630;-2.0;-1.0;1039.0;414.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21838.287109375;12418.1259765625;3271.64282226562;2756.12036132812;745.0;330111;430.0;0.0;Calculated values ==>;1565814945.112;350.66;350.36;294.26000000000005;294.36;292.46000000000004;275.46000000000004;271.55198750734434;288.16;273.56;279.36;274.46000000000004;341.06000000000006;297.86;279.06;282.36;295.06;290.66;299.76000000000005;341.36;292.66;288.16;316.16;347.66;264.96000000000004;242.14157278889297;264.4750485637546;271.55198750734434;292.96000000000004;6290000.0;3340000.0;3379999.9999999995;1380000.0;3379999.9999999995;2750000.0;6300000.0;0.0;0.0;0.17316666666666666;0.06899999999999999;0.0;0.0;0.0;12418.1259765625;3271.64282226562;2756.12036132812;21838.287109375;504334.7078875778;503849.9203713013;257025.53271463368;257425.41144112896;250279.34119108916;431779.12508338504;456353.66160076036;455281.0346179339;470298.1829359995;523463.2669693338;477254.150898306;454901.30074959534;459026.0741620167;465428.29785348976;460333.2000441132;411130.8539288174;491725.07337062276;462334.44376887265;456353.66160076036;180635.0508419939;312428.86344474956;460849.3489538047;193434.1882078919;194331.7499612397;270.46476063853845;4824687.340661547;1997263.0561921764;350246.70342940313;1822848.1101820432;0;91;87;27;75;98;33;2;205;200;1942211800065.6357;742848536729.88;1637909041770.0933;45343.14557000561;18451.64609146798;-0.0;0.0;7309424.455762309;1307611.72782647;0.0;1893167.7956889602;3.4584828688699134;0.34480317643773445
8974;2019-08-14 22:36:45.152;775;773;213;214;191;36;185;8;66;15;682;245;63;96;219;176;266;686;198;196;184;-80;613;358;363;144;363;275;614;-2.0;-1.0;1406.0;480.0;174.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21206.923828125;12093.80859375;2978.9697265625;2707.64184570312;740.0;330112;430.0;0.0;Calculated values ==>;1565815005.152;350.66;350.46000000000004;294.46000000000004;294.56;292.26000000000005;276.76000000000005;274.1680685717883;291.66;273.96000000000004;279.76000000000005;274.66;341.36;297.66;279.46000000000004;282.76000000000005;295.06;290.76000000000005;299.76000000000005;341.76;292.76000000000005;291.56;316.16;347.16;265.16;243.40439225979637;264.4750485637546;274.1680685717883;292.96000000000004;6130000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2750000.0;6140000.0;0.0;0.0;0.23433333333333334;0.08;0.029;0.029;0.0;12093.80859375;2978.9697265625;2707.64184570312;21206.923828125;505780.7109853487;505431.70185510436;258806.74528789066;259232.8976455547;250248.16069315939;430280.9020939914;457061.7909713768;455785.79566519;469684.23962315626;523773.23913992825;477027.8950477282;455407.3897860994;459518.6957150432;461708.1977795224;456630.3391571923;417152.342974421;493900.9257100852;458582.87967331253;456922.6038781957;180635.0508419939;310333.04987691523;460136.243033518;200066.39195880102;258806.74528789066;273.2170008612966;4825046.289892525;1997467.4584908802;350292.26513533393;1822900.2333455423;0;91;87;27;75;98;33;2;205;200;1942422240265.502;742933193129.8262;1638074151769.9883;59923.58026853048;20805.58808597736;-0.0;5745.359899118846;7310302.263292216;1307939.0895401528;0.0;1893215.7056067553;4.863469335719562;0.4325333230119297
8975;2019-08-14 22:37:45.103;769;769;215;215;188;54;197;10;69;17;675;245;66;99;217;168;266;667;198;198;197;-80;622;367;371;145;371;277;623;-1.0;-1.0;1179.0;467.0;98.0;45;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22767.4296875;12309.5458984375;4351.34228515625;2718.32788085938;729.0;330113;452.0;0.0;Calculated values ==>;1565815065.103;350.06000000000006;350.06000000000006;294.66;294.66;291.96000000000004;278.56;275.1157276137837;292.86;274.16;280.06;274.86;340.66;297.66;279.76000000000005;283.06;294.86;289.96000000000004;299.76000000000005;339.86;292.96000000000004;292.86;318.36;346.06000000000006;265.16;243.61107973660833;264.73235714968143;275.1157276137837;292.96000000000004;6220000.0;3670000.0000000005;3710000.0;1450000.0;3710000.0;2770000.0;6230000.0;0.0;0.0;0.19649999999999998;0.07783333333333334;0.01633333333333333;0.01633333333333333;0.0;12309.5458984375;4351.34228515625;2718.32788085938;22767.4296875;504185.9948485568;504094.8759538529;259077.3259585837;259077.3259585837;248806.3722867794;429675.2189834977;457433.55009270133;455832.46872283914;469747.2219256856;522888.72001806635;476776.50945961;455453.16761822085;459573.8771863989;460202.574293271;453993.01258992124;413887.65748627204;490369.8698665683;457573.4263521663;457433.55009270133;189828.38726562503;305722.83045113535;459982.6605122151;202071.10662943777;259077.3259585837;274.04334830012147;4825412.443568432;1997670.6536998462;350337.44462296483;1822961.2693921025;0;91;87;27;75;98;33;2;205;200;1942642260435.411;743019822324.7903;1638239616529.92;49864.10765135336;20074.11594387617;-0.0;3239.8183275239207;7311216.41352496;1308279.4755311639;0.0;1893290.5209428167;3.776109502023785;0.3555944555340638
8976;2019-08-14 22:38:45.103;755;763;220;220;183;61;203;13;71;20;666;245;69;104;216;154;266;681;198;201;203;-81;634;371;376;146;376;282;634;-2.0;-2.0;1497.0;314.0;100.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25399.8359375;12473.580078125;6233.45556640625;2775.94775390625;724.0;330114;536.0;0.0;Calculated values ==>;1565815125.103;348.66;349.46000000000004;295.16;295.16;291.46000000000004;279.26000000000005;275.5313989812953;293.46000000000004;274.46000000000004;280.26000000000005;275.16;339.76;297.66;280.06;283.56;294.76000000000005;288.56;299.76000000000005;341.26;293.26000000000005;293.46000000000004;326.76000000000005;345.56000000000006;265.06;243.81672145450628;265.3697278774862;275.5313989812953;292.96000000000004;6340000.0;3710000.0;3760000.0;1460000.0;3760000.0;2820000.0;6340000.0;0.0;0.0;0.2495;0.052333333333333336;0.016666666666666666;0.016666666666666666;0.0;12473.580078125;6233.45556640625;2775.94775390625;25399.8359375;501233.16920115746;502295.13187232765;260484.07971041705;260484.07971041705;246676.3402648941;429398.2889081932;457463.9087315346;455253.5943273464;469910.0821911929;521549.992796588;476144.75531261245;454998.1069297137;459406.20354250475;459279.90952120564;451256.75146044773;409018.2770877979;491174.6809183225;457182.18766726565;457463.9087315346;224941.0041839467;303627.53096179874;459726.4228013219;204111.17198158335;260484.07971041705;274.85396216577055;4825813.83744864;1997877.1797496509;350383.2302532545;1823049.4760408655;0;91;87;27;75;98;33;2;205;200;1942866360435.411;743107122324.7903;1638407316529.92;62660.03437526789;13377.198126232985;-0.0;3282.997150351959;7312154.114708515;1308558.236481748;0.0;1893344.8777384658;3.692235299945442;0.31203297449106976
8977;2019-08-14 22:39:45.134;740;750;219;219;190;65;207;16;67;25;659;245;66;92;216;148;266;693;198;203;207;-84;650;381;386;146;386;261;648;-1.0;-1.0;1475.0;236.0;100.0;98;100;1;1;1;0;1;0;0;0;1;0;1;0;0;34960.76171875;22148.083984375;6351.9482421875;2523.13208007812;719.0;330115;610.0;0.0;Calculated values ==>;1565815185.134;347.16;348.16;295.06;295.06;292.16;279.66;276.55624918942954;293.86;274.76000000000005;279.86;275.66;339.06000000000006;297.66;279.76000000000005;282.36;294.76000000000005;287.96000000000004;299.76000000000005;342.46000000000004;293.46000000000004;293.86;334.16;345.06000000000006;264.76000000000005;243.81672145450628;262.63441904999945;276.55624918942954;292.96000000000004;6500000.0;3810000.0;3860000.0;1460000.0;3860000.0;2610000.0;6480000.0;0.0;0.0;0.24583333333333332;0.03933333333333333;0.016666666666666666;0.016666666666666666;0.0;22148.083984375;6351.9482421875;2523.13208007812;34960.76171875;497697.5658839436;499244.76646854536;259204.14056482137;259204.14056482137;248525.00189804495;428684.9695293014;456396.83575627767;458189.7716215503;470407.4988314594;522532.20358322636;478767.1371699014;458067.99001765647;461206.1347027541;457681.6147835174;448525.6889739799;401114.78652799095;491409.565203795;455821.36351945385;456396.83575627767;255893.36323571714;301532.38793589;459419.27562346077;206932.39312009903;259204.14056482137;275.9835181768182;4826317.102316166;1998165.8426829968;350427.4120674548;1823154.4085933324;0;92;87;27;75;98;33;2;205;200;1943095078545.934;743194767584.9907;1638570300695.2927;61767.43888160677;9931.150711798895;-0.0;3286.544919857605;7313191.546050761;1308752.5730779003;0.0;1893399.652208038;2.4170691864985683;0.19549627070852607
8978;2019-08-14 22:40:45.114;745;749;217;216;192;73;208;24;61;30;642;244;63;88;214;155;266;697;198;206;207;-88;642;389;394;140;393;257;640;-1.0;0.0;1864.0;354.0;97.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;34880.75;21913.583984375;6171.796875;3339.74609375;713.0;330116;642.0;0.0;Calculated values ==>;1565815245.114;347.66;348.06000000000006;294.86;294.76000000000005;292.36;280.46000000000004;277.3618629098277;293.96000000000004;275.56;279.26000000000005;276.16;337.36;297.56;279.46000000000004;281.96000000000004;294.56;288.66;299.76000000000005;342.86;293.76000000000005;293.86;337.36;344.46000000000004;264.36;242.56692532238324;262.0952818180154;277.3618629098277;292.96000000000004;6420000.0;3890000.0;3940000.0;1400000.0;3929999.9999999995;2570000.0;6400000.0;0.0;0.0;0.3106666666666667;0.059000000000000004;0.016166666666666666;0.016166666666666666;0.0;21913.583984375;6171.796875;3339.74609375;34880.75;499140.3488821838;499867.8087197209;258864.2999107846;258459.10578777493;249520.3428577764;428092.51987082884;455211.3347501348;458101.2085363509;471703.5210853088;521115.11713326233;479147.33717323793;458343.34167825495;461341.5442899301;456250.98847155843;448107.80483972986;405324.6785749461;492782.11681214883;454918.4098194246;455064.9669932297;269285.52512055053;299018.4200587347;459937.85502221505;208610.46985219908;258864.2999107846;276.6596704829309;4826898.920909808;1998532.9008559976;350476.25309981283;1823258.738347828;0;92;87;27;75;98;33;2;206;200;1943329000546.0085;743280538985.018;1638725648895.342;77508.45615120984;14828.315725030943;-0.0;3171.9107844995287;7314351.791632251;1308958.833188644;0.0;1893453.4547321033;3.0392457221638267;0.25534159970886183
8979;2019-08-14 22:41:45.125;737;742;218;217;192;51;203;34;21;37;627;245;31;87;215;148;266;700;196;207;203;-92;645;366;371;135;369;262;639;-2.0;0.0;1406.0;482.0;105.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;37770.2578125;12790.642578125;17714.404296875;3454.41040039062;707.0;330117;663.0;0.0;Calculated values ==>;1565815305.125;346.86;347.36;294.96000000000004;294.86;292.36;278.26000000000005;275.0112864084945;293.46000000000004;276.56;275.26000000000005;276.86;335.86;297.66;276.26000000000005;281.86;294.66;287.96000000000004;299.76000000000005;343.16;293.86;293.46000000000004;339.46000000000004;343.86;263.96000000000004;241.49495122638035;262.7682575881327;275.0112864084945;292.76000000000005;6450000.0;3660000.0;3710000.0;1350000.0;3690000.0;2620000.0;6390000.0;0.0;0.0;0.23433333333333334;0.08033333333333334;0.0175;0.0175;0.0;12790.642578125;17714.404296875;3454.41040039062;37770.2578125;497771.3426001588;499022.02104049537;259333.3536369951;258923.6928649027;249560.14202603715;429743.705733735;458270.4941942976;452311.47088057286;473046.2935902154;519162.31247535686;478644.0687735922;453573.69324096834;460452.30028568686;460240.6892960998;451266.74431298993;403816.9009049966;493298.0466152521;458825.4278431572;458270.4941942976;278076.8904731985;296504.67125881097;460300.9844949015;201328.16573196044;259333.3536369951;273.74807738497884;4827504.45696868;1998822.1557639693;350532.88145048125;1823457.8265167954;0;92;87;27;75;99;33;2;206;200;1943558542620.6948;743363054109.9052;1638881377440.1292;58813.75450649151;20804.149773956266;-0.0;3481.3999597527936;7315488.01832289;1309255.8248392185;0.0;1893508.90915301;2.4470150852622754;0.2236426578368459
8980;2019-08-14 22:42:45.095;718;722;230;230;192;35;199;29;5;37;627;247;11;96;216;140;266;672;198;209;199;-94;629;352;357;132;355;275;623;-2.0;-1.0;715.0;235.0;160.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;39039.1484375;12394.03515625;17467.892578125;3632.537109375;700.0;330118;684.0;0.0;Calculated values ==>;1565815365.095;344.96000000000004;345.36;296.16;296.16;292.36;276.66;273.5264737036516;293.06;276.06;273.66;276.86;335.86;297.86;274.26000000000005;282.76000000000005;294.76000000000005;287.16;299.76000000000005;340.36;294.06;293.06;341.56000000000006;343.16;263.76000000000005;240.83765695389522;264.4750485637546;273.5264737036516;292.96000000000004;6290000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;2750000.0;6230000.0;0.0;0.0;0.11916666666666667;0.03916666666666667;0.02666666666666667;0.02666666666666667;0.0;12394.03515625;17467.892578125;3632.537109375;39039.1484375;496749.26596601494;497870.94280518894;265912.5310438473;265912.5310438473;250219.30306037443;430671.36484660726;459940.4098768325;447873.4832867092;473436.4806182908;518076.4577347187;477254.150898306;448674.3237422918;459518.6957150432;462522.44405874936;452584.56289515394;411130.8539288174;491062.77984702383;461285.69911667117;459940.4098768325;286870.6033266602;293572.2367247113;460558.4760198115;197734.860976288;265912.5310438473;272.2669413290215;4828144.215315209;1999031.9231423652;350591.9098174762;1823750.8657313234;0;92;87;27;75;99;33;2;206;200;1943776833420.799;743443114059.9434;1639042396890.206;29808.18582532519;10293.924922538004;-0.0;5174.076768879605;7316226.165234589;1309514.8458865017;0.0;1893581.0020612967;1.3517513334801419;0.11250897051695417
8981;2019-08-14 22:43:45.116;702;706;230;229;187;28;193;16;14;33;642;247;13;95;217;133;266;654;198;210;193;-94;625;345;350;129;348;278;619;636.0;-1.0;386.0;50.0;187.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40310.1640625;12298.453125;17438.185546875;3700.333984375;689.0;330119;698.0;0.0;Calculated values ==>;1565815425.116;343.36;343.76;296.16;296.06;291.86;275.96000000000004;272.7676641592781;292.46000000000004;274.76000000000005;274.56;276.46000000000004;337.36;297.86;274.46000000000004;282.66;294.86;286.46000000000004;299.76000000000005;338.56000000000006;294.16;292.46000000000004;342.96000000000004;342.06000000000006;263.76000000000005;240.16925963744896;264.86050150153983;272.7676641592781;292.96000000000004;6250000.0;3450000.0;3500000.0;1290000.0;3479999.9999999995;2780000.0;6190000.0;0.10600000000000001;0.0;0.06433333333333333;0.008333333333333333;0.03116666666666667;0.1371666666666667;0.0;12298.453125;17438.185546875;3700.333984375;40310.1640625;494974.0707730175;496109.52951293864;266283.5236616924;265776.10679478553;248617.5597990505;431113.4868728058;460227.04262423;448517.2867790811;473438.18344108673;519384.54968564486;476877.7888912415;448383.4222869075;458921.8562738938;463702.0828130167;452814.0460886295;412732.2172285503;488981.2876552184;462484.7073916963;460227.04262423;292734.4514702754;288964.7057630673;461013.8003168067;198488.8465928426;213892.9834237963;272.53826460865645;4828805.691020528;1999237.7658974857;350653.0384640382;1824041.851524649;0;92;87;27;75;99;33;2;206;200;1943989007655.4753;743521441464.8239;1639208354954.953;16085.162985314675;2187.707947699701;-0.0;33788.82178699282;7316608.743663028;1309618.8958983575;0.0;1893905.8065238877;1.5570097584858922;0.02487080571535564
8982;2019-08-14 22:44:45.106;693;699;228;227;178;25;183;17;30;29;661;247;25;87;218;124;266;651;196;209;183;-93;627;341;346;132;345;278;621;89.0;0.0;800.0;85.0;213.0;0;98;100;1;0;0;1;0;1;0;1;0;1;0;0;40104.4375;12415.767578125;17568.947265625;2802.43359375;670.0;330120;701.0;0.0;Calculated values ==>;1565815485.106;342.46000000000004;343.06000000000006;295.96000000000004;295.86;290.96000000000004;275.66;272.3289490889957;291.46000000000004;274.86;276.16;276.06;339.26;297.86;275.66;281.86;294.96000000000004;285.56;299.76000000000005;338.26;294.06;291.46000000000004;343.26;340.16;263.86;240.83765695389522;264.86050150153983;272.3289490889957;292.76000000000005;6270000.0;3410000.0;3460000.0;1320000.0;3450000.0;2780000.0;6210000.0;0.014833333333333334;0.0;0.13333333333333333;0.014166666666666666;0.0355;0.05033333333333333;0.0;12415.767578125;17568.947265625;2802.43359375;40104.4375;493545.29114565917;494964.60730160004;265099.84727246844;264612.4711464006;245466.1714977624;431359.6534126046;459515.0218183714;450638.7485583292;472659.50235634967;521357.03513697005;476877.7888912415;449979.8061206131;457927.5588463067;464275.9694518947;452244.58181836235;411940.6631130982;488349.5475829559;462955.64932560903;459515.0218183714;293991.1381695566;281007.8604223974;460658.28883488587;196955.79703877252;245017.66028306802;271.9116312812499;4829475.701013375;1999443.6834114045;350707.2191622429;1824333.5290104484;0;92;87;27;75;99;33;2;206;200;1944197772855.5085;743599728414.8363;1639375127154.9795;33824.393535940886;3735.7853004449385;-0.0;10796.367197276933;7317024.587315276;1309668.250115026;0.0;1894277.2878416087;1.4748628147959157;0.08590694339160332
8983;2019-08-14 22:45:45.127;689;696;227;226;171;23;170;16;45;27;679;246;40;82;219;116;266;654;197;204;171;-91;628;340;345;134;343;278;623;134.0;0.0;1162.0;317.0;224.0;0;98;100;1;0;0;1;0;1;0;1;0;1;0;0;40470.44140625;12418.8408203125;17622.583984375;2788.98168945312;641.0;330121;699.0;0.0;Calculated values ==>;1565815545.127;342.06000000000006;342.76;295.86;295.76000000000005;290.26000000000005;275.46000000000004;272.21867820750657;290.16;274.76000000000005;277.66;275.86;341.06000000000006;297.76000000000005;277.16;281.36;295.06;284.76000000000005;299.76000000000005;338.56000000000006;293.56;290.26000000000005;343.06000000000006;337.26;264.06;241.2770596917726;264.86050150153983;272.21867820750657;292.86;6280000.0;3400000.0;3450000.0;1340000.0;3429999.9999999995;2780000.0;6230000.0;0.022333333333333334;0.0;0.19366666666666665;0.05283333333333333;0.037333333333333336;0.05966666666666667;0.0;12418.8408203125;17622.583984375;2788.98168945312;40470.44140625;492895.0470894851;494357.07772950793;264443.85712952114;263967.6121832314;243097.77691308368;431420.45991060114;457924.1025524648;452595.04869517934;472202.2088784924;523222.3207833753;476764.18630862783;451946.26579040923;457302.8776268838;464699.14967859775;451289.0242437651;411538.11230288196;488557.01991191355;462451.4924933424;458059.3903562432;293153.3411634106;268866.9448851554;460553.84190059575;195446.79115105682;238618.1396962412;271.30206955886064;4830147.393349301;1999650.7109161725;350753.83059801155;1824626.894413549;0;92;87;27;75;99;33;2;206;200;1944405145411.0159;743679556345.0316;1639541985535.3877;49801.045877711724;14006.489181267305;-0.0;13093.327956046785;7317721.709886294;1309816.1541510362;0.0;1894476.438313318;2.342367068429404;0.1719256967559719
8984;2019-08-14 22:46:45.107;689;691;223;222;165;36;157;17;56;26;687;243;51;83;213;113;266;636;195;190;157;-89;602;363;367;139;367;280;602;-3.0;-1.0;1454.0;537.0;174.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28183.380859375;11860.9306640625;5805.27001953125;2788.607421875;617.0;330122;697.0;0.0;Calculated values ==>;1565815605.107;342.06000000000006;342.26;295.46000000000004;295.36;289.66;276.76000000000005;274.69669130483857;288.86;274.86;278.76000000000005;275.76000000000005;341.86;297.46000000000004;278.26000000000005;281.46000000000004;294.46000000000004;284.46000000000004;299.76000000000005;336.76000000000005;292.16;288.86;342.86;334.86;264.26000000000005;242.35481222062532;265.11578078379944;274.69669130483857;292.66;6020000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2800000.0;6020000.0;0.0;0.0;0.24233333333333332;0.0895;0.029;0.029;0.0;11860.9306640625;5805.27001953125;2788.607421875;28183.380859375;495506.6961195977;495774.4565962791;403991.35954902455;403451.04113719426;241829.42840042402;429947.3805835815;452404.6852713271;453669.4862072169;471442.86907493527;523890.54099025717;476169.90567121154;453024.1827406078;457103.31513209606;460279.31821408216;446575.86770730716;420803.85042387136;488288.62905995204;457105.86544280197;452404.6852713271;292315.56762988004;258822.4845140824;459990.31174732913;200713.03279663125;403991.35954902455;273.4932895563471;4830719.317829968;1999852.9749014636;350800.2950139843;1824822.061452938;0;92;87;27;75;99;33;2;206;200;1944618674211.0837;743761429045.0576;1639709329735.441;61299.78054316526;23205.31646608746;-0.0;1403.9864459467738;7318647.2414933555;1310126.1491654026;0.0;1894597.2089963886;4.19994570529513;0.4000675174962759
8985;2019-08-14 22:47:45.118;689;689;220;220;171;58;163;17;62;26;688;243;59;90;203;116;266;586;196;181;162;-87;607;373;377;142;377;282;607;-3.0;-1.0;1394.0;400.0;160.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27913.455078125;11947.828125;5791.3544921875;2786.8896484375;598.0;330123;695.0;0.0;Calculated values ==>;1565815665.118;342.06000000000006;342.06000000000006;295.16;295.16;290.26000000000005;278.96000000000004;275.73799182748917;289.46000000000004;274.86;279.36;275.76000000000005;341.96000000000004;297.46000000000004;279.06;282.16;293.46000000000004;284.76000000000005;299.76000000000005;331.76000000000005;291.26000000000005;289.36;342.66;332.96000000000004;264.46000000000004;242.98782864720522;265.3697278774862;275.73799182748917;292.76000000000005;6070000.0;3729999.9999999995;3770000.0000000005;1420000.0;3770000.0000000005;2820000.0;6070000.0;0.0;0.0;0.23233333333333334;0.06666666666666667;0.02666666666666667;0.02666666666666667;0.0;11947.828125;5791.3544921875;2786.8896484375;27913.455078125;495008.62578580825;495008.62578580825;262426.2066479537;262426.2066479537;243626.68112263453;429258.0297950786;451519.24070305726;454100.1898912975;471043.10962919577;523834.2822877894;475915.9541423654;453713.5596585232;457658.42830612685;457301.44056452095;445083.57051908085;419184.9360447698;480648.4567988062;454157.7009041262;451370.743019013;291477.81744585035;250872.52762923925;459731.4119511117;203870.91622061474;262426.2066479537;274.7705747505;4831186.877165642;2000051.4175989272;350846.76600762724;1824918.717707469;0;92;87;27;75;99;33;2;206;200;1944841915130.7786;743845744499.9424;1639877960645.2104;58136.60124948862;17057.366382033128;-0.0;5038.520969894916;7319642.727145851;1310461.7330344438;0.0;1894650.9064008335;3.908808639234013;0.3357753455097942
8986;2019-08-14 22:48:45.148;676;682;222;221;173;69;176;16;65;26;684;243;63;94;199;109;266;560;196;181;175;-91;623;378;383;143;383;286;623;-2.0;-2.0;981.0;442.0;150.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28795.544921875;12246.6982421875;5975.7041015625;2820.18139648438;601.0;330124;693.0;0.0;Calculated values ==>;1565815725.148;340.76;341.36;295.36;295.26000000000005;290.46000000000004;280.06;276.25090830309495;290.76000000000005;274.76000000000005;279.66;275.76000000000005;341.56000000000006;297.46000000000004;279.46000000000004;282.56;293.06;284.06;299.76000000000005;329.16;291.26000000000005;290.66;342.46000000000004;333.26000000000005;264.06;243.1966462407574;265.87368984753493;276.25090830309495;292.76000000000005;6230000.0;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;2860000.0;6230000.0;0.0;0.0;0.1635;0.07366666666666667;0.025;0.025;0.0;12246.6982421875;5975.7041015625;2820.18139648438;28795.544921875;491615.4246254607;492441.6439783334;262120.87682655567;261672.45761714724;243747.49818523772;428902.12800615287;452387.0973394686;453805.01543616154;470909.40455562726;523097.95875066216;475405.73160343996;453545.4122989743;457515.5635814898;455744.4144962922;442948.64058257826;413506.5975143202;474872.6899626213;453125.6471121896;452238.77532439004;290640.09048841946;252127.67657613798;459169.18600465864;204032.5286617934;262120.87682655567;274.85661697980566;4831659.688452916;2000253.1394624175;350893.514962442;1825016.8255584475;0;92;87;27;75;99;33;2;206;200;1945070029130.67;743931287249.9016;1640048445845.1292;40837.801587609196;18795.067090924407;-0.0;4752.947462445859;7320467.926229112;1310760.652698382;0.0;1894732.5427688493;3.059786618212233;0.2824858042134646
8987;2019-08-14 22:49:45.128;673;681;216;217;170;59;181;15;58;26;677;243;57;80;198;107;266;600;195;185;181;-109;689;367;373;141;371;259;678;-2.0;-2.0;1184.0;367.0;206.0;0;99;0;1;0;1;1;1;0;0;1;0;1;0;0;52421.5390625;23285.244140625;19368.025390625;2534.01049804688;593.0;330125;690.0;0.0;Calculated values ==>;1565815785.128;340.46000000000004;341.26;294.76000000000005;294.86;290.16;279.06;275.1157276137837;291.26000000000005;274.66;278.96000000000004;275.76000000000005;340.86;297.46000000000004;278.86;281.16;292.96000000000004;283.86;299.76000000000005;333.16;291.66;291.26000000000005;342.16;332.46000000000004;262.26000000000005;242.77792619122317;262.3656120759269;275.1157276137837;292.66;6890000.000000001;3670000.0000000005;3729999.9999999995;1410000.0;3710000.0;2590000.0;6780000.0;0.0;0.0;0.19733333333333333;0.06116666666666667;0.034333333333333334;0.034333333333333334;0.0;23285.244140625;19368.025390625;2534.01049804688;52421.5390625;484181.68195202725;486551.46416305326;256459.4824126743;256830.58722357333;241166.62123336198;429675.2189834977;454836.70391927846;457414.67490995815;471176.58799080667;524536.4797864191;478791.4389559473;457292.63687564747;460076.9813459398;457573.4263521663;444859.50211724907;278473.62072977563;474283.6598422478;455408.60839220474;454836.70391927846;289383.54333396035;248780.69988749037;457644.9712691699;201639.61757204327;256459.4824126743;273.8745836080837;4832336.271883324;2000549.1402825285;350938.1183554887;1825227.9529050342;0;92;88;27;76;99;33;2;206;200;1945296753530.742;744016458849.9287;1640211891345.1812;50472.944648015204;15658.994134474246;-0.0;6810.9512717267435;7321228.595473689;1311047.674169626;0.0;1894828.8764697239;1.6142350238147583;0.133786104500329
8988;2019-08-14 22:50:48.129;698;702;207;205;172;49;170;24;42;30;661;242;44;73;200;120;267;627;196;186;170;-131;650;367;372;140;370;258;643;-3.0;-1.0;1033.0;233.0;200.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;38681.35546875;12883.193359375;17847.337890625;2544.83471679688;583.0;330126;687.0;0.0;Calculated values ==>;1565815848.129;342.96000000000004;343.36;293.86;293.66;290.36;278.06;275.1157276137837;290.16;275.56;277.36;276.16;339.26;297.36;277.56;280.46000000000004;293.16;285.16;299.86;335.86;291.76000000000005;290.16;341.86;331.46000000000004;260.06;242.56692532238324;262.23063862743834;275.1157276137837;292.76000000000005;6500000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;2580000.0;6430000.0;0.0;0.0;0.17216666666666666;0.03883333333333334;0.03333333333333333;0.03333333333333333;0.0;12883.193359375;17847.337890625;2544.83471679688;38681.35546875;491904.64200488594;493171.19546786917;254798.1615411125;254051.3314326677;242791.26397516235;429675.2189834977;453421.99818746815;455616.8949157441;471703.5210853088;522979.4197468768;478803.7338025765;455863.1555877597;459391.8057102196;458013.8845142973;446878.88025848323;401695.2752150212;482500.9894533606;455717.9693471858;453421.99818746815;288127.0477506168;244597.3647265701;455550.68937881093;201868.6539496598;254798.1615411125;273.964221996413;4833133.434862735;2000865.6191336834;350982.5589564626;1825553.592502171;0;92;88;27;76;99;33;2;206;200;1945531432255.472;744104975254.8269;1640374748929.994;43686.98881966084;9851.319042498702;-0.0;6620.794554878522;7322052.507968352;1311270.8929527667;0.0;1894946.4061110916;1.8079170782694485;0.13905484267458104
8989;2019-08-14 22:51:45.089;696;701;214;213;167;40;144;26;40;35;647;243;41;86;202;120;267;614;195;188;144;-143;639;358;363;139;361;269;633;-2.0;-1.0;938.0;225.0;193.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;38555.88671875;12689.322265625;17684.4765625;2665.63256835938;575.0;330127;685.0;0.0;Calculated values ==>;1565815905.089;342.76;343.26;294.56;294.46000000000004;289.86;277.16;274.1680685717883;287.56;275.76000000000005;277.16;276.66;337.86;297.46000000000004;277.26000000000005;281.76000000000005;293.36;285.16;299.86;334.56;291.96000000000004;287.56;341.66;330.66;258.86;242.35481222062532;263.6948088759802;274.1680685717883;292.66;6390000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2690000.0;6330000.0;0.0;0.0;0.15633333333333335;0.0375;0.03216666666666666;0.03216666666666666;0.0;12689.322265625;17684.4765625;2665.63256835938;38555.88671875;492745.0132610917;494038.7953479174;258058.35261089136;257655.2931380701;241511.67889679273;430280.9020939914;451216.75786615635;453510.2087114969;472326.8440106818;520645.31368336576;477553.1452392825;453637.1052473653;459237.05021301453;459719.9477182808;448584.64890675823;407231.3217654451;481732.34349987935;457478.43124816316;451216.75786615635;287289.4124756198;241250.99604349316;454480.1275864492;199043.70476537803;258058.35261089136;272.8124375029785;4833744.467268005;2001067.926146319;351023.7795421239;1825834.6886344773;0;92;88;27;76;99;33;2;206;200;1945740760255.612;744184434454.8801;1640524838530.0945;39781.59678357659;9578.865855790169;-0.0;6213.262035711023;7322712.837223789;1311424.6073045095;0.0;1895047.9377588541;1.6820424058808467;0.12983986499560954
8990;2019-08-14 22:52:45.120;683;686;223;223;173;32;145;20;41;34;646;243;40;91;204;119;267;610;196;189;144;-140;633;350;355;138;354;273;627;-1.0;-3.0;710.0;182.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39986.59375;12497.8349609375;17611.9375;2727.30786132812;568.0;330128;682.0;0.0;Calculated values ==>;1565815965.12;341.46000000000004;341.76;295.46000000000004;295.46000000000004;290.46000000000004;276.36;273.3108153835814;287.66;275.16;277.26000000000005;276.56;337.76;297.46000000000004;277.16;282.26000000000005;293.56;285.06;299.86;334.16;292.06;287.56;341.36;329.96000000000004;259.16;242.14157278889297;264.2163659402789;273.3108153835814;292.76000000000005;6330000.0;3500000.0;3550000.0;1380000.0;3540000.0;2730000.0;6270000.0;0.0;0.0;0.11833333333333333;0.030333333333333334;0.0325;0.0325;0.0;12497.8349609375;17611.9375;2727.30786132812;39986.59375;491555.53902708454;492583.9734986549;262277.15249908157;262277.15249908157;243616.46919301385;430799.1582183253;452774.1632197742;452948.24331024045;472360.27449258295;520212.8466088575;477052.7581005993;452819.9889838399;459218.9526082182;461078.3308605104;449914.8418680354;409881.00212797034;481833.0711809172;458900.4430022252;452631.20222892443;286033.001929769;238323.1353838712;454953.9445299714;196841.29570329905;262277.15249908157;271.9014699241391;4834399.326106489;2001277.9275675581;351068.7439319002;1826128.9773885077;0;92;88;27;76;99;33;2;206;200;1945956271545.2493;744267577389.7401;1640687522539.8206;30305.98880015473;7829.417014409061;-0.0;6186.506616219894;7323297.202201996;1311569.7512805124;0.0;1895151.3225520055;1.349751926657457;0.10173692119960634
8991;2019-08-14 22:53:45.120;678;681;224;224;173;27;152;15;44;32;650;243;42;91;205;115;266;612;196;189;152;-128;631;345;350;138;348;276;625;1480.0;-1.0;441.0;335.0;209.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40991.0859375;12508.2705078125;17695.22265625;2758.97534179688;563.0;330129;679.0;0.0;Calculated values ==>;1565816025.12;340.96000000000004;341.26;295.56;295.56;290.46000000000004;275.86;272.7676641592781;288.36;274.66;277.56;276.36;338.16;297.46000000000004;277.36;282.26000000000005;293.66;284.66;299.76000000000005;334.36;292.06;288.36;341.06000000000006;329.46000000000004;260.36;242.14157278889297;264.60387354146746;272.7676641592781;292.76000000000005;6310000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2760000.0;6250000.0;0.24666666666666667;0.0;0.0735;0.05583333333333333;0.034833333333333334;0.28150000000000003;0.0;12508.2705078125;17695.22265625;2758.97534179688;40991.0859375;491067.2793797524;492099.56487909995;262879.7171485843;262879.7171485843;243681.76497678753;431113.4868728058;454622.75094037293;452813.69355796;472164.23178385233;520380.2120487665;476675.52185969835;452555.7207405592;458743.9951969625;462128.56038716884;450245.27994730085;410301.5928554901;482351.62104684766;459690.5981947787;454622.75094037293;284776.6418597092;236231.924509345;456183.3742244349;196695.29806622735;204885.0811261519;271.82324111954534;4835074.140103885;2001486.3117797978;351114.4629585929;1826423.203723143;0;92;88;27;76;99;33;2;206;200;1946167771545.2493;744350377389.7401;1640852222539.8206;18824.70206864235;14488.084252166587;-0.0;70301.15405270323;7323706.624625903;1311755.7304577339;0.0;1895788.7197242465;3.14339141060063;0.06826399717126083
8992;2019-08-14 22:54:45.111;676;680;223;223;167;25;157;15;47;29;657;242;46;92;207;111;266;619;194;187;157;-116;631;343;348;138;346;278;625;452.0;0.0;470.0;393.0;226.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41195.4140625;12464.029296875;17740.41015625;2776.01440429688;559.0;330130;676.0;0.0;Calculated values ==>;1565816085.111;340.76;341.16;295.46000000000004;295.46000000000004;289.86;275.66;272.5487779782249;288.86;274.66;277.86;276.06;338.86;297.36;277.76000000000005;282.36;293.86;284.26000000000005;299.76000000000005;335.06;291.86;288.86;340.76;329.06;261.56;242.14157278889297;264.86050150153983;272.5487779782249;292.56;6310000.0;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;2780000.0;6250000.0;0.07533333333333332;0.0;0.07833333333333334;0.0655;0.03766666666666666;0.11299999999999999;0.0;12464.029296875;17740.41015625;2776.01440429688;41195.4140625;490789.1665528571;491961.71047118696;262424.6132925867;262424.6132925867;241752.49234796187;431237.1583312671;455654.0168554676;452853.6645019137;471870.034071972;520942.0883946121;476309.29898988246;452724.41993006173;458549.7302914674;462693.8137971133;450031.76126340934;410301.5928554901;483364.3970663419;459736.37117728806;455654.0168554676;283520.3318566784;234559.02529450474;457407.48302083457;194214.1065328509;216950.9421194295;270.81459155830896;4835758.924872763;2001694.3830634041;351160.5809545414;1826718.4563695698;0;92;88;27;76;99;33;2;206;200;1946377140135.8616;744433164969.9823;1641018397610.3066;20260.098707576588;17239.16615996293;-0.0;26973.4474451723;7324032.282443989;1312020.0845528785;0.0;1896599.2198125143;1.954876442617631;0.11182077087653368
8993;2019-08-14 22:55:45.141;675;680;222;221;163;24;149;15;51;27;664;241;49;91;208;107;266;626;194;184;149;-105;633;341;347;137;345;278;628;346.0;-1.0;853.0;307.0;231.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41586.296875;12478.357421875;17814.134765625;2778.82397460938;554.0;330131;674.0;0.0;Calculated values ==>;1565816145.141;340.66;341.16;295.36;295.26000000000005;289.46000000000004;275.56;272.3289490889957;288.06;274.66;278.26000000000005;275.86;339.56000000000006;297.26000000000005;278.06;282.26000000000005;293.96000000000004;283.86;299.76000000000005;335.76000000000005;291.56;288.06;340.56000000000006;328.56;262.66;241.92719264551067;264.86050150153983;272.3289490889957;292.56;6330000.0;3410000.0;3470000.0000000005;1370000.0;3450000.0;2780000.0;6280000.0;0.057666666666666665;0.0;0.14216666666666666;0.051166666666666666;0.0385;0.09616666666666666;0.0;12478.357421875;17814.134765625;2778.82397460938;41586.296875;490442.2395246633;491653.7432531263;261759.3241172503;261319.07710919387;240403.48664770622;431359.6534126046;454712.3482788535;453369.39110632264;471806.2409394271;521668.13850091427;476195.4569142436;453111.7766587396;458425.4935518264;462974.97572950355;449819.8220137273;409451.54955501464;484037.6489007617;459491.48291755567;454712.3482788535;282682.81946839223;232467.98657752166;458681.62512211513;195327.6613750084;221923.35304477945;271.25784622402716;4836449.117387376;2001902.3402125726;351206.89441950346;1827014.8923877147;0;92;88;27;76;99;33;2;206;200;1946585744385.7622;744515706219.943;1641185281010.227;36684.93257680184;13474.944478393627;-0.0;22386.541708343455;7324507.061642096;1312276.1634502038;0.0;1897010.7587218855;2.19363566928906;0.13109368677175448
