;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8994;2019-08-14 22:56:45.132;675;680;220;220;161;23;139;15;51;25;669;241;50;92;209;105;266;633;195;179;139;-97;635;341;346;137;344;278;630;191.0;-2.0;669.0;237.0;224.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41556.9765625;12563.05859375;17988.712890625;2767.734375;551.0;330132;671.0;0.0;Calculated values ==>;1565816205.132;340.66;341.16;295.16;295.16;289.26000000000005;275.46000000000004;272.3289490889957;287.06;274.66;278.26000000000005;275.66;340.06000000000006;297.26000000000005;278.16;282.36;294.06;283.66;299.76000000000005;336.46000000000004;291.06;287.06;340.26;328.26000000000005;263.46000000000004;241.92719264551067;264.86050150153983;272.3289490889957;292.66;6350000.0;3410000.0;3460000.0;1370000.0;3440000.0;2780000.0;6300000.0;0.03183333333333333;0.0;0.1115;0.0395;0.037333333333333336;0.06916666666666667;0.0;12563.05859375;17988.712890625;2767.734375;41556.9765625;490234.16229496227;491448.0079857651;260748.4424808321;260748.4424808321;239724.90188470352;431359.6534126046;453485.2258177693;453369.39110632264;471610.25455702154;522186.4439147082;476195.4569142436;453240.6457288422;458549.7302914674;463255.17580798146;449530.94213999267;408579.23849589186;484821.97655354446;458978.24615010154;453485.2258177693;281426.5920051367;231213.40812182956;459490.2302056566;195384.67528763541;230665.35926661384;271.28084241122224;4837141.874069536;2002110.9873773805;351253.1088058371;1827313.2046976443;0;92;88;27;76;99;33;2;206;200;1946793613200.5442;744597893889.8568;1641352055990.052;28765.295813783625;10432.169419261838;-0.0;15411.707436454919;7325052.39839866;1312475.3595152495;0.0;1897325.6968832836;1.6389550583366523;0.10337670704614853
8995;2019-08-14 22:57:48.133;681;678;219;219;163;29;139;16;38;25;671;241;41;89;206;106;266;608;194;176;138;-91;614;336;341;136;341;276;615;584.0;-2.0;441.0;98.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27236.6484375;12111.5830078125;3908.57958984375;2744.14282226562;547.0;330133;669.0;0.0;Calculated values ==>;1565816268.133;341.26;340.96000000000004;295.06;295.06;289.46000000000004;276.06;271.77519066394296;287.06;274.76000000000005;276.96000000000004;275.66;340.26;297.26000000000005;277.26000000000005;282.06;293.76000000000005;283.76000000000005;299.76000000000005;333.96000000000004;290.76000000000005;286.96000000000004;340.06000000000006;327.86;264.06;241.71165711629368;264.60387354146746;271.77519066394296;292.56;6140000.0;3360000.0;3410000.0;1360000.0;3410000.0;2760000.0;6150000.0;0.09733333333333333;0.0;0.0735;0.01633333333333333;0.0;0.09733333333333333;0.0;12111.5830078125;3908.57958984375;2744.14282226562;27236.6484375;493220.74956928164;492709.68196741276;261356.58748548286;261356.58748548286;240785.84650630926;431660.74602318485;454341.76131565263;452038.2536437739;471742.7696466962;522555.4606641588;476448.55973295076;452426.54528639966;458496.3669476979;463313.2772937481;450585.2946892769;416803.1293245903;482907.31141973444;459368.1547523945;454203.10177658784;280589.13426710566;229540.68826423294;460248.523782683;195661.24019346884;195661.24019346884;271.37303234105246;4837743.8278422635;2002326.8939181794;351301.3384967962;1827504.8090479185;0;92;88;27;76;99;33;2;206;200;1947010021635.2952;744683890254.7579;1641526568759.8513;18843.710488597422;4321.592298623831;-0.0;25164.741194090246;7325468.983815689;1312604.4569792661;0.0;1897680.7464440102;2.575637248474968;0.07979117801525669
8996;2019-08-14 22:58:45.083;697;673;221;222;180;22;141;4;32;22;673;241;33;87;207;107;266;498;195;184;141;-88;622;329;334;135;334;275;624;420.0;-1.0;299.0;340.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27752.541015625;12289.318359375;3251.08764648438;2758.84619140625;545.0;330134;667.0;0.0;Calculated values ==>;1565816325.083;342.86;340.46000000000004;295.26000000000005;295.36;291.16;275.36;270.9896433162861;287.26000000000005;273.56;276.36;275.36;340.46000000000004;297.26000000000005;276.46000000000004;281.86;293.86;283.86;299.76000000000005;322.96000000000004;291.56;287.26000000000005;339.86;327.66;264.36;241.49495122638035;264.4750485637546;270.9896433162861;292.66;6220000.0;3290000.0;3340000.0;1350000.0;3340000.0;2750000.0;6240000.0;0.07;0.0;0.049833333333333334;0.056666666666666664;0.0003333333333333333;0.07033333333333334;0.0;12289.318359375;3251.08764648438;2758.84619140625;27752.541015625;494593.19340343203;491097.66001714574;261600.7470054093;262047.47898351535;246029.0653948876;432069.9255137471;455793.9723837032;451435.77863534173;471581.87251044664;522843.07430271927;476574.82663839636;451565.7590020939;458408.17369170516;464479.1686661927;451975.90075802506;413887.65748627204;464971.8113044348;461510.6572426977;455793.9723837032;279751.69817897916;228704.35009887922;460702.2710313055;191282.70068807638;191615.9615710969;269.5674336202204;4838178.777056427;2002519.8982701274;351344.86561132275;1827561.4400270088;0;92;88;27;76;99;33;2;206;200;1947202227885.456;744761057504.8225;1641683466009.9827;12964.295051038724;15267.108986116315;-0.0;18580.52009381998;7325720.576304161;1312759.3981652523;0.0;1898026.7593096257;2.5581331754075665;0.1664674508964945
8997;2019-08-14 22:59:45.114;717;692;222;224;192;17;143;6;40;18;675;241;38;83;208;111;266;517;195;190;143;-87;644;325;329;135;329;275;645;5.0;-1.0;518.0;381.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29364.455078125;12751.576171875;3453.84008789062;2761.08203125;543.0;330135;664.0;0.0;Calculated values ==>;1565816385.114;344.86;342.36;295.36;295.56;292.36;274.86;270.5352231155435;287.46000000000004;273.76000000000005;277.16;274.96000000000004;340.66;297.26000000000005;276.96000000000004;281.46000000000004;293.96000000000004;284.26000000000005;299.76000000000005;324.86;292.16;287.46000000000004;339.56000000000006;327.46000000000004;264.46000000000004;241.49495122638035;264.4750485637546;270.5352231155435;292.66;6440000.000000001;3250000.0;3290000.0;1350000.0;3290000.0;2750000.0;6450000.0;0.0008333333333333334;0.0;0.08633333333333333;0.0635;0.0;0.0008333333333333334;0.0;12751.576171875;3453.84008789062;2761.08203125;29364.455078125;495139.16220920015;491577.24481143965;260620.92219413788;261465.34307963337;249323.66741211768;432297.2667888766;456888.76290652785;452471.9833640825;471190.70470879815;523049.8423110552;476574.82663839636;452213.70399271353;457912.11492434895;465337.04214149556;453227.76185027725;404328.04809704743;465175.68265599216;463043.8603446579;456888.76290652785;278495.58437821403;227868.02628245065;460802.5198328593;189310.47002873948;189310.47002873948;268.7400175005901;4838654.997945364;2002728.6802066613;351390.8887796411;1827617.343293362;0;92;88;27;76;99;33;2;206;200;1947401230650.9114;744842099355.0079;1641848551260.3604;22719.610651284616;17239.74516256161;-0.0;222.98191073149033;7326018.095824732;1313030.4285771777;0.0;1898183.5361195449;2.118595489163753;0.23553702121511838
8998;2019-08-14 23:00:45.144;737;716;213;214;198;15;146;6;51;14;676;241;47;85;209;117;266;576;194;193;145;-87;639;325;329;136;329;273;641;-2.0;-1.0;911.0;302.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28227.12890625;12639.7158203125;3431.5986328125;2720.1279296875;542.0;330136;661.0;0.0;Calculated values ==>;1565816445.144;346.86;344.76;294.46000000000004;294.56;292.96000000000004;274.66;270.5352231155435;287.76000000000005;273.76000000000005;278.26000000000005;274.56;340.76;297.26000000000005;277.86;281.66;294.06;284.86;299.76000000000005;330.76000000000005;292.46000000000004;287.66;339.26;327.36;264.46000000000004;241.71165711629368;264.2163659402789;270.5352231155435;292.56;6390000.0;3250000.0;3290000.0;1360000.0;3290000.0;2730000.0;6409999.999999999;0.0;0.0;0.15183333333333332;0.050333333333333334;0.0;0.0;0.0;12639.7158203125;3431.5986328125;2720.1279296875;28227.12890625;498348.11397983093;495298.5536151104;257207.54314626253;257602.3906711043;251592.48614946005;432297.2667888766;457289.73461239843;454224.19252856105;470665.25215363293;523314.0056493823;476826.79541914957;453715.23204408324;458479.98655472684;465463.51731352735;454047.6204033133;406760.9304613398;475095.2293136609;463428.3061720351;457156.21073395916;277239.5186164033;227449.86971758792;460650.50975246925;191195.31088581955;189310.47002873948;269.5178772926209;4839135.167776604;2002940.3801035453;351436.5883676687;1827674.7506386687;0;92;88;27;76;99;33;2;206;200;1947598729350.8171;744923440004.9691;1642013033460.282;39936.55186275625;13562.578342954703;-0.0;0.0;7326540.491579444;1313287.2429492825;0.0;1898185.3952312248;2.8469943453964803;0.2700220898341017
8999;2019-08-14 23:01:45.124;753;731;203;204;190;16;148;4;58;12;675;241;54;87;210;125;266;600;193;195;148;-87;632;325;329;134;329;269;634;-2.0;-1.0;1013.0;306.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25393.8203125;12530.5556640625;3369.5888671875;2705.10522460938;550.0;330137;660.0;0.0;Calculated values ==>;1565816505.124;348.46000000000004;346.26;293.46000000000004;293.56;292.16;274.76000000000005;270.5352231155435;287.96000000000004;273.56;278.96000000000004;274.36;340.66;297.26000000000005;278.56;281.86;294.16;285.66;299.76000000000005;333.16;292.66;287.96000000000004;339.16;328.16;264.46000000000004;241.2770596917726;263.6948088759802;270.5352231155435;292.46000000000004;6320000.0;3250000.0;3290000.0;1340000.0;3290000.0;2690000.0;6340000.0;0.0;0.0;0.16883333333333334;0.051000000000000004;0.0;0.0;0.0;12530.5556640625;3369.5888671875;2705.10522460938;25393.8203125;501154.1436093723;498019.4010610923;253736.46146533274;254110.8842703682;249064.1609024654;432297.2667888766;457556.38619143714;455777.18079776154;470737.49932489695;523532.0459457583;477328.4947938228;455276.47423739;459359.2421160305;465589.8985203087;455132.3822998225;409879.2579084586;479554.06196194777;463684.09236753517;457556.38619143714;276820.84063482966;230795.22267914342;460954.200578503;191419.01029367853;189310.47002873948;269.60970010126744;4839581.860073155;2003150.062448561;351481.7835738768;1827731.4083089991;0;92;88;27;76;99;33;2;206;200;1947796063550.88;745004413004.9949;1642175579260.3337;44632.47112010602;13746.294704526048;-0.0;0.0;7327244.998523906;1313514.7410334365;0.0;1898185.3952312248;3.1377577076731664;0.29111536532342747
9000;2019-08-14 23:02:45.145;762;741;200;201;184;17;150;2;63;10;673;241;60;89;211;133;266;614;193;196;150;-88;629;325;329;133;329;268;631;196.0;-1.0;952.0;225.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23596.75390625;12459.287109375;3359.36791992188;2701.3876953125;567.0;330138;657.0;0.0;Calculated values ==>;1565816565.145;349.36;347.26;293.16;293.26000000000005;291.56;274.86;270.5352231155435;288.16;273.36;279.46000000000004;274.16;340.46000000000004;297.26000000000005;279.16;282.06;294.26000000000005;286.46000000000004;299.76000000000005;334.56;292.76000000000005;288.16;338.86;329.86;264.36;241.05796691057077;263.56353331371673;270.5352231155435;292.46000000000004;6290000.0;3250000.0;3290000.0;1330000.0;3290000.0;2680000.0;6310000.0;0.03266666666666666;0.0;0.15866666666666665;0.0375;0.0;0.03266666666666666;0.0;12459.287109375;3359.36791992188;2701.3876953125;23596.75390625;502624.8521536456;499648.6791442227;252765.3646740738;253135.0556033134;247122.7705289834;432297.2667888766;457822.51464730105;456564.7940334029;470676.0732030181;523406.41725389956;477453.45785608696;456191.89878656593;459760.03826864855;465716.18623514444;456207.9857253669;411130.8539288174;481960.34963353607;463811.83375436417;457822.51464730105;275564.83829863765;237904.88540968279;461005.7078865639;192103.94779014966;192103.94779014966;269.89018314079703;4839990.257746863;2003358.3840250634;351526.85345041176;1827787.5025749302;0;92;88;27;76;99;33;2;206;200;1947993532640.5786;745084541039.8727;1642336735645.088;41961.12093726285;10083.816003615533;-0.0;8680.139850666945;7327966.864354593;1313713.3947935242;0.0;1898257.7550469446;3.2788842711930686;0.23924849321237682
9001;2019-08-14 23:03:45.125;769;748;201;201;183;17;152;1;67;9;671;240;64;93;212;139;266;626;194;198;152;-88;627;324;329;133;329;269;629;293.0;-1.0;1208.0;319.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;1;0;0;22608.427734375;12400.314453125;3297.92456054688;2676.28735351562;590.0;330139;655.0;0.0;Calculated values ==>;1565816625.125;350.06000000000006;347.96000000000004;293.26000000000005;293.26000000000005;291.46000000000004;274.86;270.42097587401844;288.36;273.26000000000005;279.86;274.06;340.26;297.16;279.56;282.46000000000004;294.36;287.06;299.76000000000005;335.76000000000005;292.96000000000004;288.36;338.66;332.16;264.36;241.05796691057077;263.6948088759802;270.42097587401844;292.56;6270000.0;3240000.0;3290000.0;1330000.0;3290000.0;2690000.0;6290000.0;0.04883333333333333;0.0;0.20133333333333334;0.05316666666666667;0.0;0.04883333333333333;0.0;12400.314453125;3297.92456054688;2676.28735351562;22608.427734375;503729.8152086343;500770.6432414387;253229.76470112384;253229.76470112384;246858.09332866434;432353.3652672049;458088.1260269968;456897.6817181035;470578.4057836597;523120.0895325611;477216.1033304655;456525.10104843223;460090.5224566195;465842.380927964;457172.10168715875;411940.6631130982;483926.20226479706;464067.01572677953;458088.1260269968;274727.5295995403;247525.65490268572;461005.7078865639;191738.15977450553;191738.15977450553;269.73704218750504;4840375.172579598;2003565.4783170347;351571.65247118;1827842.961519806;0;92;88;27;76;99;33;2;206;200;1948190866840.6414;745164314439.8981;1642497781945.1392;53385.45041797772;14316.057974624437;-0.0;13006.75668532999;7328761.154264552;1313916.659299313;0.0;1898438.4189434228;4.392399753065623;0.31932737791466625
9002;2019-08-14 23:04:45.116;773;753;203;204;185;17;154;-1;69;8;670;240;67;96;213;143;266;638;195;200;154;-89;628;323;328;134;328;270;630;238.0;-1.0;1016.0;328.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;22376.890625;12411.2041015625;3325.52465820312;2669.638671875;626.0;330140;652.0;0.0;Calculated values ==>;1565816685.116;350.46000000000004;348.46000000000004;293.46000000000004;293.56;291.66;274.86;270.30646906291605;288.56;273.06;280.06;273.96000000000004;340.16;297.16;279.86;282.76000000000005;294.46000000000004;287.46000000000004;299.76000000000005;336.96000000000004;293.16;288.56;338.36;335.76000000000005;264.26000000000005;241.2770596917726;263.82572766246335;270.30646906291605;292.66;6280000.0;3229999.9999999995;3279999.9999999995;1340000.0;3279999.9999999995;2700000.0;6300000.0;0.03966666666666666;0.0;0.16933333333333334;0.05466666666666666;0.0;0.03966666666666666;0.0;12411.2041015625;3325.52465820312;2669.638671875;22376.890625;504163.40210764663;501341.06324261875;253930.19215223295;254307.78199635493;247499.5787444225;432409.1687467413;458513.2165776689;456982.8607938469;470346.2376010807;522936.4964086457;477090.7926787112;456734.38130492053;460299.8151021908;466112.42552199215;457863.6527233388;411538.11230288196;485538.04404508433;464468.94795647415;458513.2165776689;273471.60554148915;262588.8327430989;460754.0783865975;191154.20975062365;191154.20975062365;269.49416306272684;4840749.994000551;2003772.209957042;351616.19517227064;1827898.1486505927;0;92;88;27;76;99;33;2;206;200;1948387937275.4346;745244402424.8141;1642659457689.9695;45013.65157665247;14738.126152099905;-0.0;10605.24060413946;7329581.023781436;1314158.741182385;0.0;1898635.1560722988;3.8224282218743415;0.29451643880547984
9003;2019-08-14 23:05:45.136;777;757;206;206;187;17;155;-1;71;7;668;241;69;100;213;147;266;652;198;201;155;-90;629;322;327;135;327;272;630;191.0;-1.0;723.0;379.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;1;0;0;22344.775390625;12384.3388671875;3318.20141601562;2646.7255859375;668.0;330141;648.0;0.0;Calculated values ==>;1565816745.136;350.86;348.86;293.76000000000005;293.76000000000005;291.86;274.86;270.1917013154234;288.66;273.06;280.26000000000005;273.86;339.96000000000004;297.26000000000005;280.06;283.16;294.46000000000004;287.86;299.76000000000005;338.36;293.26000000000005;288.66;337.96000000000004;339.96000000000004;264.16;241.49495122638035;264.08650396036035;270.1917013154234;292.96000000000004;6290000.0;3220000.0000000005;3270000.0000000005;1350000.0;3270000.0000000005;2720000.0;6300000.0;0.03183333333333333;0.0;0.12050000000000001;0.06316666666666666;0.0;0.03183333333333333;0.0;12384.3388671875;3318.20141601562;2646.7255859375;22344.775390625;504596.779901269;501871.2961585491;255070.58201091684;255070.58201091684;248184.1335867922;432464.67707800725;458804.57829985244;456905.5031733059;470113.5034453777;522568.7313275651;476952.49886918423;456656.2351293225;460476.3460263169;466256.0935545884;458550.3084882482;411130.8539288174;487528.30572641053;464742.54374033515;458804.57829985244;271797.11229066993;280170.41352433193;460501.6862973241;190052.18114733542;190052.18114733542;269.037089898388;4841122.798777413;2003978.9083582242;351660.51297541684;1827953.5314893215;0;92;88;27;76;99;33;2;206;200;1948584502775.372;745325129324.7885;1642822111889.9177;32155.82530412944;17083.393741974283;-0.0;8555.284642688457;7330224.317114895;1314424.0089078622;0.0;1898794.8803396528;3.1496902437927874;0.27243576346345505
9004;2019-08-14 23:06:45.077;779;759;208;208;189;16;157;-2;70;6;667;242;69;101;214;151;266;663;197;203;157;-91;628;322;326;136;327;273;630;83.0;-1.0;979.0;343.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;22360.31640625;12412.0361328125;3299.95092773438;2661.61669921875;706.0;330142;645.0;0.0;Calculated values ==>;1565816805.077;351.06000000000006;349.06000000000006;293.96000000000004;293.96000000000004;292.06;274.76000000000005;270.1917013154234;288.86;272.96000000000004;280.16;273.76000000000005;339.86;297.36;280.06;283.26000000000005;294.56;288.26000000000005;299.76000000000005;339.46000000000004;293.46000000000004;288.86;337.66;343.76;264.06;241.71165711629368;264.2163659402789;270.1917013154234;292.86;6280000.0;3220000.0000000005;3260000.0;1360000.0;3270000.0000000005;2730000.0;6300000.0;0.013833333333333333;0.0;0.16316666666666665;0.05716666666666667;0.0;0.013833333333333333;0.0;12412.0361328125;3299.95092773438;2661.61669921875;22360.31640625;504948.9601646602;502135.99560602714;255844.0242626132;255844.0242626132;248875.41405628924;432464.67707800725;459226.0398047228;456617.29726040433;469880.1985323968;522384.55774294864;476939.79970636533;456492.3109256235;460443.2189472226;466381.6252218725;459073.90909654263;411538.11230288196;489077.5142504902;465141.5563522949;459226.0398047228;270541.29595472733;296085.73418796173;460248.523782683;190518.20347529874;190518.20347529874;269.2292411563793;4841494.9748755675;2004185.3416239875;351704.7056621993;1828008.628526757;0;92;88;27;76;99;33;2;206;200;1948780210140.3223;745406349379.7678;1642985451114.8762;43418.5021359364;15419.583310905467;-0.0;3717.1250692236995;7330853.483887108;1314694.6007060609;0.0;1898897.0498549799;3.404623901438892;0.3056376635892944
9005;2019-08-14 23:07:45.077;781;761;209;209;191;16;159;-3;69;5;666;242;69;104;215;154;266;671;197;204;159;-91;628;322;326;136;326;274;629;-3.0;-1.0;664.0;239.0;0.0;0;88;100;1;0;0;1;0;0;0;1;0;1;0;0;22160.095703125;12385.0439453125;3296.37744140625;2658.83374023438;733.0;330143;640.0;0.0;Calculated values ==>;1565816865.077;351.26;349.26;294.06;294.06;292.26000000000005;274.76000000000005;270.1917013154234;289.06;272.86;280.06;273.66;339.76;297.36;280.06;283.56;294.66;288.56;299.76000000000005;340.26;293.56;289.06;337.16;346.46000000000004;264.06;241.71165711629368;264.3458800820626;270.1917013154234;292.86;6280000.0;3220000.0000000005;3260000.0;1360000.0;3260000.0;2740000.0;6290000.0;0.0;0.0;0.11066666666666666;0.03983333333333334;0.0;0.0;0.0;12385.0439453125;3296.37744140625;2658.83374023438;22160.095703125;505210.3028580919;502492.8572720094;256289.20983313516;256289.20983313516;249614.56127386165;432464.67707800725;459488.0827297286;456327.9752008312;469781.98110882204;522200.18903526483;476814.0752993951;456327.9752008312;460654.32655869203;466649.98874917265;459465.3611893494;411538.11230288196;490300.7782932005;465267.76449835685;459488.0827297286;268448.3696465944;307399.1840295507;460248.523782683;190346.31434789285;190518.20347529874;269.15842052730443;4841865.978309812;2004391.983957972;351749.0427491947;1828063.5979298332;0;92;88;27;76;99;33;2;206;200;1948975810140.3223;745487949379.7678;1643149551114.8762;29435.303801058504;10751.104675819144;-0.0;0.0;7331460.598936583;1314912.6897726168;0.0;1898928.0258972233;2.191158639762817;0.21316487597805514
9006;2019-08-14 23:08:45.128;782;762;210;210;192;16;160;-3;69;5;665;242;68;103;216;157;266;678;195;205;160;-90;627;322;326;136;326;276;629;259.0;-2.0;960.0;203.0;0.0;0;88;100;1;0;0;1;0;0;0;1;0;1;0;0;22125.853515625;12362.0166015625;3311.8857421875;2681.97412109375;751.0;330144;634.0;0.0;Calculated values ==>;1565816925.128;351.36;349.36;294.16;294.16;292.36;274.76000000000005;270.1917013154234;289.16;272.86;280.06;273.66;339.66;297.36;279.96000000000004;283.46000000000004;294.76000000000005;288.86;299.76000000000005;340.96000000000004;293.66;289.16;336.56;348.26;264.16;241.71165711629368;264.60387354146746;270.1917013154234;292.66;6270000.0;3220000.0000000005;3260000.0;1360000.0;3260000.0;2760000.0;6290000.0;0.043166666666666666;0.0;0.16;0.03383333333333333;0.0;0.043166666666666666;0.0;12362.0166015625;3311.8857421875;2681.97412109375;22125.853515625;505430.8626771107;502624.8521536456;256683.99447874082;256683.99447874082;249967.0266388667;432464.67707800725;459618.9258107126;455998.05715364416;469781.98110882204;521934.4060413144;476562.06445861084;455872.0454851437;460221.85112301;466775.1059210847;459855.7630401521;411940.6631130982;491273.7711760815;465393.8792002706;459618.9258107126;265937.0223246507;314944.0575458753;460349.06489204726;191522.95425671857;191522.95425671857;269.64196052966804;4842235.341579502;2004598.3847546144;351793.5873121825;1828118.7135983359;0;92;88;27;76;99;33;2;206;200;1949171576400.7078;745569618739.9287;1643314691365.2014;42316.016463508095;9095.28340982862;-0.0;11572.80943874741;7332059.034845151;1315078.2169189055;0.0;1899024.5479501365;3.431277685525667;0.23287681100153076
9007;2019-08-14 23:09:45.108;782;761;211;211;193;16;162;-4;68;4;665;241;68;105;217;159;266;682;196;206;162;-88;627;322;326;137;326;277;629;-1.0;-1.0;931.0;229.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;22159.94921875;12357.0986328125;3328.03833007812;2698.35546875;762.0;330145;625.0;0.0;Calculated values ==>;1565816985.108;351.36;349.26;294.26000000000005;294.26000000000005;292.46000000000004;274.76000000000005;270.1917013154234;289.36;272.76000000000005;279.96000000000004;273.56;339.66;297.26000000000005;279.96000000000004;283.66;294.86;289.06;299.76000000000005;341.36;293.76000000000005;289.36;335.66;349.36;264.36;241.92719264551067;264.73235714968143;270.1917013154234;292.76000000000005;6270000.0;3220000.0000000005;3260000.0;1370000.0;3260000.0;2770000.0;6290000.0;0.0;0.0;0.15516666666666667;0.03816666666666667;0.0;0.0;0.0;12357.0986328125;3328.03833007812;2698.35546875;22159.94921875;505430.8626771107;502492.8572720094;257081.8016329734;257081.8016329734;250321.3803270803;432464.67707800725;459880.2585182715;455706.1453028069;469547.9199074341;521853.1377746725;476322.10342524503;455706.1453028069;460311.6644268225;466900.13508486835;460115.456057421;411940.6631130982;491827.692512256;465519.900928911;459880.2585182715;262170.3306944222;319555.8750819185;460397.5116797571;191063.1492687717;191522.95425671857;269.4533538001367;4842604.266919621;2004804.308717424;351838.4084467522;1828174.0278547222;0;92;88;27;76;99;33;2;206;200;1949367111200.77;745651491439.9547;1643480536065.2542;41063.771551281134;10279.594832019277;-0.0;0.0;7332753.634801639;1315239.6204185328;0.0;1899120.9558821304;2.7929060038086746;0.25300709789172454
9008;2019-08-14 23:10:45.099;782;760;212;212;194;17;163;-5;67;4;665;241;67;103;218;162;266;685;196;206;163;-87;628;321;326;137;326;277;629;-2.0;-1.0;805.0;358.0;0.0;0;88;100;1;0;0;1;0;0;0;1;0;1;0;0;22130.0390625;12349.7607421875;3294.53564453125;2676.66064453125;768.0;330146;614.0;0.0;Calculated values ==>;1565817045.099;351.36;349.16;294.36;294.36;292.56;274.86;270.0766712529157;289.46000000000004;272.66;279.86;273.56;339.66;297.26000000000005;279.86;283.46000000000004;294.96000000000004;289.36;299.76000000000005;341.66;293.76000000000005;289.46000000000004;334.56;349.96000000000004;264.46000000000004;241.92719264551067;264.73235714968143;270.0766712529157;292.76000000000005;6280000.0;3210000.0;3260000.0;1370000.0;3260000.0;2770000.0;6290000.0;0.0;0.0;0.13416666666666668;0.059666666666666666;0.0;0.0;0.0;12349.7607421875;3294.53564453125;2676.66064453125;22130.0390625;505340.87959880184;502360.79438247206;257482.72633884876;257482.72633884876;250677.66571565566;432519.89010106167;460010.74945250456;455579.71180825814;469547.9199074341;521853.1377746725;476322.10342524503;455579.71180825814;460066.10101887473;467025.0766731742;460659.24897544127;411538.11230288196;492242.1623881395;465519.900928911;460010.74945250456;257567.11924055516;322071.7610967587;460498.16819993296;189810.04286800255;191522.95425671857;268.93378550880624;4842973.294792426;2005010.1683284256;351883.1935288791;1828229.2076929018;0;92;88;27;76;99;33;2;206;200;1949562681860.565;745733679109.8685;1643646711135.0798;35657.43058281763;16151.058144805182;-0.0;0.0;7333392.882250584;1315459.842821459;0.0;1899120.9558821304;2.827826550722936;0.28578165065602323
9009;2019-08-14 23:11:45.109;782;759;212;213;195;16;165;-4;66;4;665;241;66;104;219;164;266;687;196;207;165;-85;629;322;326;138;326;278;630;162.0;0.0;959.0;353.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;1;0;0;22147.537109375;12407.8935546875;3289.1689453125;2682.90209960938;772.0;330147;599.0;0.0;Calculated values ==>;1565817105.109;351.36;349.06000000000006;294.36;294.46000000000004;292.66;274.76000000000005;270.1917013154234;289.66;272.76000000000005;279.76000000000005;273.56;339.66;297.26000000000005;279.76000000000005;283.56;295.06;289.56;299.76000000000005;341.86;293.86;289.66;333.06;350.36;264.66;242.14157278889297;264.86050150153983;270.1917013154234;292.76000000000005;6290000.0;3220000.0000000005;3260000.0;1380000.0;3260000.0;2780000.0;6300000.0;0.027000000000000003;0.0;0.15983333333333333;0.05883333333333333;0.0;0.027000000000000003;0.0;12407.8935546875;3289.1689453125;2682.90209960938;22147.537109375;505250.8405911547;502135.99560602714;257425.41144112896;257828.47103174202;250992.6373639632;432464.67707800725;460271.3837122158;455286.2088161959;469411.85696526687;521771.81950252637;476195.4569142436;455286.2088161959;460033.09530250664;467149.9311156545;460762.71311466134;411130.8539288174;492416.1190443505;465645.8301518013;460271.3837122158;251290.9062238717;323749.15769815433;460547.1261251337;190746.60135271036;190746.60135271036;269.32324783118605;4843342.336090433;2005216.516499831;351927.863995577;1828284.0810418427;0;92;88;27;76;99;33;2;206;200;1949758314460.534;745816192859.8555;1643813238885.0535;42282.24725958044;15873.264207444237;-0.0;7277.169123706647;7334042.487815387;1315726.7566525775;0.0;1899181.609065331;3.5600003599638024;0.2997793647083469
9010;2019-08-14 23:12:45.100;782;758;212;213;195;16;166;-5;64;3;664;242;64;103;219;165;266;690;197;208;166;-84;629;322;326;138;326;278;630;-2.0;-1.0;888.0;342.0;0.0;0;88;100;1;0;0;1;0;0;0;1;0;1;0;0;22088.068359375;12391.5537109375;3328.83618164062;2691.49145507812;773.0;330148;583.0;0.0;Calculated values ==>;1565817165.1;351.36;348.96000000000004;294.36;294.46000000000004;292.66;274.76000000000005;270.1917013154234;289.76000000000005;272.66;279.56;273.46000000000004;339.56000000000006;297.36;279.56;283.46000000000004;295.06;289.66;299.76000000000005;342.16;293.96000000000004;289.76000000000005;331.46000000000004;350.46000000000004;264.76000000000005;242.14157278889297;264.86050150153983;270.1917013154234;292.86;6290000.0;3220000.0000000005;3260000.0;1380000.0;3260000.0;2780000.0;6300000.0;0.0;0.0;0.14800000000000002;0.057;0.0;0.0;0.0;12391.5537109375;3328.83618164062;2691.49145507812;22088.068359375;505250.8405911547;502003.68042059435;257425.41144112896;257828.47103174202;250992.6373639632;432464.67707800725;460401.52831453783;455032.147585316;469313.27648880874;521668.13850091427;476309.29898988246;455032.147585316;459909.997651345;467149.9311156545;460891.83078435867;411130.8539288174;492829.6522174318;465771.6673331445;460401.52831453783;244597.3647265701;324168.52440917626;460647.8971741376;190460.16791453384;190746.60135271036;269.2053366749612;4843710.910841113;2005423.147560852;351972.6438904938;1828339.222812003;0;92;88;27;76;99;33;2;206;200;1949953885120.3289;745898980439.7686;1643980013864.8784;39156.652991275754;15400.700567797416;-0.0;0.0;7334721.04351814;1315987.3339329753;0.0;1899242.243044837;2.9631601751560335;0.2923742147168688
9011;2019-08-14 23:13:45.090;782;760;212;213;195;17;167;-4;60;3;664;242;61;102;220;167;266;693;198;208;167;-83;627;322;327;138;327;278;628;277.0;-1.0;913.0;304.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21930.470703125;12353.7607421875;3283.693359375;2709.03100585938;774.0;330149;571.0;0.0;Calculated values ==>;1565817225.09;351.36;349.16;294.36;294.46000000000004;292.66;274.86;270.1917013154234;289.86;272.76000000000005;279.16;273.46000000000004;339.56000000000006;297.36;279.26000000000005;283.36;295.16;289.86;299.76000000000005;342.46000000000004;293.96000000000004;289.86;330.26000000000005;350.56000000000006;264.86;242.14157278889297;264.86050150153983;270.1917013154234;292.96000000000004;6270000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2780000.0;6280000.0;0.04616666666666667;0.0;0.15216666666666667;0.050666666666666665;0.0;0.04616666666666667;0.0;12353.7607421875;3283.693359375;2709.03100585938;21930.470703125;505430.8626771107;502453.28582105786;257540.37127766566;257945.60965300002;251079.40523379316;432464.67707800725;460376.15803797584;454522.6512896496;469313.27648880874;521668.13850091427;476309.29898988246;454650.1987343439;459786.8078037514;467132.9450992227;461149.73720016284;411940.6631130982;493444.39994405344;465627.0725910849;460376.15803797584;239577.9089402584;324587.8981780222;460748.638071022;191126.8283954242;191126.8283954242;269.4795011659905;4844077.6708631655;2005629.3241461685;352017.64074361644;1828394.3180407847;0;92;88;27;76;99;33;2;206;200;1950149752470.36;745981766639.7817;1644146786064.905;40080.06438373796;13660.838356896957;-0.0;12430.344051831133;7335381.239445373;1316229.4730608044;0.0;1899345.8119809185;3.6067533592959;0.26837543789987517
9012;2019-08-14 23:14:45.071;782;761;213;213;195;17;169;-5;60;3;663;243;59;101;221;168;266;693;198;208;169;-82;628;322;327;138;327;277;630;-1.0;-1.0;813.0;176.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21902.009765625;12373.7421875;3325.09057617188;2703.23657226562;774.0;330150;561.0;0.0;Calculated values ==>;1565817285.071;351.36;349.26;294.46000000000004;294.46000000000004;292.66;274.86;270.1917013154234;290.06;272.66;279.16;273.46000000000004;339.46000000000004;297.46000000000004;279.06;283.26000000000005;295.26000000000005;289.96000000000004;299.76000000000005;342.46000000000004;293.96000000000004;290.06;329.26000000000005;350.56000000000006;264.96000000000004;242.14157278889297;264.73235714968143;270.1917013154234;292.96000000000004;6280000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2770000.0;6300000.0;0.0;0.0;0.1355;0.029333333333333333;0.0;0.0;0.0;12373.7421875;3325.09057617188;2703.23657226562;21902.009765625;505340.87959880184;502400.41975709895;257828.47103174202;257828.47103174202;250992.6373639632;432464.67707800725;460636.45037985983;454691.5424637614;469313.27648880874;521645.90387833817;476549.40166463883;454564.20559267775;459820.17321349715;467257.8574693401;461278.5271299613;411538.11230288196;493242.3769476244;465627.0725910849;460636.45037985983;235395.46725036926;324587.8981780222;460849.3489538047;191363.34640299476;191126.8283954242;269.5765424251937;4844442.825865819;2005835.3214180854;352062.72869120043;1828449.3738005708;0;92;88;27;76;99;33;2;206;200;1950345890340.965;746064540420.0371;1644313233340.4185;35680.97056623388;7904.922741490424;-0.0;0.0;7336012.381480283;1316409.1308275312;0.0;1899449.365379373;2.3685321749443244;0.2121338388681781
9013;2019-08-14 23:15:45.111;783;763;213;213;195;17;170;-5;62;3;661;242;61;100;222;169;266;696;195;209;170;-82;628;323;327;138;327;277;630;323.0;-1.0;715.0;283.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21891.197265625;12311.9150390625;3326.59106445312;2711.25268554688;775.0;330151;550.0;0.0;Calculated values ==>;1565817345.111;351.46000000000004;349.46000000000004;294.46000000000004;294.46000000000004;292.66;274.86;270.30646906291605;290.16;272.66;279.36;273.46000000000004;339.26;297.36;279.26000000000005;283.16;295.36;290.06;299.76000000000005;342.76;294.06;290.16;328.16;350.66;264.96000000000004;242.14157278889297;264.73235714968143;270.30646906291605;292.66;6280000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2770000.0;6300000.0;0.05383333333333333;0.0;0.11916666666666667;0.04716666666666667;0.0;0.05383333333333333;0.0;12311.9150390625;3326.59106445312;2711.25268554688;21891.197265625;505471.3935667018;502664.5706191813;257828.47103174202;257828.47103174202;250992.6373639632;432409.1687467413;460766.42590678605;454945.8713082701;469313.27648880874;521438.63013786415;476435.77644986974;454818.76414995047;459697.0714688479;467382.68309813074;461253.7305234106;411538.11230288196;493654.3030399904;465753.05998661753;460766.42590678605;230795.22267914342;325007.27902157017;460849.3489538047;191329.73491053606;191329.73491053606;269.5661991157253;4844808.012553109;2006041.172370716;352107.87951548275;1828504.841434661;0;92;88;27;76;99;33;2;206;200;1950542221140.8403;746147395619.9845;1644479544140.3127;31414.256254063308;12712.341795707503;-0.0;14504.67519863146;7336571.881121357;1316581.0559055905;0.0;1899570.318254147;3.195206755706775;0.21963282988768976
9014;2019-08-14 23:16:45.122;783;764;214;214;196;17;171;-4;65;3;659;241;63;100;223;171;266;697;196;208;171;-81;627;323;328;138;327;275;629;348.0;0.0;649.0;292.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21834.876953125;12399.1162109375;3315.55737304688;2690.81665039062;775.0;330152;541.0;0.0;Calculated values ==>;1565817405.122;351.46000000000004;349.56000000000006;294.56;294.56;292.76000000000005;274.86;270.30646906291605;290.26000000000005;272.76000000000005;279.66;273.46000000000004;339.06000000000006;297.26000000000005;279.46000000000004;283.16;295.46000000000004;290.26000000000005;299.76000000000005;342.86;293.96000000000004;290.26000000000005;327.26000000000005;350.66;265.06;242.14157278889297;264.4750485637546;270.30646906291605;292.76000000000005;6270000.0;3229999.9999999995;3279999.9999999995;1380000.0;3270000.0000000005;2750000.0;6290000.0;0.058;0.0;0.10816666666666667;0.048666666666666664;0.0;0.058;0.0;12399.1162109375;3315.55737304688;2690.81665039062;21834.876953125;505561.2687608551;502888.6388823489;258294.3345423641;258294.3345423641;251396.2134205496;432409.1687467413;460741.68658598716;455659.7696930013;469313.27648880874;521394.631986013;476574.82663839636;455407.3897860994;460009.8412927616;467507.422409074;461511.3243945874;411940.6631130982;493891.9309372314;465482.1980390845;460741.68658598716;227031.71669481136;325007.27902157017;460950.02995983476;191248.43141229133;191248.43141229133;269.5328400826734;4845172.463308158;2006247.1353838155;352152.90501304885;1828560.2028192913;0;92;88;27;76;99;33;2;206;200;1950738757165.5718;746230210799.8713;1644645174500.0864;28600.493090696793;13125.477795980445;-0.0;15630.60880007436;7337072.09572108;1316796.4105430068;0.0;1899821.491660477;3.116275576275042;0.21156793679766067
9015;2019-08-14 23:17:45.132;784;766;214;214;196;18;173;-5;67;3;657;241;66;100;223;172;266;698;197;209;173;-80;626;323;328;137;327;273;628;-3.0;-1.0;666.0;365.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21883.509765625;12362.2666015625;3308.08032226562;2670.0234375;774.0;330153;533.0;0.0;Calculated values ==>;1565817465.132;351.56000000000006;349.76;294.56;294.56;292.76000000000005;274.96000000000004;270.30646906291605;290.46000000000004;272.66;279.86;273.46000000000004;338.86;297.26000000000005;279.76000000000005;283.16;295.46000000000004;290.36;299.76000000000005;342.96000000000004;294.06;290.46000000000004;326.46000000000004;350.56000000000006;265.16;241.92719264551067;264.2163659402789;270.30646906291605;292.86;6260000.0;3229999.9999999995;3279999.9999999995;1370000.0;3270000.0000000005;2730000.0;6280000.0;0.0;0.0;0.111;0.06083333333333333;0.0;0.0;0.0;12362.2666015625;3308.08032226562;2670.0234375;21883.509765625;505781.32472669816;503243.9646702716;258354.21117233287;258354.21117233287;251440.3465985706;432409.1687467413;461001.64074778446;456242.0255909057;469449.5019888445;521350.9460335023;476826.79541914957;456116.7254362966;460321.19472302566;467507.422409074;461639.9597762691;412338.6519562945;494129.1167845834;465608.4286207293;461001.64074778446;223686.61821467688;324587.8981780222;461201.9316245727;190223.12811189325;191248.43141229133;269.1109527681001;4845536.843917405;2006453.514631363;352197.5861260521;1828615.4089995737;0;92;88;27;76;99;33;2;206;200;1950935589965.5405;746312724549.8583;1644809601900.0603;29528.09762017038;16484.543880354668;-0.0;0.0;7337556.5813777475;1317043.2018486338;0.0;1899951.768442969;2.5088174662789657;0.2654461650105116
9016;2019-08-14 23:18:45.133;785;768;214;215;196;17;174;-5;70;3;655;241;68;103;224;172;266;701;198;210;174;-79;626;323;327;138;327;272;628;283.0;0.0;843.0;366.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21866.9453125;12321.9521484375;3290.38818359375;2655.02270507812;772.0;330154;525.0;0.0;Calculated values ==>;1565817525.133;351.66;349.96000000000004;294.56;294.66;292.76000000000005;274.86;270.30646906291605;290.56;272.66;280.16;273.46000000000004;338.66;297.26000000000005;279.96000000000004;283.46000000000004;295.56;290.36;299.76000000000005;343.26;294.16;290.56;325.66;350.36;265.26000000000005;242.14157278889297;264.08650396036035;270.30646906291605;292.96000000000004;6260000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2720000.0;6280000.0;0.04716666666666667;0.0;0.14049999999999999;0.061000000000000006;0.0;0.04716666666666667;0.0;12321.9521484375;3290.38818359375;2655.02270507812;21866.9453125;505911.49938260164;503506.9898855277;258354.21117233287;258766.28981718014;251440.3465985706;432409.1687467413;461285.2048128498;456780.9202301007;469313.27648880874;521225.86550164793;476952.49886918423;456531.44730995287;460841.3643446284;467632.0758227344;461639.9597762691;412338.6519562945;494538.9108062918;465878.9553217362;461285.2048128498;220341.7376933702;323749.15769815433;461151.30288772174;191140.77605156723;191140.77605156723;269.4886471278522;4845901.437119068;2006659.219882395;352241.9622501097;1828670.39715351;0;92;88;27;76;99;33;2;206;200;1951132093240.3032;746395225924.7587;1644973104624.8628;37322.440257083945;16470.642137005427;-0.0;12741.812223240497;7338113.6784775155;1317317.832975556;0.0;1900057.951981064;3.6422823853758786;0.2838431760991545
9017;2019-08-14 23:19:45.083;787;771;215;215;197;17;175;-4;71;3;652;242;70;103;225;172;266;702;198;210;175;-79;628;323;327;138;327;271;630;-1.0;-1.0;849.0;223.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21920.1796875;12409.7880859375;3329.08813476562;2635.09375;773.0;330155;519.0;0.0;Calculated values ==>;1565817585.083;351.86;350.26;294.66;294.66;292.86;274.86;270.30646906291605;290.66;272.76000000000005;280.26000000000005;273.46000000000004;338.36;297.36;280.16;283.46000000000004;295.66;290.36;299.76000000000005;343.36;294.16;290.66;325.06;350.46000000000004;265.26000000000005;242.14157278889297;263.95629194202945;270.30646906291605;292.96000000000004;6280000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2710000.0;6300000.0;0.0;0.0;0.14150000000000001;0.03716666666666667;0.0;0.0;0.0;12409.7880859375;3329.08813476562;2635.09375;21920.1796875;505992.8261353389;503718.48062890046;258644.5527938525;258644.5527938525;251713.96298949033;432409.1687467413;461414.6217821675;457068.422064553;469313.27648880874;520997.6583221372;477190.6903905424;456944.1368567838;460995.3820016559;467756.64375678916;461639.9597762691;411538.11230288196;494475.7976940971;465878.9553217362;461414.6217821675;217833.21561994078;324168.52440917626;461151.30288772174;191445.10277023245;191140.77605156723;269.6135106108376;4846266.025750434;2006865.145969649;352286.00981701724;1828725.5134876212;0;92;88;27;76;99;33;2;206;200;1951328129740.4592;746477956924.8245;1645135868874.9922;37585.69968014636;10024.08043770002;-0.0;0.0;7338737.392782073;1317538.4383393915;0.0;1900164.0452648683;2.5911536915407565;0.23917671565318926
9018;2019-08-14 23:20:45.134;790;775;214;214;197;16;176;-4;72;3;649;242;71;106;226;172;266;706;198;211;176;-78;627;323;327;138;327;271;629;129.0;-2.0;859.0;200.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21929.04296875;12411.494140625;3290.9443359375;2641.31787109375;771.0;330156;514.0;0.0;Calculated values ==>;1565817645.134;352.16;350.66;294.56;294.56;292.86;274.76000000000005;270.30646906291605;290.76000000000005;272.76000000000005;280.36;273.46000000000004;338.06000000000006;297.36;280.26000000000005;283.76000000000005;295.76000000000005;290.36;299.76000000000005;343.76;294.26000000000005;290.76000000000005;324.56;350.26;265.36;242.14157278889297;263.95629194202945;270.30646906291605;292.96000000000004;6270000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2710000.0;6290000.0;0.021500000000000002;0.0;0.14316666666666666;0.03333333333333333;0.0;0.021500000000000002;0.0;12411.494140625;3290.9443359375;2641.31787109375;21929.04296875;506472.380060134;504334.7078875778;258294.3345423641;258294.3345423641;251758.5710892323;432409.1687467413;461543.9288494427;457192.60694647784;469313.27648880874;520687.6572569119;477190.6903905424;457068.422064553;461358.8508402774;467881.126626054;461639.9597762691;411940.6631130982;495121.0121280771;466004.75905706384;461543.9288494427;215742.86842915416;323329.7980282076;461251.89508097275;191785.8410928667;191785.8410928667;269.7530783151828;4846631.746538617;2007072.1658060271;352330.0172885287;1828780.7273168825;0;92;88;27;76;99;33;2;206;200;1951524496510.846;746560827304.9877;1645298607085.3127;37997.401978042;8982.201799603536;-0.0;5799.798886766384;7339367.787344102;1317696.958652847;0.0;1900212.418004262;2.877240716902318;0.22520082435281263
9019;2019-08-14 23:21:45.144;793;778;214;214;197;16;177;-4;73;3;647;241;72;106;226;172;266;708;198;212;177;-78;628;323;327;138;327;271;629;120.0;0.0;900.0;181.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21884.181640625;12401.8759765625;3350.25805664062;2637.42041015625;771.0;330157;509.0;0.0;Calculated values ==>;1565817705.144;352.46000000000004;350.96000000000004;294.56;294.56;292.86;274.76000000000005;270.30646906291605;290.86;272.76000000000005;280.46000000000004;273.46000000000004;337.86;297.26000000000005;280.36;283.76000000000005;295.76000000000005;290.36;299.76000000000005;343.96000000000004;294.36;290.86;324.06;350.26;265.36;242.14157278889297;263.95629194202945;270.30646906291605;292.96000000000004;6280000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2710000.0;6290000.0;0.02;0.0;0.15;0.030166666666666668;0.0;0.02;0.0;12401.8759765625;3350.25805664062;2637.42041015625;21884.181640625;506773.12907115824;504727.71950785205;258294.3345423641;258294.3345423641;251758.5710892323;432409.1687467413;461673.1266070053;457316.69204578444;469313.27648880874;520480.94086900895;477078.01606651617;457192.60694647784;461358.8508402774;467881.126626054;461639.9597762691;411538.11230288196;495393.2106755998;466130.4716499674;461673.1266070053;213652.59903751023;323329.7980282076;461251.89508097275;191928.06340816375;191928.06340816375;269.8112592408299;4846996.917595338;2007278.9783533183;352374.0141057797;1828836.0798940375;0;92;88;27;76;99;33;2;206;200;1951720729210.8147;746643641104.9745;1645461234185.2869;39808.29429564311;8124.602255463071;-0.0;5394.901263976831;7340016.2762097465;1317839.5391127332;0.0;1900305.7227203648;2.8998961328473163;0.22447376798256458
9020;2019-08-14 23:22:45.124;795;782;214;214;196;16;178;-4;73;3;645;241;72;108;227;172;266;712;198;213;178;-79;628;323;327;137;327;272;630;210.0;-1.0;889.0;310.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21920.1015625;12402.8525390625;3299.42724609375;2644.68798828125;769.0;330158;504.0;0.0;Calculated values ==>;1565817765.124;352.66;351.36;294.56;294.56;292.76000000000005;274.76000000000005;270.30646906291605;290.96000000000004;272.76000000000005;280.46000000000004;273.46000000000004;337.66;297.26000000000005;280.36;283.96000000000004;295.86;290.36;299.76000000000005;344.36;294.46000000000004;290.96000000000004;323.56;350.06000000000006;265.26000000000005;241.92719264551067;264.08650396036035;270.30646906291605;292.96000000000004;6280000.0;3229999.9999999995;3270000.0000000005;1370000.0;3270000.0000000005;2720000.0;6300000.0;0.035;0.0;0.14816666666666667;0.051666666666666666;0.0;0.035;0.0;12402.8525390625;3299.42724609375;2644.68798828125;21920.1015625;507032.74467740464;505160.7455905412;258234.8150385102;258234.8150385102;251352.2727668265;432409.1687467413;461802.2156426401;457154.36480965785;469449.5019888445;520191.7800467738;476952.49886918423;457029.9845156646;461448.01783039025;468005.5248425089;461639.9597762691;411538.11230288196;495838.1447020236;466256.0935545884;461802.2156426401;211562.405474017;322491.0997442508;461302.3519940146;191350.48736671964;191350.48736671964;269.5747116408963;4847361.831610249;2007485.6155223239;352418.01700325735;1828891.4754668965;0;92;88;27;76;99;33;2;206;200;1951916863810.877;746726113605.0007;1645624079885.3386;39383.274507795344;13947.513005743573;-0.0;9465.810489657217;7340675.985973405;1318023.4120952038;0.0;1900429.520705263;3.422723513697573;0.2715586477201256
9021;2019-08-14 23:23:45.115;797;785;213;214;196;15;179;-3;74;3;644;241;73;108;228;171;266;714;198;214;179;-79;627;322;327;138;327;274;629;253.0;-1.0;1007.0;349.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21873.400390625;12374.783203125;3298.005859375;2671.46948242188;766.0;330159;500.0;0.0;Calculated values ==>;1565817825.115;352.86;351.66;294.46000000000004;294.56;292.76000000000005;274.66;270.1917013154234;291.06;272.86;280.56;273.46000000000004;337.56000000000006;297.26000000000005;280.46000000000004;283.96000000000004;295.96000000000004;290.26000000000005;299.76000000000005;344.56000000000006;294.56;291.06;323.16;349.76;265.26000000000005;242.14157278889297;264.3458800820626;270.1917013154234;292.96000000000004;6270000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2740000.0;6290000.0;0.042166666666666665;0.0;0.16783333333333333;0.05816666666666667;0.0;0.042166666666666665;0.0;12374.783203125;3298.005859375;2671.46948242188;21873.400390625;507380.51430634694;505642.518506975;257886.86875236678;258294.3345423641;251396.2134205496;432464.67707800725;461931.1965396319;456953.3821998456;469313.27648880874;519923.20857471204;476700.90493710723;456828.508067201;461141.56021175906;468129.8388153237;461664.2508141936;411940.6631130982;496207.8210285323;466381.6252218725;461931.1965396319;209890.3038832737;321233.1047070471;461151.30288772174;191099.19391704007;191099.19391704007;269.4681551984575;4847726.722717598;2007692.0648479143;352462.3116702699;1828946.4458292597;0;92;88;27;76;99;33;2;206;200;1952113034380.6711;746808601229.9142;1645787855315.1667;44619.19460013087;15708.031005127985;-0.0;11420.082777252623;7341375.901545484;1318270.5045589383;0.0;1900603.5437082713;3.911158807907928;0.306071356159332
