;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9022;2019-08-14 23:24:45.096;798;787;213;214;196;15;180;-4;74;3;645;241;73;110;229;171;266;718;197;215;180;-79;629;322;327;137;326;277;630;130.0;-1.0;899.0;318.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;1;0;0;21824.802734375;12345.4375;3326.83544921875;2693.51318359375;766.0;330160;497.0;0.0;Calculated values ==>;1565817885.096;352.96000000000004;351.86;294.46000000000004;294.56;292.76000000000005;274.66;270.1917013154234;291.16;272.76000000000005;280.56;273.46000000000004;337.66;297.26000000000005;280.46000000000004;284.16;296.06;290.26000000000005;299.76000000000005;344.96000000000004;294.66;291.16;322.86;349.76;265.26000000000005;241.92719264551067;264.73235714968143;270.1917013154234;292.86;6290000.0;3220000.0000000005;3270000.0000000005;1370000.0;3260000.0;2770000.0;6300000.0;0.021666666666666667;0.0;0.14983333333333335;0.053000000000000005;0.0;0.021666666666666667;0.0;12345.4375;3326.83544921875;2693.51318359375;21824.802734375;507333.37609552295;505813.76851777267;257828.47103174202;258234.8150385102;251352.2727668265;432464.67707800725;462060.0698768135;456462.4560975668;469449.5019888445;519778.96923809784;476322.10342524503;456336.6739060206;460924.00331407605;468393.77495413966;461664.2508141936;411130.8539288174;496651.5835194453;466507.0670996;462060.0698768135;208636.25808486674;321233.1047070471;461302.3519940146;190946.18544305494;190946.18544305494;269.4053046693872;4848090.7590952795;2007898.0014530078;352507.0057015204;1829001.6353578954;0;92;88;27;76;99;33;2;206;200;1952309172250.4966;746891075104.8407;1645953102970.0195;39783.18788640103;14328.876827200862;-0.0;5874.134162731436;7342079.032003736;1318520.7328599226;0.0;1900747.616545126;3.266192824121009;0.2791524251350209
9023;2019-08-14 23:25:45.136;797;789;214;214;196;14;181;-4;73;3;648;241;73;110;229;171;266;722;196;215;181;-79;629;322;327;138;327;280;630;321.0;-1.0;1038.0;306.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21897.5234375;12354.287109375;3319.4033203125;2735.32080078125;765.0;330161;494.0;0.0;Calculated values ==>;1565817945.136;352.86;352.06000000000006;294.56;294.56;292.76000000000005;274.56;270.1917013154234;291.26000000000005;272.76000000000005;280.46000000000004;273.46000000000004;337.96000000000004;297.26000000000005;280.46000000000004;284.16;296.06;290.26000000000005;299.76000000000005;345.36;294.66;291.26000000000005;322.56;349.66;265.26000000000005;242.14157278889297;265.11578078379944;270.1917013154234;292.76000000000005;6290000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2800000.0;6300000.0;0.0535;0.0;0.17300000000000001;0.051000000000000004;0.0;0.0535;0.0;12354.287109375;3319.4033203125;2735.32080078125;21897.5234375;507203.6736813194;506074.54052380787;258234.8150385102;258234.8150385102;251352.2727668265;432464.67707800725;462188.83622860844;455841.109608983;469313.27648880874;519842.68082086416;475941.5900503338;455841.109608983;460460.2772186953;468254.0689508836;461664.2508141936;411130.8539288174;497192.2649167642;466507.0670996;462188.83622860844;207382.2378540181;320813.78693149507;461151.30288772174;191369.52767389128;191369.52767389128;269.5790769439315;4848455.354714959;2008103.9697119808;352552.2761448836;1829057.0576044882;0;92;88;27;76;99;33;2;206;200;1952505503050.3718;746973630104.7882;1646120314369.9133;45753.58367477087;13758.870535905355;-0.0;14488.833007677367;7342792.313637245;1318754.953464174;0.0;1900917.4210657002;4.01984040815153;0.2854469072988038
9024;2019-08-14 23:26:45.106;795;789;214;214;197;15;182;-3;72;3;652;241;72;109;230;171;266;721;197;215;182;-79;628;323;327;138;327;281;629;374.0;-1.0;875.0;188.0;0.0;0;88;100;1;0;0;1;0;0;0;1;0;1;0;0;21811.345703125;12359.44140625;3317.5703125;2728.72314453125;762.0;330162;492.0;0.0;Calculated values ==>;1565818005.106;352.66;352.06000000000006;294.56;294.56;292.86;274.66;270.30646906291605;291.36;272.86;280.36;273.46000000000004;338.36;297.26000000000005;280.36;284.06;296.16;290.26000000000005;299.76000000000005;345.26;294.66;291.36;322.36;349.36;265.26000000000005;242.14157278889297;265.2429198363724;270.30646906291605;292.86;6280000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2810000.0;6290000.0;0.06233333333333334;0.0;0.14583333333333334;0.03133333333333333;0.0;0.06233333333333334;0.0;12359.44140625;3317.5703125;2728.72314453125;21811.345703125;507032.74467740464;506163.8832745029;258294.3345423641;258294.3345423641;251758.5710892323;432409.1687467413;462317.49616507784;455547.94076208264;469313.27648880874;520176.1888662689;475814.36806731625;455547.94076208264;460181.65221417457;468378.2156528136;461511.3243945874;411538.11230288196;497154.50899829605;466507.0670996;462317.49616507784;206546.2383541025;319555.8750819185;461151.30288772174;192075.16039622907;192075.16039622907;269.87138837108506;4848819.413171017;2008309.8144758404;352597.7870775998;1829112.3380640645;0;92;88;27;76;99;33;2;206;200;1952701604950.4653;747056388704.8276;1646288530219.9937;38423.11380335365;8431.052464733437;-0.0;16845.105596258243;7343493.435380325;1318939.777031255;0.0;1901178.40666278;3.4608382842362344;0.20746510075749974
9025;2019-08-14 23:27:45.117;792;788;214;215;197;15;183;-5;69;3;655;241;69;109;231;171;266;722;197;215;183;-79;628;323;328;138;328;281;629;386.0;-1.0;882.0;209.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21719.09375;12374.197265625;3333.49951171875;2725.28784179688;760.0;330163;490.0;0.0;Calculated values ==>;1565818065.117;352.36;351.96000000000004;294.56;294.66;292.86;274.66;270.30646906291605;291.46000000000004;272.66;280.06;273.46000000000004;338.66;297.26000000000005;280.06;284.06;296.26000000000005;290.26000000000005;299.76000000000005;345.36;294.66;291.46000000000004;322.16;349.16;265.26000000000005;242.14157278889297;265.2429198363724;270.30646906291605;292.86;6280000.0;3229999.9999999995;3279999.9999999995;1380000.0;3279999.9999999995;2810000.0;6290000.0;0.06433333333333333;0.0;0.147;0.034833333333333334;0.0;0.06433333333333333;0.0;12374.197265625;3333.49951171875;2725.28784179688;21719.09375;506643.2307918857;506033.6349010243;258294.3345423641;258705.23533127183;251758.5710892323;432409.1687467413;462294.7684494991;455165.8459305233;469313.27648880874;520488.2041120485;475814.36806731625;455165.8459305233;460181.65221417457;468362.7690082206;461511.3243945874;411538.11230288196;497289.4315325197;466363.87517361535;462294.7684494991;205710.24989127388;318717.3015803363;461151.30288772174;191988.03187823886;191988.03187823886;269.8357783205456;4849182.233338909;2008515.9659194802;352643.2455017878;1829167.7738074341;0;92;88;27;76;99;33;2;206;200;1952898140975.9775;747139203885.0435;1646457161130.433;38687.138665685816;9375.853940163655;-0.0;17389.73338608441;7344136.138626572;1319088.1951233451;0.0;1901463.7492916028;3.550847968698917;0.21608310803634267
9026;2019-08-14 23:28:45.118;789;787;215;215;197;16;184;-5;65;3;658;241;65;106;231;171;266;722;194;216;184;-79;627;324;329;138;329;281;629;314.0;-1.0;793.0;311.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21819.224609375;12327.1572265625;3317.7705078125;2736.55249023438;757.0;330164;488.0;0.0;Calculated values ==>;1565818125.118;352.06000000000006;351.86;294.66;294.66;292.86;274.76000000000005;270.42097587401844;291.56;272.66;279.66;273.46000000000004;338.96000000000004;297.26000000000005;279.66;283.76000000000005;296.26000000000005;290.26000000000005;299.76000000000005;345.36;294.76000000000005;291.56;321.96000000000004;348.86;265.26000000000005;242.14157278889297;265.2429198363724;270.42097587401844;292.56;6270000.0;3240000.0;3290000.0;1380000.0;3290000.0;2810000.0;6290000.0;0.052333333333333336;0.0;0.13216666666666665;0.05183333333333333;0.0;0.052333333333333336;0.0;12327.1572265625;3317.7705078125;2736.55249023438;21819.224609375;506342.40527812665;505903.3247941269;258705.23533127183;258705.23533127183;251758.5710892323;432353.3652672049;462272.1553038908;454654.77027095796;469313.27648880874;520800.12284853676;475814.36806731625;454654.77027095796;459811.02179283515;468223.0072598267;461358.06700956397;411940.6631130982;497289.4315325197;466346.2387613262;462272.1553038908;204874.27233412856;317459.4925940039;461151.30288772174;191625.9033130294;191625.9033130294;269.69106564486896;4849545.058705121;2008721.8139707434;352688.761596422;1829223.2019813175;0;92;88;27;76;99;33;2;206;200;1953095244260.7395;747222005264.9435;1646625763940.2295;34763.648582939546;13970.399877954886;-0.0;14163.820520855079;7344748.238721069;1319282.7504807964;0.0;1901726.6999562809;3.4218065255452594;0.24273045454328182
9027;2019-08-14 23:29:45.098;787;786;215;215;197;17;185;-4;65;4;658;241;65;106;232;171;266;722;194;214;184;-80;627;325;329;137;329;280;629;218.0;-2.0;654.0;344.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21788.392578125;12333.3876953125;3305.90600585938;2740.4033203125;753.0;330165;488.0;0.0;Calculated values ==>;1565818185.098;351.86;351.76;294.66;294.66;292.86;274.86;270.5352231155435;291.66;272.76000000000005;279.66;273.56;338.96000000000004;297.26000000000005;279.66;283.76000000000005;296.36;290.26000000000005;299.76000000000005;345.36;294.56;291.56;321.96000000000004;348.46000000000004;265.16;241.92719264551067;265.11578078379944;270.5352231155435;292.56;6270000.0;3250000.0;3290000.0;1370000.0;3290000.0;2800000.0;6290000.0;0.036333333333333336;0.0;0.109;0.05733333333333333;0.0;0.036333333333333336;0.0;12333.3876953125;3305.90600585938;2740.4033203125;21788.392578125;506082.2726024713;505772.95273579645;258705.23533127183;258705.23533127183;251758.5710892323;432297.2667888766;462401.0370052769;454823.36731481174;469547.9199074341;520882.07985962264;475941.5900503338;454823.36731481174;459967.3737911282;468347.4352693821;461204.47661341436;411940.6631130982;497289.4315325197;466094.49311059044;462272.1553038908;204874.27233412856;315782.5089487807;461201.9316245727;191327.6401062021;191327.6401062021;269.57220788586983;4849908.334382863;2008927.2500103107;352734.3876810916;1829278.3808865142;0;92;88;27;76;99;33;2;206;200;1953292578460.8022;747304477764.9697;1646794007840.283;28721.03426573845;15472.792713719915;-0.0;9844.317385516024;7345277.101398635;1319528.0286324923;0.0;1901926.7010829588;2.9400998450522966;0.23804686642296793
9028;2019-08-14 23:30:45.118;785;785;215;216;198;17;186;-4;68;4;659;241;67;104;233;171;266;721;195;215;185;-80;627;325;329;139;329;281;628;378.0;-1.0;725.0;367.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21853.310546875;12331.029296875;3293.72387695312;2762.09423828125;744.0;330166;490.0;0.0;Calculated values ==>;1565818245.118;351.66;351.66;294.66;294.76000000000005;292.96000000000004;274.86;270.5352231155435;291.76000000000005;272.76000000000005;279.96000000000004;273.56;339.06000000000006;297.26000000000005;279.86;283.56;296.46000000000004;290.26000000000005;299.76000000000005;345.26;294.66;291.66;322.16;347.56000000000006;265.16;242.35481222062532;265.2429198363724;270.5352231155435;292.66;6270000.0;3250000.0;3290000.0;1390000.0;3290000.0;2810000.0;6280000.0;0.063;0.0;0.12083333333333333;0.06116666666666667;0.0;0.063;0.0;12331.029296875;3293.72387695312;2762.09423828125;21853.310546875;505821.8943424132;505732.2340712215;258766.28981718014;259181.96620889552;252168.54934489;432297.2667888766;462529.812279851;455038.25146704144;469275.5542788157;520904.0744990263;475814.36806731625;454910.54114744224;459563.46529643965;468471.7793989507;461204.47661341436;411940.6631130982;497251.7326538652;466220.4115236664;462401.0370052769;205710.24989127388;312009.6876057385;460899.1040995481;191597.4128530666;191597.4128530666;269.68285319423853;4850272.136469075;2009132.855330783;352780.2571121141;1829333.396134492;0;92;88;27;76;99;33;2;206;200;1953490044260.7395;747387305364.9434;1646962363940.2295;31832.434665855297;16472.286781243118;-0.0;17060.62832158925;7345781.881843652;1319794.326364531;0.0;1902150.9836997404;3.555005831268214;0.25159669150841185
9029;2019-08-14 23:31:45.099;784;784;216;216;199;17;186;-4;70;4;659;241;69;106;234;171;266;720;195;215;186;-80;627;326;330;138;330;280;628;281.0;-1.0;503.0;256.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21883.7109375;12297.71875;3307.68969726562;2726.0751953125;730.0;330167;513.0;0.0;Calculated values ==>;1565818305.099;351.56000000000006;351.56000000000006;294.76000000000005;294.76000000000005;293.06;274.86;270.64921214262944;291.76000000000005;272.76000000000005;280.16;273.56;339.06000000000006;297.26000000000005;280.06;283.76000000000005;296.56;290.26000000000005;299.76000000000005;345.16;294.66;291.76000000000005;324.46000000000004;346.16;265.16;242.14157278889297;265.11578078379944;270.64921214262944;292.66;6270000.0;3260000.0;3300000.0;1380000.0;3300000.0;2800000.0;6280000.0;0.04683333333333333;0.0;0.08383333333333334;0.042666666666666665;0.0;0.04683333333333333;0.0;12297.71875;3307.68969726562;2726.0751953125;21883.7109375;505691.61257603974;505601.8449838456;259181.96620889552;259181.96620889552;252535.91537561576;432240.87345082423;462378.70253183524;455460.3076686459;469411.85696526687;520985.9614170901;475941.5900503338;455333.14836353564;459967.3737911282;468456.69896820135;461050.55113954056;411940.6631130982;497116.8595559049;466076.6746894288;462378.70253183524;215324.80838970217;306141.9092990094;461050.68122579856;191902.8368380072;191902.8368380072;269.81142164676294;4850636.496230648;2009338.029905128;352825.977374684;1829388.3904938314;0;92;88;27;76;99;33;2;206;200;1953687681655.5635;747470379049.8694;1647130610645.0796;22094.901304635216;11483.641360545764;-0.0;12667.286376660946;7346231.134001425;1320027.2186595837;0.0;1902398.6378733416;2.5227542922073036;0.17463660897850591
9030;2019-08-14 23:32:45.130;784;783;216;217;199;17;187;-4;72;5;659;241;71;105;234;171;266;720;195;216;187;-80;627;325;330;138;330;278;629;88.0;-1.0;751.0;253.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21966.66796875;12337.44921875;3325.87231445312;2706.46899414062;721.0;330168;587.0;0.0;Calculated values ==>;1565818365.13;351.56000000000006;351.46000000000004;294.76000000000005;294.86;293.06;274.86;270.5352231155435;291.86;272.76000000000005;280.36;273.66;339.06000000000006;297.26000000000005;280.26000000000005;283.66;296.56;290.26000000000005;299.76000000000005;345.16;294.76000000000005;291.86;331.86;345.26;265.16;242.14157278889297;264.86050150153983;270.5352231155435;292.66;6270000.0;3250000.0;3300000.0;1380000.0;3300000.0;2780000.0;6290000.0;0.014666666666666666;0.0;0.12516666666666668;0.042166666666666665;0.0;0.014666666666666666;0.0;12337.44921875;3325.87231445312;2706.46899414062;21966.66796875;505691.61257603974;505381.4626563568;259119.68918196653;259537.8211366582;252489.70683601213;432297.2667888766;462507.641017101;456045.70649317815;469510.4172373617;521149.5822155423;476195.4569142436;455919.39967626095;460156.1012376464;468456.69896820135;461204.47661341436;411940.6631130982;497019.5074305233;466202.74129531614;462507.641017101;246270.64818160105;302370.42649719206;461050.68122579856;191728.68248227067;191728.68248227067;269.7366361497181;4851002.104855945;2009543.4290400886;352871.2719664872;1829443.6987385587;0;92;88;27;76;99;33;2;206;200;1953885783956.0166;747553221830.0588;1647298097135.4626;33083.680838698594;11356.41094701876;-0.0;3971.424725177512;7346691.193094789;1320217.6507683631;0.0;1902537.3654384026;2.635387509663407;0.22612444126185763
9031;2019-08-14 23:33:45.130;784;782;215;216;198;17;188;-4;74;5;658;241;72;107;235;171;266;720;196;217;188;-80;626;326;330;138;330;277;628;295.0;-1.0;629.0;200.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;22076.662109375;12286.3076171875;3296.75732421875;2715.97045898438;713.0;330169;660.0;0.0;Calculated values ==>;1565818425.13;351.56000000000006;351.36;294.66;294.76000000000005;292.96000000000004;274.86;270.64921214262944;291.96000000000004;272.76000000000005;280.56;273.66;338.96000000000004;297.26000000000005;280.36;283.86;296.66;290.26000000000005;299.76000000000005;345.16;294.86;291.96000000000004;339.16;344.46000000000004;265.16;242.14157278889297;264.73235714968143;270.64921214262944;292.76000000000005;6260000.0;3260000.0;3300000.0;1380000.0;3300000.0;2770000.0;6280000.0;0.04916666666666667;0.0;0.10483333333333333;0.03333333333333333;0.0;0.04916666666666667;0.0;12286.3076171875;3296.75732421875;2715.97045898438;22076.662109375;505781.32472669816;505340.87959880184;258766.28981718014;259181.96620889552;252168.54934489;432240.87345082423;462636.473073542;456462.4560975668;469510.4172373617;521127.64415923966;476322.10342524503;456210.7846720172;460556.8672069247;468581.0993524609;461050.55113954056;412338.6519562945;497116.8595559049;466328.71625579626;462636.473073542;276820.84063482966;299018.4200587347;461050.68122579856;192455.6812993852;192455.6812993852;270.03737367458194;4851369.132606597;2009748.6270137213;352916.45896192995;1829498.887318881;0;92;88;27;76;99;33;2;206;200;1954083783956.0166;747636021830.0588;1647464597135.4626;27676.710224676037;8953.166664213779;-0.0;13283.888928896044;7347197.529686984;1320386.8972484567;0.0;1902681.1597188532;2.7276719633385897;0.17413807580082122
9032;2019-08-14 23:34:45.130;785;782;215;215;198;17;189;-3;75;5;657;241;74;107;236;172;266;719;196;217;189;-80;627;325;330;137;330;277;629;-2.0;-1.0;727.0;323.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21987.6640625;12328.5322265625;3286.2099609375;2702.93286132812;703.0;330170;701.0;0.0;Calculated values ==>;1565818485.13;351.66;351.36;294.66;294.66;292.96000000000004;274.86;270.5352231155435;292.06;272.86;280.66;273.66;338.86;297.26000000000005;280.56;283.86;296.76000000000005;290.36;299.76000000000005;345.06000000000006;294.86;292.06;343.26;343.46000000000004;265.16;241.92719264551067;264.73235714968143;270.5352231155435;292.76000000000005;6270000.0;3250000.0;3300000.0;1370000.0;3300000.0;2770000.0;6290000.0;0.0;0.0;0.12116666666666666;0.05383333333333333;0.0;0.0;0.0;12328.5322265625;3286.2099609375;2702.93286132812;21987.6640625;505821.8943424132;505250.8405911547;258705.23533127183;258705.23533127183;252123.05136594648;432297.2667888766;462765.1992656338;456588.13183887437;469646.3180116958;521023.9619164162;476322.10342524503;456462.4560975668;460556.8672069247;468705.41624074656;461333.6658404235;411940.6631130982;496884.426522541;466328.71625579626;462765.1992656338;293991.1381695566;294828.9587717387;461201.9316245727;191091.0221670354;192455.6812993852;269.475033096627;4851736.335324695;2009953.750679086;352961.6164895992;1829553.7453795907;0;92;88;27;76;99;33;2;206;200;1954281783956.0166;747718521830.0588;1647630797135.4626;32169.399788571147;14540.970625797427;-0.0;0.0;7347696.247270428;1320582.6817258734;0.0;1902791.8587932608;2.5500163252080883;0.25759953372683514
9033;2019-08-14 23:35:45.111;787;782;214;214;197;16;190;-3;76;5;656;241;75;108;236;172;266;720;194;218;189;-80;628;325;330;137;330;276;629;-3.0;-1.0;676.0;325.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;22002.640625;12379.4296875;3327.07348632812;2702.49536132812;692.0;330171;719.0;13.0;Calculated values ==>;1565818545.111;351.86;351.36;294.56;294.56;292.86;274.76000000000005;270.5352231155435;292.16;272.86;280.76000000000005;273.66;338.76;297.26000000000005;280.66;283.96000000000004;296.76000000000005;290.36;299.76000000000005;345.16;294.96000000000004;292.06;345.06000000000006;342.36;265.16;241.92719264551067;264.60387354146746;270.5352231155435;292.56;6280000.0;3250000.0;3300000.0;1370000.0;3300000.0;2760000.0;6290000.0;0.0;0.0;0.11266666666666666;0.05416666666666667;0.0;0.0;0.032607133316862824;12379.4296875;3327.07348632812;2702.49536132812;22002.640625;505992.8261353389;505250.8405911547;258294.3345423641;258294.3345423641;251758.5710892323;432297.2667888766;462893.8201535903;456877.1460960281;469646.3180116958;521002.16170846956;476448.55973295076;456751.87848793226;460833.7511934442;468705.41624074656;461333.6658404235;411538.11230288196;497019.5074305233;466454.6000272785;462765.1992656338;301532.38793589;290221.2356813373;461201.9316245727;190946.99237324638;192455.6812993852;269.4158244266777;4852102.805111239;2010159.5851599537;353006.64746042347;1829608.8386232152;0;92;88;27;76;99;33;2;206;200;1954479721255.8403;747800695799.9857;1647796644600.315;29961.46398610007;14638.809209446847;-0.0;0.0;7348213.840511643;1320825.7695554206;0.0;1902791.8587932608;2.422743046579768;0.24676664633183934
9034;2019-08-14 23:36:45.111;789;782;213;214;197;16;190;-3;77;5;654;241;76;109;237;172;266;719;196;219;190;-80;627;326;330;129;330;275;629;-1.0;-1.0;812.0;133.0;0.0;0;61;100;1;0;0;1;0;0;0;1;0;1;0;0;21783.04296875;12374.4560546875;3318.19482421875;2544.56396484375;677.0;330172;730.0;13.0;Calculated values ==>;1565818605.111;352.06000000000006;351.36;294.46000000000004;294.56;292.86;274.76000000000005;270.64921214262944;292.16;272.86;280.86;273.66;338.56000000000006;297.26000000000005;280.76000000000005;284.06;296.86;290.36;299.76000000000005;345.06000000000006;295.06;292.16;346.16;340.86;265.16;240.16925963744896;264.4750485637546;270.64921214262944;292.76000000000005;6270000.0;3260000.0;3300000.0;1290000.0;3300000.0;2750000.0;6290000.0;0.0;0.0;0.13533333333333333;0.022166666666666668;0.0;0.0;0.03263526181180909;12374.4560546875;3318.19482421875;2544.56396484375;21783.04296875;506342.40527812665;505250.8405911547;257886.86875236678;258294.3345423641;251758.5710892323;432240.87345082423;462893.8201535903;457165.05062176666;470725.0692531593;520876.8667318753;476574.82663839636;457040.1857366133;461109.67894500605;468829.6500331512;461180.0199809632;411940.6631130982;496884.426522541;466580.3930629555;462893.8201535903;306141.9092990094;283939.0963198885;462400.4184257463;192789.35488078743;192455.6812993852;270.17342780228216;4852467.685807853;2010365.8675411385;353050.37295480823;1829664.2158591365;0;92;88;27;76;99;33;2;206;200;1954677721255.8403;747880495799.9857;1647961944600.315;35778.84415694585;5976.378575246589;-0.0;0.0;7348761.676412836;1320997.5627869598;0.0;1902791.8587932608;2.2895613771037087;0.19513892576476646
9035;2019-08-14 23:37:45.102;791;782;213;214;196;16;191;-3;76;5;656;241;75;104;237;171;266;720;196;219;191;-79;627;326;330;123;330;272;629;93.0;-1.0;889.0;142.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21519.77734375;12387.927734375;3320.90502929688;2220.05517578125;651.0;330173;736.0;13.0;Calculated values ==>;1565818665.102;352.26;351.36;294.46000000000004;294.56;292.76000000000005;274.76000000000005;270.64921214262944;292.26000000000005;272.86;280.76000000000005;273.66;338.76;297.26000000000005;280.66;283.56;296.86;290.26000000000005;299.76000000000005;345.16;295.06;292.26000000000005;346.76;338.26;265.26000000000005;238.79729159403252;264.08650396036035;270.64921214262944;292.76000000000005;6270000.0;3260000.0;3300000.0;1230000.0;3300000.0;2720000.0;6290000.0;0.015500000000000002;0.0;0.14816666666666667;0.023666666666666666;0.0;0.015500000000000002;0.03268303428877767;12387.927734375;3320.90502929688;2220.05517578125;21519.77734375;506602.29408999655;505250.8405911547;257886.86875236678;258294.3345423641;251396.2134205496;432240.87345082423;463022.33629340515;457526.9048634988;471524.51548241207;521329.22006385546;476952.49886918423;457402.8244415097;460962.8649156884;468829.6500331512;461050.55113954056;411940.6631130982;497019.5074305233;466580.3930629555;463022.33629340515;308656.51637580903;273052.9745269728;463383.9893202791;192932.5429428814;192932.5429428814;270.2317376243646;4852828.488514886;2010572.1897861846;353090.0721584979;1829719.5333923164;0;92;88;27;76;99;33;2;206;200;1954875691555.6326;747956084459.9064;1648126019985.1428;39204.06462457148;6400.684230931745;-0.0;4186.391796933119;7349386.440256723;1321100.6895055745;0.0;1902826.7401585423;2.77714606843346;0.21114352965472324
9036;2019-08-14 23:38:45.112;793;783;213;214;196;16;192;-1;75;6;661;239;75;98;238;171;266;721;196;220;192;-76;627;326;330;125;330;271;628;240.0;-1.0;961.0;119.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20491.845703125;12382.095703125;3298.8291015625;1326.45715332031;621.0;330174;738.0;0.0;Calculated values ==>;1565818725.112;352.46000000000004;351.46000000000004;294.46000000000004;294.56;292.76000000000005;274.76000000000005;270.64921214262944;292.36;273.06;280.66;273.76000000000005;339.26;297.06;280.66;282.96000000000004;296.96000000000004;290.26000000000005;299.76000000000005;345.26;295.16;292.36;346.96000000000004;335.26000000000005;265.56;239.25999513918347;263.95629194202945;270.64921214262944;292.76000000000005;6270000.0;3260000.0;3300000.0;1250000.0;3300000.0;2710000.0;6280000.0;0.04;0.0;0.16016666666666665;0.01983333333333333;0.0;0.04;0.0;12382.095703125;3298.8291015625;1326.45715332031;20491.845703125;506861.9407424333;505471.3935667018;257945.60965300002;258354.21117233287;251440.3465985706;432240.87345082423;463150.7482368942;457564.5650489552;471355.43025911925;521927.14154656685;476852.5317974636;457564.5650489552;460387.89902122674;468953.80112706515;461050.55113954056;411940.6631130982;497251.7326538652;466706.09581283317;463150.7482368942;309494.7701623936;260496.36997498586;463384.450738434;193242.37652361408;193242.37652361408;270.3577557187423;4853178.643723031;2010778.6410509413;353119.6313536139;1829774.7070374733;0;92;88;27;76;99;33;2;206;200;1955073724555.601;748030496859.8945;1648288947135.117;42335.60386214213;5357.8178052605945;-0.0;10796.334868531205;7350066.0507435445;1321198.69335378;0.0;1902951.6170234105;3.439080552218352;0.2173418930296456
9037;2019-08-14 23:39:45.103;794;783;213;214;196;16;193;0;72;8;674;238;72;89;239;170;266;721;195;221;192;-71;627;325;330;130;330;269;629;-2.0;0.0;928.0;76.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20382.158203125;12412.501953125;3292.05883789062;1147.34008789062;598.0;330175;738.0;0.0;Calculated values ==>;1565818785.103;352.56000000000006;351.46000000000004;294.46000000000004;294.56;292.76000000000005;274.76000000000005;270.5352231155435;292.46000000000004;273.16;280.36;273.96000000000004;340.56000000000006;296.96000000000004;280.36;282.06;297.06;290.16;299.76000000000005;345.26;295.26000000000005;292.36;346.96000000000004;332.96000000000004;266.06;240.39332010688793;263.6948088759802;270.5352231155435;292.66;6270000.0;3250000.0;3300000.0;1300000.0;3300000.0;2690000.0;6290000.0;0.0;0.0;0.15466666666666665;0.012666666666666666;0.0;0.0;0.0;12412.501953125;3292.05883789062;1147.34008789062;20382.158203125;506991.67378707824;505381.4626563568;257886.86875236678;258294.3345423641;251396.2134205496;432297.2667888766;463279.05653173843;457516.6572740444;470882.7909457206;523429.06993066566;476991.1870085672;457516.6572740444;459603.356773844;469077.8699171998;461075.1775013495;411940.6631130982;497154.50899829605;466831.70872376027;463150.7482368942;309494.7701623936;250872.52762923925;463142.22267514747;193102.73683432926;193242.37652361408;270.2973679100671;4853519.209329387;2010985.231704613;353140.24323835585;1829829.622864968;0;92;88;27;76;99;33;2;206;200;1955271694855.3933;748106985384.8143;1648450922834.947;40896.01969467594;3420.500153983697;-0.0;0.0;7350759.5435662605;1321271.8350304663;0.0;1903041.5729851353;2.629763856736853;0.20688328461894273
9038;2019-08-14 23:40:45.143;795;784;213;214;196;15;193;1;70;9;680;237;70;86;239;170;266;722;194;222;193;-66;627;325;329;133;329;268;629;-1.0;-1.0;830.0;10.0;0.0;0;78;100;1;0;0;1;0;0;0;1;0;0;0;0;20318.724609375;12392.2451171875;3285.24584960938;1136.61767578125;595.0;330176;735.0;0.0;Calculated values ==>;1565818845.143;352.66;351.56000000000006;294.46000000000004;294.56;292.76000000000005;274.66;270.5352231155435;292.46000000000004;273.26000000000005;280.16;274.06;341.16;296.86;280.16;281.76000000000005;297.06;290.16;299.76000000000005;345.36;295.36;292.46000000000004;346.66;332.66;266.56;241.05796691057077;263.56353331371673;270.5352231155435;292.56;6270000.0;3250000.0;3290000.0;1330000.0;3290000.0;2680000.0;6290000.0;0.0;0.0;0.13833333333333334;0.0016666666666666668;0.0;0.0;0.0;12392.2451171875;3285.24584960938;1136.61767578125;20318.724609375;507121.3469237336;505512.02188755164;257886.86875236678;258294.3345423641;251396.2134205496;432297.2667888766;463428.3061720351;457431.3775308373;470578.4057836597;524126.66271341796;477004.2793182275;457431.3775308373;459394.54653447325;469216.1050805532;461075.1775013495;411940.6631130982;497289.4315325197;467099.3126792589;463428.3061720351;308237.3991652946;249617.41799618208;463196.103065159;193600.79170899684;193242.37652361408;270.4995959301956;4853858.609468625;2011192.075734218;353159.2889083619;1829884.4702779106;0;92;88;27;76;99;33;2;206;200;1955469526655.2676;748185937984.7642;1648612130234.8445;36496.56437202126;449.325518926937;-0.0;0.0;7351404.911725206;1321304.1050767517;0.0;1903041.5729851353;2.1973148072441164;0.1586480851152511
9039;2019-08-14 23:41:45.124;797;785;213;214;196;15;194;1;66;10;677;235;66;83;240;170;266;722;194;222;194;-60;627;325;330;135;329;267;629;-1.0;-1.0;399.0;67.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;0;0;0;20354.125;12411.6240234375;3300.0908203125;1133.61560058594;594.0;330177;731.0;0.0;Calculated values ==>;1565818905.124;352.86;351.66;294.46000000000004;294.56;292.76000000000005;274.66;270.5352231155435;292.56;273.26000000000005;279.76000000000005;274.16;340.86;296.66;279.76000000000005;281.46000000000004;297.16;290.16;299.76000000000005;345.36;295.36;292.56;346.26;332.56;267.16;241.49495122638035;263.43189868330234;270.5352231155435;292.56;6270000.0;3250000.0;3300000.0;1350000.0;3290000.0;2670000.0;6290000.0;0.0;0.0;0.0665;0.011166666666666667;0.0;0.0;0.0;12411.6240234375;3300.0908203125;1133.61560058594;20354.125;507380.51430634694;505642.518506975;257886.86875236678;258294.3345423641;251396.2134205496;432297.2667888766;463407.2617215237;457099.57039784227;470407.50630016084;523898.05444890703;476905.1838756558;457099.57039784227;459186.20377691474;469339.8731858595;461075.1775013495;411940.6631130982;497289.4315325197;466957.2322394575;463407.2617215237;306560.99450073834;249199.05678690012;463498.7469733063;192695.35679113673;193242.37652361408;270.13155079021743;4854197.442551951;2011398.7091897058;353178.2015281633;1829939.3307056907;0;92;88;27;76;99;33;2;206;200;1955667164050.8772;748266312525.0121;1648772579410.3394;17582.88020484592;3023.97119036756;-0.0;0.0;7351855.431055091;1321333.040050441;0.0;1903041.5729851353;1.223297546065195;0.10376964727721703
9040;2019-08-14 23:42:45.124;798;786;214;214;196;15;195;1;59;11;670;233;60;81;240;169;266;723;193;223;194;-55;627;325;329;137;329;266;628;291.0;-1.0;902.0;66.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20258.990234375;12364.5732421875;3310.275390625;1119.82336425781;586.0;330178;727.0;0.0;Calculated values ==>;1565818965.124;352.96000000000004;351.76;294.56;294.56;292.76000000000005;274.66;270.5352231155435;292.66;273.26000000000005;279.06;274.26000000000005;340.16;296.46000000000004;279.16;281.26000000000005;297.16;290.06;299.76000000000005;345.46000000000004;295.46000000000004;292.56;345.86;331.76000000000005;267.66;241.92719264551067;263.299902668528;270.5352231155435;292.46000000000004;6270000.0;3250000.0;3290000.0;1370000.0;3290000.0;2660000.0;6280000.0;0.0485;0.0;0.15033333333333332;0.011000000000000001;0.0;0.0485;0.0;12364.5732421875;3310.275390625;1119.82336425781;20258.990234375;507510.008966503;505862.5610487597;258354.21117233287;258354.21117233287;251440.3465985706;432297.2667888766;463684.09236753517;456396.7470934617;470236.29553865286;523258.5324574579;476806.3816594699;456520.64591992885;459100.23984408117;469339.8731858595;460945.7679065094;411940.6631130982;497521.2431892197;467224.514211103;463556.25001609663;304884.691753025;245852.32104278926;463704.0628566382;193346.23992123542;193346.23992123542;270.39630739149345;4854535.885178904;2011605.1775002526;353196.98018620367;1829994.4170907817;0;92;88;27;76;99;33;2;206;200;1955864864050.8772;748347912525.0121;1648932479410.3394;39545.25957822468;2973.9360522894312;-0.0;13105.18548960077;7352331.498886617;1321383.0226107964;0.0;1903150.7828642153;3.3120254524660018;0.17813328157500496
9041;2019-08-14 23:43:45.145;799;787;214;214;196;14;195;1;59;11;663;231;58;79;241;169;266;723;194;224;195;-49;626;324;329;137;328;269;628;306.0;0.0;984.0;35.0;0.0;0;82;100;1;0;0;1;0;0;0;1;0;0;0;0;20322.158203125;12361.5986328125;3275.685546875;1145.74243164062;580.0;330179;721.0;0.0;Calculated values ==>;1565819025.145;353.06000000000006;351.86;294.56;294.56;292.76000000000005;274.56;270.42097587401844;292.66;273.26000000000005;279.06;274.26000000000005;339.46000000000004;296.26000000000005;278.96000000000004;281.06;297.26000000000005;290.06;299.76000000000005;345.46000000000004;295.56;292.66;345.26;331.16;268.26000000000005;241.92719264551067;263.6948088759802;270.42097587401844;292.56;6260000.0;3240000.0;3290000.0;1370000.0;3279999.9999999995;2690000.0;6280000.0;0.051000000000000004;0.0;0.164;0.005833333333333333;0.0;0.051000000000000004;0.0;12361.5986328125;3275.685546875;1145.74243164062;20322.158203125;507727.57875870494;505992.8261353389;258354.21117233287;258354.21117233287;251440.3465985706;432353.3652672049;463684.09236753517;455902.093392346;470236.29553865286;522295.75181251834;476202.55972775037;455777.18079776154;458379.1505377118;469601.1179508653;461099.9175235943;412338.6519562945;497521.2431892197;467349.62810804154;463684.09236753517;302370.42649719206;243342.44575359824;464302.092894483;193259.25924588076;193259.25924588076;270.3573410456882;4854874.17977705;2011811.301050231;353215.86650904093;1830049.3193075631;0;92;88;27;76;99;33;2;206;200;1956062333140.576;748430141294.8867;1649093035585.0945;43073.4248000203;1581.083196283513;-0.0;13791.666489204375;7353020.228893215;1321420.9943899494;0.0;1903375.0017461816;3.4824573564138004;0.1798045828496642
9042;2019-08-14 23:44:45.105;799;788;213;214;196;14;196;0;62;11;658;230;61;78;241;169;266;724;194;225;195;-44;627;323;328;137;328;271;629;213.0;0.0;894.0;42.0;0.0;0;82;100;1;0;0;1;0;0;0;1;0;0;0;0;20381.20703125;12353.1943359375;3273.02099609375;1158.94287109375;575.0;330180;717.0;0.0;Calculated values ==>;1565819085.105;353.06000000000006;351.96000000000004;294.46000000000004;294.56;292.76000000000005;274.56;270.30646906291605;292.76000000000005;273.16;279.36;274.26000000000005;338.96000000000004;296.16;279.26000000000005;280.96000000000004;297.26000000000005;290.06;299.76000000000005;345.56000000000006;295.66;292.66;344.86;330.66;268.76000000000005;241.92719264551067;263.95629194202945;270.30646906291605;292.56;6270000.0;3229999.9999999995;3279999.9999999995;1370000.0;3279999.9999999995;2710000.0;6290000.0;0.0355;0.0;0.149;0.007;0.0;0.0355;0.0;12353.1943359375;3273.02099609375;1158.94287109375;20381.20703125;507639.4445470781;506033.6349010243;257886.86875236678;258294.3345423641;251396.2134205496;432409.1687467413;463960.00182945636;455946.17688706075;470236.29553865286;521617.39947391517;475835.5772635429;455820.9636019995;457935.639530854;469601.1179508653;461253.7305234106;411940.6631130982;497559.0407186723;467615.7786679059;463832.5180901421;300694.37409284414;241250.99604349316;464799.75688044686;192944.2513593192;192944.2513593192;270.2256880716085;4855213.148357745;2012017.1203540296;353235.059416102;1830103.8554804195;0;92;88;27;76;99;33;2;206;200;1956259301740.7012;748512286494.939;1649254927585.1975;39187.28690363349;1902.9885386478936;-0.0;9616.533468944213;7353705.27782056;1321450.008965138;0.0;1903569.940033735;3.020931247569963;0.17197140827073254
9043;2019-08-14 23:45:45.096;797;788;213;213;196;13;196;0;64;11;657;229;63;78;242;169;266;725;194;226;196;-38;627;323;328;137;328;272;629;-2.0;-1.0;1229.0;0.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;0;0;0;20306.71875;12361.6630859375;3286.26831054688;1147.68908691406;570.0;330181;713.0;0.0;Calculated values ==>;1565819145.096;352.86;351.96000000000004;294.46000000000004;294.46000000000004;292.76000000000005;274.46000000000004;270.30646906291605;292.76000000000005;273.16;279.56;274.26000000000005;338.86;296.06;279.46000000000004;280.96000000000004;297.36;290.06;299.76000000000005;345.66;295.76000000000005;292.76000000000005;344.46000000000004;330.16;269.36;241.92719264551067;264.08650396036035;270.30646906291605;292.56;6270000.0;3229999.9999999995;3279999.9999999995;1370000.0;3279999.9999999995;2720000.0;6290000.0;0.0;0.0;0.2048333333333333;0.0;0.0;0.0;0.0;12361.6630859375;3286.26831054688;1147.68908691406;20306.71875;507380.51430634694;506033.6349010243;257886.86875236678;257886.86875236678;251396.2134205496;432409.1687467413;463960.00182945636;456031.2574734189;470236.29553865286;521432.5649600028;475594.8188675611;455905.94749238197;457774.7695993312;469724.5089103349;461253.7305234106;411940.6631130982;497693.72797566914;467740.48943513323;463960.00182945636;299018.4200587347;239159.6471344744;465396.1416369791;193142.9760100108;192944.2513593192;270.30646906291605;4855552.16354566;2012223.046605424;353254.2784657753;1830158.5080254725;0;92;88;27;76;99;33;2;206;200;1956456072220.4946;748594474164.8528;1649417803150.0266;53848.282986421415;0.0;-0.0;0.0;7354480.457941035;1321465.864824208;0.0;1903650.065791892;3.206090721069074;0.2278243488777257
9044;2019-08-14 23:46:45.097;794;788;213;213;196;14;197;0;66;11;657;229;65;78;242;169;266;725;194;226;197;-33;627;324;328;137;328;274;628;380.0;0.0;738.0;2.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20223.201171875;12405.05078125;3285.84350585938;1161.5439453125;565.0;330182;708.0;0.0;Calculated values ==>;1565819205.097;352.56000000000006;351.96000000000004;294.46000000000004;294.46000000000004;292.76000000000005;274.56;270.42097587401844;292.86;273.16;279.76000000000005;274.26000000000005;338.86;296.06;279.66;280.96000000000004;297.36;290.06;299.76000000000005;345.66;295.76000000000005;292.86;343.96000000000004;329.66;269.86;241.92719264551067;264.3458800820626;270.42097587401844;292.56;6270000.0;3240000.0;3279999.9999999995;1370000.0;3279999.9999999995;2740000.0;6280000.0;0.06333333333333332;0.0;0.123;0.0003333333333333333;0.0;0.06333333333333332;0.0;12405.05078125;3285.84350585938;1161.5439453125;20223.201171875;506991.67378707824;506123.02954879357;257945.60965300002;257945.60965300002;251440.3465985706;432353.3652672049;464087.3861746112;455951.47126951953;470236.29553865286;521269.2763436694;475339.1726933292;455825.75649328245;457451.8592797401;469724.5089103349;461099.9175235943;411940.6631130982;497790.44152307336;467740.48943513323;464087.3861746112;296923.61432157;237068.3971897606;465892.46846972057;193408.2549345053;193408.2549345053;270.41782821069654;4855889.91850709;2012429.4393272225;353273.52239508077;1830213.2765366698;0;92;88;27;76;99;33;2;206;200;1956652875500.2568;748676675534.7535;1649581605879.8289;32292.815609206747;90.82807117840508;-0.0;17143.01164520671;7355198.312392506;1321466.6217374152;0.0;1903792.92660307;2.938842121391614;0.11464536445083001
9045;2019-08-14 23:47:45.137;791;786;213;214;196;14;198;0;67;11;657;228;66;79;243;170;266;724;194;227;197;-27;627;324;328;137;328;274;628;93.0;-1.0;1010.0;0.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20241.29296875;12371.9951171875;3299.43823242188;1153.48962402344;577.0;330183;704.0;0.0;Calculated values ==>;1565819265.137;352.26;351.76;294.46000000000004;294.56;292.76000000000005;274.56;270.42097587401844;292.96000000000004;273.16;279.86;274.26000000000005;338.86;295.96000000000004;279.76000000000005;281.06;297.46000000000004;290.16;299.76000000000005;345.56000000000006;295.86;292.86;343.56000000000006;330.86;270.46000000000004;241.92719264551067;264.3458800820626;270.42097587401844;292.56;6270000.0;3240000.0;3279999.9999999995;1370000.0;3279999.9999999995;2740000.0;6280000.0;0.015500000000000002;0.0;0.16833333333333333;0.0;0.0;0.015500000000000002;0.0;12371.9951171875;3299.43823242188;1153.48962402344;20241.29296875;506602.29408999655;505862.5610487597;257945.60965300002;258354.21117233287;251440.3465985706;432353.3652672049;464214.6716386155;456077.0789174574;470236.29553865286;521269.2763436694;475225.3816134984;455951.47126951953;457576.22644774226;469847.82067566237;461229.04690609965;411940.6631130982;497655.8812312039;467865.11470158084;464087.3861746112;295247.87795992935;242087.5637286956;466487.288272931;193416.01176855696;193416.01176855696;270.42097587401844;4856227.3474288;2012636.0523606536;353292.8272028539;1830268.1904695705;0;92;88;27;76;99;33;2;206;200;1956849806700.9138;748758930335.028;1649746115480.3777;44214.6129700649;0.0;-0.0;4195.406303293841;7355836.299340731;1321467.3791426113;0.0;1903970.8653000006;2.877280291221809;0.18124678124053395
9046;2019-08-14 23:48:45.088;788;783;213;214;196;14;198;1;68;11;658;228;67;79;243;170;266;724;193;227;198;-22;626;324;329;135;329;274;628;313.0;-1.0;816.0;22.0;0.0;0;71;100;1;0;0;1;0;0;0;1;0;0;0;0;20192.560546875;12317.7392578125;3325.1201171875;1107.96228027344;613.0;330184;700.0;0.0;Calculated values ==>;1565819325.088;351.96000000000004;351.46000000000004;294.46000000000004;294.56;292.76000000000005;274.56;270.42097587401844;292.96000000000004;273.26000000000005;279.96000000000004;274.26000000000005;338.96000000000004;295.96000000000004;279.86;281.06;297.46000000000004;290.16;299.76000000000005;345.56000000000006;295.86;292.96000000000004;343.16;334.46000000000004;270.96000000000004;241.49495122638035;264.3458800820626;270.42097587401844;292.46000000000004;6260000.0;3240000.0;3290000.0;1350000.0;3290000.0;2740000.0;6280000.0;0.05216666666666667;0.0;0.136;0.0036666666666666666;0.0;0.05216666666666667;0.0;12317.7392578125;3325.1201171875;1107.96228027344;20192.560546875;506301.6549064649;505471.3935667018;257945.60965300002;258354.21117233287;251440.3465985706;432353.3652672049;464067.01572677953;456202.5800313555;470505.470076914;521372.7499984233;475225.3816134984;456077.0789174574;457576.22644774226;469710.69464536844;461229.04690609965;412338.6519562945;497655.8812312039;467724.44826278865;464067.01572677953;293572.2367247113;257148.6733736563;467262.4020951541;193354.02437012192;193354.02437012192;270.39581814157543;4856564.021033121;2012841.632119668;353311.65724494535;1830323.3500386612;0;92;88;27;76;99;33;2;206;200;1957046745735.8323;748840463694.9943;1649910381220.3098;35747.403569927774;1004.3307183251179;-0.0;14122.194382438971;7356502.105292344;1321475.741730232;0.0;1904123.3873108695;3.03710049080941;0.1418732941330241
9047;2019-08-14 23:49:45.128;786;781;213;214;196;15;199;1;69;11;659;228;68;78;244;170;266;723;194;227;199;-17;627;324;329;134;329;274;628;-2.0;-1.0;963.0;0.0;0.0;0;61;100;1;0;0;1;0;0;0;1;0;0;0;0;20185.423828125;12382.5546875;3333.36401367188;1063.30871582031;659.0;330185;697.0;0.0;Calculated values ==>;1565819385.128;351.76;351.26;294.46000000000004;294.56;292.76000000000005;274.66;270.42097587401844;293.06;273.26000000000005;280.06;274.26000000000005;339.06000000000006;295.96000000000004;279.96000000000004;280.96000000000004;297.56;290.16;299.76000000000005;345.46000000000004;295.86;293.06;342.86;339.06000000000006;271.46000000000004;241.2770596917726;264.3458800820626;270.42097587401844;292.56;6270000.0;3240000.0;3290000.0;1340000.0;3290000.0;2740000.0;6280000.0;0.0;0.0;0.1605;0.0;0.0;0.0;0.0;12382.5546875;3333.36401367188;1063.30871582031;20185.423828125;505952.11427867226;505210.3028580919;257945.60965300002;258354.21117233287;251440.3465985706;432353.3652672049;464194.4573490418;456327.9752008312;470639.7110939334;521476.21383888565;475225.3816134984;456202.5800313555;457451.8592797401;469834.1421110587;461229.04690609965;411940.6631130982;497521.2431892197;467724.44826278865;464194.4573490418;292315.56762988004;276402.16793126165;467893.9884116318;193416.01176855696;193354.02437012192;270.42097587401844;4856900.728558168;2013047.6051262699;353329.76323251793;1830378.8743979617;0;92;88;27;76;99;33;2;206;200;1957244277335.7068;748921217494.943;1650074890820.2053;42197.370130880015;0.0;-0.0;0.0;7357152.078099291;1321484.1167324944;0.0;1904241.1507206173;2.5148577513257298;0.17870543274110362
9048;2019-08-14 23:50:45.108;785;779;214;214;196;14;200;1;71;11;661;228;69;77;244;170;266;722;194;228;200;-12;627;324;329;134;329;273;628;-1.0;-2.0;767.0;0.0;0.0;0;55;100;1;0;0;1;0;0;0;1;0;0;0;0;20085.615234375;12354.6865234375;3288.13696289062;1011.71801757812;700.0;330186;693.0;0.0;Calculated values ==>;1565819445.108;351.66;351.06000000000006;294.56;294.56;292.76000000000005;274.56;270.42097587401844;293.16;273.26000000000005;280.26000000000005;274.26000000000005;339.26;295.96000000000004;280.06;280.86;297.56;290.16;299.76000000000005;345.36;295.96000000000004;293.16;342.46000000000004;343.16;271.96000000000004;241.2770596917726;264.2163659402789;270.42097587401844;292.56;6270000.0;3240000.0;3290000.0;1340000.0;3290000.0;2730000.0;6280000.0;0.0;0.0;0.12783333333333333;0.0;0.0;0.0;0.0;12354.6865234375;3288.13696289062;1011.71801757812;20085.615234375;505821.8943424132;504948.9601646602;258354.21117233287;258354.21117233287;251440.3465985706;432353.3652672049;464321.8000801202;456742.1801358189;470639.7110939334;521764.5055385298;475353.4752021927;456492.3109256235;457489.33615083026;469834.1421110587;461229.04690609965;411940.6631130982;497386.5270972659;467849.2158787653;464321.8000801202;290640.09048841946;293572.2367247113;468385.4201070298;193416.01176855696;193354.02437012192;270.42097587401844;4857236.2086864645;2013253.6800885343;353347.0493580053;1830434.0351797256;0;92;88;27;76;99;33;2;206;200;1957441611535.7695;749001590694.9685;1650238936120.2576;33661.86185628165;0.0;-0.0;0.0;7357784.027645962;1321484.1167324944;0.0;1904241.1507206173;2.021182141122674;0.14362491436643285
9049;2019-08-14 23:51:45.129;784;778;214;214;196;15;200;2;71;12;661;228;70;77;245;170;266;720;192;228;200;-7;625;325;329;134;329;271;627;369.0;-1.0;652.0;74.0;0.0;0;51;100;1;0;0;1;0;0;0;1;0;0;0;0;20067.50390625;12397.7294921875;3281.11840820312;978.6301879882809;730.0;330187;689.0;0.0;Calculated values ==>;1565819505.129;351.56000000000006;350.96000000000004;294.56;294.56;292.76000000000005;274.66;270.5352231155435;293.16;273.36;280.26000000000005;274.36;339.26;295.96000000000004;280.16;280.86;297.66;290.16;299.76000000000005;345.16;295.96000000000004;293.16;342.06000000000006;346.16;272.46000000000004;241.2770596917726;263.95629194202945;270.5352231155435;292.36;6250000.0;3250000.0;3290000.0;1340000.0;3290000.0;2710000.0;6270000.0;0.0615;0.0;0.10866666666666666;0.012333333333333333;0.0;0.0615;0.0;12397.7294921875;3281.11840820312;978.6301879882809;20067.50390625;505870.9814983584;504908.611224425;258414.4497517304;258414.4497517304;251484.67409977032;432297.2667888766;464321.8000801202;457068.422064553;470737.49932489695;521927.14154656685;475609.0725197389;456944.1368567838;457812.0453385027;469957.51035905146;461075.1775013495;412732.2172285503;497214.1401467357;467849.2158787653;464321.8000801202;288964.7057630673;306141.9092990094;468876.34964723146;193562.89993992084;193562.89993992084;270.4842298328691;4857570.93512539;2013460.0224162298;353363.6413982086;1830488.7981347293;0;92;88;27;76;99;33;2;206;200;1957639080625.4683;749082018834.8458;1650402193240.0085;28634.26673754336;3395.5325463901645;-0.0;16651.672358622258;7358303.34374716;1321512.422740641;0.0;1904379.963224105;2.922499515488989;0.13165161459081468
