;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9050;2019-08-14 23:52:45.129;783;777;214;214;196;15;201;2;71;12;660;228;70;77;246;170;266;719;192;229;201;-3;626;325;329;135;329;270;628;177.0;1.0;902.0;2.0;0.0;0;49;100;1;0;0;1;0;0;0;1;0;0;0;0;20144.91015625;12403.7353515625;3272.57446289062;961.534057617188;745.0;330188;684.0;0.0;Calculated values ==>;1565819565.129;351.46000000000004;350.86;294.56;294.56;292.76000000000005;274.66;270.5352231155435;293.26000000000005;273.36;280.26000000000005;274.36;339.16;295.96000000000004;280.16;280.86;297.76000000000005;290.16;299.76000000000005;345.06000000000006;296.06;293.26000000000005;341.56000000000006;347.66;272.86;241.49495122638035;263.82572766246335;270.5352231155435;292.36;6260000.0;3250000.0;3290000.0;1350000.0;3290000.0;2700000.0;6280000.0;0.029500000000000002;0.00016666666666666666;0.15033333333333332;0.0003333333333333333;0.0;0.029500000000000002;0.0;12403.7353515625;3272.57446289062;961.534057617188;20144.91015625;505651.08830189623;504687.3636884025;258354.21117233287;258354.21117233287;251440.3465985706;432297.2667888766;464449.0444289018;457230.9396854061;470603.4154074653;521905.2149896444;475736.57794448506;457106.95004262665;457972.81567399047;470080.7997612468;461075.1775013495;412338.6519562945;496981.90749862615;467973.8979745555;464449.0444289018;286870.6033266602;312428.86344474956;469132.2596163925;193685.9544228178;193685.9544228178;270.5341199760955;4857906.038575911;2013666.7012899278;353379.80943358864;1830543.4122419883;0;92;88;27;76;99;33;2;206;200;1957836480625.4683;749162718834.8458;1650564493240.0085;39619.5961178091;91.81543506452489;0.0;7987.511155179479;7358872.125937622;1321541.4839738198;0.0;1904585.2897533868;2.866893275042961;0.15747961893763632
9051;2019-08-14 23:53:45.120;784;777;214;215;196;15;202;2;70;12;658;228;69;77;246;170;266;719;192;229;201;0;625;325;330;135;330;270;626;306.0;-1.0;734.0;114.0;0.0;0;47;100;1;0;0;1;0;0;0;1;0;0;0;0;20184.53125;12343.5244140625;3259.0244140625;946.187744140625;757.0;330189;679.0;0.0;Calculated values ==>;1565819625.12;351.56000000000006;350.86;294.56;294.66;292.76000000000005;274.66;270.5352231155435;293.36;273.36;280.16;274.36;338.96000000000004;295.96000000000004;280.06;280.86;297.76000000000005;290.16;299.76000000000005;345.06000000000006;296.06;293.26000000000005;341.06000000000006;348.86;273.16;241.49495122638035;263.82572766246335;270.5352231155435;292.36;6250000.0;3250000.0;3300000.0;1350000.0;3300000.0;2700000.0;6260000.0;0.051000000000000004;0.0;0.12233333333333334;0.019;0.0;0.051000000000000004;0.0;12343.5244140625;3259.0244140625;946.187744140625;20184.53125;505870.9814983584;504868.3602955563;258475.05521253802;258889.53535170222;251529.1977506709;432297.2667888766;464429.25536843995;457106.95004262665;470603.4154074653;521698.84824528696;475736.57794448506;456982.8607938469;457972.81567399047;469944.07954659394;461075.1775013495;412732.2172285503;497176.65406479174;467833.43041177123;464301.8559282269;284776.6418597092;317459.4925940039;469426.83520598995;193572.44563868057;193572.44563868057;270.4881011623935;4858242.0668421425;2013872.8975203503;353395.70473060105;1830597.834068074;0;92;88;27;76;99;33;2;206;200;1958034150970.261;749243706684.7609;1650726468939.8386;32239.05437208274;5241.233401778879;-0.0;13807.199924766865;7359470.858201097;1321585.9193811025;0.0;1904766.8851021403;3.099178446322136;0.17003806770608618
9052;2019-08-14 23:54:45.090;784;777;214;215;197;15;202;2;68;13;656;228;67;78;247;170;266;718;192;230;202;4;626;324;329;137;329;270;628;-3.0;-1.0;652.0;6.0;0.0;0;47;100;1;0;0;1;0;0;0;1;0;0;0;0;20138.09375;12399.9521484375;3266.50463867188;952.0288696289059;764.0;330190;673.0;0.0;Calculated values ==>;1565819685.09;351.56000000000006;350.86;294.56;294.66;292.86;274.66;270.42097587401844;293.36;273.36;279.96000000000004;274.46000000000004;338.76;295.96000000000004;279.86;280.96000000000004;297.86;290.16;299.76000000000005;344.96000000000004;296.16;293.36;340.46000000000004;349.56000000000006;273.56;241.92719264551067;263.82572766246335;270.42097587401844;292.36;6260000.0;3240000.0;3290000.0;1370000.0;3290000.0;2700000.0;6280000.0;0.0;0.0;0.10866666666666666;0.001;0.0;0.0;0.0;12399.9521484375;3266.50463867188;952.0288696289059;20138.09375;505781.32472669816;504687.3636884025;258354.21117233287;258766.28981718014;251803.37754361393;432353.3652672049;464576.19090055936;456858.67139676074;470432.8002255166;521492.4440120837;475736.57794448506;456734.38130492053;458096.12292028323;470204.01068709133;461229.04690609965;412338.6519562945;496846.87617560994;468098.49496442947;464576.19090055936;282264.0715131367;320394.4760798638;469547.9199074341;193407.94295106686;193572.44563868057;270.4177016074395;4858577.920706365;2014078.9900606505;353411.5152931541;1830652.1862871682;0;92;88;27;76;99;33;2;206;200;1958231752120.3552;749325265884.7998;1650888387939.9158;28628.31249109873;276.13997695636726;-0.0;0.0;7359977.832644504;1321631.8745035583;0.0;1904881.8875715686;1.739295208064595;0.12387847610525536
9053;2019-08-14 23:55:45.151;785;777;214;215;197;14;203;2;65;13;653;227;65;77;247;170;266;718;192;230;203;7;626;324;329;137;328;269;628;-1.0;0.0;916.0;43.0;0.0;0;48;100;1;0;0;1;0;0;0;1;0;0;0;0;20260.876953125;12374.484375;3301.60546875;944.5982055664059;770.0;330191;666.0;0.0;Calculated values ==>;1565819745.151;351.66;350.86;294.56;294.66;292.86;274.56;270.42097587401844;293.46000000000004;273.36;279.66;274.46000000000004;338.46000000000004;295.86;279.66;280.86;297.86;290.16;299.76000000000005;344.96000000000004;296.16;293.46000000000004;339.76;350.16;273.86;241.92719264551067;263.6948088759802;270.42097587401844;292.36;6260000.0;3240000.0;3290000.0;1370000.0;3279999.9999999995;2690000.0;6280000.0;0.0;0.0;0.15266666666666667;0.007166666666666667;0.0;0.0;0.0;12374.484375;3301.60546875;944.5982055664059;20260.876953125;505911.49938260164;504687.3636884025;258354.21117233287;258766.28981718014;251803.37754361393;432353.3652672049;464703.239996587;456649.39548440085;470432.8002255166;521264.5098498967;475750.9056662149;456649.39548440085;458133.2001048602;470340.2832015729;461229.04690609965;412338.6519562945;496846.87617560994;468098.49496442947;464703.239996587;279332.9882161641;322910.4453824919;469843.0551361263;193389.56855808376;193572.44563868057;270.4102448758538;4858914.921065225;2014285.6535932515;353427.3365874554;1830706.976184651;0;92;88;27;76;99;33;2;206;200;1958429352810.713;749407549454.9487;1651050252335.2087;40191.000244084404;1981.249987142638;-0.0;0.0;7360551.909970847;1321650.705211736;0.0;1904881.8875715686;2.5373348026324067;0.18962107698497468
9054;2019-08-14 23:56:45.081;786;777;213;214;197;14;203;2;62;13;650;227;63;76;247;169;266;718;191;231;203;9;626;324;329;137;329;268;628;380.0;0.0;621.0;50.0;0.0;0;48;100;1;0;0;1;0;0;0;1;0;0;0;0;20164.0703125;12373.0322265625;3301.54150390625;942.44482421875;773.0;330192;659.0;0.0;Calculated values ==>;1565819805.081;351.76;350.86;294.46000000000004;294.56;292.86;274.56;270.42097587401844;293.46000000000004;273.36;279.36;274.46000000000004;338.16;295.86;279.46000000000004;280.76000000000005;297.86;290.06;299.76000000000005;344.96000000000004;296.26000000000005;293.46000000000004;339.06000000000006;350.46000000000004;274.06;241.92719264551067;263.56353331371673;270.42097587401844;292.26000000000005;6260000.0;3240000.0;3290000.0;1370000.0;3290000.0;2680000.0;6280000.0;0.06333333333333332;0.0;0.1035;0.008333333333333333;0.0;0.06333333333333332;0.0;12373.0322265625;3301.54150390625;942.44482421875;20164.0703125;506041.61248707847;504687.3636884025;257945.60965300002;258354.21117233287;251803.37754361393;432353.3652672049;464703.239996587;456440.5972329449;470432.8002255166;521036.8546532659;475878.1922481811;456564.7940334029;458170.3683090913;470204.01068709133;461099.9175235943;412338.6519562945;496846.87617560994;468223.0072598267;464703.239996587;276402.16793126165;324168.52440917626;470039.7140759448;193397.3111905564;193397.3111905564;270.41338709711835;4859251.402605826;2014491.642297638;353443.04359980277;1830761.9382122222;0;92;88;27;76;99;33;2;206;200;1958626522510.9326;749489653555.0402;1651211164385.388;27224.98010538721;2305.3533573782365;-0.0;17182.708824381934;7361113.054374576;1321686.3852310032;0.0;1905024.9097578176;2.8111566544511133;0.11351661478061366
9055;2019-08-14 23:57:45.112;787;776;213;213;196;14;204;2;59;13;647;227;59;74;248;169;266;718;192;231;204;11;625;324;329;138;329;268;627;-3.0;-1.0;874.0;52.0;0.0;0;48;100;1;0;0;1;0;0;0;1;0;0;0;0;20283.314453125;12395.0322265625;3291.96411132812;937.2765502929691;775.0;330193;651.0;0.0;Calculated values ==>;1565819865.112;351.86;350.76;294.46000000000004;294.46000000000004;292.76000000000005;274.56;270.42097587401844;293.56;273.36;279.06;274.46000000000004;337.86;295.86;279.06;280.56;297.96000000000004;290.06;299.76000000000005;344.96000000000004;296.26000000000005;293.56;338.26;350.66;274.26000000000005;242.14157278889297;263.56353331371673;270.42097587401844;292.36;6250000.0;3240000.0;3290000.0;1380000.0;3290000.0;2680000.0;6270000.0;0.0;0.0;0.14566666666666667;0.008666666666666666;0.0;0.0;0.0;12395.0322265625;3291.96411132812;937.2765502929691;20283.314453125;506261.0011586352;504647.106094894;258004.6982577053;258004.6982577053;251484.67409977032;432353.3652672049;464830.19221483555;456067.3960220159;470298.1829359995;520727.4223510121;475878.1922481811;456067.3960220159;457924.41966874636;470327.14350360044;461099.9175235943;412732.2172285503;496944.41425617324;468223.0072598267;464830.19221483555;273052.9745269728;325007.27902157017;470101.35966640816;193404.95905795356;193397.3111905564;270.4164907290789;4859588.638293434;2014698.1494746772;353458.7160378088;1830816.9124809613;0;92;88;27;76;99;33;2;206;200;1958824024500.6;749572196179.9011;1651372047465.117;38261.16165109842;2398.0354719399397;-0.0;0.0;7361659.054175848;1321725.60038855;0.0;1905168.172978887;2.4457729608095287;0.18552992312940617
9056;2019-08-14 23:58:45.112;788;780;213;213;195;13;204;2;58;13;645;227;58;73;248;169;266;719;192;232;204;12;625;324;329;138;329;269;627;292.0;-1.0;738.0;107.0;0.0;0;49;100;1;0;0;1;0;0;0;1;0;0;0;0;20183.69921875;12364.685546875;3303.171875;950.9248657226559;778.0;330194;642.0;0.0;Calculated values ==>;1565819925.112;351.96000000000004;351.16;294.46000000000004;294.46000000000004;292.66;274.46000000000004;270.42097587401844;293.56;273.36;278.96000000000004;274.46000000000004;337.66;295.86;278.96000000000004;280.46000000000004;297.96000000000004;290.06;299.76000000000005;345.06000000000006;296.36;293.56;337.36;350.96000000000004;274.36;242.14157278889297;263.6948088759802;270.42097587401844;292.36;6250000.0;3240000.0;3290000.0;1380000.0;3290000.0;2690000.0;6270000.0;0.048666666666666664;0.0;0.123;0.017833333333333333;0.0;0.048666666666666664;0.0;12364.685546875;3303.171875;950.9248657226559;20183.69921875;506390.88573742635;505169.86281965836;258004.6982577053;258004.6982577053;251123.07130100802;432353.3652672049;464830.19221483555;455777.18079776154;470298.1829359995;520438.8380419064;475750.9056662149;455777.18079776154;457640.15836882865;470327.14350360044;461099.9175235943;412732.2172285503;497079.31664374296;468347.4352693821;464830.19221483555;269285.52512055053;326265.46416910045;470199.78104355885;193406.75143215313;193406.75143215313;270.4172180856262;4859925.863407366;2014904.4804561224;353474.45104960894;1830871.8719475141;0;92;88;27;76;99;33;2;206;200;1959021424500.6;749654996179.9011;1651533147465.117;32271.56281196983;4936.142361403401;-0.0;13209.274118090541;7362246.826879707;1321786.7185371611;0.0;1905278.2502632046;3.0337348681130023;0.1672632786175457
9057;2019-08-14 23:59:45.133;788;785;213;214;196;14;205;2;59;13;644;226;59;72;249;169;266;722;191;233;205;13;627;324;329;138;328;269;628;196.0;-2.0;594.0;132.0;0.0;0;49;100;1;0;0;1;0;0;0;1;0;0;0;0;20268.224609375;12422.4990234375;3343.923828125;945.055908203125;779.0;330195;636.0;0.0;Calculated values ==>;1565819985.133;351.96000000000004;351.66;294.46000000000004;294.56;292.76000000000005;274.56;270.42097587401844;293.66;273.36;279.06;274.46000000000004;337.56000000000006;295.76000000000005;279.06;280.36;298.06;290.06;299.76000000000005;345.36;296.46000000000004;293.66;336.76000000000005;351.06000000000006;274.46000000000004;242.14157278889297;263.6948088759802;270.42097587401844;292.26000000000005;6270000.0;3240000.0;3290000.0;1380000.0;3279999.9999999995;2690000.0;6280000.0;0.03266666666666666;0.0;0.099;0.022000000000000002;0.0;0.03266666666666666;0.0;12422.4990234375;3343.923828125;945.055908203125;20268.224609375;506212.3695304269;505732.2340712215;257945.60965300002;258354.21117233287;251440.3465985706;432353.3652672049;464957.04804954806;455902.093392346;470298.1829359995;520335.5856318776;475637.8754600242;455902.093392346;457516.6572740444;470586.04885958467;461099.9175235943;411940.6631130982;497386.5270972659;468471.7793989507;464957.04804954806;266774.11836628895;326684.87348024134;470298.1829359995;193416.01176855696;193416.01176855696;270.42097587401844;4860263.080756864;2015111.1126231814;353490.25641931145;1830927.2837989847;0;92;88;27;76;99;33;2;206;200;1959218893590.2988;749737825159.7748;1651694603954.8706;25986.122080755114;6091.407765683736;-0.0;8870.340518512376;7362732.477504653;1321878.6469517678;0.0;1905462.311450438;2.450284080397294;0.15622873135972068
9058;2019-08-15 00:00:45.103;787;787;213;214;196;13;205;2;62;13;643;226;60;72;249;169;266;724;191;233;205;13;625;324;329;138;329;268;626;265.0;-1.0;550.0;98.0;0.0;0;50;100;1;0;0;1;0;0;0;1;0;0;0;0;20239.865234375;12383.9814453125;3276.80419921875;953.2485961914059;779.0;330196;628.0;0.0;Calculated values ==>;1565820045.103;351.86;351.86;294.46000000000004;294.56;292.76000000000005;274.46000000000004;270.42097587401844;293.66;273.36;279.36;274.46000000000004;337.46000000000004;295.76000000000005;279.16;280.36;298.06;290.06;299.76000000000005;345.56000000000006;296.46000000000004;293.66;335.96000000000004;351.06000000000006;274.46000000000004;242.14157278889297;263.56353331371673;270.42097587401844;292.26000000000005;6250000.0;3240000.0;3290000.0;1380000.0;3290000.0;2680000.0;6260000.0;0.04416666666666667;0.0;0.09166666666666666;0.01633333333333333;0.0;0.04416666666666667;0.0;12383.9814453125;3276.80419921875;953.2485961914059;20239.865234375;506261.0011586352;506171.66425656417;258064.13918994225;258475.05521253802;251529.1977506709;432353.3652672049;464957.04804954806;456440.5972329449;470298.1829359995;520314.7120470166;475765.3315914973;456191.89878656593;457678.09077143855;470450.1985753788;461099.9175235943;412732.2172285503;497849.3512635248;468471.7793989507;464957.04804954806;263425.85118522606;326684.87348024134;470298.1829359995;193416.01176855696;193416.01176855696;270.42097587401844;4860600.479388681;2015317.7299335175;353506.0677139202;1830982.4289462054;0;92;88;27;76;99;33;2;206;200;1959416194890.393;749820583759.8142;1651855623404.9475;24110.58700090223;4522.408795734894;-0.0;11993.062435743774;7363149.741344244;1321967.0511989195;0.0;1905636.0862109608;2.4452855726517266;0.12945986782198693
9059;2019-08-15 00:01:45.143;787;788;213;214;196;14;206;2;64;13;641;226;62;71;250;168;266;723;192;233;206;15;625;324;329;138;328;267;627;230.0;-1.0;562.0;104.0;0.0;0;50;100;1;0;0;1;0;0;0;1;0;0;0;0;20270.689453125;12391.64453125;3294.32153320312;940.942993164062;778.0;330197;619.0;0.0;Calculated values ==>;1565820105.143;351.86;351.96000000000004;294.46000000000004;294.56;292.76000000000005;274.56;270.42097587401844;293.76000000000005;273.36;279.56;274.46000000000004;337.26;295.76000000000005;279.36;280.26000000000005;298.16;289.96000000000004;299.76000000000005;345.46000000000004;296.46000000000004;293.76000000000005;335.06;350.96000000000004;274.66;242.14157278889297;263.43189868330234;270.42097587401844;292.36;6250000.0;3240000.0;3290000.0;1380000.0;3279999.9999999995;2670000.0;6270000.0;0.03833333333333333;0.0;0.09366666666666666;0.017333333333333333;0.0;0.03833333333333333;0.0;12391.64453125;3294.32153320312;940.942993164062;20270.689453125;506261.0011586352;506212.3695304269;258004.6982577053;258414.4497517304;251484.67409977032;432353.3652672049;465083.8079913935;456852.27101820137;470298.1829359995;520190.7755449199;475892.5934895247;456604.5754085982;457716.1131832329;470708.81654971425;460970.6782685699;412732.2172285503;497618.14038519294;468471.7793989507;465083.8079913935;259659.41789560125;326265.46416910045;470494.9286190506;193438.84832105396;193438.84832105396;270.42097587401844;4860938.292402833;2015524.3311255574;353521.8631671081;1831037.2248335283;0;92;88;27;76;99;33;2;206;200;1959613726490.2676;749903438959.7616;1652016230404.8455;24673.057259299472;4802.305391831942;-0.0;10413.056787363015;7363556.542733067;1322044.808954401;0.0;1905822.9283494747;2.39902794321357;0.13753811817312603
9060;2019-08-15 00:02:45.114;788;788;214;214;196;14;206;2;65;13;639;226;64;72;250;169;266;725;192;234;206;17;626;323;328;138;328;266;627;253.0;-1.0;694.0;42.0;0.0;0;51;100;1;0;0;1;0;0;0;1;0;0;0;0;20250.580078125;12446.9091796875;3287.13403320312;956.2224731445309;776.0;330198;610.0;0.0;Calculated values ==>;1565820165.114;351.96000000000004;351.96000000000004;294.56;294.56;292.76000000000005;274.56;270.30646906291605;293.76000000000005;273.36;279.66;274.46000000000004;337.06;295.76000000000005;279.56;280.36;298.16;290.06;299.76000000000005;345.66;296.56;293.76000000000005;334.16;350.76;274.86;242.14157278889297;263.299902668528;270.30646906291605;292.36;6260000.0;3229999.9999999995;3279999.9999999995;1380000.0;3279999.9999999995;2660000.0;6270000.0;0.042166666666666665;0.0;0.11566666666666667;0.007;0.0;0.042166666666666665;0.0;12446.9091796875;3287.13403320312;956.2224731445309;20250.580078125;506301.6549064649;506212.3695304269;258414.4497517304;258414.4497517304;251484.67409977032;432409.1687467413;465229.45596799435;457138.6516267367;470298.1829359995;520067.02884882933;476019.6619867315;457015.24715422577;457999.7881933942;470708.81654971425;461253.7305234106;412338.6519562945;497887.0849937486;468735.13201326446;465229.45596799435;255893.36323571714;325426.6669566859;470691.5974162874;193159.68319724244;193159.68319724244;270.30646906291605;4861275.806439352;2015731.219029645;353537.6652380177;1831092.043788119;0;92;88;27;76;99;33;2;206;200;1959810731225.9067;749986198940.03;1652176053120.364;30533.567348344834;1942.7233995333147;-0.0;11472.275418500038;7364016.375579607;1322100.9903603676;0.0;1906005.2179691936;2.6331855341973514;0.13215684551764728
9061;2019-08-15 00:03:45.124;789;789;213;214;196;13;207;2;65;13;637;225;64;72;251;169;266;726;191;235;207;19;624;324;328;138;328;263;626;277.0;-1.0;701.0;45.0;0.0;0;53;100;1;0;0;1;0;0;0;1;0;0;0;0;20298.55078125;12418.60546875;3263.42749023438;946.0070190429691;774.0;330199;601.0;0.0;Calculated values ==>;1565820225.124;352.06000000000006;352.06000000000006;294.46000000000004;294.56;292.76000000000005;274.46000000000004;270.42097587401844;293.86;273.36;279.66;274.46000000000004;336.86;295.66;279.56;280.36;298.26000000000005;290.06;299.76000000000005;345.76;296.66;293.86;333.26000000000005;350.56000000000006;275.06;242.14157278889297;262.9017227912062;270.42097587401844;292.26000000000005;6240000.0;3240000.0;3279999.9999999995;1380000.0;3279999.9999999995;2630000.0;6260000.0;0.04616666666666667;0.0;0.11683333333333333;0.007500000000000001;0.0;0.04616666666666667;0.0;12418.60546875;3263.42749023438;946.0070190429691;20298.55078125;506609.78043981496;506431.5846511649;258064.13918994225;258475.05521253802;251529.1977506709;432353.3652672049;465355.873979386;457624.3085206216;470298.1829359995;520108.6195062236;476287.6468560409;457501.7747322531;458479.4507351373;470831.50795522425;461099.9175235943;413121.49061099195;498117.8890017169;468859.08796245983;465355.873979386;252127.67657613798;324587.8981780222;470888.190022284;193441.96515944923;193441.96515944923;270.42097587401844;4861613.772181364;2015938.4661871193;353553.51979243546;1831146.6408988077;0;92;88;27;76;99;33;2;206;200;1960007564025.8755;750069012740.0168;1652334779570.3389;30865.30378269697;2080.846686471261;-0.0;12553.358790520417;7364528.118115161;1322134.5256993708;0.0;1906205.4649565066;2.736312236427906;0.13296001354705014
9062;2019-08-15 00:04:45.105;792;791;213;213;196;14;208;2;64;12;634;225;63;72;251;169;266;727;192;235;207;21;625;324;328;139;328;261;626;344.0;-1.0;346.0;50.0;0.0;0;53;100;1;0;0;1;0;0;0;1;0;0;0;0;20219.421875;12388.134765625;3279.64086914062;932.605834960938;771.0;330200;594.0;0.0;Calculated values ==>;1565820285.105;352.36;352.26;294.46000000000004;294.46000000000004;292.76000000000005;274.56;270.42097587401844;293.96000000000004;273.36;279.56;274.36;336.56;295.66;279.46000000000004;280.36;298.26000000000005;290.06;299.76000000000005;345.86;296.66;293.86;332.56;350.26;275.26000000000005;242.35481222062532;262.63441904999945;270.42097587401844;292.36;6250000.0;3240000.0;3279999.9999999995;1390000.0;3279999.9999999995;2610000.0;6260000.0;0.05733333333333333;0.0;0.057666666666666665;0.008333333333333333;0.0;0.05733333333333333;0.0;12388.134765625;3279.64086914062;932.605834960938;20219.421875;506909.8198577992;506691.26227742544;258064.13918994225;258064.13918994225;251529.1977506709;432353.3652672049;465482.1980390845;457824.1538955593;470064.77147337084;519965.2245270433;476540.3940256685;457702.0984133237;458797.3340378315;470831.50795522425;461099.9175235943;412732.2172285503;498252.0430934943;468859.08796245983;465355.873979386;249199.05678690012;323329.7980282076;470951.1231468757;193475.90039514512;193475.90039514512;270.42097587401844;4861951.31503077;2016145.1235599904;353569.1699420876;1831201.14920199;0;92;88;27;76;99;33;2;206;200;1960204301705.7002;750152086424.9429;1652491929790.199;15244.082618523886;2312.2935229310883;-0.0;15587.785152163144;7364912.241323948;1322171.1236080744;0.0;1906439.9002278014;1.996590340653423;0.06612425258055034
9063;2019-08-15 00:05:45.106;795;794;213;214;195;14;208;2;62;12;629;225;62;71;251;169;266;728;192;235;208;22;624;324;329;139;328;257;626;345.0;-1.0;109.0;35.0;0.0;0;54;100;1;0;0;1;0;0;0;1;0;0;0;0;20278.05859375;12390.7109375;3293.720703125;927.2098999023441;770.0;330201;588.0;0.0;Calculated values ==>;1565820345.106;352.66;352.56000000000006;294.46000000000004;294.56;292.66;274.56;270.42097587401844;293.96000000000004;273.36;279.36;274.36;336.06;295.66;279.36;280.26000000000005;298.26000000000005;290.06;299.76000000000005;345.96000000000004;296.66;293.96000000000004;331.96000000000004;350.16;275.36;242.35481222062532;262.0952818180154;270.42097587401844;292.36;6240000.0;3240000.0;3290000.0;1390000.0;3279999.9999999995;2570000.0;6260000.0;0.0575;0.0;0.018166666666666668;0.005833333333333333;0.0;0.0575;0.0;12390.7109375;3293.720703125;927.2098999023441;20278.05859375;507386.8348017959;507080.3272293526;258064.13918994225;258475.05521253802;251166.92777176245;432353.3652672049;465337.04214149556;458222.31918054936;470064.77147337084;519782.6375818089;477043.6236387916;458222.31918054936;459308.4027977648;470831.50795522425;461099.9175235943;413121.49061099195;498386.1210561771;468720.21762780094;465337.04214149556;246688.97952812296;322910.4453824919;471049.5101358118;193486.4940859096;193486.4940859096;270.4209758740184;4862288.799658919;2016351.6173821066;353584.6686648338;1831255.9281279931;0;92;88;27;76;99;33;2;206;200;1960401404990.4622;750235487814.8422;1652647332380.0112;4809.367489219289;1619.1175936244292;-0.0;15631.406513196192;7365079.356193178;1322203.8859133688;0.0;1906700.0644940306;1.327977824600928;0.014996032314021728
9064;2019-08-15 00:06:45.146;799;797;213;213;195;14;209;2;61;12;624;225;60;71;252;168;266;729;192;236;209;24;622;324;328;139;328;253;623;319.0;-1.0;131.0;0.0;0.0;0;56;80;1;0;0;1;0;0;0;1;0;0;0;0;18868.40625;10907.0107421875;3299.93090820312;923.791137695312;768.0;330202;583.0;0.0;Calculated values ==>;1565820405.146;353.06000000000006;352.86;294.46000000000004;294.46000000000004;292.66;274.56;270.42097587401844;294.06;273.36;279.26000000000005;274.36;335.56;295.66;279.16;280.26000000000005;298.36;289.96000000000004;299.76000000000005;346.06000000000006;296.76000000000005;294.06;331.46000000000004;349.96000000000004;275.56;242.35481222062532;261.54996906429363;270.42097587401844;292.36;6220000.0;3240000.0;3279999.9999999995;1390000.0;3279999.9999999995;2530000.0;6230000.0;0.05316666666666667;0.0;0.021833333333333333;0.0;0.0;0.05316666666666667;0.0;10907.0107421875;3299.93090820312;923.791137695312;18868.40625;508079.59281721123;507733.56260334206;258244.62374381395;258244.62374381395;251299.65743564483;432353.3652672049;465608.4286207293;458738.57249859604;470064.77147337084;519601.78136849473;477543.87560846726;458618.4759770321;459934.9768010966;470954.1234291958;460970.6782685699;413887.65748627204;498807.925931848;468982.962041941;465608.4286207293;244597.3647265701;322071.7610967587;471246.2272376559;193416.01176855696;193416.01176855696;270.42097587401844;4862615.237679436;2016545.8944944344;353600.10395680973;1831310.9118561172;0;92;88;27;76;99;33;2;206;200;1960598636390.337;750318943414.7892;1652800434379.914;5792.8759092725195;0.0;-0.0;14471.56349597383;7365167.767122795;1322217.3875550714;0.0;1906951.089816003;1.339290019132632;0.00521647001130205
9065;2019-08-15 00:07:45.136;802;799;213;213;193;13;209;2;61;12;618;225;60;73;252;168;266;721;191;236;209;25;618;321;325;139;325;259;620;239.0;-1.0;-1.0;44.0;0.0;0;57;53;1;0;0;1;0;0;0;1;0;0;0;0;17032.744140625;9191.7041015625;3234.49243164062;955.1928100585941;766.0;330203;579.0;0.0;Calculated values ==>;1565820465.136;353.36;353.06000000000006;294.46000000000004;294.46000000000004;292.46000000000004;274.46000000000004;270.0766712529157;294.06;273.36;279.26000000000005;274.36;334.96000000000004;295.66;279.16;280.46000000000004;298.36;289.96000000000004;299.76000000000005;345.26;296.76000000000005;294.06;331.06;349.76;275.66;242.35481222062532;262.3656120759269;270.0766712529157;292.26000000000005;6180000.0;3210000.0;3250000.0;1390000.0;3250000.0;2590000.0;6200000.0;0.03983333333333334;0.0;0.0;0.007333333333333333;0.0;0.03983333333333334;0.0;9191.7041015625;3234.49243164062;955.1928100585941;17032.744140625;508815.9728078738;508255.28694727406;258428.45591350668;258428.45591350668;250707.86693821702;432519.89010106167;466041.48897154554;457780.2368423411;470064.77147337084;518486.77745448006;476792.3841652999;457658.47440630756;459234.4303524379;471358.4275328371;461431.9491327357;415373.6339416972;498026.9660805087;469397.4422214092;466041.48897154554;242924.1476594651;321233.1047070471;471344.5575217925;192794.75632735618;192794.75632735618;270.0766712529157;4862914.36407003;2016713.3558699437;353615.7595466769;1831365.35630837;0;92;88;27;76;99;33;2;206;200;1960794503740.3682;750402329514.8025;1652954008779.9385;0.0;2042.6985420925325;-0.0;10884.328183660211;7365216.033043052;1322234.4072058436;0.0;1907162.3536968508;0.9660451836611594;0.006253181779070962
9066;2019-08-15 00:08:45.127;799;798;213;214;193;11;209;-1;61;11;615;225;61;78;252;167;266;713;192;237;209;26;619;318;323;138;323;263;622;-1.0;-1.0;414.0;5.0;0.0;0;58;49;1;0;0;1;0;0;0;1;0;0;0;0;16931.533203125;8897.859375;3301.44189453125;986.966064453125;762.0;330204;575.0;0.0;Calculated values ==>;1565820525.127;353.06000000000006;352.96000000000004;294.46000000000004;294.56;292.46000000000004;274.26000000000005;269.7299932089509;294.06;273.06;279.26000000000005;274.26000000000005;334.66;295.66;279.26000000000005;280.96000000000004;298.36;289.86;299.76000000000005;344.46000000000004;296.86;294.06;330.66;349.36;275.76000000000005;242.14157278889297;262.9017227912062;269.7299932089509;292.36;6190000.0;3180000.0;3229999.9999999995;1380000.0;3229999.9999999995;2630000.0;6220000.0;0.0;0.0;0.06899999999999999;0.0008333333333333334;0.0;0.0;0.0;8897.859375;3301.44189453125;986.966064453125;16931.533203125;508343.05598082213;507950.67186463816;258305.5223206714;258721.2485131358;250620.6849785135;432683.7555635325;466328.81628795987;457133.60651810706;470101.35966640816;517842.41468339285;476287.6468560409;457133.60651810706;459208.9039118175;471626.8380783668;461762.5382912533;415007.6709952651;496758.5502492558;469795.26042801776;466328.81628795987;241250.99604349316;319555.8750819185;471575.67402331997;191789.71850497258;192794.75632735618;269.7299932089509;4863197.357260042;2016864.079620735;353631.94177631324;1831419.8142579962;0;92;88;27;76;99;33;2;206;200;1960988874580.9368;750485417050.0455;1653110585290.3965;18308.728272906275;233.15496293195616;-0.0;0.0;7365368.582893196;1322253.3698069574;0.0;1907253.0428265696;1.4061510180406451;0.10054909717619208
9067;2019-08-15 00:09:45.127;795;794;212;213;193;11;206;-2;61;11;617;226;61;81;252;167;266;699;192;237;205;27;610;321;326;138;326;266;613;-2.0;0.0;745.0;74.0;9.0;0;56;47;1;0;0;0;0;0;0;1;0;0;0;0;13451.263671875;8670.650390625;0.0;980.795043945312;760.0;330205;572.0;0.0;Calculated values ==>;1565820585.127;352.66;352.56000000000006;294.36;294.46000000000004;292.46000000000004;274.26000000000005;270.0766712529157;293.76000000000005;272.96000000000004;279.26000000000005;274.26000000000005;334.86;295.76000000000005;279.26000000000005;281.26000000000005;298.36;289.86;299.76000000000005;343.06000000000006;296.86;293.66;330.36;349.16;275.86;242.14157278889297;263.299902668528;270.0766712529157;292.36;6100000.0;3210000.0;3260000.0;1380000.0;3260000.0;2660000.0;6130000.0;0.0;0.0;0.12416666666666668;0.012333333333333333;0.0015;0.0015;0.0;8670.650390625;0.0;980.795043945312;13451.263671875;508619.4949051652;508227.99040222674;258447.77520770792;258871.23874127623;251019.13048136438;432519.89010106167;465519.900928911;456644.4447987977;470101.35966640816;517796.5415658619;476019.6619867315;456644.4447987977;459100.23984408117;471223.88566000335;461303.43639059894;418181.6515830424;495758.61165180913;469382.88170516817;465393.8792002706;239996.17471937067;318717.3015803363;471673.81221397576;192737.85651076626;258447.77520770792;270.0766712529157;4863450.547234001;2017010.483868782;353648.3397855499;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1961183574580.9368;750568217050.0455;1653269285290.3965;32768.40137909724;3440.2101203395837;-0.0;310.419155988844;7365794.225640296;1322283.9811826514;0.0;1907255.6296528697;3.7837887498818477;0.2965324500760691
9068;2019-08-15 00:10:45.098;794;785;212;214;202;15;200;0;61;10;621;226;61;82;253;168;266;640;191;235;200;28;617;324;329;137;329;267;620;-2.0;-1.0;957.0;88.0;0.0;0;56;45;1;0;0;0;0;0;0;1;0;0;0;0;13550.9716796875;8680.4150390625;0.0;988.6984252929691;757.0;330206;570.0;0.0;Calculated values ==>;1565820645.098;352.56000000000006;351.66;294.36;294.56;293.36;274.66;270.42097587401844;293.16;273.16;279.26000000000005;274.16;335.26000000000005;295.76000000000005;279.26000000000005;281.36;298.46000000000004;289.96000000000004;299.76000000000005;337.16;296.66;293.16;330.16;348.86;275.96000000000004;241.92719264551067;263.43189868330234;270.42097587401844;292.26000000000005;6170000.0;3240000.0;3290000.0;1370000.0;3290000.0;2670000.0;6200000.0;0.0;0.0;0.1595;0.014666666666666666;0.0;0.0;0.0;8680.4150390625;0.0;988.6984252929691;13550.9716796875;507875.8155179899;506447.9732443735;258013.94200976516;258846.6832844922;254048.09607248232;432353.3652672049;464321.8000801202;456480.5776664727;470138.0144479632;518125.87169197097;475892.5934895247;456480.5776664727;459064.200054565;470941.64862410235;460970.6782685699;415736.07185048773;486910.6797442342;468720.21762780094;464321.8000801202;239159.6471344744;317459.4925940039;471904.2073218062;193564.74380003847;258447.77520770792;270.42097587401844;4863675.457102763;2017155.0061943545;353664.74429843284;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1961379979605.7932;750650677174.9852;1653429108005.2795;41935.07550169626;4082.3121316525935;-0.0;0.0;7366416.453724843;1322346.6385689909;0.0;1907258.2152288682;4.759214772170048;0.3725331059790928
9069;2019-08-15 00:11:45.128;794;784;211;215;208;19;191;2;63;11;625;226;62;82;253;170;266;634;192;232;191;29;626;328;333;138;333;269;629;0.0;-1.0;982.0;144.0;0.0;0;57;44;1;0;0;0;0;0;0;1;0;0;0;0;13680.388671875;8720.56640625;0.0;1000.0191650390599;752.0;330207;569.0;0.0;Calculated values ==>;1565820705.128;352.56000000000006;351.56000000000006;294.26000000000005;294.66;293.96000000000004;275.06;270.87642091645444;292.26000000000005;273.36;279.46000000000004;274.26000000000005;335.66;295.76000000000005;279.36;281.36;298.46000000000004;290.16;299.76000000000005;336.56;296.36;292.26000000000005;330.06;348.36;276.06;242.14157278889297;263.6948088759802;270.87642091645444;292.36;6260000.0;3279999.9999999995;3329999.9999999995;1380000.0;3329999.9999999995;2690000.0;6290000.0;0.0;0.0;0.16366666666666668;0.024;0.0;0.0;0.0;8720.56640625;0.0;1000.0191650390599;13680.388671875;507080.3272293526;505512.02188755164;257081.8016329734;258705.23533127183;255897.35740265725;432127.2027000197;462571.1393816465;456400.704995931;470101.35966640816;518371.88901919615;475637.8754600242;456276.2067687335;458747.3744246312;470399.2991804662;460611.53948116134;412338.6519562945;485075.5868947272;467786.7566848617;462571.1393816465;238741.38928724395;315363.2798926983;471870.034071972;194730.66040327706;258447.77520770792;270.87642091645444;4863902.498569585;2017300.0868770857;353681.3252313343;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1961578678905.6985;750733218424.9459;1653589988405.203;42826.6639649977;6651.34496804868;-0.0;0.0;7367123.15472731;1322436.130435017;0.0;1907258.2152288682;5.09002349397404;0.42212336936253503
9070;2019-08-15 00:12:45.139;795;786;210;213;210;24;177;2;65;11;628;226;63;83;252;171;266;657;192;229;178;29;631;334;338;139;338;273;634;-2.0;0.0;1075.0;120.0;0.0;0;62;54;1;0;0;0;0;0;0;1;0;0;0;0;14328.865234375;9427.806640625;0.0;1048.86657714844;749.0;330208;570.0;0.0;Calculated values ==>;1565820765.139;352.66;351.76;294.16;294.46000000000004;294.16;275.56;271.55198750734434;290.86;273.36;279.66;274.26000000000005;335.96000000000004;295.76000000000005;279.46000000000004;281.46000000000004;298.36;290.26000000000005;299.76000000000005;338.86;296.06;290.96000000000004;330.16;348.06000000000006;276.06;242.35481222062532;264.2163659402789;271.55198750734434;292.36;6310000.0;3340000.0;3379999.9999999995;1390000.0;3379999.9999999995;2730000.0;6340000.0;0.0;0.0;0.17916666666666667;0.02;0.0;0.0;0.0;9427.806640625;0.0;1048.86657714844;14328.865234375;506766.61827736034;505324.0827695857;256410.6921072227;257598.22478223994;256410.6921072227;431779.12508338504;459972.4816559796;455991.3195128801;469966.18980854325;518347.82741007884;475126.091739751;455740.18800020067;458232.9066715671;469591.4596144127;459806.8294237165;410301.5928554901;487807.5021932277;466700.3448048009;460104.707696141;239159.6471344744;314105.63291466556;471737.69219339563;196304.3145324975;258447.77520770792;271.55198750734434;4864135.951810401;2017451.3510456174;353698.40240940463;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1961780015810.4233;750816333659.8323;1653752618214.9807;46527.25505898522;5508.667553217963;-0.0;0.0;7367867.907231091;1322537.4824503525;0.0;1907258.2152288682;4.966836469035363;0.3986039931937577
9071;2019-08-15 00:13:45.109;796;788;207;210;207;30;158;3;67;11;632;226;66;83;251;173;266;677;192;223;158;30;628;341;345;141;345;276;631;-2.0;-1.0;1315.0;163.0;0.0;0;72;66;1;0;0;0;0;0;0;1;0;0;0;0;14792.294921875;10083.61328125;0.0;1121.58239746094;745.0;330209;569.0;0.0;Calculated values ==>;1565820825.109;352.76;351.96000000000004;293.86;294.16;293.86;276.16;272.3289490889957;288.96000000000004;273.46000000000004;279.86;274.26000000000005;336.36;295.76000000000005;279.76000000000005;281.46000000000004;298.26000000000005;290.46000000000004;299.76000000000005;340.86;295.46000000000004;288.96000000000004;330.06;347.66;276.16;242.77792619122317;264.60387354146746;272.3289490889957;292.36;6280000.0;3410000.0;3450000.0;1410000.0;3450000.0;2760000.0;6310000.0;0.0;0.0;0.21916666666666668;0.027166666666666665;0.0;0.0;0.0;10083.61328125;0.0;1121.58239746094;14792.294921875;507162.46242481185;505854.681364812;255403.79008890144;256573.78108767158;255403.79008890144;431359.6534126046;456289.65379461227;455745.92513786;469695.1433260035;518512.09448366635;474740.17281075334;455619.69550148444;457751.13987948035;468497.1211473989;458967.64206615655;411538.11230288196;490928.27059414936;464922.46992362896;456289.65379461227;238741.38928724395;312428.86344474956;471570.8910797328;198209.9961476598;258447.77520770792;272.3289490889957;4864378.506806985;2017613.8649141276;353716.4804406643;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1961984813360.521;750900291659.8723;1653917235865.0593;56443.291103685544;7426.304312321315;-0.0;0.0;7368725.566072246;1322645.2199869007;0.0;1907258.2152288682;5.699998219339843;0.46300585504024955
9072;2019-08-15 00:14:45.120;796;789;204;206;205;35;138;6;70;12;637;226;68;84;249;176;266;685;191;213;139;30;631;348;353;141;353;280;634;-2.0;-1.0;1185.0;95.0;0.0;0;80;83;1;0;0;0;0;0;0;1;0;0;0;0;15539.9296875;11271.703125;0.0;1168.97216796875;740.0;330210;569.0;0.0;Calculated values ==>;1565820885.12;352.76;352.06000000000006;293.56;293.76000000000005;293.66;276.66;273.0942459734351;286.96000000000004;273.76000000000005;280.16;274.36;336.86;295.76000000000005;279.96000000000004;281.56;298.06;290.76000000000005;299.76000000000005;341.66;294.46000000000004;287.06;330.06;347.16;276.16;242.77792619122317;265.11578078379944;273.0942459734351;292.26000000000005;6310000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2800000.0;6340000.0;0.0;0.0;0.19749999999999998;0.01583333333333333;0.0;0.0;0.0;11271.703125;0.0;1168.97216796875;15539.9296875;506896.65015696856;505716.6231262958;254110.8842703682;254867.06342136994;254487.72982652488;430925.7729439634;452123.03444465675;455460.3076686459;469794.0480163998;518698.08272353496;474222.79445981723;455205.8753272548;457228.9475220165;467117.4438674654;458254.1349349643;410301.5928554901;491730.3974511924;462427.4660375804;452266.2968779334;238741.38928724395;310333.04987691523;471570.8910797328;199995.82021052839;258447.77520770792;273.0942459734351;4864631.321685949;2017791.8585101143;353735.57189480844;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1962194251750.2349;750984907169.7567;1654084066444.8313;50454.23627297821;4299.938622095736;-0.0;0.0;7369616.542114834;1322742.9565929805;0.0;1907258.2152288682;4.40122208848422;0.34031121149755084
9073;2019-08-15 00:15:45.100;794;790;202;203;200;43;121;10;73;13;642;225;71;84;247;178;266;696;193;202;122;30;630;357;361;139;361;280;632;-2.0;-1.0;1278.0;88.0;0.0;0;80;96;1;0;0;0;0;0;0;1;0;0;0;0;15917.0986328125;12123.71484375;0.0;1175.46752929688;735.0;330211;569.0;0.0;Calculated values ==>;1565820945.1;352.56000000000006;352.16;293.36;293.46000000000004;293.16;277.46000000000004;274.0616903277293;285.26000000000005;274.16;280.46000000000004;274.46000000000004;337.36;295.66;280.26000000000005;281.56;297.86;290.96000000000004;299.76000000000005;342.76;293.36;285.36;330.06;346.66;276.16;242.35481222062532;265.11578078379944;274.0616903277293;292.46000000000004;6300000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2800000.0;6320000.0;0.0;0.0;0.213;0.014666666666666666;0.0;0.0;0.0;12123.71484375;0.0;1175.46752929688;15917.0986328125;506725.39293747843;506026.19774306443;253459.27601058607;253832.86248572316;252719.07180095188;430346.717906069;448172.1041664017;455841.109608983;470163.3332718048;519218.5213561006;474107.79433209443;455587.35388636735;457228.9475220165;465712.960854355;457071.09370510135;410718.73466147744;493452.79771947366;459719.9477182808;448322.39440657466;238741.38928724395;308237.3991652946;471835.9296657252;202342.23437366044;258447.77520770792;274.0616903277293;4864893.376208068;2017986.7553393103;353755.10237995937;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1962408380350.303;751068879169.7834;1654252010444.8848;53995.2604251237;3952.57419761695;-0.0;0.0;7370486.664450104;1322811.70460952;0.0;1907258.2152288682;4.357247911734941;0.3359049074260636
9074;2019-08-15 00:16:45.101;792;789;202;203;198;51;109;13;71;16;648;225;75;84;245;181;266;698;194;190;110;31;628;363;368;141;367;285;630;211.0;-1.0;1193.0;84.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;15723.9814453125;12242.2666015625;0.0;1259.33972167969;731.0;330212;569.0;0.0;Calculated values ==>;1565821005.101;352.36;352.06000000000006;293.36;293.46000000000004;292.96000000000004;278.26000000000005;274.69669130483857;284.06;274.46000000000004;280.26000000000005;274.76000000000005;337.96000000000004;295.66;280.66;281.56;297.66;291.26000000000005;299.76000000000005;342.96000000000004;292.16;284.16;330.06;346.26;276.26000000000005;242.77792619122317;265.74818594083865;274.69669130483857;292.56;6280000.0;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;2850000.0;6300000.0;0.035166666666666666;0.0;0.19883333333333333;0.014;0.0;0.035166666666666666;0.0;12242.2666015625;0.0;1259.33972167969;15723.9814453125;506643.2307918857;506074.54052380787;253555.05244277464;253930.19215223295;252077.75783685228;429947.3805835815;444974.5884760831;454749.68505742337;470189.461290968;519428.83222169;473455.5513493854;455263.1478046778;456411.65051503043;464576.35343310115;456504.1082933979;411538.11230288196;493928.481512936;456942.4933256349;445131.55145136407;238741.38928724395;306560.99450073834;471669.41905304807;203885.4905446455;203885.4905446455;274.69669130483857;4865157.056270709;2018189.8085694136;353775.39277860796;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1962627083995.9077;751152880570.0157;1654421513270.3535;49880.164008957334;3748.974999117636;-0.0;8483.819808552937;7371352.307416592;1322875.8852559966;0.0;1907328.9149057767;4.600412523486502;0.2944629891777401
9075;2019-08-15 00:17:45.121;788;787;205;205;196;57;105;16;65;19;655;226;75;86;244;183;267;701;194;185;105;31;626;365;370;140;370;291;628;-2.0;-1.0;1011.0;76.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;15681.8779296875;12209.24609375;0.0;1323.84899902344;726.0;330213;571.0;0.0;Calculated values ==>;1565821065.121;351.96000000000004;351.86;293.66;293.66;292.76000000000005;278.86;274.9066339382667;283.66;274.76000000000005;279.66;275.06;338.66;295.76000000000005;280.66;281.76000000000005;297.56;291.46000000000004;299.86;343.26;291.66;283.66;330.26000000000005;345.76;276.26000000000005;242.56692532238324;266.49643012054327;274.9066339382667;292.56;6260000.0;3650000.0;3700000.0;1400000.0;3700000.0;2910000.0;6280000.0;0.0;0.0;0.16849999999999998;0.012666666666666666;0.0;0.0;0.0;12209.24609375;0.0;1323.84899902344;15681.8779296875;506301.6549064649;505992.8261353389;254789.4773391695;254789.4773391695;251440.3465985706;429811.8947417682;443940.0412517927;452943.6503242668;470620.16492588987;519663.6695463692;472782.9365211163;454251.23465672845;455674.9938015463;464001.6683525664;456454.510519369;412730.3362183465;494538.9108062918;455908.8904892743;443940.0412517927;239577.9089402584;304465.6318710359;471801.8942764967;204404.87068969256;203885.4905446455;274.9066339382667;4865418.859003916;2018393.6390960116;353796.9265267979;1831447.3262737838;0;92;88;27;76;99;33;2;206;200;1962848557795.8374;751237208669.9889;1654594370870.2986;41878.78436842576;3387.0289654328526;-0.0;0.0;7372117.220205462;1322935.3717779156;0.0;1907399.636970325;3.3448234142705595;0.26116413000963284
9076;2019-08-15 00:18:45.132;780;782;210;210;195;59;110;21;62;23;664;227;75;88;245;184;267;700;194;186;110;31;642;365;369;137;369;283;643;-1.0;-1.0;1047.0;69.0;2.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;25301.50390625;21696.31640625;0.0;1246.3984375;720.0;330214;573.0;0.0;Calculated values ==>;1565821125.132;351.16;351.36;294.16;294.16;292.66;279.06;274.9066339382667;284.16;275.26000000000005;279.36;275.46000000000004;339.56000000000006;295.86;280.66;281.96000000000004;297.66;291.56;299.86;343.16;291.76000000000005;284.16;330.46000000000004;345.16;276.26000000000005;241.92719264551067;265.49620691782997;274.9066339382667;292.56;6420000.0;3650000.0;3690000.0;1370000.0;3690000.0;2830000.0;6430000.0;0.0;0.0;0.17450000000000002;0.0115;0.0003333333333333333;0.0003333333333333333;0.0;21696.31640625;0.0;1246.3984375;25301.50390625;503810.92020004924;503984.3862243941;255936.6412691148;255936.6412691148;250446.13560674142;429811.8947417682;444932.839534721;453929.69354246114;471414.1961389312;521260.44734205306;473948.101903784;455596.93870313885;457244.8718721986;464282.322002336;456594.54110271874;405819.6232065601;492894.0975982041;456215.92260265833;444932.839534721;240414.4444865203;301951.40411888575;472198.00020708365;204370.7084826403;255936.6412691148;274.9066339382667;4865760.449798916;2018676.237249957;353818.3491821732;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1963070298440.5344;751320323904.8752;1654766602440.0632;43548.04289293874;3080.0138548310983;-0.0;62.99873275520206;7372829.2409448745;1322989.2736815484;0.0;1907400.1620560118;2.0351146670527753;0.156954718444033
9077;2019-08-15 00:19:45.112;770;774;215;215;200;59;108;30;58;26;670;226;66;75;245;186;267;707;194;185;108;32;635;368;372;138;372;275;635;-1.0;-1.0;1092.0;84.0;0.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;25210.1484375;21450.78515625;0.0;1202.25500488281;715.0;330215;578.0;0.0;Calculated values ==>;1565821185.112;350.16;350.56000000000006;294.66;294.66;293.16;279.06;275.2199585193972;283.96000000000004;276.16;278.96000000000004;275.76000000000005;340.16;295.76000000000005;279.76000000000005;280.66;297.66;291.76000000000005;299.86;343.86;291.66;283.96000000000004;330.96000000000004;344.66;276.36;242.14157278889297;264.4750485637546;275.2199585193972;292.56;6350000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2750000.0;6350000.0;0.0;0.0;0.182;0.014;0.0;0.0;0.0;21450.78515625;0.0;1202.25500488281;25210.1484375;503129.0060270228;503656.87525954266;258346.54696967924;258346.54696967924;252581.45200480762;429606.4342157736;444013.6187378652;454774.4978913346;471575.67402331997;522532.8518870914;474869.0123921332;455785.79566519;456915.21818313224;463839.0881605574;456381.08230527566;409021.29964694445;494661.21495463955;455575.79002803774;444013.6187378652;242505.85365607988;299856.38484229014;472164.23178385233;205142.75825859144;255936.6412691148;275.2199585193972;4866181.239925101;2019035.676576699;353838.7478257178;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1963292524340.605;751402796404.9015;1654933946640.1165;45432.976613159255;3738.300629353653;-0.0;0.0;7373570.502271496;1323046.0740291723;0.0;1907400.6868704553;2.1706259686449965;0.16972722367353743
