;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9078;2019-08-15 00:20:45.143;783;781;217;217;199;55;117;37;46;30;667;226;51;69;245;187;267;708;194;188;117;32;628;363;368;137;368;275;628;-1.0;-1.0;1187.0;48.0;0.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;25079.490234375;21214.671875;0.0;1204.38171386719;709.0;330216;585.0;0.0;Calculated values ==>;1565821245.143;351.46000000000004;351.26;294.86;294.86;293.06;278.66;274.69669130483857;284.86;276.86;277.76000000000005;276.16;339.86;295.76000000000005;278.26000000000005;280.06;297.66;291.86;299.86;343.96000000000004;291.96000000000004;284.86;331.66;344.06000000000006;276.36;241.92719264551067;264.4750485637546;274.69669130483857;292.56;6280000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2750000.0;6280000.0;0.0;0.0;0.19783333333333333;0.008;0.0;0.0;0.0;21214.671875;0.0;1204.38171386719;25079.490234375;505471.3935667018;505210.3028580919;259601.36816958542;259601.36816958542;252535.91537561576;429947.3805835815;446222.6114434634;453243.81922765734;472100.0868749512;522222.5441220293;474869.0123921332;453883.66252956877;456163.22495542804;464429.48242293764;457339.7037190121;411939.70149829553;495492.1347059074;456662.1077966673;446222.6114434634;245433.99809710225;297342.5633918147;472295.8960165899;203809.5549377358;255936.6412691148;274.69669130483857;4866600.536771494;2019391.4057498558;353858.81349358166;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1963514639040.231;751485339029.7625;1655099031889.8384;49346.41195202281;2147.8907286308327;-0.0;0.0;7374360.7385861315;1323095.1509670634;0.0;1907400.6868704553;2.2968990406546235;0.17220604402367512
9079;2019-08-15 00:21:45.133;797;795;222;222;203;48;128;38;46;33;665;226;48;62;245;188;267;708;193;193;128;33;626;359;364;134;364;272;626;-1.0;-1.0;890.0;0.0;0.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;25642.982421875;21194.154296875;0.0;1125.25964355469;702.0;330217;596.0;0.0;Calculated values ==>;1565821305.133;352.86;352.66;295.36;295.36;293.46000000000004;277.96000000000004;274.27422755570615;285.96000000000004;276.96000000000004;277.76000000000005;276.46000000000004;339.66;295.76000000000005;277.96000000000004;279.36;297.66;291.96000000000004;299.86;343.96000000000004;292.46000000000004;285.96000000000004;332.76000000000005;343.36;276.46000000000004;241.2770596917726;264.08650396036035;274.27422755570615;292.46000000000004;6260000.0;3590000.0;3640000.0;1340000.0;3640000.0;2720000.0;6260000.0;0.0;0.0;0.14833333333333334;0.0;0.0;0.0;0.0;21194.154296875;0.0;1125.25964355469;25642.982421875;507468.8554154234;507209.8959884855;261902.33292678348;261902.33292678348;254127.71612291495;430214.79039162316;448662.30875118816;453758.9345247691;472787.01963726926;522258.980554176;475254.3332499598;454013.21601284284;455780.5313339164;465015.24582933175;458124.47357435315;412730.3362183465;495689.75727492344;458008.9962070331;448662.30875118816;250035.78352995744;294410.04551340896;472787.01963726926;202758.08115945454;255936.6412691148;274.27422755570615;4867023.153595818;2019744.7537335302;353878.22393595026;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1963734202440.2659;751566625479.7754;1655263104539.8645;37231.793249188326;0.0;-0.0;0.0;7375082.103382083;1323113.04707329;0.0;1907400.6868704553;1.6681348958606008;0.1179267246533712
9080;2019-08-15 00:22:45.114;804;803;224;223;206;42;137;36;48;36;664;226;50;58;246;189;267;713;192;198;137;33;624;356;361;136;361;268;624;-2.0;-1.0;566.0;20.0;0.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;26350.302734375;21178.54296875;0.0;1112.41735839844;688.0;330218;609.0;-1.0;Calculated values ==>;1565821365.114;353.56000000000006;353.46000000000004;295.56;295.46000000000004;293.76000000000005;277.36;273.955091788801;286.86;276.76000000000005;277.96000000000004;276.76000000000005;339.56000000000006;295.76000000000005;278.16;278.96000000000004;297.76000000000005;292.06;299.86;344.46000000000004;292.96000000000004;286.86;334.06;341.96000000000004;276.46000000000004;241.71165711629368;263.56353331371673;273.955091788801;292.36;6240000.0;3560000.0;3610000.0;1360000.0;3610000.0;2680000.0;6240000.0;0.0;0.0;0.09433333333333334;0.0033333333333333335;0.0;0.0;-0.002508821110952226;21178.54296875;0.0;1112.41735839844;26350.302734375;508548.45395468647;508419.6161964519;262956.1238265197;262499.19668941415;255383.78520716718;430412.23801567365;450550.0426461352;454690.93240954535;472818.15071447083;522479.7642095905;475765.3315914973;454942.16164491663;455942.7901435855;465582.3289076539;458741.3219607375;413503.8750048548;496562.8331593101;459174.84848194243;450550.0426461352;255474.93562877487;288545.87390705565;472525.0707617092;201962.25608321012;255936.6412691148;273.9511964620941;4867456.2937689535;2020097.747728326;353896.8653393764;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1963951633565.9365;751647599830.0251;1655425053240.364;23840.738466784293;901.8760489283303;-0.0;0.0;7375590.879984327;1323120.5603271036;0.0;1907400.6868704553;1.1099842336347565;0.08185595473070335
9081;2019-08-15 00:23:45.124;807;808;222;222;206;39;143;34;44;37;661;226;48;57;246;191;267;720;190;202;143;34;624;356;360;136;360;262;625;-1.0;-1.0;843.0;0.0;0.0;0;77;0;1;1;0;0;0;0;0;1;0;0;0;0;26737.763671875;21199.87890625;0.0;1086.20703125;673.0;330219;632.0;0.0;Calculated values ==>;1565821425.124;353.86;353.96000000000004;295.36;295.36;293.76000000000005;277.06;273.955091788801;287.46000000000004;276.56;277.56;276.86;339.26;295.76000000000005;277.96000000000004;278.86;297.76000000000005;292.26000000000005;299.86;345.16;293.36;287.46000000000004;336.36;340.46000000000004;276.56;241.71165711629368;262.7682575881327;273.955091788801;292.16;6240000.0;3560000.0;3600000.0;1360000.0;3600000.0;2620000.0;6250000.0;0.0;0.0;0.14049999999999999;0.0;0.0;0.0;0.0;21199.87890625;0.0;1086.20703125;26737.763671875;508934.6254236603;508976.1211012913;261974.63419707172;261974.63419707172;255330.90168146486;430412.23801567365;451605.77516384557;455198.0039910322;472915.8103579757;522656.5333597422;476526.01841687784;455694.20905127644;456804.7950512398;465726.964571486;459013.50581512303;413503.8750048548;497408.4871486601;459876.824148246;451605.77516384557;265099.94585879904;282264.0715131367;472622.7809936826;201972.2588119733;255936.6412691148;273.955091788801;4867898.768055694;2020450.960102814;353915.1902629322;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1964167969615.902;751729213430.0122;1655584079740.3386;35578.217197657774;0.0;-0.0;0.0;7376086.120474446;1323128.0772134492;0.0;1907400.6868704553;1.5964318408102152;0.11110440891013094
9082;2019-08-15 00:24:45.115;812;812;219;219;204;39;146;33;18;37;654;225;29;50;247;192;267;729;190;204;146;34;625;355;360;136;360;253;625;-1.0;-1.0;523.0;35.0;0.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;26669.46484375;21267.01171875;0.0;1017.0277099609401;662.0;330220;657.0;0.0;Calculated values ==>;1565821485.115;354.36;354.36;295.06;295.06;293.56;277.06;273.8482719121499;287.76000000000005;276.46000000000004;274.96000000000004;276.86;338.56000000000006;295.66;276.06;278.16;297.86;292.36;299.86;346.06000000000006;293.56;287.76000000000005;338.86;339.36;276.56;241.71165711629368;261.54996906429363;273.8482719121499;292.16;6250000.0;3550000.0;3600000.0;1360000.0;3600000.0;2530000.0;6250000.0;0.0;0.0;0.08716666666666667;0.005833333333333333;0.0;0.0;0.0;21267.01171875;0.0;1017.0277099609401;26669.46484375;509490.40195487684;509490.40195487684;260653.3442251872;260653.3442251872;254559.4374461174;430477.46260093397;452040.7222059545;453492.1586810699;472915.8103579757;522667.5956009615;477543.87560846726;454851.20649812283;457412.7820365576;465857.34435233945;459307.5724470408;413119.179656408;498616.1260418144;460147.9425315409;452040.7222059545;275564.83829863765;277658.20189090865;472622.7809936826;201691.36818206165;255936.6412691148;273.84110435686296;4868343.761533822;2020804.7977740378;353932.71459004714;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1964383937215.6755;751810801189.9266;1655738556565.1765;21948.635571830222;1580.4332414011221;-0.0;0.0;7376565.4390051225;1323141.2455149055;0.0;1907400.6868704553;1.055870902064385;0.08012876493085751
9083;2019-08-15 00:25:45.105;819;813;215;216;200;38;151;33;13;38;644;225;28;48;247;193;267;698;190;206;151;34;604;351;355;137;355;267;606;-2.0;-1.0;102.0;57.0;9.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;17504.0625;11996.375;0.0;1090.57104492188;648.0;330221;676.0;0.0;Calculated values ==>;1565821545.105;355.06000000000006;354.46000000000004;294.66;294.76000000000005;293.16;276.96000000000004;273.4187578820637;288.26000000000005;276.46000000000004;274.46000000000004;276.96000000000004;337.56000000000006;295.66;275.96000000000004;277.96000000000004;297.86;292.46000000000004;299.86;342.96000000000004;293.76000000000005;288.26000000000005;340.76;337.96000000000004;276.56;241.92719264551067;263.43189868330234;273.4187578820637;292.16;6040000.0;3510000.0;3550000.0;1370000.0;3550000.0;2670000.0;6060000.0;0.0;0.0;0.017;0.0095;0.0015;0.0015;0.0;11996.375;0.0;1090.57104492188;17504.0625;512184.6394572178;511256.09519273415;260215.47333243684;260662.9074279315;253998.0585067323;430735.4089219946;453628.1634861064;450399.11328687094;472882.9073446267;520500.1703994049;475779.855525177;452328.65360515594;454859.23926218;466575.1774593809;460070.93865526;420476.88647761807;496315.6148828343;461191.73348062916;453628.1634861064;283520.3318566784;271797.11229066993;472491.6353866644;200516.5241395854;260215.47333243684;273.3637425375868;4868711.812909624;2021081.9464642566;353950.2749857868;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1964598401465.7097;751892687539.9397;1655894530565.2014;4248.004015503854;2583.76355684725;-0.0;290.1190352305043;7376783.70795083;1323175.9413712898;0.0;1907403.1041261395;0.5441977511892554;0.054310810686092705
9084;2019-08-15 00:26:45.126;814;807;216;217;198;36;157;30;20;38;643;226;32;54;247;194;267;646;192;210;157;34;611;348;353;136;353;266;613;-1.0;-1.0;35.0;0.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;17831.162109375;12153.0859375;0.0;1082.18200683594;633.0;330222;686.0;0.0;Calculated values ==>;1565821605.126;354.56000000000006;353.86;294.76000000000005;294.86;292.96000000000004;276.76000000000005;273.0942459734351;288.86;276.16;275.16;276.96000000000004;337.46000000000004;295.76000000000005;276.36;278.56;297.86;292.56;299.86;337.76;294.16;288.86;341.76;336.46000000000004;276.56;241.71165711629368;263.299902668528;273.0942459734351;292.36;6110000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2660000.0;6130000.0;0.0;0.0;0.005833333333333333;0.0;0.0;0.0;0.0;12153.0859375;0.0;1082.18200683594;17831.162109375;510953.9579323698;509890.6612399113;260166.73366277537;260607.50377370752;252876.97818052975;430925.7729439634;454814.6796413608;451480.44502878666;473013.45329280203;520479.332529546;476019.6619867315;453011.5958584307;455775.73446676333;466860.4312889494;460671.41149303375;418174.8798989369;488503.3838355357;462030.1321161972;454814.6796413608;287708.2272785495;265518.4816520846;472622.7809936826;199863.94513942164;260215.47333243684;273.0942459734351;4869006.376175324;2021283.2624076898;353968.3875983869;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1964810875805.3857;751974616204.8147;1656054486529.9575;1467.7629160212957;0.0;-0.0;0.0;7376831.356012841;1323197.4802702076;0.0;1907405.5226309432;0.11089786184868497;0.007799186989248552
9085;2019-08-15 00:27:45.086;806;804;216;218;203;37;161;27;28;37;644;225;33;53;247;195;267;650;193;212;161;35;621;348;353;137;353;259;624;-1.0;-1.0;406.0;136.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18364.77734375;12397.3076171875;0.0;1019.50122070312;617.0;330223;687.0;0.0;Calculated values ==>;1565821665.086;353.76;353.56000000000006;294.76000000000005;294.96000000000004;293.46000000000004;276.86;273.0942459734351;289.26000000000005;275.86;275.96000000000004;276.86;337.56000000000006;295.66;276.46000000000004;278.46000000000004;297.86;292.66;299.86;338.16;294.36;289.26000000000005;341.86;334.86;276.66;241.92719264551067;262.3656120759269;273.0942459734351;292.46000000000004;6210000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2590000.0;6240000.0;0.0;0.0;0.06766666666666667;0.02266666666666667;0.0;0.0;0.0;12397.3076171875;0.0;1019.50122070312;18364.77734375;509067.6023445371;508548.45395468647;259435.06366020604;260288.45520756132;254227.9515135875;430925.7729439634;455373.56023501215;453711.02531543287;472785.1150065333;521156.43404874136;476792.3841652999;454334.68066206237;456803.55129881384;466860.4312889494;460804.48654333176;414634.2313235541;487888.9041971007;462295.1400144604;455373.56023501215;288127.0477506168;258822.4845140824;472589.4791058512;199814.85568832798;260215.47333243684;273.0749209144495;4869307.80791574;2021487.7126297003;353985.8899492763;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1965022534605.5205;752056461604.8668;1656211881530.0576;17180.307478100764;6182.891464130526;-0.0;0.0;7376986.652999166;1323248.9700163777;0.0;1907405.5226309432;1.7413379906144981;0.1663229603019998
9086;2019-08-15 00:28:45.097;803;802;215;217;207;39;160;27;35;36;641;225;36;53;248;196;267;673;193;212;160;35;621;351;356;137;356;259;624;-3.0;-1.0;858.0;237.0;0.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;16744.47265625;10577.28515625;0.0;1041.19055175781;596.0;330224;685.0;0.0;Calculated values ==>;1565821725.097;353.46000000000004;353.36;294.66;294.86;293.86;277.06;273.4187578820637;289.16;275.86;276.66;276.76000000000005;337.26;295.66;276.76000000000005;278.46000000000004;297.96000000000004;292.76000000000005;299.86;340.46000000000004;294.36;289.16;341.66;332.76000000000005;276.66;241.92719264551067;262.3656120759269;273.4187578820637;292.46000000000004;6210000.0;3510000.0;3560000.0;1370000.0;3560000.0;2590000.0;6240000.0;0.0;0.0;0.143;0.0395;0.0;0.0;0.0;10577.28515625;0.0;1041.19055175781;16744.47265625;508682.1691733486;508290.72114346444;259014.3320460906;259859.7217838043;255774.6139816312;430735.4089219946;454728.515857866;454583.3976502994;472687.3056196521;520848.70747702895;476792.3841652999;454707.5988438092;456803.55129881384;466561.43444993236;460472.8219955311;414634.2313235541;491097.66001714574;461839.3725590994;454728.515857866;287289.4124756198;250035.78352995744;472589.4791058512;200635.61803543364;260215.47333243684;273.4104563955033;4869600.438637805;2021679.2026692894;354003.0655289691;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1965235273600.2297;752138676674.7545;1656367310019.8452;36314.5324849258;10742.177512281494;-0.0;0.0;7377432.52505981;1323390.0381153994;0.0;1907405.5226309432;4.050162102139987;0.37303692054306153
9087;2019-08-15 00:29:48.117;804;801;212;215;210;42;155;29;41;36;637;226;41;56;248;197;267;683;192;210;155;34;625;353;358;137;358;262;628;-1.0;-1.0;1073.0;200.0;3.0;0;67;63;1;0;0;0;0;0;0;1;0;0;0;0;15977.83203125;9970.6953125;0.0;1026.98010253906;583.0;330225;680.0;0.0;Calculated values ==>;1565821788.117;353.56000000000006;353.26;294.36;294.66;294.16;277.36;273.6339639331285;288.66;276.06;277.26000000000005;276.76000000000005;336.86;295.76000000000005;277.26000000000005;278.76000000000005;297.96000000000004;292.86;299.86;341.46000000000004;294.16;288.66;341.16;331.46000000000004;276.56;241.92719264551067;262.7682575881327;273.6339639331285;292.36;6250000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2620000.0;6280000.0;0.0;0.0;0.17883333333333334;0.03333333333333333;0.0005;0.0005;0.0;9970.6953125;0.0;1026.98010253906;15977.83203125;508460.93509742623;507810.1589249477;257540.37127766566;258766.28981718014;256739.5582428356;430607.02586249536;453680.1988514557;454824.7643176052;472687.3056196521;520191.1140570925;476526.01841687784;454824.7643176052;456681.78964787815;466275.0664382286;460295.6674585051;413119.179656408;492068.3315019715;461266.0568022734;453680.1988514557;285195.4229665811;244597.3647265701;472491.6353866644;201153.11592595276;257540.37127766566;273.6219429181587;4869886.849700108;2021859.0545767406;354021.1677671757;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1965460255001.0127;752225014075.055;1656531477120.4165;45364.94645404051;9044.617315357054;-0.0;98.06991378689503;7378147.447390456;1323563.227534063;0.0;1907406.3810151082;4.956286817543875;0.4248418194852405
9088;2019-08-15 00:30:45.128;804;801;208;211;208;45;151;31;47;37;636;226;47;61;248;198;267;696;193;208;151;34;627;356;361;137;361;267;629;-2.0;-1.0;1000.0;208.0;0.0;0;66;65;1;0;0;0;0;0;0;1;0;0;0;0;15718.3427734375;10040.4638671875;0.0;1048.40710449219;585.0;330226;676.0;0.0;Calculated values ==>;1565821845.128;353.56000000000006;353.26;293.96000000000004;294.26000000000005;293.96000000000004;277.66;273.955091788801;288.26000000000005;276.26000000000005;277.86;276.86;336.76000000000005;295.76000000000005;277.86;279.26000000000005;297.96000000000004;292.96000000000004;299.86;342.76;293.96000000000004;288.26000000000005;340.76;331.66;276.56;241.92719264551067;263.43189868330234;273.955091788801;292.46000000000004;6270000.0;3560000.0;3610000.0;1370000.0;3610000.0;2670000.0;6290000.0;0.0;0.0;0.16666666666666666;0.034666666666666665;0.0;0.0;0.0;10040.4638671875;0.0;1048.40710449219;15718.3427734375;508285.7433871303;507722.12650925084;255897.35740265725;257081.8016329734;255897.35740265725;430412.23801567365;452587.1199999893;454733.78008571663;472785.1150065333;519674.9237228913;475892.5934895247;454733.78008571663;456480.5776664727;465843.48631744814;459961.8549604037;412337.2203441835;493754.9365520806;460533.5242618854;452587.1199999893;283520.3318566784;245433.99809710225;472491.6353866644;201921.7258972939;257540.37127766566;273.93541036629966;4870137.826174996;2022017.506825956;354037.6010866049;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1965665209545.7178;752303119144.9427;1656682271215.1995;42135.342364737124;9379.756862298178;-0.0;0.0;7378840.291690271;1323709.115311109;0.0;1907407.1575517536;4.645657737257632;0.40775294323870986
9089;2019-08-15 00:31:45.078;802;799;205;207;204;48;140;31;52;37;639;227;52;64;248;199;267;704;192;205;140;34;628;361;365;135;365;272;630;-2.0;0.0;1100.0;156.0;0.0;0;55;75;1;0;0;0;0;0;0;1;0;0;0;0;15652.2041015625;10714.205078125;0.0;1003.4183349609401;579.0;330227;671.0;0.0;Calculated values ==>;1565821905.078;353.36;353.06000000000006;293.66;293.86;293.56;277.96000000000004;274.4858918419099;287.16;276.26000000000005;278.36;276.86;337.06;295.86;278.36;279.56;297.96000000000004;293.06;299.86;343.56000000000006;293.66;287.16;340.26;331.06;276.56;241.49495122638035;264.08650396036035;274.4858918419099;292.36;6280000.0;3610000.0;3650000.0;1350000.0;3650000.0;2720000.0;6300000.0;0.0;0.0;0.18333333333333332;0.026000000000000002;0.0;0.0;0.0;10714.205078125;0.0;1003.4183349609401;15652.2041015625;507939.5212183665;507374.72735481145;254687.88868879376;255455.93501783733;254307.78199635493;430081.6785162784;450267.5999175554;454520.3973115141;473046.2935902154;519570.84736499516;475367.87674923317;454520.3973115141;456031.2574734189;465264.19953021937;459311.33047143556;411939.70149829553;494748.9409361799;459499.9958173634;450267.5999175554;281426.5920051367;242924.1476594651;472753.7123474745;203244.22232961687;257540.37127766566;274.4718356326194;4870399.029548142;2022190.3182709923;354054.6853831595;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1965882828045.8909;752384651145.0076;1656843836465.328;46067.29874668116;7007.246740464299;-0.0;0.0;7379574.701181776;1323845.5598759376;0.0;1907407.1575517536;4.5294633234136175;0.3746144292539784
9090;2019-08-15 00:32:45.119;799;797;202;204;199;51;134;33;57;38;645;227;57;66;248;200;267;712;193;201;134;34;629;363;368;135;368;276;631;-1.0;-1.0;921.0;144.0;0.0;0;50;89;1;0;0;0;0;0;0;1;0;0;0;0;15933.119140625;11669.8642578125;0.0;991.416015625;572.0;330228;666.0;0.0;Calculated values ==>;1565821965.119;353.06000000000006;352.86;293.36;293.56;293.06;278.26000000000005;274.69669130483857;286.56;276.46000000000004;278.86;276.96000000000004;337.66;295.86;278.86;279.76000000000005;297.96000000000004;293.16;299.86;344.36;293.26000000000005;286.56;339.76;330.36;276.56;241.49495122638035;264.60387354146746;274.69669130483857;292.46000000000004;6290000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2760000.0;6310000.0;0.0;0.0;0.15350000000000003;0.024;0.0;0.0;0.0;11669.8642578125;0.0;991.416015625;15933.119140625;507463.0189004366;507026.6214722738;253507.05066638818;254258.1965209878;252397.92019185825;429947.3805835815;448819.9364443532;454478.6076128289;473143.78782676667;519861.63653279183;474854.41175501014;454478.6076128289;455619.69550148444;464826.7974263201;459131.61449609476;411537.6425192761;495739.6026974918;458473.52012050984;448819.9364443532;279332.9882161641;239996.17471937067;472753.7123474745;203749.20194193046;257540.37127766566;274.676345869177;4870662.420435543;2022376.9796466203;354071.3203621904;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1966102878310.4854;752465706494.8583;1657008348805.0247;38486.963770482915;6456.108249733056;-0.0;0.0;7380279.801524336;1323957.8311669761;0.0;1907407.1575517536;3.5496467221015133;0.29876209240591817
9091;2019-08-15 00:33:45.099;794;794;201;202;193;53;134;35;61;39;653;228;62;68;249;201;267;717;193;201;134;35;626;364;368;136;369;280;628;-1.0;-1.0;1082.0;109.0;0.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;15998.8876953125;12316.4736328125;0.0;998.4218139648441;566.0;330229;662.0;0.0;Calculated values ==>;1565822025.099;352.56000000000006;352.56000000000006;293.26000000000005;293.36;292.46000000000004;278.46000000000004;274.8017692304317;286.56;276.66;279.26000000000005;277.06;338.46000000000004;295.96000000000004;279.36;279.96000000000004;298.06;293.26000000000005;299.86;344.86;293.26000000000005;286.56;339.36;329.76000000000005;276.66;241.71165711629368;265.11578078379944;274.8017692304317;292.46000000000004;6260000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2800000.0;6280000.0;0.0;0.0;0.18033333333333335;0.018166666666666668;0.0;0.0;0.0;12316.4736328125;0.0;998.4218139648441;15998.8876953125;507080.3272293526;506902.96696276026;253277.45486687522;253651.74673930855;250363.59593764765;429879.7862731237;448819.9364443532;454311.7244101019;473111.07959547755;520362.5139330341;474452.6366798997;454439.8120370909;455205.8753272548;464812.9016813492;459110.1879763642;412730.3362183465;496711.76527876506;458473.52012050984;448819.9364443532;277658.20189090865;237486.63934987856;472720.47428543336;204026.48169433096;257540.37127766566;274.78799942361474;4870928.431792575;2022576.799167056;354087.89681678166;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1966323604710.5554;752546979394.8842;1657175093205.0776;45134.77210307736;4881.27419873836;-0.0;0.0;7380976.417040905;1324052.2778613477;0.0;1907407.1575517536;3.7563979756161956;0.2999373997685109
9092;2019-08-15 00:34:45.100;788;789;201;202;190;54;137;37;65;40;660;228;67;71;249;201;267;716;192;202;137;35;626;362;367;137;367;284;628;-1.0;-1.0;790.0;123.0;0.0;0;52;98;1;0;0;0;0;0;0;1;0;0;0;0;15722.8515625;12267.171875;0.0;1023.60864257812;560.0;330230;658.0;0.0;Calculated values ==>;1565822085.1;351.96000000000004;352.06000000000006;293.26000000000005;293.36;292.16;278.56;274.5913991737795;286.86;276.86;279.66;277.16;339.16;295.96000000000004;279.86;280.26000000000005;298.06;293.26000000000005;299.86;344.76;293.36;286.86;338.96000000000004;329.16;276.66;241.92719264551067;265.62235894841564;274.5913991737795;292.36;6260000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2840000.0;6280000.0;0.0;0.0;0.13166666666666668;0.0205;0.0;0.0;0.0;12267.171875;0.0;1023.60864257812;15722.8515625;506301.6549064649;506253.1715059209;253277.45486687522;253651.74673930855;249304.3802737713;430014.67791919125;449455.4796571053;454146.28526668745;473078.44118532055;520762.2585706146;473933.4243997455;454404.03783975996;454918.09519905306;465104.8312706036;459426.34033382544;412730.3362183465;496576.5744983168;458771.19548852823;449455.4796571053;275983.5004908252;234977.24436692704;472589.4791058512;203475.51609325514;257540.37127766566;274.56595212344735;4871192.784025202;2022781.666293769;354104.7473514034;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1966544108385.289;752628880759.7853;1657344296024.8733;33004.98460783526;5516.836241758219;-0.0;0.0;7381627.59253212;1324138.9302257625;0.0;1907407.1575517536;2.8983866522094233;0.24275432990956303
9093;2019-08-15 00:35:45.130;780;784;204;204;189;52;144;38;67;42;667;228;71;75;249;202;267;715;191;205;143;36;624;361;365;140;366;287;626;-2.0;-1.0;557.0;90.0;0.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;15692.865234375;12224.7275390625;0.0;1108.20812988281;555.0;330231;655.0;0.0;Calculated values ==>;1565822145.13;351.16;351.56000000000006;293.56;293.56;292.06;278.36;274.4858918419099;287.56;276.96000000000004;279.86;277.36;339.86;295.96000000000004;280.26000000000005;280.66;298.06;293.36;299.86;344.66;293.66;287.46000000000004;338.66;328.66;276.76000000000005;242.56692532238324;265.9988726020314;274.4858918419099;292.26000000000005;6240000.0;3610000.0;3650000.0;1400000.0;3660000.0;2870000.0;6260000.0;0.0;0.0;0.09283333333333334;0.015000000000000001;0.0;0.0;0.0;12224.7275390625;0.0;1108.20812988281;15692.865234375;505440.1244077536;505781.32472669816;254508.60025485998;254508.60025485998;249035.2298374505;430081.6785162784;450858.0416590267;453893.46783171676;472882.7909566239;521246.2756142529;473541.8482314398;454411.52677704254;454927.617884433;465250.37265374704;459719.9477182808;413503.8750048548;496637.08498629247;459499.9958173634;450710.7449111921;274727.5295995403;232886.18681767926;472293.48310962116;203198.5872216801;257540.37127766566;274.45417917473077;4871454.712564911;2022985.8675058472;354122.52137380594;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1966763818186.057;752712022310.0758;1657515681675.4724;23272.841416631738;4036.4234383191165;-0.0;0.0;7382096.808908239;1324218.5805286237;0.0;1907407.1575517536;2.0482559530050692;0.1716737064906603
9094;2019-08-15 00:36:45.141;772;777;208;208;190;49;149;39;69;43;674;227;74;78;250;203;267;710;192;207;149;35;622;359;364;141;364;288;624;-1.0;-1.0;218.0;68.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;15785.451171875;12134.55078125;0.0;1162.94958496094;551.0;330232;654.0;0.0;Calculated values ==>;1565822205.141;350.36;350.86;293.96000000000004;293.96000000000004;292.16;278.06;274.27422755570615;288.06;277.06;280.06;277.46000000000004;340.56000000000006;295.86;280.56;280.96000000000004;298.16;293.46000000000004;299.86;344.16;293.86;288.06;338.56000000000006;328.26000000000005;276.66;242.77792619122317;266.1237361191953;274.27422755570615;292.36;6220000.0;3590000.0;3640000.0;1410000.0;3640000.0;2880000.0;6240000.0;0.0;0.0;0.036333333333333336;0.011333333333333334;0.0;0.0;0.0;12134.55078125;0.0;1162.94958496094;15785.451171875;504577.84716557106;505049.129388164;256168.35698980262;256168.35698980262;249467.78265586335;430214.79039162316;451768.9547489059;453982.31682418997;472850.300935316;521894.7804155278;473294.5573308805;454630.02169333375;455145.9778094494;465671.6860993213;460168.6720338029;414261.2902429559;496157.62247810373;459930.11272889783;451768.9547489059;274308.8830629234;231213.40812182956;472063.34231996303;202570.97211804194;257540.37127766566;274.2016182641538;4871717.07995981;2023188.8987071365;354141.45115789474;1831447.3262737838;0;93;88;27;76;99;33;2;206;200;1966982558280.758;752796337764.9606;1657688213300.2366;9134.612190990045;3054.2468622884394;-0.0;0.0;7382366.920532654;1324277.680280683;0.0;1907407.1575517536;0.9166278411430224;0.08599906672058331
9095;2019-08-15 00:37:45.141;763;770;212;213;194;46;154;39;69;43;678;226;74;79;250;204;267;705;192;210;154;35;643;358;362;140;362;274;643;-1.0;-1.0;686.0;160.0;0.0;0;75;1;1;0;1;0;0;0;0;1;0;0;0;0;25566.703125;21829.201171875;0.0;1105.70788574219;548.0;330233;652.0;0.0;Calculated values ==>;1565822265.141;349.46000000000004;350.16;294.36;294.46000000000004;292.56;277.76000000000005;274.1680685717883;288.56;277.06;280.06;277.46000000000004;340.96000000000004;295.76000000000005;280.56;281.06;298.16;293.56;299.86;343.66;294.16;288.56;338.36;327.96000000000004;276.66;242.56692532238324;264.3458800820626;274.1680685717883;292.36;6430000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;2740000.0;6430000.0;0.0;0.0;0.11433333333333334;0.02666666666666667;0.0;0.0;0.0;21829.201171875;0.0;1105.70788574219;25566.703125;501460.34018151596;502393.18064784433;256708.56855064607;257098.63528911417;250096.29013775982;430280.9020939914;452844.7452549252;456327.9752008312;472980.94656883925;523440.2109325925;474997.6517434288;456953.3821998456;457576.22644774226;465960.3153875682;460459.43622653774;405334.3924772927;493586.1591442914;460648.84988001734;452844.7452549252;273471.60554148915;229958.8627652946;472195.2020149266;202347.8187332493;257540.37127766566;274.1103297321347;4872061.681245617;2023471.9299734125;354160.3566368173;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1967200358280.758;752880637764.9606;1657856813300.2366;29038.3978894602;7195.930220844727;-0.0;0.0;7382685.028949991;1324363.0984230426;0.0;1907407.1575517536;1.5798766857665263;0.14052587860681856
9096;2019-08-15 00:38:48.112;761;765;213;213;200;46;148;37;65;43;676;223;66;67;250;205;267;710;192;209;148;35;631;361;366;141;366;259;632;-2.0;0.0;1247.0;175.0;0.0;0;77;1;1;0;1;0;0;0;0;1;0;0;0;0;25349.349609375;21498.3984375;0.0;1047.78503417969;545.0;330234;649.0;0.0;Calculated values ==>;1565822328.112;349.26;349.66;294.46000000000004;294.46000000000004;293.16;277.76000000000005;274.4858918419099;287.96000000000004;276.86;279.66;277.46000000000004;340.76;295.46000000000004;279.76000000000005;279.86;298.16;293.66;299.86;344.16;294.06;287.96000000000004;338.06000000000006;327.66;276.66;242.77792619122317;262.3656120759269;274.4858918419099;292.36;6310000.0;3610000.0;3660000.0;1410000.0;3660000.0;2590000.0;6320000.0;0.0;0.0;0.20783333333333334;0.029166666666666667;0.0;0.0;0.0;21498.3984375;0.0;1047.78503417969;25349.349609375;502307.92142912204;502744.30842131126;257712.68751336992;257712.68751336992;252719.07180095188;430081.6785162784;451266.74431298993;458266.3823707546;472850.300935316;524434.1812350887;476569.43479870126;458387.69506395434;458508.91921568644;465381.95360251743;460127.33862395975;410719.31948044826;495368.6537241647;459889.70471773524;451266.74431298993;272215.72791638016;228704.35009887922;472063.34231996303;203183.71410724745;257540.37127766566;274.44842353977623;4872506.991628187;2023850.8719557878;354179.19102606253;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1967429572720.5984;752969112019.8989;1658024631015.1196;53014.681220765575;7842.322489537539;-0.0;0.0;7383402.662900137;1324494.6225634266;0.0;1907407.1575517536;2.699215314500821;0.22244152920975227
9097;2019-08-15 00:39:45.112;786;780;214;213;197;46;151;37;63;44;661;222;62;64;251;205;267;708;193;209;151;34;626;359;364;142;364;252;627;-1.0;-1.0;1067.0;129.0;0.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;25260.30078125;21458.958984375;0.0;1076.09350585938;542.0;330235;648.0;0.0;Calculated values ==>;1565822385.112;351.76;351.16;294.56;294.46000000000004;292.86;277.76000000000005;274.27422755570615;288.26000000000005;276.86;279.46000000000004;277.56;339.26;295.36;279.36;279.56;298.26000000000005;293.66;299.86;343.96000000000004;294.06;288.26000000000005;337.96000000000004;327.36;276.56;242.98782864720522;261.41265627149306;274.27422755570615;292.46000000000004;6260000.0;3590000.0;3640000.0;1420000.0;3640000.0;2520000.0;6270000.0;0.0;0.0;0.17783333333333334;0.021500000000000002;0.0;0.0;0.0;21458.958984375;0.0;1076.09350585938;25260.30078125;506041.61248707847;505169.86281965836;258414.4497517304;258004.6982577053;251848.3842385489;430214.79039162316;452060.08278219687;459136.37690239534;472817.88148187683;523462.2775283441;477337.3795238103;459016.7171259451;459255.95438704145;465802.6480608363;460438.91947669676;412730.3362183465;495590.98353328946;460202.31914416054;452060.08278219687;271797.11229066993;227449.86971758792;471832.65708311246;202651.8153171129;257540.37127766566;274.2330010643591;4872907.651360446;2024190.9510353776;354196.0050645045;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1967637622720.5984;753049767019.8989;1658170266015.1196;45611.5045352494;5787.388097968991;-0.0;0.0;7384183.453537372;1324602.5244389111;0.0;1907407.1575517536;2.2808419308316337;0.18532807061846537
9098;2019-08-15 00:40:45.143;811;796;215;215;196;43;158;36;65;43;646;224;65;73;251;206;267;669;194;213;158;33;606;352;357;140;357;274;608;-2.0;-1.0;212.0;60.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;16156.8955078125;11939.29296875;0.0;1198.89978027344;540.0;330236;646.0;0.0;Calculated values ==>;1565822445.143;354.26;352.76;294.66;294.66;292.76000000000005;277.46000000000004;273.5264737036516;288.96000000000004;276.76000000000005;279.66;277.46000000000004;337.76;295.56;279.66;280.46000000000004;298.26000000000005;293.76000000000005;299.86;340.06000000000006;294.46000000000004;288.96000000000004;337.76;327.16;276.46000000000004;242.56692532238324;264.3458800820626;273.5264737036516;292.56;6060000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2740000.0;6080000.0;0.0;0.0;0.035333333333333335;0.01;0.0;0.0;0.0;11939.29296875;0.0;1198.89978027344;16156.8955078125;511002.8981290631;508922.419081861;260074.40812986754;260074.40812986754;252366.4299588815;430671.36484660726;454276.7513207329;455825.75649328245;472980.94656883925;520130.4076309941;474769.72353041265;455825.75649328245;456828.508067201;466806.3634841397;461651.65144838125;419832.3382218696;492196.9998407032;461820.26031341054;454276.7513207329;270959.89632461156;226613.5671989835;471998.58498376724;200703.77523165056;257540.37127766566;273.44157407874036;4873252.972986313;2024469.413599214;354214.973136967;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1967854034475.234;753134410729.7563;1658328147544.8538;9014.310004577661;2712.948097521167;-0.0;0.0;7384638.9038522495;1324673.397172424;0.0;1907407.1575517536;0.8926081635520619;0.08280215370488411
9099;2019-08-15 00:41:45.063;809;799;218;219;197;40;165;31;66;42;648;226;68;80;251;207;267;640;194;216;164;33;612;349;353;137;353;276;614;-2.0;-1.0;311.0;56.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16751.06640625;12086.2431640625;0.0;1149.24230957031;537.0;330237;644.0;0.0;Calculated values ==>;1565822505.063;354.06000000000006;353.06000000000006;294.96000000000004;295.06;292.86;277.16;273.20264511476705;289.66;276.26000000000005;279.76000000000005;277.36;337.96000000000004;295.76000000000005;279.96000000000004;281.16;298.26000000000005;293.86;299.86;337.16;294.76000000000005;289.56;337.56000000000006;326.86;276.46000000000004;241.92719264551067;264.60387354146746;273.20264511476705;292.56;6120000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2760000.0;6140000.0;0.0;0.0;0.05183333333333333;0.009333333333333334;0.0;0.0;0.0;12086.2431640625;0.0;1149.24230957031;16751.06640625;510232.053534598;508781.123041375;260980.99475366512;261429.81572639258;252452.60797289226;430862.6128555636;455929.88678620907;455619.69550148444;473273.90776018414;520172.8131496668;474740.17281075334;455872.0454851437;457377.182543168;467374.0663214524;462240.547963088;417835.002108712;487558.06472379016;462823.7401354272;455791.0411039191;270122.7006405761;225359.1397227605;472393.7743832905;199994.23190898317;257540.37127766566;273.1498317895098;4873526.840358591;2024669.359450174;354234.5148972729;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1968066750475.5046;753217399929.862;1658492927545.0635;13249.919862877981;2542.3957297602024;-0.0;0.0;7384824.191721049;1324717.1333116645;0.0;1907407.1575517536;1.1931799271057328;0.10280934175131973
9100;2019-08-15 00:42:45.124;798;796;219;220;204;39;168;27;65;41;656;227;67;80;251;208;267;660;193;218;168;34;621;349;353;135;353;273;623;-1.0;-1.0;403.0;22.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;17449.34375;12250.4443359375;0.0;1101.8818359375;536.0;330238;642.0;0.0;Calculated values ==>;1565822565.124;352.96000000000004;352.76;295.06;295.16;293.56;277.06;273.20264511476705;289.96000000000004;275.86;279.66;277.26000000000005;338.76;295.86;279.86;281.16;298.26000000000005;293.96000000000004;299.86;339.16;294.96000000000004;289.96000000000004;337.36;326.76000000000005;276.56;241.49495122638035;264.2163659402789;273.20264511476705;292.46000000000004;6210000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;2730000.0;6230000.0;0.0;0.0;0.06716666666666667;0.0036666666666666666;0.0;0.0;0.0;12250.4443359375;0.0;1101.8818359375;17449.34375;508038.64729932207;507604.42285137606;260789.97816965336;261228.89106889933;254661.8906235409;430862.6128555636;456345.4936063226;455991.3195128801;473436.17305719486;521247.5318992828;475239.8079041242;456242.0255909057;457861.56236386235;467374.0663214524;462372.34750612703;414634.2313235541;489395.7796399619;463087.3425671512;456345.4936063226;269285.52512055053;224941.0041839467;472753.7123474745;200093.20281201112;257540.37127766566;273.18875675446566;4873812.133530551;2024872.3713655327;354253.29333721014;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1968278765805.8884;753299082890.0099;1658657794990.3618;17187.823505075034;999.7552016300323;-0.0;0.0;7385078.097458234;1324746.681246036;0.0;1907407.1575517536;1.3621281020692049;0.103316450557566
9101;2019-08-15 00:43:45.164;791;792;218;220;209;41;167;28;66;40;663;227;67;78;251;209;267;686;193;218;167;35;626;352;356;136;357;272;629;-1.0;0.0;1133.0;71.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;17948.15234375;12405.7626953125;0.0;1083.45153808594;534.0;330239;641.0;0.0;Calculated values ==>;1565822625.164;352.26;352.36;294.96000000000004;295.16;294.06;277.26000000000005;273.5264737036516;289.86;275.96000000000004;279.76000000000005;277.16;339.46000000000004;295.86;279.86;280.96000000000004;298.26000000000005;294.06;299.86;341.76;294.96000000000004;289.86;337.26;326.56;276.66;241.71165711629368;264.08650396036035;273.5264737036516;292.46000000000004;6260000.0;3520000.0000000005;3560000.0;1360000.0;3570000.0000000005;2720000.0;6290000.0;0.0;0.0;0.18883333333333333;0.011833333333333333;0.0;0.0;0.0;12405.7626953125;0.0;1083.45153808594;17948.15234375;506691.26227742544;506554.2601590229;259959.7638147675;260815.6537703478;256289.20983313516;430671.36484660726;455709.01711372373;456281.56124963466;473208.68934220774;522052.43340761523;475367.87674923317;456406.55620663636;457774.7695993312;466806.3634841397;462049.5740961287;412730.3362183465;492380.1360618916;462636.5820206667;455709.01711372373;268866.9448851554;224104.74344509715;472720.47428543336;200891.68254956504;257540.37127766566;273.51520074742035;4874107.309317234;2025077.976736257;354271.5165893897;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1968491607605.7532;753380437089.9583;1658821403990.2578;48226.12209452981;3216.640702207775;-0.0;0.0;7385623.577082027;1324781.8413029674;0.0;1907407.1575517536;3.813621898699523;0.29196435466703524
9102;2019-08-15 00:44:45.125;791;791;213;216;211;44;157;30;68;40;665;227;68;78;251;210;267;702;192;215;157;36;629;356;361;137;361;271;632;-1.0;0.0;1356.0;177.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;17748.515625;12455.6416015625;0.0;1086.25537109375;533.0;330240;640.0;0.0;Calculated values ==>;1565822685.125;352.26;352.26;294.46000000000004;294.76000000000005;294.26000000000005;277.56;273.955091788801;288.86;276.16;279.96000000000004;277.16;339.66;295.86;279.96000000000004;280.96000000000004;298.26000000000005;294.16;299.86;343.36;294.66;288.86;337.16;326.46000000000004;276.76000000000005;241.92719264551067;263.95629194202945;273.955091788801;292.36;6290000.0;3560000.0;3610000.0;1370000.0;3610000.0;2710000.0;6320000.0;0.0;0.0;0.226;0.029500000000000002;0.0;0.0;0.0;12455.6416015625;0.0;1086.25537109375;17748.515625;506424.1956880707;506156.6421312702;257712.68751336992;258935.16304878486;256913.93223945238;430412.23801567365;453448.69786058774;456695.2632700159;473078.44118532055;522339.99991785164;475495.74875847436;456695.2632700159;457935.639530854;466234.42928284;461572.66604716954;411537.6425192761;494275.9476717792;461476.7180717267;453448.69786058774;268448.3696465944;223686.61821467688;472687.3056196521;201927.09834548712;257540.37127766566;273.9375031173618;4874404.588193186;2025285.0204393393;354289.5857277101;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1968706567790.6301;753462283854.9114;1658984198105.1646;57577.6052729435;7987.426114587868;-0.0;0.0;7386504.701706061;1324875.147837692;0.0;1907407.1575517536;4.8416430519239695;0.395802498310427
9103;2019-08-15 00:45:45.115;794;791;207;209;206;48;145;32;72;40;665;227;71;79;252;210;267;711;191;211;145;37;627;360;365;140;365;275;629;-2.0;-2.0;1209.0;131.0;3.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;17097.587890625;12426.892578125;0.0;1170.75854492188;532.0;330241;638.0;0.0;Calculated values ==>;1565822745.115;352.56000000000006;352.26;293.86;294.06;293.76000000000005;277.96000000000004;274.38016830617;287.66;276.36;280.36;277.16;339.66;295.86;280.26000000000005;281.06;298.36;294.16;299.86;344.26;294.26000000000005;287.66;336.96000000000004;326.36;276.86;242.56692532238324;264.4750485637546;274.38016830617;292.26000000000005;6270000.0;3600000.0;3650000.0;1400000.0;3650000.0;2750000.0;6290000.0;0.0;0.0;0.20149999999999998;0.021833333333333333;0.0005;0.0005;0.0;12426.892578125;0.0;1170.75854492188;17097.587890625;506991.67378707824;506424.1956880707;255508.3513123264;256289.20983313516;255122.10980369593;430148.3826014536;451005.13174328953;456539.6938544177;472686.4266018815;522015.6243776432;474983.07627302455;456414.30994734116;457414.4746201617;465789.28146489616;460958.12350355304;412337.2203441835;495800.8856538535;460318.4583724024;451005.13174328953;267611.2341011182;223268.49639005636;472391.7460337592;202990.6517537174;255508.3513123264;274.36901012665066;4874694.923991829;2025492.3403317945;354308.3910422717;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1968924331490.6648;753545370004.9246;1659147970805.1907;51090.13198329111;5881.9238917809125;-0.0;97.74839021548156;7387410.115255928;1324990.706491444;0.0;1907407.9719859106;4.1970340133641875;0.33350529789495803
9104;2019-08-15 00:46:45.086;796;792;204;205;199;51;138;33;76;40;665;226;76;83;252;210;267;712;190;208;138;37;625;362;366;142;367;283;627;-2.0;0.0;1304.0;82.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;16628.3046875;12316.033203125;0.0;1278.91540527344;530.0;330242;637.0;0.0;Calculated values ==>;1565822805.086;352.76;352.36;293.56;293.66;293.06;278.26000000000005;274.5913991737795;286.96000000000004;276.46000000000004;280.76000000000005;277.16;339.66;295.76000000000005;280.76000000000005;281.46000000000004;298.36;294.16;299.86;344.36;293.96000000000004;286.96000000000004;336.86;326.16;276.86;242.98782864720522;265.49620691782997;274.5913991737795;292.16;6250000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;2830000.0;6270000.0;0.0;0.0;0.21733333333333332;0.013666666666666666;0.0;0.0;0.0;12316.033203125;0.0;1278.91540527344;16628.3046875;507427.79734368547;506732.1475802517;254458.0188700643;254840.65866101338;252582.33681908355;430014.67791919125;449788.3100064564;455724.37028563186;472424.0149512065;521364.47541586333;473832.6144471428;455724.37028563186;456613.2474245296;465500.0144636098;460648.84988001734;413119.179656408;496133.326091212;459753.05655078747;449788.3100064564;267192.67376467976;222432.26289678228;472128.42060986464;203523.90114185165;255508.3513123264;274.58464449346513;4874975.83725604;2025698.4317208142;354328.7951250994;1831447.3262737838;0;93;89;27;76;99;33;2;206;200;1969143525495.5044;753629929114.8627;1659315289895.0684;54811.56862724823;3670.9284327295104;-0.0;0.0;7388292.202878521;1325070.2751173237;0.0;1907408.7861621196;4.301781400177525;0.32468369240352457
9105;2019-08-15 00:47:45.106;792;791;204;204;194;53;141;35;79;41;669;226;80;89;252;211;267;714;188;208;141;38;625;362;366;143;366;291;627;-1.0;-2.0;1230.0;88.0;0.0;0;99;100;1;0;1;0;0;0;0;1;0;0;0;0;56473.875;22288.6640625;0.0;1319.54223632812;529.0;330243;634.0;0.0;Calculated values ==>;1565822865.106;352.36;352.26;293.56;293.56;292.56;278.46000000000004;274.5913991737795;287.26000000000005;276.66;281.06;277.26000000000005;340.06000000000006;295.76000000000005;281.16;282.06;298.36;294.26000000000005;299.86;344.56000000000006;293.96000000000004;287.26000000000005;336.56;326.06;276.96000000000004;243.1966462407574;266.49643012054327;274.5913991737795;291.96000000000004;6250000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;2910000.0;6270000.0;0.0;0.0;0.20500000000000002;0.014666666666666666;0.0;0.0;0.0;22288.6640625;0.0;1319.54223632812;56473.875;506909.8198577992;506602.29408999655;254458.0188700643;254458.0188700643;250763.52583086502;430014.67791919125;450234.0644493307;454770.68470559997;472391.1323836129;521128.3441949044;472782.9365211163;454900.23659583414;456060.7617319995;465644.78589503816;460784.0165094478;413119.179656408;496404.00971149874;459753.05655078747;450234.0644493307;265937.0223246507;222014.15119762826;472095.1348084983;203521.62629156758;255508.3513123264;274.5837657958831;4875585.225148186;2025986.9003220953;354350.45615671045;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1969363198695.4346;753715457614.8354;1659487547295.0137;51506.05697487664;3939.078124914984;-0.0;0.0;7389178.478418328;1325133.7129775244;0.0;1907408.7861621196;2.348553481699448;0.17735129165062238
9106;2019-08-15 00:48:45.077;790;790;205;204;194;56;132;37;77;41;671;224;77;81;252;211;267;724;190;204;132;38;634;368;372;142;372;273;634;-1.0;0.0;1256.0;20.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;25128.234375;21540.75390625;0.0;1243.09216308594;528.0;330244;633.0;0.0;Calculated values ==>;1565822925.077;352.16;352.16;293.66;293.56;292.56;278.76000000000005;275.2199585193972;286.36;276.86;280.86;277.26000000000005;340.26;295.56;280.86;281.26000000000005;298.36;294.26000000000005;299.86;345.56000000000006;293.56;286.36;336.46000000000004;325.96000000000004;276.96000000000004;242.98782864720522;264.2163659402789;275.2199585193972;292.16;6340000.0;3679999.9999999995;3720000.0000000005;1420000.0;3720000.0000000005;2730000.0;6340000.0;0.0;0.0;0.20933333333333334;0.0033333333333333335;0.0;0.0;0.0;21540.75390625;0.0;1243.09216308594;25128.234375;505847.34379160707;505847.34379160707;254487.72982652488;254110.8842703682;250466.1655148715;429606.4342157736;447765.16087721824;457489.33615083026;472522.5091947854;522797.73790078866;474898.51198257686;457489.33615083026;457985.4410881629;464771.9671440336;459849.8075514734;409453.91709797847;497073.7790810802;458249.22149208706;447765.16087721824;265518.4816520846;221596.04284303306;472226.9707426428;205096.08615441323;255508.3513123264;275.2181844254982;4876264.914050651;2026351.9689364121;354371.8011216347;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1969584491685.2727;753800916289.773;1659656665514.89;52834.3203325833;890.4362819607653;-0.0;0.0;7390047.561302068;1325173.9394786747;0.0;1907408.7861621196;2.358019644753943;0.1677691804354421
