;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9107;2019-08-15 00:49:45.117;803;800;210;210;192;56;134;40;76;42;666;224;74;78;253;211;267;723;192;203;134;37;627;364;369;138;369;272;627;0.0;0.0;1069.0;66.0;2.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;25044.09375;21355.169921875;0.0;1249.78332519531;527.0;330245;632.0;0.0;Calculated values ==>;1565822985.117;353.46000000000004;353.16;294.16;294.16;292.36;278.76000000000005;274.8017692304317;286.56;277.16;280.76000000000005;277.36;339.76;295.56;280.56;280.96000000000004;298.46000000000004;294.26000000000005;299.86;345.46000000000004;293.46000000000004;286.56;336.36;325.86;276.86;242.14157278889297;264.08650396036035;274.8017692304317;292.36;6270000.0;3640000.0;3690000.0;1380000.0;3690000.0;2720000.0;6270000.0;0.0;0.0;0.17816666666666667;0.011000000000000001;0.0003333333333333333;0.0003333333333333333;0.0;21355.169921875;0.0;1249.78332519531;25044.09375;508156.6001530918;507768.8212527612;256795.43171090493;256795.43171090493;250050.41628971862;429879.7862731237;448633.5813643205;457526.9048634988;473143.7464358393;522362.24010228884;475027.10034837265;457278.64460356557;457774.7695993312;465341.65850063233;460473.9852029322;412337.2203441835;497618.14038519294;458590.48981361865;448633.5813643205;265099.94585879904;221177.93781777218;472654.2065195329;204033.76314905263;256795.43171090493;274.7908044352411;4876683.295521578;2026709.6732801942;354392.58893341466;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1969806939886.0146;753884972290.0533;1659820274515.4355;45164.02808212383;2954.824877075283;-0.0;63.94604988447185;7390864.758643518;1325206.0046843356;0.0;1907409.3194011264;2.1315150923980903;0.1618969058172759
9108;2019-08-15 00:50:45.138;814;811;218;218;198;50;143;41;74;44;664;224;72;77;253;212;267;721;192;207;143;38;622;360;365;136;365;267;623;-2.0;-1.0;609.0;0.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;25601.541015625;21229.9765625;0.0;1236.47924804688;525.0;330246;630.0;0.0;Calculated values ==>;1565823045.138;354.56000000000006;354.26;294.96000000000004;294.96000000000004;292.96000000000004;278.16;274.38016830617;287.46000000000004;277.26000000000005;280.56;277.56;339.56000000000006;295.56;280.36;280.86;298.46000000000004;294.36;299.86;345.26;293.86;287.46000000000004;336.16;325.66;276.96000000000004;241.71165711629368;263.43189868330234;274.38016830617;292.36;6220000.0;3600000.0;3650000.0;1360000.0;3650000.0;2670000.0;6230000.0;0.0;0.0;0.10149999999999999;0.0;0.0;0.0;0.0;21229.9765625;0.0;1236.47924804688;25601.541015625;510006.6077292272;509535.49496751593;260355.53327849295;260355.53327849295;252399.17635673078;430148.3826014536;450710.7449111921;458084.88999763224;473598.9642825547;522560.65350011224;475667.07127483474;457839.13350445917;458452.8218717448;465920.2808716204;461227.1456847587;414261.2902429559;497736.78443582985;459773.3670170544;450710.7449111921;264262.8888514036;220341.7376933702;473013.45329280203;203019.46007791444;256795.43171090493;274.38016830617;4877105.490193749;2027064.673707033;354413.3150397592;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1970027216955.6787;753967201059.928;1659982031110.1887;25889.141136851355;0.0;-0.0;0.0;7391457.075624516;1325230.6368431796;0.0;1907409.852471384;1.1523464740129459;0.0810418296386188
9109;2019-08-15 00:51:45.068;820;818;221;221;203;45;151;38;71;44;664;225;70;74;253;213;267;722;192;211;151;38;622;356;361;132;361;262;622;-2.0;-1.0;649.0;38.0;0.0;0;86;0;1;0;1;0;0;0;0;1;0;0;0;0;26333.3671875;21168.947265625;0.0;1145.80334472656;524.0;330247;629.0;0.0;Calculated values ==>;1565823105.068;355.16;354.96000000000004;295.26000000000005;295.26000000000005;293.46000000000004;277.66;273.955091788801;288.26000000000005;276.96000000000004;280.26000000000005;277.56;339.56000000000006;295.66;280.16;280.56;298.46000000000004;294.46000000000004;299.86;345.36;294.26000000000005;288.26000000000005;336.06;325.56;276.96000000000004;240.83765695389522;262.7682575881327;273.955091788801;292.36;6220000.0;3560000.0;3610000.0;1320000.0;3610000.0;2620000.0;6220000.0;0.0;0.0;0.10816666666666667;0.006333333333333333;0.0;0.0;0.0;21168.947265625;0.0;1145.80334472656;26333.3671875;510773.9322122814;510518.37370402424;261744.70321604164;261744.70321604164;254329.1977937017;430412.23801567365;452587.1199999893;458516.9691769036;474115.52784487547;522964.360585008;476414.1154707974;458395.2689380471;458881.5342823321;466494.5354798314;461972.54226096225;414261.2902429559;497967.6142515393;460938.52517989284;452587.1199999893;263844.3676079864;219923.6425635755;473533.532933398;201940.0669536965;256795.43171090493;273.9425545323028;4877537.776173204;2027417.585860901;354433.14423364034;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1970244762855.9211;754047507260.0175;1660140545960.3652;27753.06825714357;1720.091951204776;-0.0;0.0;7391903.57251515;1325244.9542196728;0.0;1907409.852471384;1.3207927224011224;0.10011539002133096
9110;2019-08-15 00:52:45.089;824;823;220;220;204;41;158;35;69;44;664;225;67;71;253;214;267;730;191;214;158;39;623;354;358;131;358;256;623;-1.0;-1.0;892.0;73.0;0.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;26749.26171875;21254.22265625;0.0;1047.01647949219;523.0;330248;627.0;0.0;Calculated values ==>;1565823165.089;355.56000000000006;355.46000000000004;295.16;295.16;293.56;277.26000000000005;273.7412296467126;288.96000000000004;276.66;280.06;277.56;339.56000000000006;295.66;279.86;280.26000000000005;298.46000000000004;294.56;299.86;346.16;294.56;288.96000000000004;335.86;325.46000000000004;277.06;240.61611355647437;261.9595390733887;273.7412296467126;292.26000000000005;6230000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;2560000.0;6230000.0;0.0;0.0;0.14866666666666667;0.012166666666666666;0.0;0.0;0.0;21254.22265625;0.0;1047.01647949219;26749.26171875;511198.96441772586;511071.32896804175;261228.89106889933;261228.89106889933;254661.8906235409;430542.39183029096;454106.1615174019;459225.3714847214;474244.15781875124;523447.1921644073;477168.9638405529;458984.82049126766;459465.5867252541;466922.41498093086;462408.6297355585;413884.54082144104;498941.4804791269;461801.27186994074;454106.1615174019;263007.33956846996;219505.55070137876;473759.9231585776;201410.31731828343;256795.43171090493;273.7269245882272;4877980.286237749;2027771.236010623;354451.4241278721;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1970460538350.592;754126434874.8971;1660296000350.1282;38328.50471941045;3313.586871056912;-0.0;0.0;7392454.445027035;1325286.9162246909;0.0;1907409.852471384;1.8672546102484318;0.14456206547345718
9111;2019-08-15 00:53:45.119;831;828;216;217;202;38;163;31;68;43;661;226;67;71;253;214;267;733;189;217;163;40;603;351;355;132;356;268;605;1033.0;-1.0;835.0;19.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;17722.505859375;11943.7802734375;0.0;1033.72644042969;522.0;330249;626.0;0.0;Calculated values ==>;1565823225.119;356.26;355.96000000000004;294.76000000000005;294.86;293.36;276.96000000000004;273.4187578820637;289.46000000000004;276.26000000000005;279.96000000000004;277.46000000000004;339.26;295.76000000000005;279.86;280.26000000000005;298.46000000000004;294.56;299.86;346.46000000000004;294.86;289.46000000000004;335.76000000000005;325.36;277.16;240.83765695389522;263.56353331371673;273.4187578820637;292.06;6030000.0;3510000.0;3550000.0;1320000.0;3560000.0;2680000.0;6050000.0;0.17216666666666666;0.0;0.13916666666666666;0.0031666666666666666;0.0;0.17216666666666666;0.0;11943.7802734375;0.0;1033.72644042969;17722.505859375;513777.6742189702;513232.9210822676;260735.94367290052;261190.2968228497;254836.52542001416;430735.4089219946;455317.5800407417;457184.2757992178;474018.5663130017;522170.7201524413;475765.3315914973;457060.57793600933;457554.78245182877;467206.3499891093;462860.8226217181;420795.43404147495;501046.9860299881;462654.8538357037;455317.5800407417;262588.8327430989;219087.46209138638;473727.59171134117;200653.8616533084;200653.8616533084;273.4176092605251;4878351.069599755;2028048.0243599173;354468.7723219587;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1970674545300.49;754205374324.8595;1660453278950.0532;35700.48263530572;864.7334785171038;-0.0;43844.6035157031;7393071.66170881;1325321.7529705889;0.0;1907775.406853022;6.196091545350814;0.12122823971120218
9112;2019-08-15 00:54:45.130;829;821;214;215;200;38;169;28;71;42;661;228;71;81;253;215;267;666;189;219;169;42;608;347;352;134;352;273;611;353.0;-1.0;375.0;0.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;17595.521484375;12058.451171875;0.0;1053.80505371094;521.0;330250;624.0;0.0;Calculated values ==>;1565823285.13;356.06000000000006;355.26;294.56;294.66;293.16;276.96000000000004;272.9856168485579;290.06;275.96000000000004;280.26000000000005;277.36;339.26;295.96000000000004;280.26000000000005;281.26000000000005;298.46000000000004;294.66;299.86;339.76;295.06;290.06;335.56;325.26000000000005;277.36;241.2770596917726;264.2163659402789;272.9856168485579;292.06;6080000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2730000.0;6110000.0;0.05883333333333333;0.0;0.0625;0.0;0.0;0.05883333333333333;0.0;12058.451171875;0.0;1053.80505371094;17595.521484375;513105.93568213825;511841.53164397593;259431.89435032097;259866.62647676474;253739.03739851213;430988.63858405815;456648.2394255332;456742.1801358189;473663.1379967309;521764.5055385298;475353.4752021927;456742.1801358189;457985.4410881629;467771.10537312407;463589.8710328895;419177.4895158906;491477.60878424684;463368.3371447518;456648.2394255332;261751.83340796042;218669.37671819705;473663.1379967309;199599.05379143672;199599.05379143672;272.9856168485579;4878645.440453151;2028248.079625892;354486.17160707276;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1970886684186.043;754285188955.0675;1660615608705.4763;16071.445396523886;0.0;-0.0;15123.060421472675;7393503.173539535;1325328.9604040491;0.0;1908266.894143266;2.379034186132417;0.05751809775956997
9113;2019-08-15 00:55:45.100;818;816;214;216;203;39;172;26;72;41;665;228;73;83;253;216;267;660;188;221;171;43;619;348;353;134;353;271;621;317.0;0.0;1195.0;90.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;18080.953125;12266.9482421875;0.0;1020.6748657226599;520.0;330251;623.0;0.0;Calculated values ==>;1565823345.1;354.96000000000004;354.76;294.56;294.76000000000005;293.46000000000004;277.06;273.0942459734351;290.36;275.76000000000005;280.36;277.26000000000005;339.66;295.96000000000004;280.46000000000004;281.46000000000004;298.46000000000004;294.76000000000005;299.86;339.16;295.26000000000005;290.26000000000005;335.46000000000004;325.16;277.46000000000004;241.2770596917726;263.95629194202945;273.0942459734351;291.96000000000004;6190000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2710000.0;6210000.0;0.05283333333333333;0.0;0.19916666666666666;0.015000000000000001;0.0;0.05283333333333333;0.0;12266.9482421875;0.0;1020.6748657226599;18080.953125;510776.1571948254;510348.7712129531;258783.76641769515;259629.2412024945;254380.20699858732;430925.7729439634;456897.50086274074;457192.60694647784;473565.85517348704;522339.99991785164;475609.0725197389;457316.69204578444;458552.1716222545;467630.302541127;463571.5722415458;415369.09711162245;489606.24923180067;463481.8882278805;456759.7250202339;261333.34086894934;218251.29456621417;473760.40514917683;199874.8749133368;199874.8749133368;273.0942459734351;4878942.595755212;2028450.689931136;354503.4502960079;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1971098078435.3035;754365548754.7864;1660778727104.9058;51249.11496326725;4108.2829535376;-0.0;13572.082913981063;7394063.897704904;1325363.1789773633;0.0;1908505.9007737946;5.187495180364651;0.29128947140632505
9114;2019-08-15 00:56:45.121;810;811;213;216;207;42;167;28;73;41;667;227;73;83;253;217;267;684;189;220;167;45;625;352;356;136;357;270;628;-1.0;-1.0;1456.0;88.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;18304.259765625;12403.9541015625;0.0;996.912719726562;520.0;330252;621.0;0.0;Calculated values ==>;1565823405.121;354.16;354.26;294.46000000000004;294.76000000000005;293.86;277.36;273.5264737036516;289.86;275.96000000000004;280.46000000000004;277.26000000000005;339.86;295.86;280.46000000000004;281.46000000000004;298.46000000000004;294.86;299.86;341.56000000000006;295.16;289.86;335.26000000000005;325.16;277.66;241.71165711629368;263.82572766246335;273.5264737036516;292.06;6250000.0;3520000.0000000005;3560000.0;1360000.0;3570000.0000000005;2700000.0;6280000.0;0.0;0.0;0.24266666666666667;0.014666666666666666;0.0;0.0;0.0;12403.9541015625;0.0;996.912719726562;18304.259765625;509233.37389858766;509101.1722176057;257945.60965300002;259181.96620889552;255561.04207583104;430671.36484660726;455709.01711372373;457478.62230173027;473306.2826088756;522627.20751711656;475623.4247825653;457478.62230173027;458711.2380596926;467064.51337570406;463105.5069138693;413119.179656408;492206.34404729126;462901.36609670473;455709.01711372373;260496.36997498586;218251.29456621417;473696.4923814395;200942.7125753462;199874.8749133368;273.5264737036516;4879245.9119869135;2028656.3527413025;354520.2694105583;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1971310852880.8242;754446577104.9846;1660941083910.303;62252.71409360253;4000.3887704893687;-0.0;0.0;7395010.077329694;1325430.7748921881;0.0;1908619.0410502632;4.943941593303503;0.3702254362581349
9115;2019-08-15 00:57:45.111;808;809;210;212;208;45;159;30;73;40;668;226;73;83;254;217;267;704;189;217;159;46;627;356;360;137;361;273;629;-2.0;-2.0;1493.0;212.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;18192.580078125;12425.84765625;0.0;1035.86767578125;518.0;330253;619.0;0.0;Calculated values ==>;1565823465.111;353.96000000000004;354.06000000000006;294.16;294.36;293.96000000000004;277.66;273.955091788801;289.06;276.16;280.46000000000004;277.16;339.96000000000004;295.76000000000005;280.46000000000004;281.46000000000004;298.56;294.86;299.86;343.56000000000006;294.86;289.06;335.06;324.96000000000004;277.76000000000005;241.92719264551067;264.2163659402789;273.955091788801;292.06;6270000.0;3560000.0;3600000.0;1370000.0;3610000.0;2730000.0;6290000.0;0.0;0.0;0.24883333333333332;0.035333333333333335;0.0;0.0;0.0;12425.84765625;0.0;1035.86767578125;18192.580078125;508801.7396531296;508756.2134953027;256683.99447874082;257482.72633884876;255897.35740265725;430412.23801567365;453906.01539497345;456991.63776925986;473078.44118532055;522487.86675473396;475126.091739751;456991.63776925986;458232.9066715671;466624.4334453391;462504.01303383906;412337.2203441835;494848.47831857426;461897.48510764097;453906.01539497345;259659.41789560125;217415.1398638553;473664.6415601712;202045.147069726;199874.8749133368;273.9550917888009;4879550.001628938;2028863.233270148;354537.2064238841;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1971525617080.8584;754528463454.9977;1661103956760.3289;63439.185102400676;9597.222138662399;-0.0;0.0;7396057.335251079;1325544.0694308784;0.0;1908619.0410502632;5.425490395512809;0.4423769459425638
9116;2019-08-15 00:58:45.102;807;807;205;207;203;49;145;32;73;40;668;226;73;84;254;217;267;714;188;213;145;47;622;361;366;139;366;276;625;-1.0;-1.0;1253.0;234.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;17410.146484375;12286.6865234375;0.0;1103.28100585938;517.0;330254;618.0;0.0;Calculated values ==>;1565823525.102;353.86;353.86;293.66;293.86;293.46000000000004;278.06;274.4858918419099;287.66;276.36;280.46000000000004;277.16;339.96000000000004;295.76000000000005;280.46000000000004;281.56;298.56;294.86;299.86;344.56000000000006;294.46000000000004;287.66;334.96000000000004;324.86;277.86;242.35481222062532;264.60387354146746;274.4858918419099;291.96000000000004;6220000.0;3610000.0;3660000.0;1390000.0;3660000.0;2760000.0;6250000.0;0.0;0.0;0.20883333333333332;0.039;0.0;0.0;0.0;12286.6865234375;0.0;1103.28100585938;17410.146484375;509108.90435231023;508847.40994312597;254943.8097148734;255720.79310692262;254177.70882839197;430081.6785162784;450825.41710862383;456501.0290787299;472817.310826017;522244.9768455874;474740.17281075334;456501.0290787299;457875.5914523212;465907.1825204733;461745.05252366984;414261.2902429559;496599.9054881424;460434.9255865822;450825.41710862383;259240.94887492666;216997.06728235667;473503.23161362135;203388.50115330817;199874.8749133368;274.4858918419099;4879846.6465132395;2029069.140164095;354555.0299889432;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1971743384410.63;754611251034.9108;1661268632055.156;52858.33291509224;10534.474487952213;-0.0;0.0;7397026.335861644;1325711.8084046368;0.0;1908619.0410502632;4.734351092662677;0.3996851128468925
9117;2019-08-15 00:59:45.122;805;805;202;203;198;53;139;34;73;41;668;225;74;87;254;217;267;714;189;209;139;47;625;362;367;138;367;283;627;-2.0;-1.0;1244.0;85.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16946.775390625;12304.0166015625;0.0;1142.19714355469;517.0;330255;617.0;0.0;Calculated values ==>;1565823585.122;353.66;353.66;293.36;293.46000000000004;292.96000000000004;278.46000000000004;274.5913991737795;287.06;276.56;280.46000000000004;277.26000000000005;339.96000000000004;295.66;280.56;281.86;298.56;294.86;299.86;344.56000000000006;294.06;287.06;334.86;324.86;277.86;242.14157278889297;265.49620691782997;274.5913991737795;292.06;6250000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2830000.0;6270000.0;0.0;0.0;0.20733333333333331;0.014166666666666666;0.0;0.0;0.0;12304.0166015625;0.0;1142.19714355469;16946.775390625;508589.817136739;508414.8287555495;253700.4440504943;254077.97071499238;252214.25375227403;430014.67791919125;449754.20916880155;455341.7322908774;473045.8727645816;521676.49644775025;473717.07258862513;455469.39292199234;457118.76172305277;465762.9190754383;461592.2958648185;413119.179656408;496404.00971149874;459732.87387305853;449754.20916880155;258822.4845140824;216997.06728235667;473632.86133578786;203578.93194200873;199874.8749133368;274.59139917377945;4880133.049631334;2029274.1309975802;354573.74854428833;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1971963357710.56;754694378734.8844;1661436387955.1028;52198.82060566543;3825.7639997452043;-0.0;0.0;7397902.103966132;1325831.5169482143;0.0;1908619.0410502632;4.1665695390090915;0.31509780154664324
9118;2019-08-15 01:00:45.093;799;801;202;203;193;55;140;36;73;41;674;225;76;88;255;217;267;717;190;209;140;47;623;362;367;138;367;289;625;-1.0;-1.0;1126.0;103.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16417.185546875;12232.169921875;0.0;1143.44372558594;515.0;330256;615.0;0.0;Calculated values ==>;1565823645.093;353.06000000000006;353.26;293.36;293.46000000000004;292.46000000000004;278.66;274.5913991737795;287.16;276.76000000000005;280.46000000000004;277.26000000000005;340.56000000000006;295.66;280.76000000000005;281.96000000000004;298.66;294.86;299.86;344.86;294.06;287.16;334.66;324.66;277.86;242.14157278889297;266.24828229547654;274.5913991737795;292.16;6230000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2890000.0;6250000.0;0.0;0.0;0.18766666666666668;0.017166666666666667;0.0;0.0;0.0;12232.169921875;0.0;1143.44372558594;16417.185546875;507991.6676102507;508073.9440694747;253798.55128664596;254177.70882839197;250491.31740739368;430014.67791919125;449903.24351046415;454331.1914644548;473045.8727645816;521813.5363556147;472929.9786212294;454719.70281003485;456262.90713289584;465894.2078454827;461592.2958648185;413884.54082144104;497004.5506243946;459732.87387305853;449903.24351046415;257985.5697089033;216160.93158060662;473632.86133578786;203590.58373024868;199874.8749133368;274.5913991737795;4880410.948256323;2029478.5003921525;354592.78634546377;1831447.3262737838;0;93;90;27;76;99;33;2;206;200;1972183451280.3992;754777138714.8239;1661607905014.9773;47055.654051452686;4635.725765561756;-0.0;0.0;7398728.824812702;1325901.9952818733;0.0;1908619.0410502632;3.8645987525833547;0.3014308307935476
9119;2019-08-15 01:01:45.133;788;794;204;204;193;56;136;37;68;42;682;224;71;81;255;218;267;723;191;207;136;47;637;367;372;137;372;271;637;-1.0;-1.0;1174.0;154.0;0.0;0;64;0;1;1;0;0;0;0;0;1;0;0;0;0;25387.76171875;21597.9609375;0.0;1046.95947265625;514.0;330257;614.0;0.0;Calculated values ==>;1565823705.133;351.96000000000004;352.56000000000006;293.56;293.56;292.46000000000004;278.76000000000005;275.1157276137837;286.76000000000005;276.86;279.96000000000004;277.36;341.36;295.56;280.26000000000005;281.26000000000005;298.66;294.96000000000004;299.86;345.46000000000004;293.86;286.76000000000005;334.56;324.56;277.86;241.92719264551067;263.95629194202945;275.1157276137837;292.26000000000005;6370000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;2710000.0;6370000.0;0.0;0.0;0.19566666666666668;0.025666666666666667;0.0;0.0;0.0;21597.9609375;0.0;1046.95947265625;25387.76171875;505316.5024664241;506102.19383916986;253965.68617421697;253965.68617421697;249989.8812419725;429675.2189834977;448375.7998903849;456695.2632700159;473273.90776018414;524093.0276817171;475155.48950238357;457068.422064553;458305.8445173434;465170.0281965414;460959.31379316846;408138.65609303105;496645.9764952042;458666.17238325503;448375.7998903849;257567.11924055516;215742.86842915416;473762.2839209553;204898.123467399;199874.8749133368;275.1157276137837;4880759.5550663555;2029760.606094306;354611.0518743442;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1972405299080.2583;754859693714.7714;1661776017014.8706;49268.30702137871;6900.846784974613;-0.0;0.0;7399532.059620916;1325998.1974784697;0.0;1908619.0410502632;2.480430612649071;0.20209683652710125
9120;2019-08-15 01:02:45.154;789;791;204;204;188;57;136;40;61;43;680;224;64;73;256;218;267;724;189;205;136;46;628;364;369;136;369;267;628;-2.0;-1.0;988.0;120.0;0.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;24826.55078125;21279.212890625;0.0;1021.9594116210901;513.0;330258;612.0;0.0;Calculated values ==>;1565823765.154;352.06000000000006;352.26;293.56;293.56;291.96000000000004;278.86;274.8017692304317;286.76000000000005;277.16;279.26000000000005;277.46000000000004;341.16;295.56;279.56;280.46000000000004;298.76000000000005;294.96000000000004;299.86;345.56000000000006;293.66;286.76000000000005;334.36;324.46000000000004;277.76000000000005;241.71165711629368;263.43189868330234;274.8017692304317;292.06;6280000.0;3640000.0;3690000.0;1360000.0;3690000.0;2670000.0;6280000.0;0.0;0.0;0.16466666666666668;0.02;0.0;0.0;0.0;21279.212890625;0.0;1021.9594116210901;24826.55078125;506253.1715059209;506513.27191323333;254407.69051138905;254407.69051138905;248607.40702038913;429879.7862731237;448935.5311806599;456480.5776664727;473501.42000396166;524206.48130673874;475667.07127483474;456852.27101820137;457962.05894119164;465737.0528256397;461420.64936624526;411939.70149829553;497655.8812312039;458866.95893993904;448935.5311806599;256730.23209357203;215324.80838970217;473794.00437491824;204093.9176253674;199874.8749133368;274.8017692304317;4881178.154129958;2030118.0409355054;354628.29889943544;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1972627676885.8025;754941622379.9718;1661937473505.2656;41559.67002010201;5394.001734991017;-0.0;0.0;7400289.224346381;1326100.690409695;0.0;1908619.0410502632;2.1054351367153927;0.16841187036362323
9121;2019-08-15 01:03:45.114;802;800;213;212;192;51;144;42;57;44;674;224;58;68;256;218;267;718;188;209;144;46;621;361;365;137;365;260;621;-2.0;-1.0;538.0;6.0;0.0;0;61;0;1;1;0;0;0;0;0;1;0;0;0;0;25026.48828125;21113.228515625;0.0;978.0717163085941;512.0;330259;610.0;0.0;Calculated values ==>;1565823825.114;353.36;353.16;294.46000000000004;294.36;292.36;278.26000000000005;274.4858918419099;287.56;277.36;278.86;277.56;340.56000000000006;295.56;278.96000000000004;279.96000000000004;298.76000000000005;294.96000000000004;299.86;344.96000000000004;294.06;287.56;334.16;324.36;277.76000000000005;241.92719264551067;262.5002047102346;274.4858918419099;291.96000000000004;6210000.0;3610000.0;3650000.0;1370000.0;3650000.0;2600000.0;6210000.0;0.0;0.0;0.08966666666666666;0.001;0.0;0.0;0.0;21113.228515625;0.0;978.0717163085941;25026.48828125;508553.5786431293;508296.22720778856;258366.79794718907;257953.4957587841;250304.82540903284;430081.6785162784;450858.0416590267;457130.4236791988;473469.3076824459;524149.72731973935;476554.86621630326;457252.749892262;458470.9478413549;466312.6374550324;461879.0317285414;414634.2313235541;497528.13405587414;460046.18574337027;450858.0416590267;255893.36323571714;214906.75144652807;473664.6415601712;203282.71645587918;199874.8749133368;274.4858918419099;4881593.319161082;2030471.0757672188;354644.95471422805;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1972847730085.9424;755023467780.0239;1662095468105.3662;22761.67774769099;270.381925104292;-0.0;0.0;7400824.878237299;1326147.8621380944;0.0;1908619.0410502632;1.0425850643006422;0.07294176460220507
9122;2019-08-15 01:04:45.105;814;811;219;219;198;46;152;41;56;45;664;223;55;63;255;219;267;714;189;213;152;45;619;357;361;137;362;250;620;-2.0;-2.0;7.0;0.0;0.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;23366.064453125;20227.611328125;0.0;941.617919921875;511.0;330260;609.0;0.0;Calculated values ==>;1565823885.105;354.56000000000006;354.26;295.06;295.06;292.96000000000004;277.76000000000005;274.0616903277293;288.36;277.26000000000005;278.76000000000005;277.66;339.56000000000006;295.46000000000004;278.66;279.46000000000004;298.66;295.06;299.86;344.56000000000006;294.46000000000004;288.36;334.06;324.26000000000005;277.66;241.92719264551067;261.13683023647616;274.0616903277293;292.06;6190000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2500000.0;6200000.0;0.0;0.0;0.0011666666666666668;0.0;0.0;0.0;0.0;20227.611328125;0.0;941.617919921875;23366.064453125;510265.564904106;509795.48939539323;260998.58849822645;260998.58849822645;252540.13760743837;430346.717906069;452731.1775036387;458615.40399587416;473566.98283907154;523928.27465099405;477697.07877585466;458495.7030266401;459451.0062173106;466611.5614006405;462618.4332792204;415369.09711162245;497088.3692965396;461207.877530726;452731.1775036387;255474.93562877487;214488.6975840042;473566.98283907154;202234.48292222194;199874.8749133368;274.0616903277293;4881996.529942754;2030815.5310895056;354660.9497282345;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1973065497415.7139;755105655449.9377;1662248445155.2058;299.1110745859276;0.0;-0.0;0.0;7401017.022651297;1326150.1149828238;0.0;1908619.0410502632;0.014129521253756763;0.000978177729850047
9123;2019-08-15 01:05:45.105;821;810;218;218;199;41;161;34;60;45;655;224;62;71;255;220;267;658;189;216;161;44;600;349;353;137;354;269;602;-1.0;-1.0;245.0;0.0;9.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;17448.96484375;11914.787109375;0.0;1001.86639404297;510.0;330261;607.0;0.0;Calculated values ==>;1565823945.105;355.26;354.16;294.96000000000004;294.96000000000004;293.06;277.26000000000005;273.20264511476705;289.26000000000005;276.56;279.16;277.66;338.66;295.56;279.36;280.26000000000005;298.66;295.16;299.86;338.96000000000004;294.76000000000005;289.26000000000005;333.86;324.16;277.56;241.92719264551067;263.6948088759802;273.20264511476705;292.06;6000000.0;3490000.0;3529999.9999999995;1370000.0;3540000.0;2690000.0;6020000.0;0.0;0.0;0.04083333333333334;0.0;0.0015;0.0015;0.0;11914.787109375;0.0;1001.86639404297;17448.96484375;512775.6781640015;511219.8093057395;261884.12631810622;261884.12631810622;253818.91998113127;430862.6128555636;455373.56023501215;456026.9015359807;473566.98283907154;521470.8326335545;475411.67364220234;456276.2067687335;457393.05887810484;467745.5678757242;463945.06333759974;421736.7803512635;491314.7418243313;462823.7401354272;455373.56023501215;254638.09398592086;214070.64678622372;473469.3076824459;200128.53018992607;261884.12631810622;273.20264511476705;4882336.655186894;2031083.384409818;354677.14543085085;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1973279697415.7139;755187855449.9377;1662404145155.2058;10449.183496630565;0.0;-0.0;290.23415087535886;7401106.591772724;1326150.1149828238;0.0;1908621.4596681872;0.8314396329253617;0.055471922958907564
9124;2019-08-15 01:06:45.096;815;799;219;221;200;39;168;29;62;44;656;225;64;75;254;221;267;586;189;220;168;44;608;346;351;136;351;265;611;-1.0;-1.0;0.0;66.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;18324.8984375;12127.65234375;0.0;955.69970703125;508.0;330262;605.0;0.0;Calculated values ==>;1565824005.096;354.66;353.06000000000006;295.06;295.26000000000005;293.16;277.06;272.8767566201714;289.96000000000004;276.06;279.36;277.56;338.76;295.66;279.56;280.66;298.56;295.26000000000005;299.86;331.76000000000005;295.16;289.96000000000004;333.66;323.96000000000004;277.56;241.71165711629368;263.1675429290057;272.8767566201714;292.06;6080000.0;3460000.0;3510000.0;1360000.0;3510000.0;2650000.0;6110000.0;0.0;0.0;0.0;0.011000000000000001;0.0;0.0;0.0;12127.65234375;0.0;955.69970703125;18324.8984375;511337.96173354436;509043.3427773257;261652.93442638803;262577.58981101454;253739.03739851213;431051.2098666511;456674.80353496945;456931.3067663924;473598.9642825547;521899.61860851926;476034.13620366954;457177.8212541745;458526.855675845;468039.15958992945;464517.4248774829;419177.4895158906;480182.4893894192;463648.37640278955;456674.80353496945;253801.27034056993;213234.55432191002;473598.9642825547;199333.85361727496;261884.12631810622;272.8767566201714;4882634.725996596;2031283.708018668;354693.4560347184;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1973490865735.4922;755269743164.8518;1662564321125.0378;0.0;3016.9162173180775;-0.0;0.0;7401193.655240292;1326175.2521801298;0.0;1908623.8779233159;0.23059199245027787;0.03756129170273091
9125;2019-08-15 01:07:45.126;808;799;218;221;205;40;171;26;63;42;657;225;64;73;254;222;267;601;189;221;171;43;619;347;351;136;352;256;622;314.0;0.0;175.0;130.0;0.0;0;50;85;1;0;0;0;0;0;0;1;0;0;0;0;18097.384765625;11273.802734375;0.0;897.893432617188;507.0;330263;603.0;0.0;Calculated values ==>;1565824065.126;353.96000000000004;353.06000000000006;294.96000000000004;295.26000000000005;293.66;277.16;272.9856168485579;290.26000000000005;275.76000000000005;279.46000000000004;277.36;338.86;295.66;279.56;280.46000000000004;298.56;295.36;299.86;333.26000000000005;295.26000000000005;290.26000000000005;333.46000000000004;323.86;277.46000000000004;241.71165711629368;261.9595390733887;272.9856168485579;292.06;6190000.0;3470000.0000000005;3510000.0;1360000.0;3520000.0000000005;2560000.0;6220000.0;0.052333333333333336;0.0;0.029166666666666667;0.021666666666666667;0.0;0.052333333333333336;0.0;11273.802734375;0.0;897.893432617188;18097.384765625;509498.05367177713;508079.59281721123;260423.07427298615;261744.70321604164;255100.55219198522;430988.63858405815;457087.00325362873;458502.6972995993;473403.85947104497;522731.6266898163;477168.9638405529;458623.35685117065;459705.4696385872;467898.84525345423;464500.0863414216;415369.09711162245;481094.14540172543;463779.2430610787;457087.00325362873;252964.46457616048;212816.51262364245;473501.42000396166;199619.5430794483;199619.5430794483;272.98561684855787;4882938.396782657;2031478.8176502888;354708.91036751284;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1973701571035.3918;755351383964.8129;1662720699274.9634;7550.758664754404;5934.107333364456;-0.0;13474.130415782109;7401256.609690629;1326249.881338948;0.0;1908736.2184856038;2.2148923242932828;0.09612478610473274
9126;2019-08-15 01:08:45.097;809;801;215;218;210;43;170;26;65;41;652;225;65;73;255;223;267;636;188;221;170;42;615;349;354;135;354;256;618;-2.0;-2.0;776.0;258.0;0.0;0;45;38;1;0;0;0;0;0;0;1;0;0;0;0;15111.1328125;8133.986328125;0.0;865.491943359375;506.0;330264;602.0;0.0;Calculated values ==>;1565824125.097;354.06000000000006;353.26;294.66;294.96000000000004;294.16;277.46000000000004;273.20264511476705;290.16;275.76000000000005;279.66;277.26000000000005;338.36;295.66;279.66;280.46000000000004;298.66;295.46000000000004;299.86;336.76000000000005;295.26000000000005;290.16;333.36;323.76000000000005;277.36;241.49495122638035;261.9595390733887;273.20264511476705;291.96000000000004;6150000.0;3490000.0;3540000.0;1350000.0;3540000.0;2560000.0;6180000.0;0.0;0.0;0.12933333333333333;0.043000000000000003;0.0;0.0;0.0;8133.986328125;0.0;865.491943359375;15111.1328125;509972.66222703987;508687.6291195421;259398.4869535306;260698.01780495976;257312.8903242062;430862.6128555636;456457.21659632755;458743.93027073797;473436.17305719486;522220.2718522145;477168.9638405529;458743.93027073797;459705.4696385872;467745.5678757242;464335.7532592387;416797.38701742474;486563.10136020614;463332.75784822745;456457.21659632755;252546.06836287308;212398.47392691602;473533.6025564079;200152.8404518187;199619.5430794483;273.20264511476705;4883215.00067241;2031640.47105543;354723.5981431108;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1973912968810.2373;755432644669.7534;1662874225034.851;33444.447616580226;11755.372770497339;-0.0;0.0;7401598.071289809;1326397.2224237442;0.0;1908848.44863485;5.022493418345939;0.46816648068987987
9127;2019-08-15 01:09:45.147;811;801;211;216;212;46;164;28;68;41;647;225;67;78;256;223;267;647;189;219;164;42;619;352;356;135;357;263;622;-2.0;-1.0;802.0;214.0;0.0;0;40;32;1;0;0;0;0;0;0;1;0;0;0;0;14657.7158203125;7865.9404296875;0.0;865.5604858398441;505.0;330265;601.0;0.0;Calculated values ==>;1565824185.147;354.26;353.26;294.26000000000005;294.76000000000005;294.36;277.76000000000005;273.5264737036516;289.56;275.96000000000004;279.96000000000004;277.26000000000005;337.86;295.66;279.86;280.96000000000004;298.76000000000005;295.46000000000004;299.86;337.86;295.06;289.56;333.26000000000005;323.66;277.36;241.49495122638035;262.9017227912062;273.5264737036516;292.06;6190000.0;3520000.0000000005;3560000.0;1350000.0;3570000.0000000005;2630000.0;6220000.0;0.0;0.0;0.13366666666666666;0.035666666666666666;0.0;0.0;0.0;7865.9404296875;0.0;865.5604858398441;14657.7158203125;509882.0546348016;508337.26220218564;257484.80794458944;259564.08830341665;257893.41625617287;430671.36484660726;455289.7775501878;457991.3500410911;473436.17305719486;521137.1915148959;476287.6468560409;457869.095680248;459208.9039118175;467450.99436332186;463892.64845557977;415369.09711162245;487681.189010996;462769.0328275246;455289.7775501878;252127.67657613798;211980.4382156667;473533.6025564079;200940.99420786998;199619.5430794483;273.5264737036516;4883463.281139921;2031773.914889438;354738.0356012641;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1974126146310.9143;755513712170.0109;1663030054785.346;34359.06422970722;9722.46969776452;-0.0;0.0;7402163.571414713;1326576.3535965658;0.0;1908848.44863485;5.048563168456063;0.45380009996066767
9128;2019-08-15 01:10:45.078;811;801;207;212;213;50;157;31;71;41;647;226;69;82;256;222;267;670;189;217;157;41;627;356;360;138;360;270;630;-2.0;-1.0;913.0;179.0;0.0;0;45;42;1;0;0;0;0;0;0;1;0;0;0;0;15037.017578125;8591.5947265625;0.0;914.757690429688;504.0;330266;598.0;0.0;Calculated values ==>;1565824245.078;354.26;353.26;293.86;294.36;294.46000000000004;278.16;273.955091788801;288.86;276.26000000000005;280.26000000000005;277.26000000000005;337.86;295.76000000000005;280.06;281.36;298.76000000000005;295.36;299.86;340.16;294.86;288.86;332.96000000000004;323.56;277.26000000000005;242.14157278889297;263.82572766246335;273.955091788801;292.06;6270000.0;3560000.0;3600000.0;1380000.0;3600000.0;2700000.0;6300000.0;0.0;0.0;0.15216666666666667;0.029833333333333333;0.0;0.0;0.0;8591.5947265625;0.0;914.757690429688;15037.017578125;509188.1368716429;507634.0419857934;255455.93501783733;257425.41144112896;257828.47103174202;430412.23801567365;453621.0436104021;457230.9396854061;473045.8727645816;520563.1532163153;475510.2242565887;456982.8607938469;458588.4028396451;467026.0813403542;463165.68256596546;412337.2203441835;490057.00206424197;461897.48510764097;453621.0436104021;250872.52762923925;211562.405474017;473045.8727645816;201972.2588119733;199619.5430794483;273.955091788801;4883710.452677023;2031910.9032976818;354752.8545246824;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1974340699290.8938;755595517985.003;1663189770900.3308;38841.86260624069;8087.029482919481;-0.0;0.0;7402772.877629406;1326724.5954153568;0.0;1908848.44863485;4.936582406231525;0.4214339080239024
9129;2019-08-15 01:11:45.128;810;801;203;206;208;53;142;32;74;41;650;227;72;86;257;222;267;691;189;211;142;40;630;361;366;141;366;278;633;-1.0;-2.0;1108.0;220.0;0.0;0;57;64;1;0;0;0;0;0;0;1;0;0;0;0;15888.83984375;9905.138671875;0.0;1012.13653564453;502.0;330267;597.0;0.0;Calculated values ==>;1565824305.128;354.16;353.26;293.46000000000004;293.76000000000005;293.96000000000004;278.46000000000004;274.4858918419099;287.36;276.36;280.56;277.26000000000005;338.16;295.86;280.36;281.76000000000005;298.86;295.36;299.86;342.26;294.26000000000005;287.36;332.86;323.36;277.16;242.77792619122317;264.86050150153983;274.4858918419099;292.06;6300000.0;3610000.0;3660000.0;1410000.0;3660000.0;2780000.0;6330000.0;0.0;0.0;0.18466666666666667;0.03666666666666667;0.0;0.0;0.0;9905.138671875;0.0;1012.13653564453;15888.83984375;508798.04823907063;507369.47522470594;253784.54708807773;254917.55984519215;255685.69869565006;430081.6785162784;450382.2195490983;456297.99369759706;472653.6706096803;520215.5334777368;474596.4809371881;456045.70649317815;457802.82555981673;466299.9704243525;462413.7112240227;411130.8991429569;492662.8314487381;460162.587924932;450382.2195490983;250454.15340279948;210726.34883551928;472555.3283204977;203264.27039381786;199619.5430794483;274.4795906473896;4883968.382918232;2032065.1711920837;354768.9253577635;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1974558680790.7207;755679287734.9365;1663354307900.2002;46726.89423676456;9874.005457311594;-0.0;0.0;7403486.544830009;1326874.3954358157;0.0;1908848.44863485;5.184526231883479;0.44363237464138017
9130;2019-08-15 01:12:45.099;806;801;198;200;200;58;131;33;76;41;656;227;76;90;257;221;267;707;188;207;131;39;630;365;369;142;370;284;633;-3.0;-1.0;1081.0;144.0;0.0;0;66;92;1;0;0;0;0;0;0;1;0;0;0;0;16657.041015625;11799.1298828125;0.0;1095.01672363281;501.0;330268;595.0;0.0;Calculated values ==>;1565824365.099;353.76;353.26;292.96000000000004;293.16;293.16;278.96000000000004;274.9066339382667;286.26000000000005;276.46000000000004;280.76000000000005;277.26000000000005;338.76;295.86;280.76000000000005;282.16;298.86;295.26000000000005;299.86;343.86;293.86;286.26000000000005;332.66;323.26000000000005;277.06;242.98782864720522;265.62235894841564;274.9066339382667;291.96000000000004;6300000.0;3650000.0;3690000.0;1420000.0;3700000.0;2840000.0;6330000.0;0.0;0.0;0.18016666666666667;0.024;0.0;0.0;0.0;11799.1298828125;0.0;1095.01672363281;16657.041015625;508281.2951889695;507369.47522470594;251943.08462131242;252672.99009052254;252672.99009052254;429811.8947417682;448178.89686468604;455558.0091537114;472522.5091947854;520345.58559423004;473817.8099367335;455558.0091537114;457334.72599947883;465724.30640257534;461671.84584197105;411130.8991429569;494860.1651544509;459142.8446520546;448178.89686468604;249617.41799618208;210308.32490665457;472325.50216173066;204299.0891006634;199619.5430794483;274.8977264220537;4884239.467504286;2032245.9526766033;354786.47648109955;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1974779074215.5596;755764146699.8744;1663522826410.077;45268.48209622414;6432.633913465614;-0.0;0.0;7404252.802428625;1327010.2184176198;0.0;1908848.44863485;4.009657838374993;0.3228279043617933
9131;2019-08-15 01:13:45.109;801;799;195;196;191;61;126;35;78;42;664;226;79;91;257;221;267;715;190;204;126;37;624;367;371;140;372;289;626;-2.0;-2.0;1063.0;142.0;0.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;16079.375;12168.9267578125;0.0;1126.32153320312;500.0;330269;594.0;0.0;Calculated values ==>;1565824425.109;353.26;353.06000000000006;292.66;292.76000000000005;292.26000000000005;279.26000000000005;275.1157276137837;285.76000000000005;276.66;280.96000000000004;277.36;339.56000000000006;295.76000000000005;281.06;282.26000000000005;298.86;295.26000000000005;299.86;344.66;293.56;285.76000000000005;332.56;323.16;276.86;242.56692532238324;266.24828229547654;275.1157276137837;292.16;6240000.0;3670000.0000000005;3710000.0;1400000.0;3720000.0000000005;2890000.0;6260000.0;0.0;0.0;0.17716666666666667;0.023666666666666666;0.0;0.0;0.0;12168.9267578125;0.0;1126.32153320312;16079.375;508161.76859808573;507727.57875870494;251166.92777176245;251529.1977506709;249738.11526704294;429675.2189834977;447033.88953171973;454978.09645491774;472882.7909566239;520769.5474712929;473046.62736251403;455107.1112355609;456646.0897439814;465434.8330941797;461365.71627760044;413503.8750048548;496637.08498629247;458409.4515924228;447033.88953171973;249199.05678690012;209890.3038832737;472391.7460337592;204783.6236101723;199619.5430794483;275.0935303404834;4884512.316438284;2032445.7197708776;354804.9907184289;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1975001111215.5242;755848760799.861;1663694755060.0496;44326.1207723274;6333.3922306915565;-0.0;0.0;7404999.548556026;1327116.6196993962;0.0;1908848.44863485;3.8103472679974364;0.3098151429415791
9132;2019-08-15 01:14:45.140;792;794;196;196;185;61;130;38;75;42;675;226;80;92;258;221;267;712;191;205;130;36;624;365;369;140;369;296;626;0.0;0.0;888.0;119.0;0.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;15611.6240234375;12123.546875;0.0;1166.57727050781;499.0;330270;592.0;0.0;Calculated values ==>;1565824485.14;352.36;352.56000000000006;292.76000000000005;292.76000000000005;291.66;279.26000000000005;274.9066339382667;286.16;276.96000000000004;280.66;277.36;340.66;295.76000000000005;281.16;282.36;298.96000000000004;295.26000000000005;299.86;344.36;293.66;286.16;332.36;323.06;276.76000000000005;242.56692532238324;267.1113755279542;274.9066339382667;292.26000000000005;6240000.0;3650000.0;3690000.0;1400000.0;3690000.0;2960000.0;6260000.0;0.0;0.0;0.14800000000000002;0.01983333333333333;0.0;0.0;0.0;12123.546875;0.0;1166.57727050781;15611.6240234375;506998.5754640911;507080.3272293526;251529.1977506709;251529.1977506709;247650.84847450152;429811.8947417682;448026.8589555578;453395.48866493505;472882.7909566239;521348.2594775845;472119.927051861;454053.0208342057;455617.92904473265;466000.09905875643;461671.84584197105;413503.8750048548;496231.5720577737;458866.95893993904;448026.8589555578;248362.34728340767;209472.28574929133;472293.48310962116;204252.60732570232;199619.5430794483;274.8798437120034;4884776.544544774;2032648.2616442093;354824.10808070673;1831447.3262737838;0;94;90;27;76;99;33;2;206;200;1975223225916.0322;755932804200.0532;1663870345735.4512;36873.14643820645;5316.144036381056;-0.0;0.0;7405676.558725619;1327213.7493262363;0.0;1908848.44863485;3.1744843022288767;0.2595827302485485
9133;2019-08-15 01:15:45.120;780;786;201;201;188;60;130;40;37;44;685;225;53;80;258;221;267;717;191;205;130;34;635;368;372;142;372;279;635;-1.0;-1.0;1180.0;232.0;0.0;0;76;0;1;0;1;0;0;0;0;1;0;0;0;0;24799.87109375;21534.2421875;0.0;1129.71325683594;497.0;330271;590.0;0.0;Calculated values ==>;1565824545.12;351.16;351.76;293.26000000000005;293.26000000000005;291.96000000000004;279.16;275.2199585193972;286.16;277.16;276.86;277.56;341.66;295.66;278.46000000000004;281.16;298.96000000000004;295.26000000000005;299.86;344.86;293.66;286.16;332.16;322.86;276.56;242.98782864720522;264.9883086891361;275.2199585193972;292.26000000000005;6350000.0;3679999.9999999995;3720000.0000000005;1420000.0;3720000.0000000005;2790000.0;6350000.0;0.0;0.0;0.19666666666666668;0.03866666666666666;0.0;0.0;0.0;21534.2421875;0.0;1129.71325683594;24799.87109375;504446.68356261426;505234.1426646307;252948.26040654042;252948.26040654042;248335.3341838768;429606.4342157736;447458.36503678584;451378.0868609802;472817.88148187683;523763.381069818;474237.62259816856;453454.8315084036;456889.23809861357;465567.06659654994;461212.1597545428;409021.29964694445;496026.05937406817;458388.35545943934;447458.36503678584;247525.65490268572;208636.25808486674;471832.65708311246;204938.8401887281;199619.5430794483;275.15792793355865;4885113.1947487;2032928.6497248462;354843.2374564465;1831447.3262737838;0;94;91;27;76;99;33;2;206;200;1975445451815.2195;756017375999.7439;1664042788234.8206;48466.385178876255;10319.894253249526;-0.0;0.0;7406387.48443224;1327344.0062114005;0.0;1908848.44863485;2.5938225821396657;0.2241452003560036
9134;2019-08-15 01:16:45.101;780;782;208;208;190;58;134;42;11;45;686;224;31;61;258;222;267;715;192;206;134;33;626;364;369;142;369;277;625;-1.0;-1.0;1079.0;104.0;0.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;24875.94140625;21195.587890625;0.0;1167.91040039062;496.0;330272;587.0;0.0;Calculated values ==>;1565824605.101;351.16;351.36;293.96000000000004;293.96000000000004;292.16;278.96000000000004;274.8017692304317;286.56;277.36;274.26000000000005;277.66;341.76;295.56;276.26000000000005;279.26000000000005;298.96000000000004;295.36;299.86;344.66;293.76000000000005;286.56;331.86;322.76000000000005;276.46000000000004;242.98782864720522;264.73235714968143;274.8017692304317;292.36;6260000.0;3640000.0;3690000.0;1420000.0;3690000.0;2770000.0;6250000.0;0.0;0.0;0.17983333333333332;0.017333333333333333;0.0;0.0;0.0;21195.587890625;0.0;1167.91040039062;24875.94140625;505260.00622370327;505610.6613000875;256113.56773120843;256113.56773120843;249426.68159311777;429879.7862731237;448633.5813643205;448302.1916187471;472916.3023718174;524026.762387775;474382.1488148159;450949.15997327166;454818.76414995047;466000.09905875643;461958.7606167715;412730.3362183465;496734.86644436175;459004.97428962355;448633.5813643205;246270.64818160105;208218.24852204052;471734.03124744946;203958.29386433633;199619.5430794483;274.76172498602824;4885527.028765193;2033284.6188839881;354862.37825714226;1831447.3262737838;0;94;91;27;76;99;33;2;206;200;1975667681420.905;756102549020.0066;1664209535415.335;43941.177612834865;4641.4461146406275;-0.0;0.0;7407157.303604588;1327468.6445668691;0.0;1908848.44863485;2.1724071563076164;0.17223927792719482
9135;2019-08-15 01:17:45.121;785;786;218;217;198;50;144;41;6;46;682;224;25;50;258;222;267;708;191;210;144;31;621;359;363;143;364;273;621;-2.0;-1.0;497.0;72.0;0.0;0;96;0;1;0;1;0;0;0;0;1;0;0;0;0;25616.23828125;21062.0234375;0.0;1222.72692871094;495.0;330273;586.0;0.0;Calculated values ==>;1565824665.121;351.66;351.76;294.96000000000004;294.86;292.96000000000004;278.16;274.27422755570615;287.56;277.26000000000005;273.76000000000005;277.76000000000005;341.36;295.56;275.66;278.16;298.96000000000004;295.36;299.86;343.96000000000004;294.16;287.56;331.76000000000005;322.66;276.26000000000005;243.1966462407574;264.2163659402789;274.27422755570615;292.26000000000005;6210000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;2730000.0;6210000.0;0.0;0.0;0.08283333333333333;0.012;0.0;0.0;0.0;21062.0234375;0.0;1222.72692871094;25616.23828125;506358.6982885434;506488.28035885934;260491.08555687428;260058.03848008913;252492.9300593677;430214.79039162316;451216.75786615635;448381.2061826073;472884.08645268116;523933.2285014714;474898.51198257686;450881.0279878599;454097.1267388454;466716.40587100666;462715.43254397233;414634.2313235541;496182.50378550374;460493.7052714807;451216.75786615635;245852.32104278926;207800.24178383037;471403.80223619274;202570.7692726581;199619.5430794483;274.2015395000842;4885947.937185177;2033636.8830271976;354882.3068755377;1831447.3262737838;0;94;91;27;76;99;33;2;206;200;1975887354620.8352;756188077519.9794;1664374590415.2825;20361.29785737412;3225.9963955624157;-0.0;0.0;7407693.336184657;1327534.2284417737;0.0;1908848.44863485;1.0584500102231598;0.08761874918717663
