;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9136;2019-08-15 01:18:45.112;786;788;220;220;202;43;154;37;0;45;675;224;19;43;258;223;267;706;190;214;154;30;619;355;360;145;360;267;620;-2.0;-1.0;533.0;38.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26459.072265625;21080.396484375;0.0;1191.16186523438;494.0;330274;585.0;0.0;Calculated values ==>;1565824725.112;351.76;351.96000000000004;295.16;295.16;293.36;277.46000000000004;273.8482719121499;288.56;276.86;273.16;277.66;340.66;295.56;275.06;277.46000000000004;298.96000000000004;295.46000000000004;299.86;343.76;294.56;288.56;331.66;322.56;276.16;243.61107973660833;263.43189868330234;273.8482719121499;292.16;6190000.0;3550000.0;3600000.0;1450000.0;3600000.0;2670000.0;6200000.0;0.0;0.0;0.08883333333333333;0.006333333333333333;0.0;0.0;0.0;21080.396484375;0.0;1191.16186523438;26459.072265625;506666.5645083158;506836.2238326734;261442.27558842886;261442.27558842886;254048.09607248232;430477.46260093397;453192.24889485224;448702.7348185148;472523.35196359537;523692.3946330811;475667.07127483474;451174.36885389726;454230.8490233495;467284.67955467483;463446.8648078147;415369.09711162245;496011.0162007;461495.6585078262;453192.24889485224;245433.99809710225;207382.2378540181;471038.1348384378;201610.9070904835;199619.5430794483;273.8097173739809;4886381.833011807;2033988.0171814866;354902.41959810513;1831447.3262737838;0;94;91;27;76;99;33;2;206;200;1976104222085.6077;756274464559.8887;1664536566115.1125;21949.99069650678;1706.3724424037107;-0.0;0.0;7408045.877366459;1327575.3253499193;0.0;1908848.44863485;1.0621781721585457;0.08110125520790701
9137;2019-08-15 01:19:45.132;786;789;219;219;203;40;160;33;11;44;663;223;23;37;257;224;267;709;189;217;160;28;621;353;357;146;357;257;621;160.0;-1.0;202.0;19.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26748.263671875;21199.439453125;0.0;1125.00402832031;493.0;330275;582.0;0.0;Calculated values ==>;1565824785.132;351.76;352.06000000000006;295.06;295.06;293.46000000000004;277.16;273.6339639331285;289.16;276.46000000000004;274.26000000000005;277.56;339.46000000000004;295.46000000000004;275.46000000000004;276.86;298.86;295.56;299.86;344.06000000000006;294.86;289.16;331.36;322.46000000000004;275.96000000000004;243.81672145450628;262.0952818180154;273.6339639331285;292.06;6210000.0;3529999.9999999995;3570000.0000000005;1460000.0;3570000.0000000005;2570000.0;6210000.0;0.02666666666666667;0.0;0.033666666666666664;0.0031666666666666666;0.0;0.02666666666666667;0.0;21199.439453125;0.0;1125.00402832031;26748.263671875;506488.28035885934;506876.6676289459;260928.55312709216;260928.55312709216;254380.20699858732;430607.02586249536;454559.116067804;451922.06768953014;472292.90834925044;523264.5753730086;476821.3259456537;453428.7892370219;455166.8545106976;467579.62498545926;463875.4189427811;414634.2313235541;496317.4215747014;462352.8576263787;454559.116067804;244179.05427248686;206964.23671620517;470705.69158332614;201104.70497580554;201104.70497580554;273.6030078254439;4886825.375275968;2034340.466591509;354921.72741433943;1831447.3262737838;0;94;91;27;76;99;33;2;206;200;1976319393785.5393;756361793659.861;1664693818515.0625;8444.184544695394;853.7364575904819;-0.0;6758.784295786626;7408299.24658832;1327596.6667021594;0.0;1908904.7906116978;0.7192432506287486;0.025239812571601752
9138;2019-08-15 01:20:45.103;793;793;215;215;201;39;164;31;28;42;644;223;34;39;257;225;267;712;189;219;164;27;600;350;355;147;355;260;603;257.0;-1.0;475.0;13.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17759.44921875;11956.212890625;0.0;1137.98120117188;492.0;330276;580.0;0.0;Calculated values ==>;1565824845.103;352.46000000000004;352.46000000000004;294.66;294.66;293.26000000000005;277.06;273.3108153835814;289.56;276.26000000000005;275.96000000000004;277.36;337.56000000000006;295.46000000000004;276.56;277.06;298.86;295.66;299.86;344.36;295.06;289.56;331.16;322.36;275.86;244.02132995426717;262.5002047102346;273.3108153835814;292.06;6000000.0;3500000.0;3550000.0;1470000.0;3550000.0;2600000.0;6030000.0;0.04283333333333333;0.0;0.07916666666666666;0.0021666666666666666;0.0;0.04283333333333333;0.0;11956.212890625;0.0;1137.98120117188;17759.44921875;509239.7912017674;508977.4791628272;260431.0655002683;260431.0655002683;254550.1489690745;430799.1582183253;455457.29115110595;453539.8955796625;471962.6950587572;521074.58184187626;476443.20594894205;454289.90091751266;454911.96588120144;467861.136234571;464448.7891454485;421736.7803512635;498471.1077588638;462919.32119116804;455457.29115110595;243342.44575359824;206546.2383541025;470471.85281878355;200366.7967611974;200366.7967611974;273.30060201263007;4887196.093615942;2034616.630150572;354940.5765097698;1831447.3262737838;0;94;91;27;76;99;33;2;206;200;1976532890545.383;756449651174.7968;1664848843549.9492;20042.87032312849;585.2276214581033;-0.0;10926.376176367748;7408536.523972518;1327608.6522736487;0.0;1909052.0957169617;2.4098065065892276;0.09347065017600502
9139;2019-08-15 01:21:45.123;798;783;213;214;199;39;169;28;39;41;629;224;45;54;257;226;267;623;189;221;169;25;603;348;352;149;353;263;606;267.0;-1.0;309.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17662.365234375;12011.4736328125;0.0;1152.99890136719;490.0;330277;578.0;0.0;Calculated values ==>;1565824905.123;352.96000000000004;351.46000000000004;294.46000000000004;294.56;293.06;277.06;273.0942459734351;290.06;275.96000000000004;277.06;277.26000000000005;336.06;295.56;277.66;278.56;298.86;295.76000000000005;299.86;335.46000000000004;295.26000000000005;290.06;330.96000000000004;322.16;275.66;244.42749628697553;262.9017227912062;273.0942459734351;292.06;6030000.0;3479999.9999999995;3520000.0000000005;1490000.0;3529999.9999999995;2630000.0;6060000.0;0.0445;0.0;0.0515;0.0;0.0;0.0445;0.0;12011.4736328125;0.0;1152.99890136719;17662.365234375;509613.32396263647;507435.8888550135;259335.09961004418;259772.93902648368;253610.44188683046;430925.7729439634;456648.2394255332;454406.46582794725;471598.2893264998;519285.089879316;476175.534026401;455155.1530933704;456271.17482691904;468141.6315617004;464871.82008426025;420795.43404147495;486041.2204262738;463630.7160577749;456648.2394255332;242505.85365607988;205710.24989127388;470002.44352694025;199863.94513942164;199863.94513942164;273.0942459734351;4887491.373796886;2034816.427448444;354959.6743744518;1831447.3262737838;0;94;91;27;76;99;33;2;206;200;1976745061245.3157;756538480774.7686;1665005795849.8994;13108.939815459067;0.0;-0.0;11426.901095731964;7408812.88114528;1327613.5307961248;0.0;1909238.4351199402;1.8637921760622913;0.04836505469938267
9140;2019-08-15 01:22:45.114;797;779;213;216;202;41;173;26;47;37;606;224;48;68;257;226;267;588;188;223;173;22;614;348;352;135;353;263;617;281.0;-1.0;579.0;24.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19108.103515625;12186.001953125;0.0;2068.45703125;489.0;330278;576.0;0.0;Calculated values ==>;1565824965.114;352.86;351.06000000000006;294.46000000000004;294.76000000000005;293.36;277.26000000000005;273.0942459734351;290.46000000000004;275.76000000000005;277.86;276.86;333.76000000000005;295.56;277.96000000000004;279.96000000000004;298.86;295.76000000000005;299.86;331.96000000000004;295.46000000000004;290.46000000000004;330.76000000000005;322.06;275.36;241.49495122638035;262.9017227912062;273.0942459734351;291.96000000000004;6140000.0;3479999.9999999995;3520000.0000000005;1350000.0;3529999.9999999995;2630000.0;6170000.0;0.04683333333333333;0.0;0.0965;0.004;0.0003333333333333333;0.04716666666666666;0.0;12186.001953125;0.0;2068.45703125;19108.103515625;508524.85205258505;505939.25565644435;258615.7786410151;259894.27747396662;254200.86332870295;430925.7729439634;457198.2954874291;455403.87407028116;473046.2935902154;516913.9326089713;476175.534026401;455528.07940442604;457991.3500410911;468141.6315617004;464871.82008426025;417146.32811562123;479773.2900298893;463892.64845557977;457198.2954874291;241669.27786274583;205292.2597576877;471581.87251044664;199824.1871010569;200239.67538049124;273.078594866026;4887797.748407613;2035018.0428320721;354986.5158138155;1831447.3262737838;0;94;91;27;76;99;33;2;206;201;1976956229565.9333;756623667995.0177;1665163572180.3608;24663.439792530142;1087.0307416375592;-0.0;12119.881581710566;7409127.603760793;1327622.5880268766;0.0;1909434.6288760144;2.656737246737304;0.11110493839472012
9141;2019-08-15 01:23:45.104;798;787;213;215;207;44;170;27;51;35;585;224;51;75;258;227;267;626;188;222;170;18;619;351;356;129;356;261;622;-2.0;0.0;874.0;141.0;0.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;18599.134765625;11376.1826171875;0.0;2078.58862304688;487.0;330279;573.0;0.0;Calculated values ==>;1565825025.104;352.96000000000004;351.86;294.46000000000004;294.66;293.86;277.56;273.4187578820637;290.16;275.86;278.26000000000005;276.66;331.66;295.56;278.26000000000005;280.66;298.96000000000004;295.86;299.86;335.76000000000005;295.36;290.16;330.46000000000004;321.86;274.96000000000004;240.16925963744896;262.63441904999945;273.4187578820637;291.96000000000004;6190000.0;3510000.0;3560000.0;1290000.0;3560000.0;2610000.0;6220000.0;0.0;0.0;0.14566666666666667;0.0235;0.0;0.0;0.0;11376.1826171875;0.0;2078.58862304688;18599.134765625;508214.44146928063;506528.6839625409;258305.5223206714;259140.7245838374;255883.1319160122;430735.4089219946;456126.82417621085;456230.09309013357;473631.5180336029;514916.6330361309;476428.6124132405;456230.09309013357;459160.81174114853;467848.8054865576;464562.14285730536;415369.09711162245;484704.05495861045;463165.68256596546;456126.82417621085;240414.4444865203;204456.2876039246;471986.2621016245;200428.23865077842;200239.67538049124;273.3290905920079;4888111.923022175;2035214.361644933;355021.0687678212;1831447.3262737838;0;94;91;27;76;99;33;2;206;201;1977168594165.967;756702854795.0303;1665320745980.3857;37261.80346333273;6381.613551094883;-0.0;0.0;7409643.561447391;1327684.8163562089;0.0;1909535.6110560426;3.243713046857224;0.2677811333377164
9142;2019-08-15 01:24:45.115;802;793;210;213;208;47;160;29;56;35;595;224;55;80;258;227;267;656;188;219;161;17;623;355;359;128;360;263;625;-2.0;-1.0;1072.0;197.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;17804.00390625;10779.64453125;0.0;2102.04760742188;486.0;330280;571.0;0.0;Calculated values ==>;1565825085.115;353.36;352.46000000000004;294.16;294.46000000000004;293.96000000000004;277.86;273.8482719121499;289.16;276.06;278.76000000000005;276.66;332.66;295.56;278.66;281.16;298.96000000000004;295.86;299.86;338.76;295.06;289.26000000000005;330.26000000000005;321.76000000000005;274.86;239.943914813709;262.9017227912062;273.8482719121499;291.96000000000004;6230000.0;3550000.0;3590000.0;1280000.0;3600000.0;2630000.0;6250000.0;0.0;0.0;0.17866666666666667;0.03283333333333333;0.0;0.0;0.0;10779.64453125;0.0;2102.04760742188;17804.00390625;508378.3918815021;507039.4033926045;256908.12319528783;258123.93717568627;256113.56773120843;430477.46260093397;454218.98018392763;456518.07263439486;473760.833029134;515777.9578991544;476175.534026401;456394.67313711334;459451.35042570473;467284.67955467483;463972.5866278886;413884.54082144104;488624.93065564765;462316.2933191314;454360.65208595496;239577.9089402584;204038.30555042345;472021.3164206221;201439.7049986612;200239.67538049124;273.74287956176323;4888415.338126599;2035399.0273867645;355055.9137901106;1831447.3262737838;0;94;91;27;76;99;33;2;206;201;1977383133490.6738;756779968929.9249;1665477974800.171;45574.00168425108;8884.096241687716;-0.0;0.0;7410333.98637738;1327812.0539269203;0.0;1909535.6110560426;4.2275577881923745;0.35569657154848056
9143;2019-08-15 01:25:45.115;806;797;205;208;205;51;150;31;60;37;617;226;59;79;259;226;267;677;187;216;151;18;621;359;363;146;363;265;624;0.0;-1.0;945.0;195.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16235.3740234375;10474.1044921875;0.0;1180.93969726562;484.0;330281;568.0;0.0;Calculated values ==>;1565825145.115;353.76;352.86;293.66;293.96000000000004;293.66;278.26000000000005;274.27422755570615;288.16;276.26000000000005;279.16;276.86;334.86;295.76000000000005;279.06;281.06;299.06;295.76000000000005;299.86;340.86;294.76000000000005;288.26000000000005;329.96000000000004;321.56;274.96000000000004;243.81672145450628;263.1675429290057;274.27422755570615;291.86;6210000.0;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;2650000.0;6240000.0;0.0;0.0;0.1575;0.0325;0.0;0.0;0.0;10474.1044921875;0.0;1180.93969726562;16235.3740234375;509067.6023445371;507645.3795077339;254995.78537396062;256168.35698980262;254995.78537396062;430214.79039162316;452091.1990755426;456684.40183009306;471599.1411268027;517880.62705691357;476146.5379099098;456560.80161805527;459014.646969787;466988.7418083223;463245.95189034037;414634.2313235541;491650.5193797087;461304.5296429779;452236.2547372325;238323.1353838712;203202.34940748036;469710.96323701047;202435.10336251638;200239.67538049124;274.1488376457362;4888698.9996093465;2035576.14196196;355083.27201764967;1831447.3262737838;0;94;91;27;76;99;33;2;206;201;1977599733490.6738;756862168929.9249;1665636374800.171;40044.264508643326;8686.465445921058;-0.0;0.0;7411047.471928988;1327958.475274317;0.0;1909535.6110560426;4.181084958790786;0.35615013924757594
9144;2019-08-15 01:26:45.106;807;799;201;204;201;55;140;32;64;37;628;226;63;83;259;226;267;686;188;212;140;20;623;362;366;145;367;272;626;-2.0;-1.0;851.0;167.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;17183.44140625;11231.564453125;0.0;2054.71264648438;483.0;330282;566.0;0.0;Calculated values ==>;1565825205.106;353.86;353.06000000000006;293.26000000000005;293.56;293.26000000000005;278.66;274.5913991737795;287.16;276.36;279.56;276.86;335.96000000000004;295.76000000000005;279.46000000000004;281.46000000000004;299.06;295.76000000000005;299.86;341.76;294.36;287.16;329.76000000000005;321.46000000000004;275.16;243.61107973660833;264.08650396036035;274.5913991737795;291.96000000000004;6230000.0;3620000.0000000005;3660000.0;1450000.0;3670000.0000000005;2720000.0;6260000.0;0.0;0.0;0.14183333333333334;0.02783333333333333;0.0;0.0;0.0;11231.564453125;0.0;2054.71264648438;17183.44140625;509021.7902094715;507727.57875870494;253373.51790993894;254508.60025485998;253373.51790993894;430014.67791919125;450085.6955253663;456031.2574734189;471731.79225593165;518431.50051431864;475254.3332499598;455905.94749238197;458392.7286869617;466418.2858072211;462796.2276784706;413884.54082144104;492685.7684358075;460298.8245555552;450085.6955253663;237486.63934987856;202784.37528459195;470045.44345262425;203264.74869011473;200239.67538049124;274.4844573059531;4888977.447964116;2035756.9954042283;355110.2317425872;1831447.3262737838;0;94;91;27;76;99;33;2;207;201;1977818400685.4443;756949455834.8334;1665797450635.002;35850.71649576531;7425.396004223182;-0.0;0.0;7411679.835234635;1328092.7206464338;0.0;1909535.6110560426;3.257203818311212;0.276628935900708
9145;2019-08-15 01:27:45.106;805;800;200;201;195;57;139;33;68;38;613;225;68;92;260;226;267;702;189;211;139;20;626;363;367;143;367;280;629;-1.0;-1.0;1200.0;169.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17709.32421875;12322.486328125;0.0;2174.13330078125;481.0;330283;563.0;0.0;Calculated values ==>;1565825265.106;353.66;353.16;293.16;293.26000000000005;292.66;278.86;274.69669130483857;287.06;276.46000000000004;279.96000000000004;276.96000000000004;334.46000000000004;295.66;279.96000000000004;282.36;299.16;295.76000000000005;299.86;343.36;294.26000000000005;287.06;329.46000000000004;321.26000000000005;275.16;243.1966462407574;265.11578078379944;274.69669130483857;292.06;6260000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;2800000.0;6290000.0;0.0;0.0;0.2;0.028166666666666666;0.0;0.0;0.0;12322.486328125;0.0;2174.13330078125;17709.32421875;508502.34853449574;507592.60230301606;252858.59225918702;253229.76470112384;251035.92782713406;429947.3805835815;449754.20916880155;455205.8753272548;472095.1348084983;516195.93751802016;474107.79433209443;455205.8753272548;458230.2888181829;466549.03878759366;462645.70173229097;412730.3362183465;494575.6065744768;460006.3717091514;449754.20916880155;236231.924509345;201948.4348523538;470315.4621069152;203582.24791187615;200239.67538049124;274.611896188439;4889268.221010991;2035953.2791607387;355145.47212548106;1831447.3262737838;0;94;91;27;76;99;33;2;207;201;1978038300685.4443;757035855834.8334;1665963050635.002;50324.72548307574;7512.985533160265;-0.0;0.0;7412397.963917792;1328217.2071592454;0.0;1909535.6110560426;3.989737780034433;0.3247477142587048
9146;2019-08-15 01:28:45.087;801;799;198;199;191;58;141;35;71;38;623;226;73;97;260;226;267;712;189;212;141;21;622;363;368;142;368;290;624;-2.0;-1.0;1125.0;182.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17096.244140625;12106.9482421875;0.0;2266.92846679688;479.0;330284;561.0;0.0;Calculated values ==>;1565825325.087;353.26;353.06000000000006;292.96000000000004;293.06;292.26000000000005;278.96000000000004;274.69669130483857;287.26000000000005;276.66;280.26000000000005;276.96000000000004;335.46000000000004;295.76000000000005;280.46000000000004;282.86;299.16;295.76000000000005;299.86;344.36;294.36;287.26000000000005;329.26000000000005;321.06;275.26000000000005;242.98782864720522;266.37251300914875;274.69669130483857;292.06;6220000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2900000.0;6240000.0;0.0;0.0;0.1875;0.030333333333333334;0.0;0.0;0.0;12106.9482421875;0.0;2266.92846679688;17096.244140625;508337.26220218564;507903.69023501826;252352.62580824335;252722.89985709643;249821.33822696994;429947.3805835815;449869.5066185597;453900.8925439868;472226.9707426428;516391.9397811973;472914.8890176563;454161.20111378224;457247.1135886874;466406.0084139577;462645.70173229097;414261.2902429559;496427.8429253363;459986.6564810051;449869.5066185597;235395.46725036926;201112.50472608567;470549.00337383006;203568.28726488244;200239.67538049124;274.60650367752896;4889558.1755657;2036156.7933154134;355182.4692540427;1831447.3262737838;0;94;91;27;76;99;33;2;207;201;1978258730860.248;757121328759.7573;1666133996484.8499;46937.36348983207;8098.415055304746;-0.0;0.0;7413208.224661332;1328347.2609672819;0.0;1909535.6110560426;3.8288750946873464;0.31784050336212133
9147;2019-08-15 01:29:45.147;791;793;199;200;188;57;145;36;72;39;648;228;77;101;260;226;267;712;189;213;145;23;640;362;366;140;367;288;642;0.0;0.0;1043.0;189.0;3.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;28999.21875;24362.775390625;0.0;2246.67602539062;478.0;330285;559.0;0.0;Calculated values ==>;1565825385.147;352.26;352.46000000000004;293.06;293.16;291.96000000000004;278.86;274.5913991737795;287.66;276.76000000000005;280.36;277.06;337.96000000000004;295.96000000000004;280.86;283.26000000000005;299.16;295.76000000000005;299.86;344.36;294.46000000000004;287.66;329.06;320.96000000000004;275.46000000000004;242.56692532238324;266.1237361191953;274.5913991737795;292.06;6400000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;2880000.0;6420000.0;0.0;0.0;0.17383333333333334;0.0315;0.0005;0.0005;0.0;24362.775390625;0.0;2246.67602539062;28999.21875;505440.7731074688;505524.1068439602;251907.46750102905;252267.4294301894;248070.44548945408;430014.67791919125;450825.41710862383;454371.3120180624;472588.21769833704;519179.88805029675;473410.90512952005;455017.1699190894;458076.8840576333;466549.03878759366;462796.2276784706;406767.7872727452;494650.71210887196;460434.9255865822;450825.41710862383;234559.02529450474;200694.54348549087;471014.3812069224;203299.94858196922;251907.46750102905;274.4980755233682;4889942.68855314;2036461.0115943016;355220.1202382953;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1978479151060.913;757206013360.0128;1666307569885.3735;43644.57201064086;8433.004627686027;-0.0;99.45897480379739;7413963.828975578;1328485.1605602202;0.0;1909536.4407096598;1.9608459715079478;0.16508369879245444
9148;2019-08-15 01:30:45.088;779;784;203;202;190;57;136;38;57;40;671;227;65;84;261;226;267;720;190;209;136;24;631;367;371;139;371;278;631;-2.0;-2.0;1139.0;193.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;25822.435546875;21414.47265625;0.0;2176.17822265625;476.0;330286;557.0;0.0;Calculated values ==>;1565825445.088;351.06000000000006;351.56000000000006;293.46000000000004;293.36;292.16;278.86;275.1157276137837;286.76000000000005;276.96000000000004;278.86;277.16;340.26;295.86;279.66;281.56;299.26000000000005;295.76000000000005;299.86;345.16;294.06;286.76000000000005;328.86;320.76000000000005;275.56;242.35481222062532;264.86050150153983;275.1157276137837;292.16;6310000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;2780000.0;6310000.0;0.0;0.0;0.18983333333333335;0.03216666666666666;0.0;0.0;0.0;21414.47265625;0.0;2176.17822265625;25822.435546875;504677.69514328765;505332.2089322818;253881.41003475865;253507.05066638818;249183.55229821955;429675.2189834977;448562.96477261034;454139.30610915436;472817.310826017;522393.6968873822;474596.4809371881;455159.23490108957;457553.05565504805;466106.9536237703;462040.460215655;410719.31948044826;496824.58815133205;459102.0076133136;448562.96477261034;233722.59852315116;199858.6285646581;471246.2272376559;204613.84749349326;251907.46750102905;275.0283539143542;4890399.086439163;2036842.1135421458;355256.9411141862;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1978700033645.857;757289631054.9916;1666477202915.3303;47368.24956053967;8576.674881770565;-0.0;0.0;7414721.523355635;1328626.7685045558;0.0;1909537.2687194387;2.3714871085788394;0.19910814327318557
9149;2019-08-15 01:31:45.118;783;783;210;210;191;56;141;40;32;41;684;228;46;72;261;226;267;712;188;209;141;24;623;364;368;136;368;274;623;-2.0;-1.0;687.0;157.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25937.90625;21130.451171875;0.0;2154.56298828125;475.0;330287;556.0;0.0;Calculated values ==>;1565825505.118;351.46000000000004;351.46000000000004;294.16;294.16;292.26000000000005;278.76000000000005;274.8017692304317;287.26000000000005;277.16;276.36;277.26000000000005;341.56000000000006;295.96000000000004;277.76000000000005;280.36;299.26000000000005;295.76000000000005;299.86;344.36;294.06;287.26000000000005;328.76000000000005;320.66;275.56;241.71165711629368;264.3458800820626;274.8017692304317;291.96000000000004;6230000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;2740000.0;6230000.0;0.0;0.0;0.1145;0.026166666666666668;0.0;0.0;0.0;21130.451171875;0.0;2154.56298828125;25937.90625;505920.21363673895;505920.21363673895;257022.10061009077;257022.10061009077;249863.21028678512;429879.7862731237;449869.5066185597;451612.8831237849;473306.2826088756;524059.72712623887;475225.3816134984;453415.99526627373;456703.53087032825;466536.9035507352;462494.8638479254;413884.54082144104;496525.86805214826;459575.6909922959;449869.5066185597;233304.39079467155;199440.67485045042;471644.9034095714;203753.1817609468;251907.46750102905;274.6826178978684;4890830.638288689;2037196.8318443939;355293.0486690152;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1978921844495.7512;757372172304.9523;1666642885715.2515;28379.935806044963;7009.83338313901;-0.0;0.0;7415353.073850828;1328756.7210171525;0.0;1909537.2687194387;1.5198517357889592;0.13284855761006997
9150;2019-08-15 01:32:45.129;789;789;217;217;197;50;150;41;32;43;692;228;44;63;261;226;267;705;189;213;150;25;619;358;363;132;363;267;619;-1.0;-1.0;0.0;63.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26708.623046875;21069.072265625;0.0;2114.74047851562;474.0;330288;554.0;0.0;Calculated values ==>;1565825565.129;352.06000000000006;352.06000000000006;294.86;294.86;292.86;278.16;274.1680685717883;288.16;277.26000000000005;276.36;277.46000000000004;342.36;295.96000000000004;277.56;279.46000000000004;299.26000000000005;295.76000000000005;299.86;343.66;294.46000000000004;288.16;328.56;320.56;275.66;240.83765695389522;263.43189868330234;274.1680685717883;292.06;6190000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2670000.0;6190000.0;0.0;0.0;0.0;0.0105;0.0;0.0;0.0;21069.072265625;0.0;2114.74047851562;26708.623046875;507054.32212506793;507054.32212506793;260192.51836193094;260192.51836193094;252215.88281594065;430280.9020939914;452091.1990755426;452838.48027354735;474018.5663130017;525439.4511395096;476117.9313329974;454356.7471838636;456728.47301133536;467248.1840708977;463395.24800137134;415369.09711162245;495974.6342811466;460899.70540415944;452091.1990755426;232467.98657752166;199022.72361097817;472270.6324499597;200748.48904116006;251907.46750102905;273.48542943850236;4891269.439797761;2037548.5590107199;355328.6327204035;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1979141184700.4514;757452587044.8424;1666805215470.0295;0.0;2850.9825057923968;-0.0;0.0;7415589.616673791;1328838.9095479166;0.0;1909537.2687194387;0.12297297848529863;0.020031154886854738
9151;2019-08-15 01:33:45.119;795;795;219;219;200;43;159;37;44;42;696;229;49;59;260;227;267;703;189;217;159;26;616;354;359;128;359;256;617;-3.0;-2.0;38.0;68.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;27457.6171875;21016.6015625;0.0;2045.29138183594;473.0;330289;553.0;0.0;Calculated values ==>;1565825625.119;352.66;352.66;295.06;295.06;293.16;277.46000000000004;273.7412296467126;289.06;276.86;277.56;277.36;342.76;296.06;278.06;279.06;299.16;295.86;299.86;343.46000000000004;294.86;289.06;328.46000000000004;320.46000000000004;275.76000000000005;239.943914813709;261.9595390733887;273.7412296467126;292.06;6160000.0;3540000.0;3590000.0;1280000.0;3590000.0;2560000.0;6170000.0;0.0;0.0;0.006333333333333333;0.011333333333333334;0.0;0.0;0.0;21016.6015625;0.0;2045.29138183594;27457.6171875;508092.4742119278;508004.4538229582;261211.7876735121;261211.7876735121;253436.86633391638;430542.39183029096;454077.13592351135;456193.1846104779;474436.0440701247;526713.7146919613;477612.41906477197;456804.1626795621;458019.1887586412;467683.8190644365;464120.4160747577;416445.27505371964;495902.19437339;462049.59554772783;454077.13592351135;232049.79005350024;198604.77482894104;472891.67638883414;200456.2221042267;251907.46750102905;273.3531654168572;4891720.74990223;2037899.2145070187;355363.29387475655;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1979357748600.4858;757530574044.8549;1666962089320.0544;1619.6674292062573;3087.601815225551;-0.0;0.0;7415603.111652832;1328888.3895025658;0.0;1909537.2687194387;0.2041146082758105;0.026670411333654113
9152;2019-08-15 01:34:45.120;804;801;217;217;201;40;165;33;52;41;697;230;54;58;260;228;267;701;188;220;165;27;598;350;355;132;355;260;600;-2.0;-1.0;-1.0;4.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18117.76953125;11909.6787109375;0.0;1209.771484375;472.0;330290;553.0;0.0;Calculated values ==>;1565825685.12;353.56000000000006;353.26;294.86;294.86;293.26000000000005;277.16;273.3108153835814;289.66;276.46000000000004;278.36;277.26000000000005;342.86;296.16;278.56;278.96000000000004;299.16;295.96000000000004;299.86;343.26;295.16;289.66;328.46000000000004;320.36;275.86;240.83765695389522;262.5002047102346;273.3108153835814;291.96000000000004;5980000.0;3500000.0;3550000.0;1320000.0;3550000.0;2600000.0;6000000.0;0.0;0.0;0.0;0.0006666666666666666;0.0;0.0;0.0;11909.6787109375;0.0;1209.771484375;18117.76953125;510806.1065255924;510254.13140062685;261573.69141896165;261573.69141896165;254714.4582247652;430799.1582183253;455596.8419422081;456517.3717664219;473824.5983165287;526502.551621649;477223.92769174394;456762.878738187;457252.749892262;468245.0390451662;464838.65123271244;422352.90619397885;497304.20600151777;463051.38004137354;455596.8419422081;232049.79005350024;198186.82848740023;472465.0996282349;199033.31276970851;251907.46750102905;272.7748710714393;4892100.551121009;2038173.604748727;355390.41985070094;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1979571952170.227;757608575344.7606;1667116891899.8674;0.0;182.28785790568426;-0.0;0.0;7415616.609106346;1328915.6390372936;0.0;1909537.2687194387;0.013894473868334407;0.002257748272214721
9153;2019-08-15 01:35:45.140;809;788;215;216;199;38;172;28;58;41;694;231;59;67;259;229;267;598;190;223;172;29;603;346;351;137;351;261;605;347.0;-1.0;0.0;95.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18210.40234375;11982.076171875;0.0;1195.91247558594;471.0;330291;552.0;0.0;Calculated values ==>;1565825745.14;354.06000000000006;351.96000000000004;294.66;294.76000000000005;293.06;276.96000000000004;272.8767566201714;290.36;275.96000000000004;278.96000000000004;277.26000000000005;342.56000000000006;296.26000000000005;279.06;279.86;299.06;296.06;299.86;332.96000000000004;295.46000000000004;290.36;328.36;320.26000000000005;276.06;241.92719264551067;262.63441904999945;272.8767566201714;292.16;6030000.0;3460000.0;3510000.0;1370000.0;3510000.0;2610000.0;6050000.0;0.057833333333333334;0.0;0.0;0.01583333333333333;0.0;0.057833333333333334;0.0;11982.076171875;0.0;1195.91247558594;18210.40234375;511007.54855171154;508164.1408775743;260286.7955062178;260735.94367290052;253662.15044719487;431051.2098666511;457224.1086291105;457090.42718842515;473176.1828425327;526117.2965725684;477210.17769883864;457212.9489298796;458189.7716215503;468675.30168149096;465550.1439652626;420795.43404147495;482607.14228600287;464040.6454654783;457224.1086291105;231631.59724164338;197768.88456892778;472002.15594002855;199081.51751832044;199081.51751832044;272.7770957352775;4892403.386799329;2038372.7690727974;355410.47389956267;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1979783822771.0012;757689302245.0557;1667273244000.4387;0.0;4321.243441677045;-0.0;14929.246519240693;7415616.609106346;1328953.1809747366;0.0;1909661.720577683;1.460806385246569;0.02707326208012083
9154;2019-08-15 01:36:45.121;808;787;214;217;202;40;175;25;61;39;688;231;61;71;259;230;267;568;190;224;175;30;609;346;351;139;351;258;611;353.0;-1.0;676.0;243.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17250.609375;10676.4306640625;0.0;1168.77465820312;470.0;330292;552.0;0.0;Calculated values ==>;1565825805.121;353.96000000000004;351.86;294.56;294.86;293.36;277.16;272.8767566201714;290.66;275.66;279.26000000000005;277.06;341.96000000000004;296.26000000000005;279.26000000000005;280.26000000000005;299.06;296.16;299.86;329.96000000000004;295.56;290.66;328.36;320.16;276.16;242.35481222062532;262.23063862743834;272.8767566201714;292.16;6090000.0;3460000.0;3510000.0;1390000.0;3510000.0;2580000.0;6110000.0;0.05883333333333333;0.0;0.11266666666666666;0.0405;0.0;0.05883333333333333;0.0;10676.4306640625;0.0;1168.77465820312;17250.609375;510363.9266702336;507506.002936912;259431.89435032097;260749.89775869795;254513.60386291216;431051.2098666511;457634.5535253075;457940.91570641217;472719.2527797885;525740.1483256351;477584.961555002;457940.91570641217;459150.8545672082;468675.30168149096;465678.7748420672;418846.05899051984;477537.5694306683;464171.182377635;457634.5535253075;231631.59724164338;197350.94305643384;471835.9296657252;199165.10556954116;199165.10556954116;272.8101260802455;4892698.801652386;2038561.530169647;355430.1733855134;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1979994356080.8137;757772076024.9819;1667428894695.3;29155.407942087466;11043.168375895455;-0.0;15206.619188064251;7415859.493901098;1329081.1771947935;0.0;1909912.773266486;4.677436481569564;0.29353560973072285
9155;2019-08-15 01:37:45.121;808;794;213;217;207;43;176;25;63;38;678;229;62;76;260;231;267;602;189;225;175;31;615;348;353;140;353;259;618;181.0;0.0;703.0;247.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15966.4970703125;9064.5693359375;0.0;1165.9033203125;469.0;330293;551.0;0.0;Calculated values ==>;1565825865.121;353.96000000000004;352.56000000000006;294.46000000000004;294.86;293.86;277.46000000000004;273.0942459734351;290.76000000000005;275.66;279.46000000000004;276.96000000000004;340.96000000000004;296.06;279.36;280.76000000000005;299.16;296.26000000000005;299.86;333.36;295.66;290.66;328.26000000000005;320.06;276.26000000000005;242.56692532238324;262.3656120759269;273.0942459734351;292.06;6150000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2590000.0;6180000.0;0.030166666666666668;0.0;0.11716666666666667;0.04116666666666667;0.0;0.030166666666666668;0.0;9064.5693359375;0.0;1165.9033203125;15966.4970703125;509845.00301248865;507787.63992367964;258552.94065130787;260260.46053788316;256103.77246742861;430925.7729439634;457447.12200883246;458023.4894985337;472489.9908694221;524638.7707592441;477237.7740029013;457901.90838035865;459596.02723677753;468524.14258881606;465517.9933470363;416797.38701742474;481699.2847600771;464006.37310129235;457309.93726511206;231213.40812182956;196933.003932529;471801.8942764967;199713.67117085174;199713.67117085174;273.03506908257145;4892975.610872763;2038726.0385029803;355449.6290353344;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1980205556080.8137;757855776024.9819;1667583994695.3;30265.300380726738;11200.96518451572;-0.0;7770.8206938435205;7416354.666470455;1329266.5449744635;0.0;1910104.2519321684;4.8127870444975045;0.3651452293224426
9156;2019-08-15 01:38:45.132;808;797;211;215;211;47;169;27;66;37;668;228;65;82;260;231;267;641;187;223;169;32;618;352;357;140;357;263;621;-1.0;-1.0;1014.0;317.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;15728.107421875;8688.1650390625;0.0;1189.99487304688;467.0;330294;550.0;0.0;Calculated values ==>;1565825925.132;353.96000000000004;352.86;294.26000000000005;294.66;294.26000000000005;277.86;273.5264737036516;290.06;275.86;279.76000000000005;276.86;339.96000000000004;295.96000000000004;279.66;281.36;299.16;296.26000000000005;299.86;337.26;295.46000000000004;290.06;328.16;319.86;276.36;242.56692532238324;262.9017227912062;273.5264737036516;291.86;6180000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2630000.0;6210000.0;0.0;0.0;0.169;0.05283333333333333;0.0;0.0;0.0;8688.1650390625;0.0;1189.99487304688;15728.107421875;509584.8662553598;507909.77117429546;257543.73478741889;259204.53384827782;257543.73478741889;430671.36484660726;455821.5469402733;457746.7486710818;472391.7460337592;523294.3053277578;476623.7198418404;457624.3085206216;459693.450715454;467964.9345701517;464936.0064030323;415731.21520139015;486943.6008337728;463148.1647397199;455821.5469402733;230795.22267914342;196097.13278094304;471900.24888135743;200803.4143401138;199713.67117085174;273.4806259620996;4893239.780998816;2038874.005078136;355469.26511954115;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1980418595130.5225;757939791424.8671;1667740623405.086;43423.42350193359;14322.949424929036;-0.0;0.0;7416968.851748632;1329479.2832574544;0.0;1910169.0206432824;5.845863343037487;0.5361373735763434
9157;2019-08-15 01:39:45.112;808;798;207;212;211;51;155;30;69;37;663;228;67;86;261;229;267;668;188;218;155;32;624;357;362;142;362;268;627;-1.0;-2.0;834.0;247.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;15791.3232421875;9025.1591796875;0.0;1208.63610839844;466.0;330295;549.0;0.0;Calculated values ==>;1565825985.112;353.96000000000004;352.96000000000004;293.86;294.36;294.26000000000005;278.26000000000005;274.0616903277293;288.66;276.16;280.06;276.86;339.46000000000004;295.96000000000004;279.86;281.76000000000005;299.26000000000005;296.06;299.86;339.96000000000004;294.96000000000004;288.66;328.06;319.76000000000005;276.36;242.98782864720522;263.56353331371673;274.0616903277293;291.96000000000004;6240000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2680000.0;6270000.0;0.0;0.0;0.13899999999999998;0.04116666666666667;0.0;0.0;0.0;9025.1591796875;0.0;1208.63610839844;15791.3232421875;509063.2359611752;507510.008966503;255614.01047063296;257598.3505066356;257195.29640673276;430346.717906069;452988.6427295784;457307.8754880707;472128.42060986464;522376.7585126288;475991.006520935;457060.57793600933;459394.54653447325;467389.657016189;463939.2883609972;413503.8750048548;490091.4629534919;461726.5624587006;452988.6427295784;230377.04089860234;195679.20071851107;471635.3862721799;202121.82845283422;199713.67117085174;274.0178648027366;4893502.355367126;2039021.5669096608;355489.2470481957;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1980634223230.591;758024363224.8939;1667899870305.1365;35470.86053789787;11094.974796896398;-0.0;0.0;7417626.084965051;1329691.0286873586;0.0;1910169.0206432824;4.550201955769591;0.4148499764062166
9158;2019-08-15 01:40:45.103;807;799;202;206;207;55;141;31;71;38;661;227;70;89;261;228;267;690;188;213;141;32;625;362;366;145;366;273;627;-1.0;-1.0;836.0;255.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15827.9736328125;9755.79296875;0.0;1226.84606933594;465.0;330296;547.0;0.0;Calculated values ==>;1565826045.103;353.86;353.06000000000006;293.36;293.76000000000005;293.86;278.66;274.5913991737795;287.26000000000005;276.26000000000005;280.26000000000005;276.96000000000004;339.26;295.86;280.16;282.06;299.26000000000005;295.96000000000004;299.86;342.16;294.46000000000004;287.26000000000005;327.86;319.66;276.36;243.61107973660833;264.2163659402789;274.5913991737795;291.96000000000004;6250000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;2730000.0;6270000.0;0.0;0.0;0.13933333333333334;0.042499999999999996;0.0;0.0;0.0;9755.79296875;0.0;1226.84606933594;15827.9736328125;508847.40994312597;507639.4445470781;253700.4440504943;255225.96353551702;255614.01047063296;430014.67791919125;450234.0644493307;456742.1801358189;471830.8059033014;521764.5055385298;475239.8079041242;456617.29726040433;458973.0055221076;466822.20430220634;463062.42787711835;413119.179656408;493133.8295447711;460434.9255865822;450234.0644493307;229540.68826423294;195261.2709748474;471236.42390828294;203402.46419312232;199713.67117085174;274.5377189396669;4893765.809983353;2039178.0513678768;355509.53968863614;1831447.3262737838;0;95;91;27;76;99;33;2;207;201;1980852590470.362;758110450309.8036;1668062145959.9663;35298.667088015725;11382.943287894326;-0.0;0.0;7418215.742566072;1329878.3165738045;0.0;1910169.0206432824;4.250491181038192;0.3897446366245256
9159;2019-08-15 01:41:45.123;805;798;198;201;200;60;135;33;74;38;660;227;74;92;262;227;267;701;188;210;136;32;630;363;368;140;368;285;633;-2.0;-1.0;1393.0;307.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18274.216796875;12253.359375;0.0;2243.28344726562;464.0;330297;546.0;0.0;Calculated values ==>;1565826105.123;353.66;352.96000000000004;292.96000000000004;293.26000000000005;293.16;279.16;274.69669130483857;286.66;276.46000000000004;280.56;276.96000000000004;339.16;295.86;280.56;282.36;299.36;295.86;299.86;343.26;294.16;286.76000000000005;327.76000000000005;319.56;276.36;242.56692532238324;265.74818594083865;274.69669130483857;291.96000000000004;6300000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2850000.0;6330000.0;0.0;0.0;0.23216666666666666;0.051166666666666666;0.0;0.0;0.0;12253.359375;0.0;2243.28344726562;18274.216796875;508151.9618322205;506979.47753717453;251943.08462131242;253041.2266172676;252672.99009052254;429947.3805835815;448970.5544471695;455134.9595124173;472489.9908694221;520680.2372400707;473687.3104339477;455134.9595124173;457424.9568327021;466667.6927107696;462779.1394524961;411130.8991429569;494038.7953479174;459712.81932707026;449120.9431858443;229122.51738040973;194843.3435325042;471900.24888135743;203695.44407704397;199713.67117085174;274.65560141730566;4894050.089631817;2039361.5221072175;355538.4670738473;1831447.3262737838;0;95;91;27;76;99;33;2;207;202;1981072863870.292;758195978809.7764;1668229601759.913;58375.87416691251;13723.145845820705;-0.0;0.0;7418996.623950007;1330087.603722322;0.0;1910169.0206432824;4.973497719209526;0.43112477407518973
9160;2019-08-15 01:42:45.124;801;798;195;197;192;61;134;35;76;38;645;226;78;100;262;227;267;715;190;209;134;30;625;365;369;137;369;297;627;-2.0;-1.0;1418.0;264.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17408.591796875;12081.0244140625;0.0;2336.82373046875;463.0;330298;545.0;0.0;Calculated values ==>;1565826165.124;353.26;352.96000000000004;292.66;292.86;292.36;279.26000000000005;274.9066339382667;286.56;276.66;280.76000000000005;276.96000000000004;337.66;295.76000000000005;280.96000000000004;283.16;299.36;295.86;299.86;344.66;294.06;286.56;327.66;319.46000000000004;276.16;241.92719264551067;267.23344911666527;274.9066339382667;292.16;6250000.0;3650000.0;3690000.0;1370000.0;3690000.0;2970000.0;6270000.0;0.0;0.0;0.23633333333333334;0.044000000000000004;0.0;0.0;0.0;12081.0244140625;0.0;2336.82373046875;17408.591796875;508073.9440694747;507510.008966503;251123.07130100802;251848.3842385489;250050.41628971862;429811.8947417682;448633.5813643205;453355.0604354614;472882.9073446267;518114.43775511347;471986.66871250735;453618.90561280336;456487.1428862638;466524.8919948971;462477.71070036455;413119.179656408;496539.2307158907;459418.15383522364;448633.5813643205;228704.35009887922;194425.4183739577;472100.0868749512;204199.3791050649;199713.67117085174;274.8593585846498;4894347.451326867;2039564.3120191293;355576.63526989333;1831447.3262737838;0;95;91;27;76;99;33;2;207;202;1981293967555.9036;758279080195.0062;1668404204670.396;58883.79268775038;11787.631141875;-0.0;0.0;7419973.80412923;1330300.1970743043;0.0;1910169.0206432824;4.901662378545119;0.4177345733729691
9161;2019-08-15 01:43:45.124;789;792;196;197;188;61;134;37;76;39;652;227;79;97;263;227;267;718;191;209;134;28;642;369;374;133;374;287;641;-1.0;-1.0;1757.0;299.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26363.970703125;21722.333984375;0.0;2271.98486328125;462.0;330299;544.0;0.0;Calculated values ==>;1565826225.124;352.06000000000006;352.36;292.76000000000005;292.86;291.96000000000004;279.26000000000005;275.3239800832674;286.56;276.86;280.76000000000005;277.06;338.36;295.86;281.06;282.86;299.46000000000004;295.86;299.86;344.96000000000004;294.06;286.56;327.56;319.36;275.96000000000004;241.05796691057077;265.9988726020314;275.3239800832674;292.26000000000005;6420000.0;3690000.0;3740000.0;1330000.0;3740000.0;2870000.0;6409999.999999999;0.0;0.0;0.29283333333333333;0.049833333333333334;0.0;0.0;0.0;21722.333984375;0.0;2271.98486328125;26363.970703125;504998.1531233781;505482.3913489404;250881.1434153007;251235.85337277525;248107.86168425344;429537.3511455088;447692.8799485374;455056.33852351905;473501.00995365425;519680.81246642483;473425.68507599895;455441.78641435294;457732.8945108012;465939.0563929671;461871.07198505895;405819.6232065601;495572.2779473679;458625.0738315415;447692.8799485374;228286.1864045524;194007.49548133422;472431.1216696904;205204.09730473184;199713.67117085174;275.26444422301097;4894712.222681033;2039846.0066724496;355615.0420081746;1831447.3262737838;0;95;92;27;76;99;33;2;207;202;1981516867555.9036;758360080195.0062;1668579404670.396;73165.06463690152;13316.81338085377;-0.0;0.0;7421074.211273602;1330509.4007786603;0.0;1910169.0206432824;3.604264766457531;0.3041774944626048
9162;2019-08-15 01:44:45.094;775;779;199;199;185;63;128;40;65;40;671;228;71;84;263;226;267;719;192;203;128;26;632;368;373;131;373;286;630;-2.0;-2.0;1638.0;206.0;0.0;0;0;21;1;0;1;0;0;0;0;1;0;1;0;0;26935.806640625;22630.11328125;0.0;2268.4541015625;461.0;330300;543.0;0.0;Calculated values ==>;1565826285.094;350.66;351.06000000000006;293.06;293.06;291.66;279.46000000000004;275.2199585193972;285.96000000000004;277.16;279.66;277.16;340.26;295.96000000000004;280.26000000000005;281.56;299.46000000000004;295.76000000000005;299.86;345.06000000000006;293.46000000000004;285.96000000000004;327.46000000000004;319.26000000000005;275.76000000000005;240.61611355647437;265.87368984753493;275.2199585193972;292.36;6320000.0;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;2860000.0;6300000.0;0.0;0.0;0.27299999999999996;0.034333333333333334;0.0;0.0;0.0;22630.11328125;0.0;2268.4541015625;26935.806640625;504061.9513258746;504768.1735009682;252443.70912289416;252443.70912289416;247499.5787444225;429606.4342157736;446958.8084631938;453805.01543616154;473856.7996405058;521744.66412604734;473672.58185044903;454580.83005372924;456246.96336359746;466082.94736206555;461888.35613947245;410302.7434459045;496786.8736084407;457949.0008425227;446958.8084631938;227868.02628245065;193589.57483703562;472499.14586990676;204949.04993875764;199713.67117085174;275.16184226910104;4895156.165410037;2040215.4255979757;355652.8600810706;1831447.3262737838;0;95;92;27;76;99;33;2;207;202;1981740855506.0105;758439240595.044;1668751218720.478;67937.67858079125;9185.886626969452;-0.0;0.0;7422249.479539547;1330696.829517565;0.0;1910169.0206432824;3.097510150764705;0.25243082865783256
9163;2019-08-15 01:45:45.115;773;775;212;212;193;59;136;42;37;42;690;229;51;74;263;227;267;713;192;205;136;23;623;364;369;129;369;282;622;-1.0;0.0;1101.0;204.0;0.0;0;0;36;1;0;1;0;0;0;0;1;0;1;0;0;28413.478515625;23209.103515625;0.0;2231.037109375;460.0;330301;541.0;0.0;Calculated values ==>;1565826345.115;350.46000000000004;350.66;294.36;294.36;292.46000000000004;279.06;274.8017692304317;286.76000000000005;277.36;276.86;277.36;342.16;296.06;278.26000000000005;280.56;299.46000000000004;295.86;299.86;344.46000000000004;293.66;286.76000000000005;327.26000000000005;319.16;275.46000000000004;240.16925963744896;265.3697278774862;274.8017692304317;292.36;6230000.0;3640000.0;3690000.0;1290000.0;3690000.0;2820000.0;6220000.0;0.0;0.0;0.1835;0.034;0.0;0.0;0.0;23209.103515625;0.0;2231.037109375;28413.478515625;504617.6592298932;504969.1298468142;257893.41625617287;257893.41625617287;250620.6849785135;429879.7862731237;448935.5311806599;450842.9345302059;474307.7343219315;524041.7090854791;474308.63980831637;452677.05023296707;455635.961902395;466655.82274206006;462628.5810937282;413884.54082144104;496758.5502492558;458866.95893993904;448935.5311806599;227031.71669481136;193171.6564234249;472470.6178721596;203775.04836532436;199713.67117085174;274.6910565167311;4895617.570887717;2040597.5527684158;355690.3689646206;1831447.3262737838;0;95;92;27;76;99;33;2;207;202;1981963533415.671;758517267894.9249;1668921678360.218;45336.95711125576;9135.649363232396;-0.0;0.0;7423193.765219894;1330849.5624217303;0.0;1910169.0206432824;2.1412069719834013;0.1842547588874442
9164;2019-08-15 01:46:45.125;772;775;220;220;201;50;146;41;28;44;703;230;39;60;263;227;267;702;191;210;146;20;618;359;364;141;364;275;618;-2.0;-2.0;417.0;51.0;0.0;0;100;32;1;0;1;0;0;0;0;1;0;0;0;0;28315.857421875;22872.716796875;0.0;1250.35571289062;459.0;330302;540.0;0.0;Calculated values ==>;1565826405.125;350.36;350.66;295.16;295.16;293.26000000000005;278.16;274.27422755570615;287.76000000000005;277.26000000000005;275.96000000000004;277.56;343.46000000000004;296.16;277.06;279.16;299.46000000000004;295.86;299.86;343.36;294.16;287.76000000000005;327.16;319.06;275.16;242.77792619122317;264.4750485637546;274.27422755570615;292.26000000000005;6180000.0;3590000.0;3640000.0;1410000.0;3640000.0;2750000.0;6180000.0;0.0;0.0;0.06949999999999999;0.0085;0.0;0.0;0.0;22872.716796875;0.0;1250.35571289062;28315.857421875;504940.4233959603;505330.4001479918;261587.195675798;261587.195675798;253767.22878400475;430214.79039162316;451330.781055514;450914.52589683863;472948.58913472976;525940.8139973519;475324.9694203692;452342.9070972537;455027.99073138676;467365.9715764312;463378.2884684054;415731.21520139015;495668.43244179647;460338.21932957764;451330.781055514;226613.5671989835;192753.74022246967;470584.5501933917;202500.4615312318;199713.67117085174;274.1742330066262;4896090.394144532;2040981.631940154;355719.385406736;1831447.3262737838;0;95;92;27;76;99;33;2;207;202;1982183470065.636;758598281394.9121;1669088806210.1914;17264.777473409675;2278.714753628359;-0.0;0.0;7423715.533288204;1330944.6979759724;0.0;1910169.0206432824;0.8101576703849123;0.06553339461222692
