;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9165;2019-08-15 01:47:45.096;771;775;220;220;202;42;155;37;34;45;704;230;44;54;262;228;267;696;190;214;156;18;617;354;359;145;359;268;617;-2.0;-1.0;346.0;54.0;0.0;0;100;17;1;0;1;0;0;0;0;1;0;0;0;0;28152.447265625;21935.32421875;0.0;1189.69958496094;458.0;330303;538.0;0.0;Calculated values ==>;1565826465.096;350.26;350.66;295.16;295.16;293.36;277.36;273.7412296467126;288.66;276.86;276.56;277.66;343.56000000000006;296.16;277.56;278.56;299.36;295.96000000000004;299.86;342.76;294.56;288.76000000000005;326.96000000000004;318.96000000000004;274.96000000000004;243.61107973660833;263.56353331371673;273.7412296467126;292.16;6170000.0;3540000.0;3590000.0;1450000.0;3590000.0;2680000.0;6170000.0;0.0;0.0;0.057666666666666665;0.009000000000000001;0.0;0.0;0.0;21935.32421875;0.0;1189.69958496094;28152.447265625;504900.9163161497;505420.5756068149;261660.48293488845;261660.48293488845;254200.86332870295;430542.39183029096;453508.0126488679;452919.762561323;472523.35196359537;526593.0210053977;476216.4966884591;454187.15326228563;455443.32401979016;467941.15048222104;464251.3028343667;416089.9122264749;494956.3934957927;461648.628002798;453650.55769495555;225777.27872811773;192335.8262164488;469846.65071908804;201085.59387327253;199713.67117085174;273.59996920518904;4896560.735908135;2041354.851804846;355739.7093728694;1831447.3262737838;0;95;92;27;76;99;33;2;207;202;1982400265230.4773;758684039924.8494;1669251627475.0723;14522.43706101091;2418.84951161234;-0.0;0.0;7423980.2987106275;1330983.8254240758;0.0;1910169.0206432824;0.7325954220165877;0.060785533075304196
9166;2019-08-15 01:48:45.127;773;776;217;217;201;39;162;33;30;44;691;229;40;52;262;229;267;698;190;217;162;15;615;352;356;147;357;259;616;92.0;-1.0;118.0;161.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27451.376953125;21047.162109375;0.0;1132.31604003906;458.0;330304;537.0;0.0;Calculated values ==>;1565826525.127;350.46000000000004;350.76;294.86;294.86;293.26000000000005;277.06;273.5264737036516;289.36;276.46000000000004;276.16;277.56;342.26;296.06;277.16;278.36;299.36;296.06;299.86;342.96000000000004;294.86;289.36;326.86;318.96000000000004;274.66;244.02132995426717;262.3656120759269;273.5264737036516;292.16;6150000.0;3520000.0000000005;3560000.0;1470000.0;3570000.0000000005;2590000.0;6160000.0;0.015333333333333334;0.0;0.019666666666666666;0.026833333333333334;0.0;0.015333333333333334;0.0;21047.162109375;0.0;1132.31604003906;27451.376953125;505341.4813465836;505640.3481262112;260397.78731865445;260397.78731865445;253868.12386823382;430671.36484660726;455009.4752306659;453960.80980778224;472161.1242600225;525967.8778594574;477237.7740029013;455203.3684747658;456681.044036732;468221.32719875296;464675.8134892198;416797.38701742474;495326.37367288984;462504.01303383906;455009.4752306659;225359.1397227605;192335.8262164488;469275.6989400007;199668.30693520722;199668.30693520722;273.034300753628;4897024.340516373;2041713.2242552163;355759.0695006893;1831447.3262737838;0;95;92;27;76;99;33;2;207;202;1982614876055.9683;758771685185.0498;1669409809160.434;5001.085889827308;7234.465018795291;-0.0;3915.231247197033;7424143.078795203;1331064.3112748954;0.0;1910201.6644276627;0.7281858503170556;0.06482913613998705
9167;2019-08-15 01:49:45.117;780;781;214;214;200;38;167;30;28;41;670;227;35;51;261;230;267;702;190;220;167;10;618;350;355;136;355;246;618;86.0;-1.0;695.0;216.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;28150.21875;21189.39453125;0.0;1904.5419921875;457.0;330305;535.0;0.0;Calculated values ==>;1565826585.117;351.16;351.26;294.56;294.56;293.16;276.96000000000004;273.3108153835814;289.86;276.16;275.96000000000004;277.26000000000005;340.16;295.86;276.66;278.26000000000005;299.26000000000005;296.16;299.86;343.36;295.16;289.86;326.66;318.86;274.16;241.71165711629368;260.58029834229245;273.3108153835814;292.16;6180000.0;3500000.0;3550000.0;1360000.0;3550000.0;2460000.0;6180000.0;0.014333333333333333;0.0;0.11583333333333333;0.036000000000000004;0.0;0.014333333333333333;0.0;21189.39453125;0.0;1904.5419921875;28150.21875;505979.13461414044;506108.6994282895;258973.73724450608;258973.73724450608;253387.3823819537;430799.1582183253;455875.4665706301;455894.68991019035;473306.2826088756;524857.1508672248;478630.9647686364;456739.2668739891;458653.7746065562;468372.8177867572;465098.031200596;415731.21520139015;495668.43244179647;463051.38004137354;455875.4665706301;224522.8720964353;191917.91438739494;470272.87658027647;199735.62419403298;199735.62419403298;273.0522968325338;4897487.609922867;2042065.1368987265;355784.3724331035;1831447.3262737838;0;95;92;27;76;99;33;2;207;203;1982828140506.0022;758856571035.0634;1669561283910.4583;29671.758445454896;9739.341085904767;-0.0;3671.337740731225;7424431.971007981;1331205.736084393;0.0;1910264.8752990041;1.8655302541585979;0.15456699943475344
9168;2019-08-15 01:50:45.098;793;781;209;211;197;38;171;28;33;38;659;227;40;61;261;231;267;664;190;221;171;5;597;348;352;129;352;258;600;-1.0;-1.0;324.0;196.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18805.447265625;11807.94921875;0.0;2057.50415039062;456.0;330306;534.0;0.0;Calculated values ==>;1565826645.098;352.46000000000004;351.26;294.06;294.26000000000005;292.86;276.96000000000004;273.0942459734351;290.26000000000005;275.96000000000004;276.46000000000004;276.96000000000004;339.06000000000006;295.86;277.16;279.26000000000005;299.26000000000005;296.26000000000005;299.86;339.56000000000006;295.26000000000005;290.26000000000005;326.56;318.76000000000005;273.66;240.16925963744896;262.23063862743834;273.0942459734351;292.16;5970000.0;3479999.9999999995;3520000.0000000005;1290000.0;3520000.0000000005;2580000.0;6000000.0;0.0;0.0;0.054000000000000006;0.03266666666666666;0.0;0.0;0.0;11807.94921875;0.0;2057.50415039062;18805.447265625;509501.63503798743;507711.86903592956;258008.27616376252;258870.7180288694;253147.06178104025;430925.7729439634;456923.5641418908;454503.73903592775;473921.41095746984;522774.6974151522;477140.5518619356;455370.2367519299;457940.91570641217;468790.4121278882;465517.9933470363;422657.6722335873;492337.96730934526;463630.7160577749;456923.5641418908;224104.74344509715;191500.00471740507;470725.0692531593;198659.17018933536;199735.62419403298;272.6182798895427;4897878.783228531;2042340.0276867412;355817.37902886275;1831447.3262737838;0;95;92;27;76;99;33;2;207;203;1983040173340.8135;758936045859.9926;1669712436030.3237;13815.606717715991;8887.486036084914;-0.0;0.0;7424794.250959028;1331360.9104894777;0.0;1910295.4600918973;1.637385532905084;0.17401025470601544
9169;2019-08-15 01:51:45.098;801;757;208;211;197;40;174;26;40;37;661;228;43;69;261;232;267;571;190;223;174;3;603;347;351;133;352;259;606;158.0;-1.0;716.0;188.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16750.302734375;10536.5498046875;0.0;1192.70935058594;455.0;330307;532.0;0.0;Calculated values ==>;1565826705.098;353.26;348.86;293.96000000000004;294.26000000000005;292.86;277.16;272.9856168485579;290.56;275.76000000000005;277.16;276.86;339.26;295.96000000000004;277.46000000000004;280.06;299.26000000000005;296.36;299.86;330.26000000000005;295.46000000000004;290.56;326.36;318.66;273.46000000000004;241.05796691057077;262.3656120759269;272.9856168485579;292.16;6030000.0;3470000.0000000005;3510000.0;1330000.0;3520000.0000000005;2590000.0;6060000.0;0.026333333333333334;0.0;0.11933333333333333;0.03133333333333333;0.0;0.026333333333333334;0.0;10536.5498046875;0.0;1192.70935058594;16750.302734375;509994.1932440908;504084.00074443215;257210.06990768184;258472.75492975663;252843.4645091159;430988.63858405815;457497.8828935947;455203.3684747658;473306.6277234293;522898.771997487;477126.4897186348;455574.12471773;458751.10373618297;468790.4121278882;465791.4666108235;420795.43404147495;478578.3726933994;464040.6454654783;457497.8828935947;223268.49639005636;191082.09718829524;469992.0229553163;199012.28759896473;199012.28759896473;272.75393856363064;4898175.081145197;2042526.23184527;355844.4641413709;1831447.3262737838;0;95;92;27;76;99;33;2;207;203;1983251073340.8135;759014645859.9926;1669867536030.3237;30572.135651178927;8490.698374499016;-0.0;6806.787342758589;7425164.148812101;1331505.7286928992;0.0;1910352.1833197535;3.9107006470919083;0.28604275688840536
9170;2019-08-15 01:52:45.119;803;727;209;212;201;43;176;25;46;36;669;229;46;69;261;232;267;567;189;224;176;4;612;348;353;141;353;260;615;277.0;-1.0;715.0;234.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15736.48046875;9434.3076171875;0.0;1163.75146484375;456.0;330308;533.0;0.0;Calculated values ==>;1565826765.119;353.46000000000004;345.86;294.06;294.36;293.26000000000005;277.46000000000004;273.0942459734351;290.76000000000005;275.66;277.76000000000005;276.76000000000005;340.06000000000006;296.06;277.76000000000005;280.06;299.26000000000005;296.36;299.86;329.86;295.56;290.76000000000005;326.46000000000004;318.76000000000005;273.56;242.77792619122317;262.5002047102346;273.0942459734351;292.06;6120000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2600000.0;6150000.0;0.04616666666666667;0.0;0.11916666666666667;0.039;0.0;0.04616666666666667;0.0;9434.3076171875;0.0;1163.75146484375;15736.48046875;509467.06413698406;499307.0308921278;257081.80557827465;258321.85585388588;253918.95646486283;430925.7729439634;457447.12200883246;455778.51535834384;472161.77640367835;523637.7127205202;477112.5237208253;455778.51535834384;458592.2718018564;468651.46095876646;465646.92061946914;417835.002108712;476905.9911478101;463875.4189427811;457447.12200883246;223686.61821467688;191500.00471740507;469002.22466039064;199260.8985587289;199260.8985587289;272.8564393421918;4898445.899091261;2042692.713905199;355864.10818781354;1831447.3262737838;0;95;92;27;76;99;33;2;207;203;1983462347260.4912;759096874629.8672;1670023290525.0862;30568.34933528745;10519.91171796481;-0.0;11919.597315946448;7425673.831179292;1331664.2058910409;0.0;1910508.2911436264;5.001657186368421;0.3347143894497796
9171;2019-08-15 01:53:48.109;802;718;209;212;205;46;171;27;52;37;665;229;50;73;262;233;267;595;189;223;171;5;617;352;357;150;357;263;620;-2.0;-1.0;668.0;254.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;15457.2412109375;9035.0283203125;0.0;1145.279296875;498.0;330309;535.0;21.0;Calculated values ==>;1565826828.109;353.36;344.96000000000004;294.06;294.36;293.66;277.76000000000005;273.5264737036516;290.26000000000005;275.86;278.36;276.86;339.66;296.06;278.16;280.46000000000004;299.36;296.46000000000004;299.86;332.66;295.46000000000004;290.26000000000005;326.66;322.96000000000004;273.66;244.62907804385475;262.9017227912062;273.5264737036516;292.06;6170000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;2630000.0;6200000.0;0.0;0.0;0.11133333333333333;0.042333333333333334;0.0;0.0;0.05320650807608104;9035.0283203125;0.0;1145.279296875;15457.2412109375;508903.3348175725;497625.17024305946;256791.4382860492;258013.94200976516;255206.4273352424;430671.36484660726;456100.3120227489;456023.87960659934;471066.29907127173;522986.37699351815;476735.65628014295;455776.1826095372;458601.24912392086;468221.32719875296;465195.77574039256;416089.9122264749;480448.7956534693;463148.1647397199;456100.3120227489;224522.8720964353;209054.2704885073;467860.6097461496;200037.34347680237;199260.8985587289;273.1797508402352;4898718.800831387;2042854.2949428211;355884.3089999945;1831447.3262737838;0;95;92;27;76;99;33;2;207;203;1983685961760.5251;759188525079.8811;1670188009375.111;28499.83435578406;11337.851605402368;-0.0;0.0;7426190.595747523;1331855.4309621446;0.0;1910612.5710651604;3.913210431276961;0.3752200901035219
9172;2019-08-15 01:54:45.129;802;711;207;210;208;50;158;29;57;36;646;227;55;85;263;232;267;615;189;219;159;4;624;356;361;145;361;269;627;-2.0;-1.0;1121.0;315.0;0.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;16797.40234375;9620.0439453125;0.0;2077.92993164062;666.0;330310;539.0;25.0;Calculated values ==>;1565826885.129;353.36;344.26;293.86;294.16;293.96000000000004;278.16;273.955091788801;288.96000000000004;276.06;278.86;276.76000000000005;337.76;295.86;278.66;281.66;299.46000000000004;296.36;299.86;334.66;295.06;289.06;327.06;339.76;273.56;243.61107973660833;263.6948088759802;273.955091788801;292.06;6240000.0;3560000.0;3610000.0;1450000.0;3610000.0;2690000.0;6270000.0;0.0;0.0;0.18683333333333335;0.0525;0.0;0.0;0.06279928186631745;9620.0439453125;0.0;2077.92993164062;16797.40234375;508290.72114346444;495997.86284427246;255614.01047063296;256795.43171090493;256004.88022031978;430412.23801567365;453591.65705251123;455652.16317202843;471632.7587203168;520542.08071330236;475750.9056662149;455401.81048351765;459114.7679678765;467788.9545893743;464480.4244350529;413503.8750048548;482560.1374308391;462012.88651447376;453734.43741288787;226195.42121513622;279332.9882161641;468452.63275199506;201274.66850555173;199260.8985587289;273.68283206176943;4898974.239689008;2043002.0327511865;355909.835026404;1831447.3262737838;0;95;92;27;76;99;33;2;208;203;1983890663560.4568;759272629579.853;1670339682575.0603;47526.19525352007;14026.843122938275;-0.0;0.0;7426792.6796651445;1332056.3052528289;0.0;1910612.5710651604;5.261854661663049;0.4765825713206149
9173;2019-08-15 01:55:45.120;801;703;202;205;205;54;144;30;62;36;635;226;60;93;263;230;267;628;187;214;144;4;625;361;366;146;366;274;628;-1.0;-1.0;1000.0;286.0;0.0;0;9;71;1;0;0;0;0;0;0;1;1;0;0;0;16997.498046875;10275.115234375;0.0;2138.52563476562;733.0;330311;546.0;28.0;Calculated values ==>;1565826945.12;353.26;343.46000000000004;293.36;293.66;293.66;278.56;274.4858918419099;287.56;276.16;279.36;276.76000000000005;336.66;295.76000000000005;279.16;282.46000000000004;299.46000000000004;296.16;299.86;335.96000000000004;294.56;287.56;327.76000000000005;346.46000000000004;273.56;243.81672145450628;264.3458800820626;274.4858918419099;291.86;6250000.0;3610000.0;3660000.0;1460000.0;3660000.0;2740000.0;6280000.0;0.0;0.0;0.16666666666666666;0.04766666666666666;0.0;0.0;0.0700606858629142;10275.115234375;0.0;2138.52563476562;16997.498046875;508073.9440694747;494811.68085086666;253651.74673930855;254789.4773391695;254789.4773391695;430081.6785162784;450677.8943745114;455447.963381487;471499.95120613376;518990.2960572679;474997.6517434288;455195.55455716455;459307.13215696387;467082.695243512;463477.27075599786;413119.179656408;484325.3422019098;460570.8917965219;450677.8943745114;229122.51738040973;307399.1840295507;468314.61623845174;202572.15939366454;199260.8985587289;274.21127495004697;4899255.82161501;2043167.8008752277;355944.96688551776;1831447.3262737838;0;95;92;27;76;99;33;2;208;203;1984108730845.228;759359916484.7615;1670502558139.8894;42145.96733130374;12667.057109601523;-0.0;0.0;7427539.835595697;1332278.7210538248;0.0;1910612.5710651604;4.415547784789419;0.3979604231378476
9174;2019-08-15 01:56:45.100;800;697;198;199;199;59;134;31;67;36;641;227;67;98;264;229;267;633;189;209;135;7;627;364;369;145;369;282;630;-1.0;-1.0;1271.0;273.0;0.0;0;27;98;1;0;0;0;0;0;0;1;1;0;0;0;18233.87109375;12283.83984375;0.0;2281.4697265625;746.0;330312;549.0;29.0;Calculated values ==>;1565827005.1;353.16;342.86;292.96000000000004;293.06;293.06;279.06;274.8017692304317;286.56;276.26000000000005;279.86;276.76000000000005;337.26;295.86;279.86;282.96000000000004;299.56;296.06;299.86;336.46000000000004;294.06;286.66;328.06;347.76;273.86;243.61107973660833;265.3697278774862;274.8017692304317;292.06;6270000.0;3640000.0;3690000.0;1450000.0;3690000.0;2820000.0;6300000.0;0.0;0.0;0.21183333333333335;0.0455;0.0;0.0;0.07250561528251928;12283.83984375;0.0;2281.4697265625;18233.87109375;507768.8212527612;493791.43593276315;252077.75783685228;252443.70912289416;252443.70912289416;429879.7862731237;448633.5813643205;454742.152802931;471632.7587203168;518948.0697890582;474078.18726281356;454742.152802931;458659.55023374327;466786.6475916584;462895.65004918195;412337.2203441835;484821.97655354446;459418.15383522364;448784.67241844937;230377.04089860234;312848.0458788934;468751.72169904737;203552.82363009953;199260.8985587289;274.60523973705676;4899549.318493027;2043355.7295038411;355981.78790244233;1831447.3262737838;0;95;92;27;76;99;33;2;208;203;1984329157345.298;759447187384.7892;1670669302539.9424;53210.27289644481;12066.549862137126;-0.0;0.0;7428334.206052736;1332484.7657408577;0.0;1910612.5710651604;4.481663945655597;0.3878559504247048
9175;2019-08-15 01:57:45.101;797;698;195;195;190;61;133;33;71;37;654;229;73;101;264;229;267;639;190;208;133;7;623;365;370;144;370;291;625;-1.0;-1.0;1042.0;238.0;0.0;0;39;98;1;0;0;0;0;0;0;1;1;0;0;0;17354.62890625;12140.123046875;0.0;2431.70068359375;746.0;330313;546.0;24.0;Calculated values ==>;1565827065.101;352.86;342.96000000000004;292.66;292.66;292.16;279.26000000000005;274.9066339382667;286.46000000000004;276.46000000000004;280.26000000000005;276.86;338.56000000000006;296.06;280.46000000000004;283.26000000000005;299.56;296.06;299.86;337.06;293.96000000000004;286.46000000000004;327.76000000000005;347.76;273.86;243.40439225979637;266.49643012054327;274.9066339382667;292.16;6230000.0;3650000.0;3700000.0;1440000.0;3700000.0;2910000.0;6250000.0;0.0;0.0;0.17366666666666666;0.03966666666666666;0.0;0.0;0.0600046471303608;12140.123046875;0.0;2431.70068359375;17354.62890625;507733.56260334206;494429.4815931483;251210.97641551596;251210.97641551596;249426.68159311777;429811.8947417682;448294.8327243374;453729.76118618355;471864.221826097;519558.962062439;473133.6579606522;453990.7538466692;457593.51430522074;466644.0765997738;462745.3384353217;413884.54082144104;486226.51319027203;459122.36138453893;448294.8327243374;229122.51738040973;312848.0458788934;468888.98623916827;203769.03961148203;199260.8985587289;274.6934712347803;4899845.894270028;2043559.2659207096;356021.0649772426;1831447.3262737838;0;95;92;27;76;99;33;2;208;203;1984550861040.9111;759533888830.0289;1670841205405.4177;43409.84531347316;10516.424549564888;-0.0;0.0;7429139.387126174;1332672.9603313333;0.0;1910612.5710651604;3.70072208259572;0.3251716017497093
9176;2019-08-15 01:58:45.101;790;704;195;195;184;60;138;35;73;38;672;232;78;104;264;229;267;641;191;209;138;4;620;364;368;143;369;299;622;-2.0;-1.0;1092.0;215.0;0.0;0;47;98;1;1;0;0;0;0;0;1;1;0;0;0;99954.8984375;88794.8359375;0.0;2512.20727539062;749.0;330314;535.0;18.0;Calculated values ==>;1565827125.101;352.16;343.56000000000006;292.66;292.66;291.56;279.16;274.8017692304317;286.96000000000004;276.66;280.46000000000004;276.96000000000004;340.36;296.36;280.96000000000004;283.56;299.56;296.06;299.86;337.26;294.06;286.96000000000004;326.66;348.06000000000006;273.56;243.1966462407574;267.47669482898436;274.8017692304317;292.26000000000005;6200000.0;3640000.0;3679999.9999999995;1430000.0;3690000.0;2990000.0;6220000.0;0.0;0.0;0.182;0.035833333333333335;0.0;0.0;0.044995228634693185;88794.8359375;0.0;2512.20727539062;99954.8984375;507094.76083113835;495543.10189028876;251344.29348850276;251344.29348850276;247460.5140925379;429879.7862731237;449421.0396355995;452610.2891412839;472095.1348084983;520788.23483368976;472429.5524293582;453274.4957330603;456675.1244913705;466786.6475916584;462895.65004918195;415003.4673464679;486835.41737463407;459575.6909922959;449421.0396355995;224522.8720964353;314105.63291466556;468727.92092005763;203508.32696714747;199260.8985587289;274.58804117571844;4900823.473664559;2044400.3905789128;356062.26421023416;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1984772261040.9111;759619988830.0289;1671018205405.4177;45336.55711569283;9503.702116645947;-0.0;0.0;7429878.94047975;1332839.7947202185;0.0;1910612.5710651604;0.6006136799816609;0.051775295097246335
9177;2019-08-15 01:59:45.102;777;717;198;198;187;61;131;37;54;40;688;233;64;88;265;229;267;655;190;206;131;4;630;368;373;142;373;281;630;-2.0;-1.0;1140.0;217.0;0.0;0;51;1;1;1;0;0;0;0;0;1;1;0;0;0;25977.763671875;21364.34375;0.0;2431.751953125;754.0;330315;518.0;14.0;Calculated values ==>;1565827185.102;350.86;344.86;292.96000000000004;292.96000000000004;291.86;279.26000000000005;275.2199585193972;286.26000000000005;276.86;278.56;277.16;341.96000000000004;296.46000000000004;279.56;281.96000000000004;299.66;296.06;299.86;338.66;293.76000000000005;286.26000000000005;324.96000000000004;348.56000000000006;273.56;242.98782864720522;265.2429198363724;275.2199585193972;292.16;6300000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;2810000.0;6300000.0;0.0;0.0;0.19;0.036166666666666666;0.0;0.0;0.0349855482685002;21364.34375;0.0;2431.751953125;25977.763671875;504506.13903670805;496516.2130854861;252077.75783685228;252077.75783685228;248184.1335867922;429606.4342157736;447421.6553418967;453239.4534506518;472424.0149512065;523914.2322216616;474897.71971951885;454526.7083658545;457568.97561756196;466346.48323256394;462292.53388251306;411130.8991429569;487952.0572072331;458367.3899514374;447421.6553418967;217415.1398638553;316201.74473053816;468865.19519545574;204531.62196534936;199260.8985587289;275.0015815374594;4901872.930004851;2045318.3990417523;356103.46455708303;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1984994564745.6426;759705490254.9257;1671192208305.2075;47254.48798220746;9560.064231822182;-0.0;0.0;7430650.545381168;1332998.6620873425;0.0;1910612.5710651604;2.3875577289163665;0.20380443931246778
9178;2019-08-15 02:00:45.122;777;734;208;207;188;58;137;40;25;41;693;234;43;76;265;229;267;656;191;207;137;5;621;364;369;141;369;278;621;-2.0;0.0;902.0;171.0;0.0;0;53;1;1;1;0;0;0;0;0;1;1;0;0;0;25922.126953125;21041.751953125;0.0;2416.69140625;757.0;330316;507.0;0.0;Calculated values ==>;1565827245.122;350.86;346.56000000000006;293.96000000000004;293.86;291.96000000000004;278.96000000000004;274.8017692304317;286.86;277.16;275.66;277.26000000000005;342.46000000000004;296.56;277.46000000000004;280.76000000000005;299.66;296.06;299.86;338.76;293.86;286.86;323.86;348.86;273.66;242.77792619122317;264.86050150153983;274.8017692304317;292.26000000000005;6210000.0;3640000.0;3690000.0;1410000.0;3690000.0;2780000.0;6210000.0;0.0;0.0;0.15033333333333332;0.0285;0.0;0.0;0.0;21041.751953125;0.0;2416.69140625;25922.126953125;505319.85759528354;499665.25946961285;256334.550441426;255937.83600761188;248887.08040943052;429879.7862731237;449086.1593797233;449979.8061206131;472653.6706096803;524670.9633591576;475397.19285026705;452335.923195116;456549.8496869389;466917.36708515004;462895.65004918195;414634.2313235541;489048.7052665393;459142.8446520546;449086.1593797233;212816.51262364245;317459.4925940039;469101.2764714543;203496.09800950432;199260.8985587289;274.583313629571;4902305.573259618;2045671.9009672096;356143.88171962986;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1985217238945.5718;759790418554.8987;1671359964205.1543;37054.71745270336;7569.747586165575;-0.0;0.0;7431353.35628514;1333141.4581019243;0.0;1910612.5710651604;1.9022773316727806;0.16333033429463936
9179;2019-08-15 02:01:45.133;780;746;217;216;196;50;147;39;29;42;695;235;43;66;265;229;267;650;191;212;147;6;616;359;363;139;363;273;616;-1.0;-2.0;204.0;51.0;0.0;0;50;1;1;1;0;0;0;0;0;1;1;0;0;0;26688.767578125;20896.626953125;0.0;2360.3564453125;758.0;330317;500.0;0.0;Calculated values ==>;1565827305.133;351.16;347.76;294.86;294.76000000000005;292.76000000000005;278.16;274.27422755570615;287.86;277.06;276.06;277.36;342.66;296.66;277.46000000000004;279.76000000000005;299.66;296.06;299.86;338.16;294.36;287.86;323.16;348.96000000000004;273.76000000000005;242.35481222062532;264.2163659402789;274.27422755570615;292.26000000000005;6160000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2730000.0;6160000.0;0.0;0.0;0.034;0.0085;0.0;0.0;0.0;20896.626953125;0.0;2360.3564453125;26688.767578125;506158.3582861946;501723.32987851533;260397.78731865445;259961.67747089325;251985.64534859298;430214.79039162316;451654.8667034098;451400.9283492026;473013.37450241524;525273.7951697932;476147.795189124;453204.3866702287;456116.7254362966;467765.86006012256;463642.6141334031;416445.27505371964;488741.6872307872;460764.5036730645;451654.8667034098;209890.3038832737;317878.7554427003;469472.9803218919;202050.00232334988;199260.8985587289;273.9989854692385;4902744.077757868;2046021.4515301406;356183.69774993934;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1985436879205.2715;759874433954.7838;1671525294509.9282;8477.931484878995;2273.0953129876075;-0.0;0.0;7431732.864589537;1333223.496830315;0.0;1910612.5710651604;0.46227090649206465;0.041501751741962946
9180;2019-08-15 02:02:45.133;782;753;218;218;200;43;156;35;45;41;694;236;51;64;264;230;267;652;193;215;157;6;615;354;359;136;359;263;616;-1.0;-1.0;85.0;0.0;0.0;0;39;1;1;1;0;0;0;0;0;1;1;0;0;0;27580.98828125;21038.97265625;0.0;2224.80541992188;761.0;330318;495.0;0.0;Calculated values ==>;1565827365.133;351.36;348.46000000000004;294.96000000000004;294.96000000000004;293.16;277.46000000000004;273.7412296467126;288.76000000000005;276.66;277.66;277.26000000000005;342.56000000000006;296.76000000000005;278.26000000000005;279.56;299.56;296.16;299.86;338.36;294.66;288.86;322.66;349.26;273.76000000000005;241.71165711629368;262.9017227912062;273.7412296467126;292.46000000000004;6150000.0;3540000.0;3590000.0;1360000.0;3590000.0;2630000.0;6160000.0;0.0;0.0;0.014166666666666666;0.0;0.0;0.0;0.0;21038.97265625;0.0;2224.80541992188;27580.98828125;506506.3202495985;502642.5072401878;260838.46835092903;260838.46835092903;253486.59656627226;430542.39183029096;453650.55769495555;455155.1530933704;473306.2826088756;525959.9909892435;477517.999396471;455900.0816055211;457501.7747322531;468198.0947123171;464512.7476837228;416797.38701742474;489020.29190390365;461782.40754588926;453792.92581969226;207800.24178383037;319136.5849023705;469880.1985323968;201446.94854128102;199260.8985587289;273.7412296467126;4903196.325723363;2046370.9148602188;356221.90743214963;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1985653479205.2715;759956933954.7838;1671686094509.9282;3594.1995644879325;0.0;-0.0;0.0;7431833.465681614;1333242.4392912567;0.0;1910612.5710651604;0.15449767242102957;0.010922021066996501
9181;2019-08-15 02:03:45.104;788;760;216;217;200;40;163;31;54;39;690;235;55;64;263;231;267;663;189;218;163;5;616;352;357;133;357;251;617;-2.0;-1.0;571.0;118.0;0.0;0;25;0;1;1;0;0;0;0;0;1;1;0;0;0;27623.880859375;20948.15234375;0.0;2046.8815917968802;764.0;330319;491.0;0.0;Calculated values ==>;1565827425.104;351.96000000000004;349.16;294.76000000000005;294.86;293.16;277.16;273.5264737036516;289.46000000000004;276.26000000000005;278.56;277.06;342.16;296.66;278.66;279.56;299.46000000000004;296.26000000000005;299.86;339.46000000000004;294.96000000000004;289.46000000000004;322.26000000000005;349.56000000000006;273.66;241.05796691057077;261.27494424493943;273.5264737036516;292.06;6160000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2510000.0;6170000.0;0.0;0.0;0.09516666666666666;0.019666666666666666;0.0;0.0;0.0;20948.15234375;0.0;2046.8815917968802;27623.880859375;507191.5186619266;503466.68898197287;259894.27747396662;260328.88092464948;253436.86633391638;430671.36484660726;454981.4033238106;458216.36237405764;473501.00995365425;526494.4064211717;478892.4685385396;458336.42047005193;459413.1853069431;468349.3808088158;464936.0064030323;416445.27505371964;490441.41780411307;462485.70515263407;454981.4033238106;206128.24275125185;320394.4760798638;470187.556511304;200353.00165870387;199260.8985587289;273.3038999812078;4903656.143948082;2046720.6384548775;356257.48761862336;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1985868175385.968;760037594950.0455;1671840219980.4282;24539.9964947445;5306.746245434469;-0.0;0.0;7432067.8039979115;1333286.6408023841;0.0;1910612.5710651604;1.2979647181142175;0.11147223842479231
9182;2019-08-15 02:04:45.144;800;762;212;213;198;39;167;29;59;38;682;234;59;73;263;232;267;643;190;220;167;4;596;349;353;132;353;263;598;-2.0;0.0;180.0;35.0;0.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;18677.79296875;11843.2431640625;0.0;2098.96533203125;767.0;330320;487.0;0.0;Calculated values ==>;1565827485.144;353.16;349.36;294.36;294.46000000000004;292.96000000000004;277.06;273.20264511476705;289.86;276.06;279.06;276.96000000000004;341.36;296.56;279.06;280.46000000000004;299.46000000000004;296.36;299.86;337.46000000000004;295.16;289.86;321.86;349.86;273.56;240.83765695389522;262.9017227912062;273.20264511476705;292.16;5960000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2630000.0;5980000.0;0.0;0.0;0.030000000000000002;0.005833333333333333;0.0;0.0;0.0;11843.2431640625;0.0;2098.96533203125;18677.79296875;510473.78858090943;505457.2250308377;259448.22666387155;259894.20260262486;253639.67115659386;430862.6128555636;456207.11207956326;456887.68358046416;473533.532933398;524730.3335172363;477294.68743012333;456887.68358046416;458601.24912392086;468905.822452366;465502.09685007104;422960.2968956897;489679.50045247155;463350.48658631596;456207.11207956326;204456.2876039246;321652.42942325486;470224.6814958697;199589.87995590983;199260.8985587289;272.99055369145236;4904042.248461259;2046994.082258355;356292.05937544955;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1986081317385.8325;760117147949.995;1671994522780.33;7718.934108736631;1578.703008983099;-0.0;0.0;7432336.807635717;1333344.0577986303;0.0;1910612.5710651604;0.666869751684225;0.0570201919853073
9183;2019-08-15 02:05:45.115;806;753;211;213;198;40;173;26;63;36;679;234;63;84;263;233;267;579;189;223;173;2;605;346;351;131;351;263;608;92.0;-1.0;475.0;197.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18838.013671875;12051.673828125;0.0;2078.4111328125;769.0;330321;484.0;0.0;Calculated values ==>;1565827545.115;353.76;348.46000000000004;294.26000000000005;294.46000000000004;292.96000000000004;277.16;272.8767566201714;290.46000000000004;275.76000000000005;279.46000000000004;276.76000000000005;341.06000000000006;296.56;279.46000000000004;281.56;299.46000000000004;296.46000000000004;299.86;331.06;295.46000000000004;290.46000000000004;321.56;350.06000000000006;273.36;240.61611355647437;262.9017227912062;272.8767566201714;292.06;6050000.0;3460000.0;3510000.0;1310000.0;3510000.0;2630000.0;6080000.0;0.015333333333333334;0.0;0.07916666666666666;0.03283333333333333;0.0;0.015333333333333334;0.0;12051.673828125;0.0;2078.4111328125;18838.013671875;510455.36081927404;503380.75119609846;258343.66480596742;259200.28272678147;253124.74154521193;431051.2098666511;457361.0682173694;457379.14680568065;473469.2039465459;524422.7452703445;477294.68743012333;457379.14680568065;459935.2083333747;469182.5735780045;466064.0679339479;420155.87221090746;479512.817615296;464040.6454654783;457361.0682173694;203202.34940748036;322491.0997442508;470164.3944795548;198481.69724947753;198481.69724947753;272.5395816641945;4904354.729077703;2047193.1103230622;356326.85402042035;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1986292415305.6782;760196009814.9373;1672152246510.2146;20496.04808986608;8920.248559054202;-0.0;3969.483688174342;7432571.818843522;1333431.5067741894;0.0;1910645.6341076728;2.3627444866318443;0.19659295696943951
9184;2019-08-15 02:06:45.105;807;758;211;213;202;42;174;25;65;34;680;232;65;86;263;234;267;602;189;224;174;0;614;348;353;130;353;260;617;164.0;-1.0;795.0;194.0;0.0;0;1;91;1;0;0;0;0;0;0;1;1;0;0;0;18558.625;11580.232421875;0.0;2062.4609375;772.0;330322;481.0;0.0;Calculated values ==>;1565827605.105;353.86;348.96000000000004;294.26000000000005;294.46000000000004;293.36;277.36;273.0942459734351;290.56;275.66;279.66;276.56;341.16;296.36;279.66;281.76000000000005;299.46000000000004;296.56;299.86;333.36;295.56;290.56;321.26000000000005;350.36;273.16;240.39332010688793;262.5002047102346;273.0942459734351;292.06;6140000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;2600000.0;6170000.0;0.02733333333333333;0.0;0.1325;0.03233333333333333;0.0;0.02733333333333333;0.0;11580.232421875;0.0;2062.4609375;18558.625;509804.0005560927;503205.0899678223;257783.01112833308;258615.7786410151;254200.86332870295;430925.7729439634;457172.60608581326;458106.44168678863;473405.19094569265;524763.8886353977;477446.6094999692;458106.44168678863;460641.63815180265;468905.822452366;465904.4719766947;417146.32811562123;481813.8041811697;463875.4189427811;457172.60608581326;201948.4348523538;323749.15769815433;470104.43507593067;199308.57077798728;199308.57077798728;272.87527050567655;4904666.315793576;2047390.0100530847;356361.3555364672;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1986503580105.712;760274296764.9497;1672309120360.2395;34290.71789541618;8755.732945633503;-0.0;7048.283631747243;7433028.299134075;1333578.782070111;0.0;1910737.4335328988;3.671909435564112;0.2663040319196156
9185;2019-08-15 02:07:45.106;811;762;209;212;206;46;169;27;67;34;681;231;66;90;263;234;267;637;189;222;169;-2;619;352;356;133;357;261;622;-2.0;-2.0;1075.0;329.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;17870.078125;10787.8056640625;0.0;2070.15698242188;776.0;330323;479.0;0.0;Calculated values ==>;1565827665.106;354.26;349.36;294.06;294.36;293.76000000000005;277.76000000000005;273.5264737036516;290.06;275.86;279.86;276.56;341.26;296.26000000000005;279.76000000000005;282.16;299.46000000000004;296.56;299.86;336.86;295.36;290.06;321.06;350.76;272.96000000000004;241.05796691057077;262.63441904999945;273.5264737036516;292.06;6190000.0;3520000.0000000005;3560000.0;1330000.0;3570000.0000000005;2610000.0;6220000.0;0.0;0.0;0.17916666666666667;0.05483333333333333;0.0;0.0;0.0;10787.8056640625;0.0;2070.15698242188;17870.078125;509882.0546348016;503269.422859818;256677.62853205064;257893.41625617287;255490.3972829864;430671.36484660726;455987.71266879217;458189.7716215503;473014.93639070686;524786.7989460987;477210.17769883864;458067.99001765647;460966.73927236476;468349.3808088158;465325.50294009753;415369.09711162245;486269.4543321611;463165.68256596546;455987.71266879217;201112.50472608567;325426.6669566859;469502.8659822866;200097.48748031445;199308.57077798728;273.2034243543029;4904969.893378792;2047576.4134769144;356395.7945930663;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1986716283650.455;760353198079.8544;1672465422965.0508;46241.53424197143;14772.394921191471;-0.0;0.0;7433699.412419444;1333774.8530698933;0.0;1910796.1702086874;4.74522526162769;0.4361155665891693
9186;2019-08-15 02:08:45.116;816;765;206;209;206;49;157;29;69;34;680;230;68;94;264;233;267;658;190;219;157;-4;618;357;362;136;362;266;621;0.0;-2.0;1160.0;292.0;0.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;17327.423828125;10434.2822265625;0.0;2086.96704101562;781.0;330324;478.0;0.0;Calculated values ==>;1565827725.116;354.76;349.66;293.76000000000005;294.06;293.76000000000005;278.06;274.0616903277293;288.86;276.06;280.06;276.56;341.16;296.16;279.96000000000004;282.56;299.56;296.46000000000004;299.86;338.96000000000004;295.06;288.86;320.96000000000004;351.26;272.76000000000005;241.71165711629368;263.299902668528;274.0616903277293;292.16;6180000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2660000.0;6210000.0;0.0;0.0;0.19333333333333333;0.048666666666666664;0.0;0.0;0.0;10434.2822265625;0.0;2086.96704101562;17327.423828125;510606.9935593402;503754.1330988502;255544.1324682623;256734.37073430905;255544.1324682623;430346.717906069;453275.884990111;457631.30196289765;472622.7809936826;524286.25251990877;476469.4856029076;457508.28347498295;460677.08567040286;467777.34666785965;464464.4457187545;415731.21520139015;489327.6733018131;461860.70334265823;453275.884990111;200694.54348549087;327523.71359711495;468897.1433224279;201485.25000210735;199308.57077798728;273.7696212431641;4905263.2547804415;2047753.2936844302;356430.4430670395;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1986931719550.421;760433911529.8416;1672623549315.0256;49521.57004575279;13014.045474922264;-0.0;0.0;7434497.571292693;1334006.4453321025;0.0;1910796.1702086874;4.994359123781807;0.4449656054082583
9187;2019-08-15 02:09:45.087;817;766;201;204;203;54;143;30;71;35;679;230;71;99;265;232;267;670;190;213;143;-7;622;361;366;137;366;271;624;-1.0;-1.0;952.0;225.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;17711.212890625;11315.2783203125;0.0;2125.853515625;784.0;330325;478.0;0.0;Calculated values ==>;1565827785.087;354.86;349.76;293.26000000000005;293.56;293.46000000000004;278.56;274.4858918419099;287.46000000000004;276.16;280.26000000000005;276.66;341.06000000000006;296.16;280.26000000000005;283.06;299.66;296.36;299.86;340.16;294.46000000000004;287.46000000000004;320.96000000000004;351.56000000000006;272.46000000000004;241.92719264551067;263.95629194202945;274.4858918419099;292.16;6220000.0;3610000.0;3660000.0;1370000.0;3660000.0;2710000.0;6240000.0;0.0;0.0;0.15866666666666665;0.0375;0.0;0.0;0.0;11315.2783203125;0.0;2125.853515625;17711.212890625;510390.51360433665;503610.6030493557;253470.50699513304;254610.53327474653;254227.9515135875;430081.6785162784;450530.16235338734;457068.422064553;472589.4791058512;523783.8560653574;475835.5772635429;457068.422064553;460509.5678127141;467342.77449316776;463741.9828368515;414261.2902429559;490682.03542843554;460434.9255865822;450530.16235338734;200694.54348549087;328782.02776382567;468464.2129641699;202491.95975953896;199308.57077798728;274.1801048570757;4905555.102291709;2047934.4524197916;356465.5329366808;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1987150013990.2612;760515771944.7816;1672784571449.908;40392.79868572889;9973.95949517366;-0.0;0.0;7435246.495543145;1334197.919449471;0.0;1910796.1702086874;3.747211082792682;0.3303138501753601
9188;2019-08-15 02:10:45.097;817;768;198;200;196;58;135;30;74;36;678;230;73;100;265;231;267;683;189;209;135;-10;622;363;368;136;368;275;624;-1.0;-1.0;935.0;203.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17828.4453125;12165.12890625;0.0;2165.0234375;787.0;330326;479.0;0.0;Calculated values ==>;1565827845.097;354.86;349.96000000000004;292.96000000000004;293.16;292.76000000000005;278.96000000000004;274.69669130483857;286.66;276.16;280.56;276.76000000000005;340.96000000000004;296.16;280.46000000000004;283.16;299.66;296.26000000000005;299.86;341.46000000000004;294.06;286.66;321.06;351.86;272.16;241.71165711629368;264.4750485637546;274.69669130483857;292.06;6220000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2750000.0;6240000.0;0.0;0.0;0.15583333333333332;0.03383333333333333;0.0;0.0;0.0;12165.12890625;0.0;2165.0234375;17828.4453125;510390.51360433665;503872.73163366097;252352.62580824335;253095.50634874238;251618.8409494874;429947.3805835815;448970.5544471695;456790.14739767695;472818.15071447083;523359.9246357626;475324.9694203692;456664.9728122422;460009.8412927616;467059.4297357601;463311.6885489323;414261.2902429559;492477.05798244267;459575.6909922959;448970.5544471695;201112.50472608567;330040.4071292106;468306.3487947643;202997.11520126165;199308.57077798728;274.3854522096364;4905851.315470657;2048130.1550916585;356501.2962041691;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1987370250690.2263;760597685594.7686;1672948398749.8818;39549.41418394138;8976.295736580174;-0.0;0.0;7435912.791681137;1334355.8645628428;0.0;1910796.1702086874;3.38626615799278;0.2930977771979594
9189;2019-08-15 02:11:45.118;814;771;196;197;190;59;134;33;76;37;682;231;77;101;265;230;267;688;187;208;135;-13;620;363;368;134;368;285;622;-1.0;-2.0;1118.0;169.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17299.341796875;12087.1630859375;0.0;2244.10083007812;789.0;330327;479.0;0.0;Calculated values ==>;1565827905.118;354.56000000000006;350.26;292.76000000000005;292.86;292.16;279.06;274.69669130483857;286.56;276.46000000000004;280.76000000000005;276.86;341.36;296.26000000000005;280.86;283.26000000000005;299.66;296.16;299.86;341.96000000000004;293.96000000000004;286.66;321.06;352.06000000000006;271.86;241.2770596917726;265.74818594083865;274.69669130483857;291.86;6200000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2850000.0;6220000.0;0.0;0.0;0.18633333333333332;0.028166666666666666;0.0;0.0;0.0;12087.1630859375;0.0;2244.10083007812;17299.341796875;510179.2950705134;504447.2933208439;251709.29138329093;252076.4894311369;249550.49440034825;429947.3805835815;448819.9364443532;455391.2189624211;473176.5657117748;522970.4202679599;474150.1670803205;455519.17365447525;458556.7948111623;467059.4297357601;463178.7302339447;415003.4673464679;493365.82333007257;459438.4217246144;448970.5544471695;201112.50472608567;330879.36315565393;468287.17430808354;203159.90324651322;199308.57077798728;274.4485382564199;4906144.149486665;2048332.328261273;356538.0517664346;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1987591127970.7668;760678713944.9668;1673116457550.293;46999.1018283975;7467.751468234231;-0.0;0.0;7436634.28174951;1334492.9462516892;0.0;1910796.1702086874;3.8005617380169365;0.30909943401938356
9190;2019-08-15 02:12:45.118;806;771;196;197;186;58;141;34;77;38;691;230;80;102;266;231;267;693;188;210;141;-14;619;362;366;133;367;293;621;-1.0;-1.0;1027.0;162.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16921.345703125;12033.494140625;0.0;2304.61743164062;793.0;330328;480.0;0.0;Calculated values ==>;1565827965.118;353.76;350.26;292.76000000000005;292.86;291.76000000000005;278.96000000000004;274.5913991737795;287.26000000000005;276.56;280.86;276.96000000000004;342.26;296.16;281.16;283.36;299.76000000000005;296.26000000000005;299.86;342.46000000000004;294.16;287.26000000000005;321.16;352.46000000000004;271.76000000000005;241.05796691057077;266.74333088950624;274.5913991737795;291.96000000000004;6190000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2930000.0;6210000.0;0.0;0.0;0.17116666666666666;0.027000000000000003;0.0;0.0;0.0;12033.494140625;0.0;2304.61743164062;16921.345703125;509241.77794131124;504538.1334996656;251754.82419101114;252122.73887281516;248189.40247483217;430014.67791919125;450234.0644493307;454171.65973434;473403.82665571757;523265.0442584792;472987.4039204795;454562.69988142076;457396.9203159728;467331.35969250975;463460.83753301925;415369.09711162245;494148.96256276855;460026.21490959387;450234.0644493307;201530.46850934727;332557.3633054275;468326.9503684106;202849.67035054954;199308.57077798728;274.32363251206533;4906429.321882498;2048533.333738161;356575.95775194897;1831447.3262737838;0;96;92;27;76;99;33;2;208;203;1987811327970.7668;760758813944.9668;1673289857550.293;43017.94718285879;7167.8865604822495;-0.0;0.0;7437384.423824604;1334614.9099019286;0.0;1910796.1702086874;3.50017040182726;0.2878401522706649
9191;2019-08-15 02:13:45.119;792;770;200;200;187;56;144;35;74;39;705;230;78;96;266;231;267;698;189;212;144;-14;637;365;370;131;370;279;637;-2.0;89.0;1421.0;253.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26095.7734375;21550.169921875;0.0;2195.6015625;795.0;330329;480.0;0.0;Calculated values ==>;1565828025.119;352.36;350.16;293.16;293.16;291.86;278.76000000000005;274.9066339382667;287.56;276.66;280.56;277.06;343.66;296.16;280.96000000000004;282.76000000000005;299.76000000000005;296.26000000000005;299.86;342.96000000000004;294.36;287.56;321.16;352.66;271.76000000000005;240.61611355647437;264.9883086891361;274.9066339382667;292.06;6370000.0;3650000.0;3700000.0;1310000.0;3700000.0;2790000.0;6370000.0;0.0;0.014833333333333334;0.23683333333333334;0.042166666666666665;0.0;0.0;0.0;21550.169921875;0.0;2195.6015625;26095.7734375;505840.5496591644;502945.4054801789;252490.73442923068;252490.73442923068;247917.78403893736;429811.8947417682;449951.93947798637;456133.1161372138;473759.9231585776;525832.5603991157;474811.20889040385;456637.6261191919;458887.3075007745;466905.902519901;463012.4783077877;408138.65609303105;493223.7719217963;459673.0960018505;449951.93947798637;201530.46850934727;333396.4077044029;468602.2897285814;203542.74851917388;199308.57077798728;274.6060491720848;4906787.803849503;2048813.2022694082;356613.46020188526;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1988032131650.5;760838015264.8711;1673461460410.0857;59821.81873087245;11176.677320996683;0.0;0.0;7438241.43615615;1334767.7838152791;0.0;1910796.1702086874;2.9899426977382895;0.2510764125446008
9192;2019-08-15 02:14:45.119;785;769;202;201;187;56;138;37;45;40;714;229;57;80;266;230;267;705;191;207;138;-13;624;365;370;129;370;274;624;-2.0;0.0;1005.0;153.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25677.51171875;21058.59375;0.0;2175.349609375;794.0;330330;480.0;0.0;Calculated values ==>;1565828085.119;351.66;350.06000000000006;293.36;293.26000000000005;291.86;278.76000000000005;274.9066339382667;286.96000000000004;276.86;277.66;277.16;344.56000000000006;296.06;278.86;281.16;299.76000000000005;296.16;299.86;343.66;293.86;286.96000000000004;321.16;352.56000000000006;271.86;240.16925963744896;264.3458800820626;274.9066339382667;292.26000000000005;6240000.0;3650000.0;3700000.0;1290000.0;3700000.0;2740000.0;6240000.0;0.0;0.0;0.1675;0.025500000000000002;0.0;0.0;0.0;21058.59375;0.0;2175.349609375;25677.51171875;506090.5440180523;504003.6986131143;253847.9662551985;253470.50699513304;248418.21394730842;429811.8947417682;449051.5073579547;453288.0055065828;474114.60106150573;527152.6567622173;475339.1726933292;454816.10878090456;457700.4938646047;466905.902519901;462878.96902001434;413503.8750048548;495480.65679197054;458984.31781305023;449051.5073579547;201530.46850934727;332976.8817968329;468974.09008984605;203643.06079564252;199308.57077798728;274.6448185947072;4907219.247892472;2049168.275300007;356649.88479498425;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1988254131650.5;760916015264.8711;1673627360410.0857;41815.528239082494;6765.94124700219;-0.0;0.0;7439088.414047566;1334917.305636679;0.0;1910796.1702086874;2.0909696100503683;0.17358122988195157
9193;2019-08-15 02:15:45.120;787;773;210;210;190;53;145;38;25;42;716;229;40;66;266;230;267;697;190;210;145;-11;618;361;366;134;366;267;618;-2.0;-1.0;389.0;79.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25051.578125;20960.203125;0.0;1232.33532714844;795.0;330331;480.0;0.0;Calculated values ==>;1565828145.12;351.86;350.46000000000004;294.16;294.16;292.16;278.46000000000004;274.4858918419099;287.66;276.96000000000004;275.66;277.36;344.76;296.06;277.16;279.76000000000005;299.76000000000005;296.16;299.86;342.86;294.16;287.66;321.16;352.66;272.06;241.2770596917726;263.43189868330234;274.4858918419099;292.16;6180000.0;3610000.0;3660000.0;1340000.0;3660000.0;2670000.0;6180000.0;0.0;0.0;0.06483333333333334;0.013166666666666667;0.0;0.0;0.0;20960.203125;0.0;1232.33532714844;25051.578125;506884.83153699664;505070.4774935329;257312.8903242062;257312.8903242062;249717.9983534509;430081.6785162784;450825.41710862383;451945.0111460462;473663.1379967309;527902.0296951556;476230.53159588756;453852.4841310001;457099.57039784227;467472.6610337342;463477.27075599786;415731.21520139015;494992.19548262935;460026.21490959387;450825.41710862383;201530.46850934727;333396.4077044029;468483.64582059236;202406.24605111242;199308.57077798728;274.14677375702774;4907641.997353033;2049518.4377761532;356678.28264271055;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1988474935330.2334;760994916579.7758;1673789663114.8896;16178.42993698821;3503.3524302981523;-0.0;0.0;7439571.705086499;1335002.8845101772;0.0;1910796.1702086874;0.8868648536860364;0.07651237135034289
