;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9194;2019-08-15 02:16:45.130;791;777;216;216;196;47;153;37;32;43;716;230;40;55;266;231;267;687;189;214;153;-8;614;356;361;140;361;261;615;-2.0;-1.0;534.0;43.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25879.18359375;20942.265625;0.0;1169.24255371094;792.0;330332;479.0;0.0;Calculated values ==>;1565828205.13;352.26;350.86;294.76000000000005;294.76000000000005;292.76000000000005;277.86;273.955091788801;288.46000000000004;276.86;276.36;277.46000000000004;344.76;296.16;277.16;278.66;299.76000000000005;296.26000000000005;299.86;341.86;294.56;288.46000000000004;321.06;352.36;272.36;242.56692532238324;262.63441904999945;273.955091788801;292.06;6140000.0;3560000.0;3610000.0;1400000.0;3610000.0;2610000.0;6150000.0;0.0;0.0;0.089;0.007166666666666667;0.0;0.0;0.0;20942.265625;0.0;1169.24255371094;25879.18359375;507754.69083161146;505859.7889941742;260029.54838873222;260029.54838873222;252032.4557400706;430412.23801567365;452875.0488804389;453870.04285650403;472980.94656883925;528366.1495249723;477098.6540546603;454868.3240118638;456722.2913988086;468175.34348450357;464349.45330830896;417146.32811562123;493936.02834909264;461342.3614177066;452875.0488804389;201112.50472608567;332137.8522128359;467950.7000000316;201597.3877505197;199308.57077798728;273.8089357478511;4908066.491106144;2049867.6832149418;356698.2991273189;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1988693071681.0654;761077130280.0894;1673948089515.494;22452.266304432604;1908.8654044548357;-0.0;0.0;7439893.681210151;1335047.993842608;0.0;1910796.1702086874;1.101739940667749;0.08435844651228072
9195;2019-08-15 02:17:45.111;795;783;216;217;200;41;161;33;41;43;706;230;45;53;265;232;267;689;188;217;161;-5;616;352;357;143;357;256;616;413.0;0.0;885.0;71.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26506.234375;20965.9921875;0.0;1133.02453613281;791.0;330333;479.0;0.0;Calculated values ==>;1565828265.111;352.66;351.46000000000004;294.76000000000005;294.86;293.16;277.26000000000005;273.5264737036516;289.26000000000005;276.46000000000004;277.26000000000005;277.46000000000004;343.76;296.16;277.66;278.46000000000004;299.66;296.36;299.86;342.06000000000006;294.86;289.26000000000005;321.06;352.26;272.66;243.1966462407574;261.9595390733887;273.5264737036516;291.96000000000004;6160000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2560000.0;6160000.0;0.06883333333333333;0.0;0.1475;0.011833333333333333;0.0;0.06883333333333333;0.0;20965.9921875;0.0;1133.02453613281;26506.234375;508092.4742119278;506546.2366486798;259961.67747089325;260397.78731865445;253486.59656627226;430671.36484660726;454700.04539168015;455825.4528837134;472588.3698738022;527733.0472501946;477723.1811860413;456315.5696674215;457291.26428059244;468605.2049603933;465065.94374329987;416445.27505371964;494107.1290995847;462352.8576263787;454700.04539168015;201112.50472608567;331718.34850182006;467832.4551959069;200673.8181900635;200673.8181900635;273.42982813363625;4908502.898016198;2050216.8081051658;356717.4786109568;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1988908403470.8738;761162003395.0138;1674103140400.356;37634.86611731336;3161.3772045691476;-0.0;17485.471972377945;7440394.248749954;1335090.2324845055;0.0;1910941.8363327766;2.637299026609345;0.12150317177081453
9196;2019-08-15 02:18:48.091;801;786;213;214;200;39;167;30;48;42;688;229;51;58;264;233;267;684;188;220;167;-2;595;349;354;143;354;271;598;233.0;-1.0;726.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17862.103515625;11785.8623046875;0.0;1218.54858398438;790.0;330334;478.0;0.0;Calculated values ==>;1565828328.091;353.26;351.76;294.46000000000004;294.56;293.16;277.06;273.20264511476705;289.86;276.16;277.96000000000004;277.36;341.96000000000004;296.06;278.26000000000005;278.96000000000004;299.56;296.46000000000004;299.86;341.56000000000006;295.16;289.86;320.96000000000004;352.16;272.96000000000004;243.1966462407574;263.95629194202945;273.20264511476705;291.96000000000004;5950000.0;3490000.0;3540000.0;1430000.0;3540000.0;2710000.0;5980000.0;0.03883333333333334;0.0;0.121;0.0095;0.0;0.03883333333333334;0.0;11785.8623046875;0.0;1218.54858398438;17862.103515625;510686.35167843074;508525.47262799664;259894.20260262486;260345.27818917113;254427.1631173266;430862.6128555636;456041.49723122193;454183.32541441807;472489.7604950056;524711.1385658062;475722.3486214766;454562.9019473556;455444.685413733;468894.3522621927;465631.17221794353;423260.8209463189;495235.62545044423;463201.08628054545;456041.49723122193;200694.54348549087;331298.85215519386;468131.1482480821;199884.0017469392;199884.0017469392;273.10645047594903;4908890.997727475;2050503.2958546856;356738.0483436165;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1989132297370.9417;761252064795.041;1674269092700.4062;30770.21816376494;2548.3478917608572;-0.0;9947.449407972981;7440992.603223471;1335140.176718766;0.0;1911181.798192368;3.3270261785705135;0.17639710940382955
9197;2019-08-15 02:19:45.152;800;778;212;214;200;40;172;26;55;40;681;228;58;71;264;234;267;610;187;222;172;0;604;347;351;143;352;276;606;8.0;-1.0;548.0;39.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18065.466796875;11897.77734375;0.0;1241.47900390625;787.0;330335;478.0;0.0;Calculated values ==>;1565828385.152;353.16;350.96000000000004;294.36;294.56;293.16;277.16;272.9856168485579;290.36;275.76000000000005;278.66;277.16;341.26;295.96000000000004;278.96000000000004;280.26000000000005;299.56;296.56;299.86;334.16;295.36;290.36;320.96000000000004;351.86;273.16;243.1966462407574;264.60387354146746;272.9856168485579;291.86;6040000.0;3470000.0000000005;3510000.0;1430000.0;3520000.0000000005;2760000.0;6060000.0;0.0013333333333333333;0.0;0.09133333333333334;0.006500000000000001;0.0005;0.0018333333333333333;0.0;11897.77734375;0.0;1241.47900390625;18065.466796875;509780.4437194358;506794.3749221392;258901.76426596212;259772.93902648368;253998.0585067323;430988.63858405815;457224.1086291105;454223.7768936869;472292.48545527144;523589.7910968667;474968.6002910931;454605.8491356589;456249.7568715341;469171.13772201655;466048.52313610894;420476.88647761807;484205.0050045085;463909.99922022235;457224.1086291105;200694.54348549087;330040.4071292106;468330.1626717748;199339.33851655206;215583.63644820935;272.88317355943184;4909175.728711495;2050690.9919878673;356757.5444038767;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1989333437395.4844;761333662024.8556;1674425154535.0515;23279.445371778318;1748.440357008948;-0.0;443.0075323316521;7441420.954312914;1335174.2293623365;0.0;1911264.1440065517;1.9385338551266151;0.14210793737171395
9198;2019-08-15 02:20:45.112;793;780;211;214;204;42;174;25;60;39;682;227;60;74;264;235;267;628;187;224;174;2;615;349;353;144;353;275;618;178.0;-2.0;923.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18610.837890625;12144.9091796875;0.0;1227.77087402344;786.0;330336;477.0;0.0;Calculated values ==>;1565828445.112;352.46000000000004;351.16;294.26000000000005;294.56;293.56;277.36;273.20264511476705;290.56;275.66;279.16;277.06;341.36;295.86;279.16;280.56;299.56;296.66;299.86;335.96000000000004;295.56;290.56;320.86;351.76;273.36;243.40439225979637;264.4750485637546;273.20264511476705;291.86;6150000.0;3490000.0;3529999.9999999995;1440000.0;3529999.9999999995;2750000.0;6180000.0;0.029666666666666668;0.0;0.15383333333333335;0.01;0.0;0.029666666666666668;0.0;12144.9091796875;0.0;1227.77087402344;18610.837890625;507923.51788526744;505979.13461414044;257722.64700092058;258973.73724450608;254922.70487399696;430862.6128555636;457172.60608581326;455027.99073138676;472061.9191754798;523773.23913992825;474983.07627302455;455027.99073138676;456790.14739767695;469032.86646908184;465889.0183092921;416797.38701742474;485430.43426724366;463875.4189427811;457172.60608581326;200276.58477070546;329620.94006798224;468391.23042935226;199938.8305131236;199938.8305131236;273.12803215269236;4909481.160826837;2050891.2141385425;356778.107768151;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1989544496595.6187;761419704624.9103;1674590344335.1565;39241.21581357616;2684.5239991622866;-0.0;7631.268675323126;7441941.612486117;1335211.146104415;0.0;1911331.3847845683;3.7058396887547924;0.21963371698315856
9199;2019-08-15 02:21:45.093;787;781;210;212;207;45;165;28;62;38;682;226;62;75;265;235;266;663;186;221;164;4;622;354;358;143;358;274;624;-2.0;-1.0;1238.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18746.498046875;12254.083984375;0.0;1230.5732421875;781.0;330337;476.0;0.0;Calculated values ==>;1565828505.093;351.86;351.26;294.16;294.36;293.86;277.66;273.7412296467126;289.66;275.96000000000004;279.36;276.96000000000004;341.36;295.76000000000005;279.36;280.66;299.66;296.66;299.76000000000005;339.46000000000004;295.26000000000005;289.56;320.76000000000005;351.26;273.56;243.1966462407574;264.3458800820626;273.7412296467126;291.76000000000005;6220000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;2740000.0;6240000.0;0.0;0.0;0.20633333333333334;0.032;0.0;0.0;0.0;12254.083984375;0.0;1230.5732421875;18746.498046875;506528.6839625409;505570.33162156044;256964.94912996565;257774.33780816238;255774.6139816312;430542.39183029096;455094.08618658455;455447.963381487;472095.1348084983;523853.2576277074;474997.6517434288;455447.963381487;457078.1538310574;468465.9377973502;465164.4692349649;413887.65748627204;489708.9134384529;462733.1757949236;454953.4575107284;199858.6285646581;327523.71359711495;468727.92092005763;200994.84709611975;199938.8305131236;273.56444369459405;4909792.373377513;2051094.4746951635;356798.5874818042;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1989757729050.4287;761505777359.8336;1674754992180.01;52502.159660214114;8567.458362366013;-0.0;0.0;7442705.89851381;1335304.8829312797;0.0;1911394.9585520693;4.528822423627001;0.3679999669728439
9200;2019-08-15 02:22:45.093;787;781;204;207;204;50;149;30;59;38;680;225;61;75;265;233;267;684;187;215;149;6;620;359;364;143;364;274;622;-3.0;-1.0;1093.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18201.826171875;12268.9228515625;0.0;1230.73425292969;779.0;330338;474.0;0.0;Calculated values ==>;1565828565.093;351.86;351.26;293.56;293.86;293.56;278.16;274.27422755570615;288.06;276.16;279.06;276.96000000000004;341.16;295.66;279.26000000000005;280.66;299.66;296.46000000000004;299.86;341.56000000000006;294.66;288.06;320.56;351.06000000000006;273.76000000000005;243.1966462407574;264.3458800820626;274.27422755570615;291.86;6200000.0;3590000.0;3640000.0;1430000.0;3640000.0;2740000.0;6220000.0;0.0;0.0;0.18216666666666667;0.0275;0.0;0.0;0.0;12268.9228515625;0.0;1230.73425292969;18201.826171875;506706.86652262375;505750.0104237;254713.5124285276;255883.1319160122;254713.5124285276;430214.79039162316;451768.9547489059;455069.1842652718;472095.1348084983;523646.7523224724;474883.7125350538;455321.8140548362;457078.1538310574;467625.08733946737;464169.8927984072;415003.4673464679;492818.0783300617;461015.7208579768;451768.9547489059;199022.72361097817;326684.87348024134;468926.6663542118;202342.50302355844;199938.8305131236;274.112838691545;4910100.276079336;2051298.833085463;356819.0983775968;1831447.3262737838;0;97;92;27;76;99;33;2;208;203;1989974329050.4287;761591577359.8336;1674919392180.01;46038.377099532125;7331.064491592967;-0.0;0.0;7443527.069653475;1335437.3706217294;0.0;1911394.9585520693;3.9533923845640273;0.32162464755326364
9201;2019-08-15 02:23:45.134;787;781;199;201;197;54;138;32;54;38;678;225;58;76;266;232;267;692;187;210;138;7;616;363;367;137;367;278;619;-2.0;-2.0;935.0;122.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18321.29296875;12118.0810546875;0.0;2283.01049804688;776.0;330339;474.0;0.0;Calculated values ==>;1565828625.134;351.86;351.26;293.06;293.26000000000005;292.86;278.56;274.69669130483857;286.96000000000004;276.36;278.56;276.96000000000004;340.96000000000004;295.66;278.96000000000004;280.76000000000005;299.76000000000005;296.36;299.86;342.36;294.16;286.96000000000004;320.56;350.76;273.86;241.92719264551067;264.86050150153983;274.69669130483857;291.86;6160000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;2780000.0;6190000.0;0.0;0.0;0.15583333333333332;0.02033333333333333;0.0;0.0;0.0;12118.0810546875;0.0;2283.01049804688;18321.29296875;507062.57949231094;506019.11059231445;252961.63369223414;253717.16069034796;252215.88281594065;429947.3805835815;449604.95508747676;453754.8923217191;472882.9073446267;523118.7763619616;474367.24623513967;454267.2056541388;456549.8496869389;467331.35969250975;463444.52863536426;416445.27505371964;494213.5893526248;459869.6921084229;449604.95508747676;199022.72361097817;325426.6669566859;469843.0551361263;203451.0817515623;199938.8305131236;274.5612115478892;4910404.84338503;2051502.1969888867;356848.3995927416;1831447.3262737838;0;97;92;27;76;99;33;2;208;204;1990193778905.8958;761675634760.0126;1675085105340.3628;39005.67714718276;5416.636792152801;-0.0;0.0;7444236.254385683;1335543.6740570636;0.0;1911394.9585520693;3.0846490890408202;0.24649412915778937
9202;2019-08-15 02:24:45.144;785;781;197;198;191;57;137;33;53;38;655;224;60;84;266;231;267;694;187;208;137;8;618;363;367;133;367;284;620;-1.0;75.0;799.0;115.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17649.828125;12139.7568359375;0.0;2254.50219726562;770.0;330340;474.0;0.0;Calculated values ==>;1565828685.144;351.66;351.26;292.86;292.96000000000004;292.26000000000005;278.86;274.69669130483857;286.86;276.46000000000004;278.46000000000004;276.96000000000004;338.66;295.56;279.16;281.56;299.76000000000005;296.26000000000005;299.86;342.56000000000006;293.96000000000004;286.86;320.56;350.16;273.96000000000004;241.05796691057077;265.62235894841564;274.69669130483857;291.86;6180000.0;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;2840000.0;6200000.0;0.0;0.0125;0.13316666666666668;0.019166666666666665;0.0;0.0;0.0;12139.7568359375;0.0;2254.50219726562;17649.828125;506626.3588257766;505929.466188813;252169.20262061883;252540.13760743837;249989.88733453213;429947.3805835815;449455.4796571053;452589.2707968985;473403.82665571757;520241.38987463573;473470.6372539438;453499.7467600682;456575.9244848168;467331.35969250975;463311.6885489323;415731.21520139015;494385.31059779803;459595.91619260935;449455.4796571053;199022.72361097817;322910.4453824919;470480.72048741754;203434.15766081557;199938.8305131236;274.55466860300106;4910704.6526873205;2051704.3793293845;356886.2185006309;1831447.3262737838;0;97;92;27;76;99;33;2;208;204;1990414015605.8608;761756648259.9998;1675253733440.336;33179.15589928838;5118.392454176537;0.0;0.0;7444837.894917687;1335631.4805994208;0.0;1911394.9585520693;2.6606126974041717;0.2155262464799992
9203;2019-08-15 02:25:45.125;780;780;197;198;187;56;141;35;56;39;653;225;63;87;266;232;266;699;186;210;141;8;639;362;367;130;367;277;639;-2.0;74.0;989.0;120.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26663.95703125;21736.953125;0.0;2205.2392578125;758.0;330341;475.0;0.0;Calculated values ==>;1565828745.125;351.16;351.16;292.86;292.96000000000004;291.86;278.76000000000005;274.5913991737795;287.26000000000005;276.66;278.76000000000005;277.06;338.46000000000004;295.66;279.46000000000004;281.86;299.76000000000005;296.36;299.76000000000005;343.06000000000006;294.16;287.26000000000005;320.66;348.96000000000004;273.96000000000004;240.39332010688793;264.73235714968143;274.5913991737795;291.76000000000005;6390000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2770000.0;6390000.0;0.0;0.012333333333333333;0.16483333333333333;0.02;0.0;0.0;0.0;21736.953125;0.0;2205.2392578125;26663.95703125;504083.7325141362;504083.7325141362;251321.118473622;251679.00438924308;247842.9664996296;430014.67791919125;450052.0597042389;454181.4972186479;473889.0705746373;520609.1306751579;474496.6661500708;455072.8645904201;458088.14703306253;467331.35969250975;463593.40581284417;406760.9304613398;493159.9244509378;459869.6921084229;450052.0597042389;199440.67485045042;317878.7554427003;470882.7909457206;203216.09314453433;199938.8305131236;274.46562811880983;4911073.817290805;2051986.5958486008;356923.3712439613;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1990634145875.6648;761835523274.9296;1675421980145.186;41367.46410488305;5353.333956023726;0.0;0.0;7445458.920030255;1335718.7173523724;0.0;1911394.9585520693;1.9514001605987625;0.15387158411412888
9204;2019-08-15 02:26:45.115;770;774;197;197;187;58;133;36;57;40;669;225;60;71;267;231;267;708;185;206;133;8;627;366;371;128;371;270;627;-1.0;-1.0;986.0;113.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25911.80078125;21385.87890625;0.0;2147.18432617188;746.0;330342;519.0;0.0;Calculated values ==>;1565828805.115;350.16;350.56000000000006;292.86;292.86;291.86;278.96000000000004;275.0112864084945;286.46000000000004;276.76000000000005;278.86;277.16;340.06000000000006;295.66;279.16;280.26000000000005;299.86;296.26000000000005;299.86;343.96000000000004;293.76000000000005;286.46000000000004;325.06;347.76;273.96000000000004;239.943914813709;263.82572766246335;275.0112864084945;291.66;6270000.0;3660000.0;3710000.0;1280000.0;3710000.0;2700000.0;6270000.0;0.0;0.0;0.16433333333333333;0.01883333333333333;0.0;0.0;0.0;21385.87890625;0.0;2147.18432617188;25911.80078125;503861.0512715867;504385.3456170592;251848.3842385489;251848.3842385489;248300.4888048052;429743.705733735;448106.81142182543;455485.8189051035;474243.19645526423;522833.4091043075;475396.9761669501;455861.48441687645;457230.9396854061;466894.5618160917;462862.4135483707;412337.2203441835;495590.98353328946;458686.9175220289;448106.81142182543;217833.21561994078;312848.0458788934;471149.70092277275;204263.92442074706;199938.8305131236;274.88899318797706;4911511.875584093;2052345.8928894293;356959.63539546746;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1990855508975.7;761912910374.9419;1675586052795.2122;41284.13132692924;5026.348790788149;-0.0;0.0;7446147.568531747;1335805.2002923836;0.0;1911394.9585520693;1.9678900133117687;0.15333141306178866
9205;2019-08-15 02:27:45.106;775;773;204;203;185;55;139;39;59;42;682;225;60;67;267;231;266;702;186;207;139;9;618;362;367;138;367;266;618;-2.0;-1.0;983.0;59.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25140.119140625;21097.5234375;0.0;1210.68774414062;739.0;330343;602.0;0.0;Calculated values ==>;1565828865.106;350.66;350.46000000000004;293.56;293.46000000000004;291.66;278.66;274.5913991737795;287.06;277.06;279.06;277.36;341.36;295.66;279.16;279.86;299.86;296.26000000000005;299.76000000000005;343.36;293.86;287.06;333.36;347.06000000000006;274.06;242.14157278889297;263.299902668528;274.5913991737795;291.76000000000005;6180000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2660000.0;6180000.0;0.0;0.0;0.16383333333333333;0.009833333333333333;0.0;0.0;0.0;21097.5234375;0.0;1210.68774414062;25140.119140625;505330.4001479918;505070.4774935329;254922.70487399696;254534.8136236207;247960.4513960243;430014.67791919125;449754.20916880155;456396.7470934617;473143.7464358393;524491.6971803589;475907.0925302383;456520.64591992885;457385.16926669824;467461.3852910746;463460.83753301925;415373.6339416972;495668.43244179647;459458.8182496499;449754.20916880155;252546.06836287308;309913.9067706182;469904.45810332865;203357.97480887483;199938.8305131236;274.5205179270476;4911937.244434763;2052699.8681376695;356987.61346535065;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1991076875765.4678;761992698404.8582;1675746828675.0435;41456.18552595814;2621.040419062129;-0.0;0.0;7446836.967746069;1335868.9189764955;0.0;1911394.9585520693;1.9758296882761839;0.14560854978812315
9206;2019-08-15 02:28:45.106;785;779;212;211;192;50;147;39;55;43;688;226;57;64;267;232;266;692;185;211;148;10;613;359;363;142;363;260;614;-1.0;-1.0;216.0;94.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25475.765625;21020.66796875;0.0;1164.40649414062;731.0;330344;655.0;0.0;Calculated values ==>;1565828925.106;351.66;351.06000000000006;294.36;294.26000000000005;292.36;278.16;274.27422755570615;287.86;277.06;278.66;277.46000000000004;341.96000000000004;295.76000000000005;278.86;279.56;299.86;296.36;299.76000000000005;342.36;294.26000000000005;287.96000000000004;338.66;346.26;274.16;242.98782864720522;262.5002047102346;274.27422755570615;291.66;6130000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2600000.0;6140000.0;0.0;0.0;0.036000000000000004;0.015666666666666666;0.0;0.0;0.0;21020.66796875;0.0;1164.40649414062;25475.765625;507071.36706987506;506208.15954975795;258384.6131394293;257966.3547011373;250610.04566232098;430214.79039162316;451654.8667034098;456885.48860860226;472719.4423773052;525582.346787046;476778.05745184055;457130.4236791988;457984.75998119864;468024.1018388634;464038.2431886511;417152.342974421;494714.36036345287;460629.17054598924;451800.50639632315;274727.5295995403;306560.99450073834;469460.1756994288;201769.78739261458;199938.8305131236;273.88971326062585;4912359.043474476;2053050.8530660549;357007.40591733635;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1991295875765.4678;762076698404.8582;1675904628675.0435;9184.165243775557;4193.816083473422;-0.0;0.0;7447258.970669149;1335925.70944735;0.0;1911394.9585520693;0.603017192916191;0.058544716657229344
9207;2019-08-15 02:29:45.147;794;786;215;215;197;44;155;36;32;44;680;225;40;58;266;232;266;689;185;214;155;11;612;355;360;144;360;250;613;-1.0;-1.0;369.0;50.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26368.587890625;20953.244140625;0.0;1097.31530761719;722.0;330345;687.0;0.0;Calculated values ==>;1565828985.147;352.56000000000006;351.76;294.66;294.66;292.86;277.56;273.8482719121499;288.66;276.76000000000005;276.36;277.56;341.16;295.66;277.16;278.96000000000004;299.76000000000005;296.36;299.76000000000005;342.06000000000006;294.56;288.66;341.86;345.36;274.26000000000005;243.40439225979637;261.13683023647616;273.8482719121499;291.66;6120000.0;3550000.0;3600000.0;1440000.0;3600000.0;2500000.0;6130000.0;0.0;0.0;0.0615;0.008333333333333333;0.0;0.0;0.0;20953.244140625;0.0;1097.31530761719;26368.587890625;508315.90253702353;507200.11019632645;259730.5526216821;259730.5526216821;252500.63385936414;430477.46260093397;453335.3603122476;455718.6035217548;472555.8254779879;525556.2035974779;477917.140151985;456689.9109880758;458854.5569072512;468315.1240550476;464627.23559176613;417498.4521486579;494408.3423959949;461495.6585078262;453335.3603122476;288127.0477506168;302789.4550866088;469286.7883828044;201319.64826808203;199938.8305131236;273.69596552004583;4912791.374979484;2053400.874685822;357026.26647830696;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1991512923980.9297;762162557035.0409;1676057733225.3694;15645.535748100874;2233.05950095602;-0.0;0.0;7447466.026235876;1335979.3033414867;0.0;1911394.9585520693;0.8108000747564764;0.06441592881730593
9208;2019-08-15 02:30:45.127;800;781;213;214;196;40;164;33;35;43;665;225;45;63;265;233;266;632;184;218;164;12;594;348;353;144;353;269;596;-2.0;0.0;0.0;77.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17814.775390625;11748.560546875;0.0;1201.07214355469;713.0;330346;710.0;0.0;Calculated values ==>;1565829045.127;353.16;351.26;294.46000000000004;294.56;292.76000000000005;277.16;273.0942459734351;289.56;276.46000000000004;276.66;277.46000000000004;339.66;295.66;277.66;279.46000000000004;299.66;296.46000000000004;299.76000000000005;336.36;294.96000000000004;289.56;344.16;344.46000000000004;274.36;243.40439225979637;263.6948088759802;273.0942459734351;291.56;5940000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;2690000.0;5960000.0;0.0;0.0;0.0;0.012833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;11748.560546875;0.0;1201.07214355469;17814.775390625;510646.61870325287;508065.72406950884;260039.28697994008;260493.95681373338;252966.50174102784;430925.7729439634;455791.0411039191;452873.9678736973;472457.08239583095;522501.8900488905;475524.7981847721;454143.5416770994;456400.704995931;469159.8199226062;465775.7466569207;423270.46638660954;488377.79609104473;463087.3425671512;455791.0411039191;297761.5184850505;299018.4200587347;469386.1838448776;196793.04658846828;260039.28697994008;271.8742458184967;4913159.446942046;2053673.2988866249;357045.4133226632;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1991726752680.9978;762248928235.0684;1676213381325.419;0.0;3498.278594790586;-0.0;261.002338831972;7447596.362240663;1336027.0485719163;0.0;1911397.1328465538;0.290300197966296;0.0429549184777606
9209;2019-08-15 02:31:45.098;796;779;213;215;197;40;169;27;45;41;661;224;50;68;264;234;266;601;186;221;169;13;604;347;351;142;351;266;606;163.0;-1.0;119.0;56.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18730.443359375;12009.658203125;0.0;1194.53918457031;703.0;330347;727.0;0.0;Calculated values ==>;1565829105.098;352.76;351.06000000000006;294.46000000000004;294.66;292.86;277.16;272.9856168485579;290.06;275.86;277.66;277.26000000000005;339.26;295.56;278.16;279.96000000000004;299.56;296.56;299.76000000000005;333.26000000000005;295.26000000000005;290.06;345.86;343.46000000000004;274.46000000000004;242.98782864720522;263.299902668528;272.9856168485579;291.76000000000005;6040000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;2660000.0;6060000.0;0.027166666666666665;0.0;0.01983333333333333;0.009333333333333334;0.0;0.027166666666666665;0.0;12009.658203125;0.0;1194.53918457031;18730.443359375;509271.90437087195;506922.79204915644;259335.09961004418;260215.47333243684;252843.4645091159;430988.63858405815;456812.3516013391;454651.3550658584;472522.5091947854;522332.8564997259;475794.47727211745;455277.06841111724;457508.28347498295;469309.1672075875;466048.52313610894;420163.921921498;482922.7929650754;463779.2430610787;456812.3516013391;304884.691753025;294828.9587717387;469757.3781218893;199140.9255663415;199140.9255663415;272.80480088453146;4913463.843235387;2053871.1883499045;357065.36710139294;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1991937850600.8433;762334686765.0056;1676373803750.3015;5067.623518407085;2525.753557185113;-0.0;7000.073740617435;7447638.572025357;1336077.2245763498;0.0;1911457.6125678374;1.1052130158103313;0.043981637390931604
9210;2019-08-15 02:32:45.108;792;781;212;215;202;42;171;26;54;39;660;223;54;68;264;235;266;638;184;222;171;13;616;348;353;138;353;259;619;226.0;-2.0;363.0;195.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19317.30078125;12157.4013671875;0.0;1178.36645507812;681.0;330348;739.0;12.0;Calculated values ==>;1565829165.108;352.36;351.26;294.36;294.66;293.36;277.36;273.0942459734351;290.26000000000005;275.76000000000005;278.56;277.06;339.16;295.46000000000004;278.56;279.96000000000004;299.56;296.66;299.76000000000005;336.96000000000004;295.36;290.26000000000005;347.06000000000006;341.26;274.46000000000004;242.14157278889297;262.3656120759269;273.0942459734351;291.56;6160000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2590000.0;6190000.0;0.03766666666666666;0.0;0.0605;0.0325;0.0;0.03766666666666666;0.030117970290665156;12157.4013671875;0.0;1178.36645507812;19317.30078125;507706.6952566421;506019.11059231445;258074.760071682;259333.40873273887;254098.75954128752;430925.7729439634;456759.7250202339;456925.96370842314;472850.0741107318;522796.3478610435;476569.43479870126;456925.96370842314;458630.05528713466;469032.86646908184;466033.09709230193;416095.0759899927;486736.82578227523;463613.17710080923;456759.7250202339;309913.9067706182;285614.20965156396;470298.1829359995;199229.22730897163;199229.22730897163;272.8439257503044;4913780.960613931;2054072.614078319;357085.1446107558;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1992149085800.8096;762418700764.9923;1676531330000.2764;15590.652552166815;8809.741057878406;-0.0;9700.315413790877;7447810.753017968;1336171.702775203;0.0;1911596.8056724202;2.557086286917877;0.16663180699514568
9211;2019-08-15 02:33:45.129;794;781;209;212;206;45;168;27;60;38;659;222;59;69;265;235;266;670;185;221;168;13;617;351;356;135;356;260;620;-2.0;-1.0;846.0;341.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;18189.28125;10898.068359375;0.0;1197.98828125;651.0;330349;744.0;13.0;Calculated values ==>;1565829225.129;352.56000000000006;351.26;294.06;294.36;293.76000000000005;277.66;273.4187578820637;289.96000000000004;275.86;279.16;276.96000000000004;339.06000000000006;295.36;279.06;280.06;299.66;296.66;299.76000000000005;340.16;295.26000000000005;289.96000000000004;347.56000000000006;338.26;274.46000000000004;241.49495122638035;262.5002047102346;273.4187578820637;291.66;6170000.0;3510000.0;3560000.0;1350000.0;3560000.0;2600000.0;6200000.0;0.0;0.0;0.14100000000000001;0.05683333333333333;0.0;0.0;0.03268303428877767;10898.068359375;0.0;1197.98828125;18189.28125;507875.8155179899;505929.466188813;256791.4382860492;258013.94200976516;255598.15828346633;430735.4089219946;455848.44397559477;457497.12217809167;473143.78782676667;522613.08434756426;476331.50234287354;457374.9825595147;458592.2718018564;468744.2255440732;465600.0341921673;415736.07185048773;491096.9622685526;463033.5824654418;455848.44397559477;312009.6876057385;273052.9745269728;470701.3423759907;199955.12851459216;199229.22730897163;273.14307048751914;4914093.624857912;2054264.8102375339;357104.9544978963;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1992361860245.485;762500629429.8673;1676687084495.0388;36313.42110655343;15387.409821122816;-0.0;0.0;7448243.438351345;1336373.4162739103;0.0;1911677.669926665;4.274188891777947;0.4086237943919688
9212;2019-08-15 02:34:45.129;800;781;203;207;205;48;158;29;64;37;663;223;63;73;266;235;266;684;185;218;159;14;618;355;359;133;360;265;621;-3.0;-1.0;906.0;271.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17251.1484375;10718.3583984375;0.0;1229.89050292969;625.0;330350;745.0;0.0;Calculated values ==>;1565829285.129;353.16;351.26;293.46000000000004;293.86;293.66;277.96000000000004;273.8482719121499;288.96000000000004;276.06;279.56;276.86;339.46000000000004;295.46000000000004;279.46000000000004;280.46000000000004;299.76000000000005;296.66;299.76000000000005;341.56000000000006;294.96000000000004;289.06;347.66;335.66;274.56;241.05796691057077;263.1675429290057;273.8482719121499;291.66;6180000.0;3550000.0;3590000.0;1330000.0;3600000.0;2650000.0;6210000.0;0.0;0.0;0.151;0.04516666666666667;0.0;0.0;0.0;10718.3583984375;0.0;1229.89050292969;17251.1484375;508559.2292702481;505839.7661539107;254380.20699858732;255937.83600761188;255153.34961855473;430477.46260093397;453935.118180479;457177.8212541745;473306.6277234293;522619.48135278374;475809.19663720677;457054.6125532047;458282.4154582258;468315.1240550476;465018.71783975384;415373.6339416972;492919.74453260837;462183.0053738274;454077.13592351135;312428.86344474956;262170.3306944222;471066.5657476867;201193.981978778;199229.22730897163;273.64682111644504;4914388.961771974;2054444.9471271823;357125.1868210978;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1992576360245.485;762581029429.8673;1676844584495.0388;38653.55973058487;12189.245033562378;-0.0;0.0;7448868.163191655;1336603.2217310327;0.0;1911677.669926665;4.255251558940115;0.3837765963020695
9213;2019-08-15 02:35:45.100;802;781;198;201;199;52;148;31;67;38;671;223;66;77;266;234;266;693;184;215;148;16;617;359;364;133;364;269;620;-2.0;-1.0;738.0;315.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16820.501953125;11060.736328125;0.0;1242.27001953125;605.0;330351;743.0;0.0;Calculated values ==>;1565829345.1;353.36;351.26;292.96000000000004;293.26000000000005;293.06;278.36;274.27422755570615;287.96000000000004;276.26000000000005;279.86;276.96000000000004;340.26;295.46000000000004;279.76000000000005;280.86;299.76000000000005;296.56;299.76000000000005;342.46000000000004;294.66;287.96000000000004;347.46000000000004;333.66;274.76000000000005;241.05796691057077;263.6948088759802;274.27422755570615;291.56;6170000.0;3590000.0;3640000.0;1330000.0;3640000.0;2690000.0;6200000.0;0.0;0.0;0.123;0.0525;0.0;0.0;0.0;11060.736328125;0.0;1242.27001953125;16820.501953125;508903.3348175725;505929.466188813;252540.13760743837;253667.34190825766;252913.43001542275;430214.79039162316;451623.09577240044;456897.6817181035;473403.82665571757;523120.0895325611;475298.50163296703;456773.58885773347;458133.2001048602;467754.4950057721;464301.43004117184;415736.07185048773;494249.29639992036;461015.7208579768;451623.09577240044;311590.51834565785;253801.27034056993;471261.7068757205;202117.27609706225;199229.22730897163;274.0251902006192;4914672.754958652;2054626.3518617505;357145.7782014567;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1992793155410.3264;762660790859.809;1677004707064.9216;31337.98989138807;14130.082615879557;-0.0;0.0;7449451.144194337;1336822.4434528814;0.0;1911677.669926665;3.695687966212372;0.35647167470859353
9214;2019-08-15 02:36:45.090;801;781;194;196;194;56;135;32;68;39;679;223;68;80;267;232;266;698;185;210;136;18;618;363;368;137;368;274;620;-1.0;-1.0;619.0;263.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;16657.826171875;11766.8857421875;0.0;1263.51745605469;609.0;330352;739.0;0.0;Calculated values ==>;1565829405.09;353.26;351.26;292.56;292.76000000000005;292.56;278.76000000000005;274.69669130483857;286.66;276.36;279.96000000000004;277.06;341.06000000000006;295.46000000000004;279.96000000000004;281.16;299.86;296.36;299.76000000000005;342.96000000000004;294.16;286.76000000000005;347.06000000000006;334.06;274.96000000000004;241.92719264551067;264.3458800820626;274.69669130483857;291.66;6180000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2740000.0;6200000.0;0.0;0.0;0.10316666666666667;0.04383333333333333;0.0;0.0;0.0;11766.8857421875;0.0;1263.51745605469;16657.826171875;508687.6291195421;505929.466188813;251069.95124094523;251800.5647229264;251069.95124094523;429947.3805835815;448970.5544471695;456202.5800313555;472980.6827117325;523543.4861555505;474655.6845175018;456202.5800313555;457700.4938646047;467320.0677087885;463444.52863536426;415373.6339416972;494928.52981467755;459712.81932707026;449120.9431858443;309913.9067706182;255474.93562877487;470923.7305949869;203188.59033933506;199229.22730897163;274.4596485142101;4914951.694528727;2054816.5503406692;357166.6562834962;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1993012718810.3613;762741777359.8218;1677167579914.9475;26102.609936560108;11735.723647872735;-0.0;0.0;7449929.736081035;1337037.955913716;0.0;1911677.669926665;2.903849789508989;0.2810190497550703
9215;2019-08-15 02:37:45.091;798;781;193;194;188;59;133;34;69;39;685;223;70;82;267;231;266;704;185;208;134;19;617;364;368;140;369;278;620;-1.0;-1.0;466.0;241.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16439.287109375;12142.490234375;0.0;1266.45300292969;605.0;330353;734.0;0.0;Calculated values ==>;1565829465.091;352.96000000000004;351.26;292.46000000000004;292.56;291.96000000000004;279.06;274.8017692304317;286.46000000000004;276.56;280.06;277.06;341.66;295.46000000000004;280.16;281.36;299.86;296.26000000000005;299.76000000000005;343.56000000000006;293.96000000000004;286.56;346.56000000000006;333.66;275.06;242.56692532238324;264.86050150153983;274.8017692304317;291.66;6170000.0;3640000.0;3679999.9999999995;1400000.0;3690000.0;2780000.0;6200000.0;0.0;0.0;0.07766666666666668;0.04016666666666667;0.0;0.0;0.0;12142.490234375;0.0;1266.45300292969;16439.287109375;508390.027077733;505929.466188813;250707.86693821702;251069.95124094523;248927.68034090722;429879.7862731237;448669.0874622255;455666.4565528745;472588.21769833704;523843.38945808297;474137.8039299499;455792.9832351243;457302.8776268838;467178.4921496234;463162.2360548347;415736.07185048773;495740.88214198465;459438.4217246144;448819.9364443532;307818.28838856175;253801.27034056993;470620.16492588987;203391.3659710072;199229.22730897163;274.5428099912072;4915227.508403655;2055015.7984617716;357187.73972209747;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1993233522490.972;762824878745.0516;1677333182675.4055;19593.365368525025;10733.690091354454;-0.0;0.0;7450310.54222296;1337225.2041494793;0.0;1911677.669926665;2.2617036199771006;0.22813630477998192
9216;2019-08-15 02:38:45.091;792;780;194;194;184;59;137;36;68;41;688;223;71;83;268;231;266;707;187;209;137;20;613;363;368;141;368;281;616;-2.0;-1.0;536.0;185.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15996.06640625;11942.7861328125;0.0;1290.00109863281;598.0;330354;730.0;0.0;Calculated values ==>;1565829525.091;352.36;351.16;292.56;292.56;291.56;279.06;274.69669130483857;286.86;276.76000000000005;279.96000000000004;277.26000000000005;341.96000000000004;295.46000000000004;280.26000000000005;281.46000000000004;299.96000000000004;296.26000000000005;299.76000000000005;343.86;294.06;286.86;346.16;332.96000000000004;275.16;242.77792619122317;265.2429198363724;274.69669130483857;291.86;6130000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2810000.0;6160000.0;0.0;0.0;0.08933333333333333;0.030833333333333334;0.0;0.0;0.0;11942.7861328125;0.0;1290.00109863281;15996.06640625;507971.3617168964;506158.3582861946;251249.35246882137;251249.35246882137;247692.21445602266;429947.3805835815;449271.10435631766;455038.25146704144;472653.6706096803;523914.2322216616;473747.23999808216;455420.6899255907;456940.36389414547;467450.23226231895;463311.6885489323;417152.342974421;496539.04511928157;459575.6909922959;449271.10435631766;306141.9092990094;250872.52762923925;470584.5501933917;203271.03292334353;199229.22730897163;274.4915661169116;4915497.803016285;2055216.5090981647;357209.04350627714;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1993454322490.972;762909178745.0516;1677500882675.4055;22491.204856570348;8242.166782493152;-0.0;0.0;7450661.246974836;1337383.3362900948;0.0;1911677.669926665;2.32251687430077;0.21738372023634667
9217;2019-08-15 02:39:45.152;784;777;196;196;183;56;143;37;67;41;691;223;72;84;268;232;266;703;187;211;143;21;614;361;365;139;366;285;616;-3.0;-1.0;383.0;182.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15909.3134765625;11996.091796875;0.0;1310.34436035156;591.0;330355;725.0;0.0;Calculated values ==>;1565829585.152;351.56000000000006;350.86;292.76000000000005;292.76000000000005;291.46000000000004;278.76000000000005;274.4858918419099;287.46000000000004;276.86;279.86;277.26000000000005;342.26;295.46000000000004;280.36;281.56;299.96000000000004;296.36;299.76000000000005;343.46000000000004;294.26000000000005;287.46000000000004;345.66;332.26000000000005;275.26000000000005;242.35481222062532;265.74818594083865;274.4858918419099;291.86;6140000.0;3610000.0;3650000.0;1390000.0;3660000.0;2850000.0;6160000.0;0.0;0.0;0.06383333333333334;0.030333333333333334;0.0;0.0;0.0;11996.091796875;0.0;1310.34436035156;15909.3134765625;506853.5688310026;505769.94119310286;251985.64534859298;251985.64534859298;247346.79613131715;430081.6785162784;450710.7449111921;454234.30434816633;472915.35137376806;523905.8772409306;473223.5691957409;454878.2288214866;456411.65051503043;467732.1305133992;463741.9828368515;416803.1293245903;496000.87671640224;460318.4583724024;450710.7449111921;304046.57827927166;247943.99896000302;470951.1231468757;202647.8371933413;199229.22730897163;274.2406727093876;4915763.951490869;2055416.2025626411;357230.7350824264;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1993674446055.4966;762993264144.8701;1677670855305.0386;16059.602820049668;8138.533007257211;-0.0;0.0;7450982.830315789;1337519.9809023098;0.0;1911677.669926665;1.8185286835171992;0.1818103319687202
9218;2019-08-15 02:40:45.112;775;772;199;200;184;53;150;38;68;42;696;223;73;85;267;232;266;703;186;213;150;22;613;359;363;140;363;288;615;-2.0;-1.0;533.0;92.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15895.244140625;11969.2197265625;0.0;1321.56640625;586.0;330356;721.0;0.0;Calculated values ==>;1565829645.112;350.66;350.36;293.06;293.16;291.56;278.46000000000004;274.27422755570615;288.16;276.96000000000004;279.96000000000004;277.36;342.76;295.46000000000004;280.46000000000004;281.66;299.86;296.36;299.76000000000005;343.46000000000004;294.46000000000004;288.16;345.26;331.76000000000005;275.36;242.56692532238324;266.1237361191953;274.27422755570615;291.76000000000005;6130000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2880000.0;6150000.0;0.0;0.0;0.08883333333333333;0.015333333333333334;0.0;0.0;0.0;11969.2197265625;0.0;1321.56640625;15895.244140625;505780.7109853487;505211.75229414663;253156.80530507388;253536.5757575554;247731.36172471385;430214.79039162316;452091.1990755426;453852.4006441934;472882.7909566239;524186.28009180847;472828.5936400605;454500.72841727413;456044.3223750939;468024.1018388634;464038.2431886511;417152.342974421;496099.48370665574;460899.70540415944;452091.1990755426;302370.42649719206;245852.32104278926;470915.85626126267;202468.54837229737;199229.22730897163;274.1618342800502;4916028.812779194;2055615.7803515105;357252.65305043553;1831447.3262737838;0;97;93;27;76;99;33;2;208;204;1993892700455.6355;763076908344.9233;1677842640705.148;22331.265543486763;4116.1920542974685;-0.0;0.0;7451302.54093642;1337622.0355294151;0.0;1911677.669926665;1.9899091997643643;0.16455200261712283
9219;2019-08-15 02:41:45.083;766;767;203;204;188;50;155;37;68;43;702;223;73;85;267;233;266;700;186;216;156;23;635;358;363;139;363;278;635;-2.0;76.0;1644.0;105.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25571.8046875;21554.181640625;0.0;1274.82177734375;582.0;330357;717.0;0.0;Calculated values ==>;1565829705.083;349.76;349.86;293.46000000000004;293.56;291.96000000000004;278.16;274.1680685717883;288.66;276.86;279.96000000000004;277.46000000000004;343.36;295.46000000000004;280.46000000000004;281.66;299.86;296.46000000000004;299.76000000000005;343.16;294.76000000000005;288.76000000000005;344.86;331.36;275.46000000000004;242.35481222062532;264.86050150153983;274.1680685717883;291.76000000000005;6350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2780000.0;6350000.0;0.0;0.012666666666666666;0.274;0.0175;0.0;0.0;0.0;21554.181640625;0.0;1274.82177734375;25571.8046875;502600.05438552564;502732.3946348221;253688.603280605;254062.25323722514;248335.3341838768;430280.9020939914;452814.5701129408;455539.81900768477;473111.3802909942;525601.2972855069;474137.8039299499;456171.90429789264;457677.99134573;468024.1018388634;464317.31521373475;408579.23849589186;493700.72871387424;461304.5296429779;452958.6785604905;300694.37409284414;244179.05427248686;471147.87813747115;202378.54541642623;199229.22730897163;274.12227288978016;4916374.204499118;2055895.007004555;357274.2791609417;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1994110395185.4763;763160567889.8622;1678012358635.0237;69366.18896400485;4703.463322618286;0.0;0.0;7452066.317053121;1337695.4971338904;0.0;1911677.669926665;3.244541644263051;0.24033131276825145
9220;2019-08-15 02:42:45.083;762;763;204;204;193;50;148;36;63;43;701;222;66;73;268;233;266;706;185;213;148;24;624;362;366;138;366;271;624;-2.0;0.0;1691.0;219.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25190.412109375;21221.326171875;0.0;1231.43566894531;579.0;330358;714.0;0.0;Calculated values ==>;1565829765.083;349.36;349.46000000000004;293.56;293.56;292.46000000000004;278.16;274.5913991737795;287.96000000000004;276.76000000000005;279.46000000000004;277.46000000000004;343.26;295.36;279.76000000000005;280.46000000000004;299.96000000000004;296.46000000000004;299.76000000000005;343.76;294.46000000000004;287.96000000000004;344.56000000000006;331.06;275.56;242.14157278889297;263.95629194202945;274.5913991737795;291.66;6240000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2710000.0;6240000.0;0.0;0.0;0.2818333333333333;0.0365;0.0;0.0;0.0;21221.326171875;0.0;1231.43566894531;25190.412109375;503085.56080158026;503216.9200900598;254610.53327474653;254610.53327474653;250534.25482303364;430014.67791919125;451266.74431298993;456071.28476509376;473241.6031071014;526049.3461911147;474928.4079867073;456445.9817565722;457316.69204578444;467732.1305133992;463725.85767764907;413121.49061099195;495616.21286535694;460434.9255865822;451266.74431298993;299437.39939995663;242924.1476594651;471379.3427040597;203327.86321454722;199229.22730897163;274.50887294906363;4916797.222972426;2056251.4695696593;357295.1646396608;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1994329095185.4763;763243667889.8622;1678177058635.0237;71231.52097366237;9783.879001367204;-0.0;0.0;7453237.964635935;1337816.2249865902;0.0;1911677.669926665;3.608259890226034;0.2852710023447166
9221;2019-08-15 02:43:48.114;773;767;206;206;190;50;150;37;48;43;694;221;55;69;268;233;266;700;187;214;150;25;617;361;365;137;366;268;617;-3.0;-1.0;1488.0;153.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24937.306640625;21002.259765625;0.0;1230.27783203125;575.0;330359;709.0;0.0;Calculated values ==>;1565829828.114;350.46000000000004;349.86;293.76000000000005;293.76000000000005;292.16;278.16;274.4858918419099;288.16;276.86;277.96000000000004;277.46000000000004;342.56000000000006;295.26000000000005;278.66;280.06;299.96000000000004;296.46000000000004;299.76000000000005;343.16;294.56;288.16;344.06000000000006;330.66;275.66;241.92719264551067;263.56353331371673;274.4858918419099;291.86;6170000.0;3610000.0;3650000.0;1370000.0;3660000.0;2680000.0;6170000.0;0.0;0.0;0.24800000000000003;0.025500000000000002;0.0;0.0;0.0;21002.259765625;0.0;1230.27783203125;24937.306640625;505160.86923379125;504380.26380888576;255762.01468432017;255762.01468432017;249760.316773603;430081.6785162784;451737.5325503327;454690.93240954535;473371.616014766;525565.930594159;475200.32569459046;455568.34810058575;457307.8754880707;467732.1305133992;463874.16568678804;415736.07185048773;495497.33719937457;460725.85706771415;451737.5325503327;297342.5633918147;241250.99604349316;471610.25455702154;203116.3400374795;199229.22730897163;274.42234387579276;4917236.056340123;2056621.1077434127;357316.71523188555;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1994559473490.9783;763330335515.051;1678346927180.3938;62390.49890827233;6846.594820248321;-0.0;0.0;7454407.73262948;1337961.8132362755;0.0;1911677.669926665;3.1142236204210723;0.24213909811353485
9222;2019-08-15 02:44:45.104;783;775;211;211;193;48;155;37;29;44;689;221;40;60;268;234;266;694;185;215;155;26;614;358;363;137;363;264;614;-1.0;-1.0;877.0;85.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25328.451171875;20899.8515625;0.0;1214.33020019531;574.0;330360;706.0;0.0;Calculated values ==>;1565829885.104;351.46000000000004;350.66;294.26000000000005;294.26000000000005;292.46000000000004;277.96000000000004;274.1680685717883;288.66;276.86;276.06;277.56;342.06000000000006;295.26000000000005;277.16;279.16;299.96000000000004;296.56;299.76000000000005;342.56000000000006;294.66;288.66;343.76;330.56;275.76000000000005;241.92719264551067;263.0348170998261;274.1680685717883;291.66;6140000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2640000.0;6140000.0;0.0;0.0;0.14616666666666667;0.014166666666666666;0.0;0.0;0.0;20899.8515625;0.0;1214.33020019531;25328.451171875;506724.6047741822;505690.7619754552;257966.3547011373;257966.3547011373;250974.06592602565;430280.9020939914;452814.5701129408;452977.2602658352;473469.3076824459;525368.7239365975;475711.59820732544;454362.43735848455;456847.7499277304;468153.07540711993;464448.5893172968;416803.1293245903;494984.84365400724;461169.71765311295;452814.5701129408;296085.73418796173;240832.718256323;471708.256711685;202340.82068745082;199229.22730897163;274.1076093277961;4917633.923775986;2056952.7745941058;357336.06498352165;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1994766917091.013;763408411815.0641;1678498520580.4192;36634.692918373854;3816.038677009984;-0.0;0.0;7455191.544529917;1338046.210942263;0.0;1911677.669926665;1.8291760477261108;0.14009418067725424
