;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9223;2019-08-15 02:45:45.125;787;781;213;213;196;44;161;36;26;44;683;221;34;53;268;234;266;692;186;218;161;27;612;355;360;135;360;261;613;-1.0;-1.0;1023.0;64.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25982.435546875;20899.869140625;0.0;1194.67199707031;587.0;330361;704.0;0.0;Calculated values ==>;1565829945.125;351.86;351.26;294.46000000000004;294.46000000000004;292.76000000000005;277.56;273.8482719121499;289.26000000000005;276.76000000000005;275.76000000000005;277.56;341.46000000000004;295.26000000000005;276.56;278.46000000000004;299.96000000000004;296.56;299.76000000000005;342.36;294.96000000000004;289.26000000000005;343.56000000000006;331.86;275.86;241.49495122638035;262.63441904999945;273.8482719121499;291.76000000000005;6120000.0;3550000.0;3600000.0;1350000.0;3600000.0;2610000.0;6130000.0;0.0;0.0;0.1705;0.010666666666666666;0.0;0.0;0.0;20899.869140625;0.0;1194.67199707031;25982.435546875;507417.42617018614;506555.8123285089;258871.23874127623;258871.23874127623;252126.7401544171;430477.46260093397;454190.28494814504;453116.75575113355;473728.41363301896;524991.5733652435;476093.00511833536;454120.2570427979;456476.3869257851;468571.767609146;464888.3313533835;417498.4521486579;494814.2781099866;462031.17872931756;454190.28494814504;295247.87795992935;246270.64818160105;472070.4381999017;201612.1304713143;199229.22730897163;273.8101947224348;4918061.664154743;2057301.2275152856;357356.14702805795;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1994983893005.682;763490040374.9396;1678656075705.179;42881.53861020919;2884.8886157715992;-0.0;0.0;7455854.411713986;1338102.0715473222;0.0;1911677.669926665;2.0713907087166916;0.15334287003532687
9224;2019-08-15 02:46:45.085;791;784;212;213;198;41;166;33;7;43;677;221;20;46;267;235;266;697;186;220;166;28;614;354;358;133;359;256;614;424.0;-1.0;1062.0;60.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26501.279296875;20995.453125;0.0;1165.99389648438;607.0;330362;701.0;0.0;Calculated values ==>;1565830005.085;352.26;351.56000000000006;294.36;294.46000000000004;292.96000000000004;277.26000000000005;273.7412296467126;289.76000000000005;276.46000000000004;273.86;277.46000000000004;340.86;295.26000000000005;275.16;277.76000000000005;299.86;296.66;299.76000000000005;342.86;295.16;289.76000000000005;343.26;333.86;275.96000000000004;241.05796691057077;261.9595390733887;273.7412296467126;291.76000000000005;6140000.0;3540000.0;3579999.9999999995;1330000.0;3590000.0;2560000.0;6140000.0;0.07066666666666667;0.0;0.177;0.01;0.0;0.07066666666666667;0.0;20995.453125;0.0;1165.99389648438;26501.279296875;507754.69083161146;506853.5688310026;258384.6131394293;258806.74528789066;252828.1569706206;430542.39183029096;455234.54990057624;451592.93809514976;473889.5882477202;524775.1086281794;476724.8497478057;453225.9738641032;456437.8594934476;468582.79343563836;465164.4692349649;416803.1293245903;495389.95730329066;462600.4079176935;455234.54990057624;293991.1381695566;254638.09398592086;472431.1216696904;201390.34569866667;201390.34569866667;273.7191239542442;4918498.736869192;2057650.1224492642;357375.80612903956;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1995199149405.8188;763570386774.9907;1678811072305.2776;44285.8588541775;2710.4077597102373;-0.0;17938.32376360161;7456580.322429998;1338148.6679321676;0.0;1911827.056300769;2.9300699685602036;0.13592835461412608
9225;2019-08-15 02:47:45.106;794;782;208;210;196;40;170;32;-5;42;673;222;15;45;267;236;266;673;184;222;170;29;594;351;355;133;355;273;596;-2.0;-1.0;428.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17504.94921875;11769.6044921875;0.0;1264.57446289062;629.0;330363;699.0;0.0;Calculated values ==>;1565830065.106;352.56000000000006;351.36;293.96000000000004;294.16;292.76000000000005;277.16;273.4187578820637;290.16;276.36;272.66;277.36;340.46000000000004;295.36;274.66;277.66;299.86;296.76000000000005;299.76000000000005;340.46000000000004;295.36;290.16;343.06000000000006;336.06;276.06;241.05796691057077;264.2163659402789;273.4187578820637;291.56;5940000.0;3510000.0;3550000.0;1330000.0;3550000.0;2730000.0;5960000.0;0.0;0.0;0.07133333333333333;0.008;0.0;0.0;0.0;11769.6044921875;0.0;1264.57446289062;17504.94921875;509889.3955305839;508192.94288012217;257840.57468579905;258705.98428346135;252966.50174102784;430735.4089219946;456292.2259040405;446909.34917613724;473792.46676502546;523004.27244725556;474670.7342600522;449571.7551823648;453460.0477131432;469137.5394133821;465729.30284213927;423270.46638660954;493961.1623987522;463315.15122866345;456292.2259040405;293153.3411634106;263844.3676079864;472528.46462518856;200529.3290446142;201390.34569866667;273.36876685744363;4918865.583791096;2057923.260160409;357396.0679544945;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1995413124270.4924;763650214704.8689;1678969827850.0354;17575.108102715312;2175.993084644595;-0.0;0.0;7457096.010915006;1338189.4021911442;0.0;1911976.5946520153;1.5153314416988937;0.11774115802493758
9226;2019-08-15 02:48:45.116;788;775;208;210;195;41;175;28;-6;41;681;222;9;49;266;237;266;618;184;224;175;29;601;349;354;132;354;274;603;188.0;0.0;314.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17719.61328125;11874.9326171875;0.0;1275.74011230469;656.0;330364;697.0;0.0;Calculated values ==>;1565830125.116;351.96000000000004;350.66;293.96000000000004;294.16;292.66;277.26000000000005;273.20264511476705;290.66;275.96000000000004;272.56;277.26000000000005;341.26;295.36;274.06;278.06;299.76000000000005;296.86;299.76000000000005;334.96000000000004;295.56;290.66;342.86;338.76;276.06;240.83765695389522;264.3458800820626;273.20264511476705;291.56;6010000.0;3490000.0;3540000.0;1320000.0;3540000.0;2740000.0;6030000.0;0.03133333333333333;0.0;0.052333333333333336;0.0085;0.0;0.03133333333333333;0.0;11874.9326171875;0.0;1275.74011230469;17719.61328125;508516.21907961334;506677.1076026923;257394.94974879173;258240.6489255425;252232.62415534016;430862.6128555636;457147.0408154334;446582.8352741496;473824.5983165287;523750.0094682594;474541.59528312803;448593.98444303696;453799.2469026975;469148.6204098384;466146.4616583788;421120.1560830944;485667.8302702074;463727.09145321214;457147.0408154334;292315.56762988004;275146.1813398168;472659.50235634967;200021.08011041587;200021.08011041587;273.16039347103765;4919159.170734886;2058120.3308092572;357417.24077083246;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1995625859720.4587;763729727954.8562;1679133955200.0093;12903.3985202354;2317.4265890904376;-0.0;8056.613435423883;7457350.040801415;1338226.8535959467;0.0;1912043.7442870406;1.77005686504135;0.07894170639719869
9227;2019-08-15 02:49:45.106;776;773;208;210;199;43;176;28;-2;40;691;222;6;43;266;237;266;640;184;225;176;30;612;350;355;130;355;270;614;212.0;-1.0;1113.0;166.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;18259.287109375;12144.818359375;0.0;1205.38342285156;682.0;330365;693.0;0.0;Calculated values ==>;1565830185.106;350.76;350.46000000000004;293.96000000000004;294.16;293.06;277.46000000000004;273.3108153835814;290.76000000000005;275.96000000000004;272.96000000000004;277.16;342.26;295.36;273.76000000000005;277.46000000000004;299.76000000000005;296.86;299.76000000000005;337.16;295.66;290.76000000000005;342.46000000000004;341.36;276.16;240.39332010688793;263.82572766246335;273.3108153835814;291.56;6120000.0;3500000.0;3550000.0;1300000.0;3550000.0;2700000.0;6140000.0;0.035333333333333335;0.0;0.18550000000000003;0.027666666666666666;0.0;0.035333333333333335;0.0;12144.818359375;0.0;1205.38342285156;18259.287109375;505999.82944768795;505431.70185510436;256733.48402160808;257551.83225060214;253206.2000226916;430799.1582183253;457121.6000675776;447878.912699699;473985.80243904516;525099.3160182167;475056.9445034598;448937.5198990135;453719.71266233944;469010.3157840944;466002.60233539104;417498.4521486579;487558.06472379016;463709.95100614504;457121.6000675776;290640.09048841946;286033.001929769;473017.81868751155;200285.04130189595;200285.04130189595;273.26849401304634;4919458.94493416;2058320.4620399952;357437.9133542905;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1995838524270.4924;763808314854.8687;1679297128000.0352;45928.66314429247;7545.6068410020325;-0.0;9074.891743054086;7457840.226270834;1338309.031842553;0.0;1912186.4830364601;4.6852596499044505;0.3055668969570809
9228;2019-08-15 02:50:45.097;768;769;206;209;201;45;173;29;7;39;697;221;11;37;267;238;266;669;183;224;173;31;617;353;358;132;358;268;619;-1.0;0.0;1132.0;190.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;18391.34765625;12247.638671875;0.0;1127.14990234375;700.0;330366;690.0;0.0;Calculated values ==>;1565830245.097;349.96000000000004;350.06000000000006;293.76000000000005;294.06;293.26000000000005;277.66;273.6339639331285;290.46000000000004;276.06;273.86;277.06;342.86;295.26000000000005;274.26000000000005;276.86;299.86;296.96000000000004;299.76000000000005;340.06000000000006;295.56;290.46000000000004;342.16;343.16;276.26000000000005;240.83765695389522;263.56353331371673;273.6339639331285;291.46000000000004;6170000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2680000.0;6190000.0;0.0;0.0;0.18866666666666668;0.03166666666666666;0.0;0.0;0.0;12247.638671875;0.0;1127.14990234375;18391.34765625;504510.5208242094;504459.0015615738;255652.47821126913;256848.83536175286;253717.16069034796;430607.02586249536;456213.26347489114;449436.34659152036;473630.5699406402;525874.1396487146;475200.32569459046;449958.4518588997;453301.1964908744;468721.8467893537;465698.93970120384;415736.07185048773;491062.4844722376;463130.76999981416;456213.26347489114;289383.54333396035;293572.2367247113;472853.8412306012;201072.2247986437;200285.04130189595;273.59030051760493;4919764.321076927;2058523.702024471;357457.3482163134;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1996052392185.268;763886903064.7863;1679458503789.8657;46858.030978256065;8606.417853678651;-0.0;0.0;7458613.332737677;1338443.61185817;0.0;1912262.0957906249;4.146940231926209;0.3381263206127524
9229;2019-08-15 02:51:45.128;766;765;201;203;200;49;160;32;15;40;696;221;18;37;268;237;266;681;184;221;160;33;615;358;363;143;363;269;618;-3.0;-1.0;1233.0;254.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17960.673828125;12180.583984375;0.0;1194.34399414062;712.0;330367;687.0;0.0;Calculated values ==>;1565830305.128;349.76;349.66;293.26000000000005;293.46000000000004;293.16;278.06;274.1680685717883;289.16;276.36;274.66;277.16;342.76;295.26000000000005;274.96000000000004;276.86;299.96000000000004;296.86;299.76000000000005;341.26;295.26000000000005;289.16;341.86;344.36;276.46000000000004;243.1966462407574;263.6948088759802;274.1680685717883;291.56;6150000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2690000.0;6180000.0;0.0;0.0;0.2055;0.042333333333333334;0.0;0.0;0.0;12180.583984375;0.0;1194.34399414062;17960.673828125;504432.0832964007;504028.29232867;253767.22878400475;254534.8136236207;253387.3823819537;430280.9020939914;453533.268337165;450298.15076826274;472292.48545527144;525692.5914419697;475072.01441160927;450687.81103319605;453128.81857222365;468153.07540711993;464841.74997644586;416450.73384368303;492814.209761915;461976.67714593874;453533.268337165;288127.0477506168;298599.4468028795;471601.4229191921;202378.37994242387;200285.04130189595;274.1222085780573;4920067.411105638;2058727.3757241422;357476.70399414934;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1996268803940.7632;763969445689.9751;1679619687025.2344;50947.51290470989;11397.108819349854;-0.0;0.0;7459428.80004577;1338610.3940404556;0.0;1912262.0957906249;4.661305229022915;0.39384120634261505
9230;2019-08-15 02:52:45.128;765;763;197;198;195;52;150;33;25;41;683;221;27;41;268;235;266;686;185;217;151;34;615;361;365;152;366;273;617;-1.0;-1.0;1100.0;202.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17283.83203125;12178.3291015625;0.0;1182.25451660156;719.0;330368;685.0;0.0;Calculated values ==>;1565830365.128;349.66;349.46000000000004;292.86;292.96000000000004;292.66;278.36;274.4858918419099;288.16;276.46000000000004;275.66;277.26000000000005;341.46000000000004;295.26000000000005;275.86;277.26000000000005;299.96000000000004;296.66;299.76000000000005;341.76;294.86;288.26000000000005;341.66;345.06000000000006;276.56;245.02929689885198;264.2163659402789;274.4858918419099;291.66;6150000.0;3610000.0;3650000.0;1520000.0;3660000.0;2730000.0;6170000.0;0.0;0.0;0.18333333333333332;0.033666666666666664;0.0;0.0;0.0;12178.3291015625;0.0;1182.25451660156;17283.83203125;504301.92062896915;503858.6038373396;252309.9012920898;252683.11017911718;251570.50533046536;430081.6785162784;451737.5325503327;450881.0279878599;471198.87375816196;524036.4011439008;474556.7706346005;451141.2435561192;452948.24331024045;467732.1305133992;464138.1880892104;416450.73384368303;493598.2346930538;461132.061841229;451883.41264742217;287289.4124756198;301532.38793589;470498.0180074364;203171.82712133092;200285.04130189595;274.44382307781814;4920361.115321133;2058930.366666525;357496.5089817389;1831447.3262737838;0;97;94;27;76;99;33;2;208;204;1996487203940.7632;764057945689.9751;1679782287025.2344;45413.35349219698;8999.981759832219;-0.0;0.0;7460231.807265744;1338780.3697952821;0.0;1912262.0957906249;4.072676524253989;0.33899070035533585
9231;2019-08-15 02:53:45.138;763;762;194;195;189;55;147;35;35;40;658;220;40;55;269;235;266;689;185;215;147;32;612;362;367;145;367;280;615;-2.0;-1.0;963.0;188.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17359.08203125;12077.6123046875;0.0;2154.0390625;725.0;330369;683.0;0.0;Calculated values ==>;1565830425.138;349.46000000000004;349.36;292.56;292.66;292.06;278.66;274.5913991737795;287.86;276.66;276.66;277.16;338.96000000000004;295.16;277.16;278.66;300.06;296.66;299.76000000000005;342.06000000000006;294.66;287.86;341.46000000000004;345.66;276.36;243.61107973660833;265.11578078379944;274.5913991737795;291.66;6120000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2800000.0;6150000.0;0.0;0.0;0.1605;0.03133333333333333;0.0;0.0;0.0;12077.6123046875;0.0;2154.0390625;17359.08203125;504315.166661339;503911.0547359165;251294.7103248409;251662.44176628592;249488.36037337955;430014.67791919125;450940.46274805197;450937.5163718003;472028.77388759464;520882.07985962264;473531.9943965709;451593.26650545833;453540.67361991486;467721.131552299;463990.4146581629;417498.4521486579;494207.61326643755;460551.7197348914;450940.46274805197;286451.7998164319;304046.57827927166;471236.42390828294;203411.9699493979;200285.04130189595;274.54139351006376;4920649.854386766;2059132.5332003525;357524.31606196804;1831447.3262737838;0;97;94;27;76;99;33;2;208;205;1996706840540.7283;764147060539.9609;1679948214675.208;39727.85020079558;8391.83289071173;-0.0;0.0;7460941.435548077;1338925.3257393118;0.0;1912262.0957906249;3.3811735440942625;0.28427779404698333
9232;2019-08-15 02:54:45.139;757;759;194;195;185;56;148;36;44;40;633;222;51;68;269;234;266;689;185;215;148;30;614;362;366;142;366;287;616;-1.0;-2.0;1062.0;133.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17074.31640625;12049.091796875;0.0;2228.58520507812;727.0;330370;681.0;0.0;Calculated values ==>;1565830485.139;348.86;349.06000000000006;292.56;292.66;291.66;278.76000000000005;274.5913991737795;287.96000000000004;276.76000000000005;277.56;277.16;336.46000000000004;295.36;278.26000000000005;279.96000000000004;300.06;296.56;299.76000000000005;342.06000000000006;294.66;287.96000000000004;341.26;345.86;276.16;242.98782864720522;265.9988726020314;274.5913991737795;291.66;6140000.0;3620000.0000000005;3660000.0;1420000.0;3660000.0;2870000.0;6160000.0;0.0;0.0;0.177;0.022166666666666668;0.0;0.0;0.0;12049.091796875;0.0;2228.58520507812;17074.31640625;503350.32000676397;503427.79967247613;251249.35246882137;251616.36781977583;248039.37996616092;430014.67791919125;451266.74431298993;450873.99385183904;472424.0149512065;517694.14307608956;472844.0180080401;451800.5927445397;454023.169585486;467861.7144681288;463858.19375264365;416803.1293245903;494107.1290995847;460706.7239573471;451266.74431298993;285614.20965156396;304884.691753025;471438.0385572268;203431.65312250375;200285.04130189595;274.54900155321883;4920936.804155815;2059333.5924185538;357560.83853951824;1831447.3262737838;0;97;94;27;76;99;33;2;208;205;1996926744205.4626;764233161974.8569;1680118317510.0024;43797.29430909234;5940.808210469696;-0.0;0.0;7461637.490018867;1339044.7664056553;0.0;1912262.0957906249;3.483627099335424;0.2749861017585762
9233;2019-08-15 02:55:45.099;749;755;197;197;185;54;152;37;50;40;639;224;56;73;269;235;266;690;185;217;153;28;635;363;368;140;368;277;634;-2.0;79.0;1230.0;272.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26239.958984375;21558.701171875;0.0;2138.81127929688;728.0;330371;679.0;0.0;Calculated values ==>;1565830545.099;348.06000000000006;348.66;292.86;292.86;291.66;278.56;274.69669130483857;288.36;276.86;278.16;277.16;337.06;295.56;278.76000000000005;280.46000000000004;300.06;296.66;299.76000000000005;342.16;294.86;288.46000000000004;341.06000000000006;345.96000000000004;275.96000000000004;242.56692532238324;264.73235714968143;274.69669130483857;291.66;6350000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2770000.0;6340000.0;0.0;0.013166666666666667;0.20500000000000002;0.04533333333333334;0.0;0.0;0.0;21558.701171875;0.0;2138.81127929688;26239.958984375;500339.5589960728;501233.16920115746;251537.4774162305;251537.4774162305;247350.566220477;429947.3805835815;451497.31145010673;453412.8793078883;472686.4266018815;519155.901663575;474382.1488148159;454181.4972186479;456336.6739060206;467580.2945537932;463842.3458870584;408579.23849589186;492422.9412338049;460668.8397657055;451644.0475796746;284776.6418597092;305303.7579410727;471506.718606615;203588.30900618678;200285.04130189595;274.6142372218551;4921297.515816104;2059613.4706501772;357597.2092469307;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1997146797405.6025;764317705574.9108;1680287404710.11;51214.03691184881;12145.634568552745;0.0;0.0;7462428.723272149;1339195.3862820053;0.0;1912262.0957906249;2.6736844894987413;0.2291204324554177
9234;2019-08-15 02:56:45.130;744;750;198;197;185;56;142;38;51;41;654;224;56;62;270;234;266;694;186;213;142;27;621;365;370;140;370;271;621;-2.0;-1.0;1088.0;143.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;25524.98046875;21149.224609375;0.0;2093.76586914062;729.0;330372;677.0;0.0;Calculated values ==>;1565830605.13;347.56000000000006;348.16;292.96000000000004;292.86;291.66;278.76000000000005;274.9066339382667;287.36;276.96000000000004;278.26000000000005;277.26000000000005;338.56000000000006;295.56;278.76000000000005;279.36;300.16;296.56;299.76000000000005;342.56000000000006;294.46000000000004;287.36;340.86;346.06000000000006;275.86;242.56692532238324;263.95629194202945;274.9066339382667;291.76000000000005;6210000.0;3650000.0;3700000.0;1400000.0;3700000.0;2710000.0;6210000.0;0.0;0.0;0.18133333333333335;0.02383333333333333;0.0;0.0;0.0;21149.224609375;0.0;2093.76586914062;25524.98046875;500991.47834407917;501783.8450896388;252492.9300593677;252122.73887281516;247843.21994438136;429811.8947417682;449652.69363959454;454562.9019473556;472784.61766108364;521204.27712303365;475155.48950238357;455193.29537137283;455946.17688706075;467428.2953066601;463412.2849837685;414264.78458572144;494285.1135123213;459810.4239576509;449652.69363959454;283939.0963198885;305722.83045113535;471408.2891495208;204162.3652874002;200285.04130189595;274.8451093132944;4921729.113189356;2059969.5539138494;357632.4989468445;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1997368311796.1094;764401748975.103;1680451889650.4863;45405.96398100525;6369.3611853805405;-0.0;0.0;7463234.305950881;1339349.757630984;0.0;1912262.0957906249;2.2275672837470584;0.17740652193758363
9235;2019-08-15 02:57:45.130;757;754;204;204;186;53;148;39;49;42;662;225;54;61;270;234;266;686;187;214;148;27;613;362;366;137;367;267;613;-1.0;0.0;526.0;66.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;25646.109375;20920.548828125;0.0;2078.36572265625;727.0;330373;674.0;0.0;Calculated values ==>;1565830665.13;348.86;348.56000000000006;293.56;293.56;291.76000000000005;278.46000000000004;274.5913991737795;287.96000000000004;277.06;278.06;277.36;339.36;295.66;278.56;279.26000000000005;300.16;296.56;299.76000000000005;341.76;294.56;287.96000000000004;340.56000000000006;345.86;275.86;241.92719264551067;263.43189868330234;274.5913991737795;291.86;6130000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2670000.0;6130000.0;0.0;0.0;0.08766666666666666;0.011000000000000001;0.0;0.0;0.0;20920.548828125;0.0;2078.36572265625;25646.109375;503442.241160856;503050.51380817796;255190.5218873052;255190.5218873052;248509.6249693367;430014.67791919125;451266.74431298993;454984.5902320973;473273.90776018414;522354.7688696591;475779.855525177;455609.74302807474;456480.5776664727;467850.8532360966;463858.19375264365;417152.342974421;494001.66120407137;460570.8917965219;451266.74431298993;282682.81946839223;304884.691753025;471806.2409394271;203377.7643901777;200285.04130189595;274.52816983551656;4922155.538938054;2060320.135359162;357667.2667101095;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1997589111796.1094;764484848975.103;1680613289650.4863;22057.531732141615;2952.7132420417433;-0.0;0.0;7463796.50174849;1339427.441584546;0.0;1912262.0957906249;1.0874532760648823;0.08650393116653297
9236;2019-08-15 02:58:45.091;770;764;211;211;192;48;156;39;24;42;667;226;36;56;269;235;266;676;186;218;156;27;609;358;363;137;363;260;610;-3.0;-1.0;378.0;98.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26338.146484375;20798.76171875;0.0;2008.0905761718802;725.0;330374;672.0;0.0;Calculated values ==>;1565830725.091;350.16;349.56000000000006;294.26000000000005;294.26000000000005;292.36;277.96000000000004;274.1680685717883;288.76000000000005;277.06;275.56;277.36;339.86;295.76000000000005;276.76000000000005;278.76000000000005;300.06;296.66;299.76000000000005;340.76;294.96000000000004;288.76000000000005;340.36;345.66;275.86;241.92719264551067;262.5002047102346;274.1680685717883;291.76000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2600000.0;6100000.0;0.0;0.0;0.063;0.01633333333333333;0.0;0.0;0.0;20798.76171875;0.0;2008.0905761718802;26338.146484375;505494.5181844113;504627.11655454966;258216.26744119427;258216.26744119427;250788.74167452636;430280.9020939914;452958.6785604905;453037.69290263235;473273.90776018414;523432.85156445944;476778.05745184055;454539.0427855664;457008.00341949763;468281.95141195797;464579.7527577276;418518.8821156652;492946.45089159044;461573.7689881714;452958.6785604905;281845.32903042674;304046.57827927166;471806.2409394271;202194.2562058109;200285.04130189595;274.0506058139181;4922588.459488582;2060667.5703005882;357701.2983776086;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1997807669640.9841;764566995545.056;1680771286885.3958;15803.136511899751;4403.662417315732;-0.0;0.0;7464111.80223839;1339488.7048679707;0.0;1912262.0957906249;0.8859968341056289;0.07842993597998067
9237;2019-08-15 02:59:45.131;779;773;212;213;195;43;164;36;23;42;667;226;33;49;269;235;266;675;184;220;164;26;609;354;359;134;359;251;609;366.0;-1.0;301.0;33.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27098.7890625;20775.5703125;0.0;1950.74169921875;721.0;330375;669.0;0.0;Calculated values ==>;1565830785.131;351.06000000000006;350.46000000000004;294.36;294.46000000000004;292.66;277.46000000000004;273.7412296467126;289.56;276.76000000000005;275.46000000000004;277.36;339.86;295.76000000000005;276.46000000000004;278.06;300.06;296.66;299.76000000000005;340.66;295.16;289.56;340.06000000000006;345.26;275.76000000000005;241.2770596917726;261.27494424493943;273.7412296467126;291.56;6090000.0;3540000.0;3590000.0;1340000.0;3590000.0;2510000.0;6090000.0;0.061000000000000006;0.0;0.050166666666666665;0.0055000000000000005;0.0;0.061000000000000006;0.0;20775.5703125;0.0;1950.74169921875;27098.7890625;506655.2202541232;505881.9516345819;258704.5929259529;259133.57424865416;251943.4462221331;430542.39183029096;454784.6447233047;454450.03438531706;473663.1379967309;524153.7824334176;477903.0301547928;455674.77800923755;457614.78646836826;468838.78631807904;465164.4692349649;418518.8821156652;492912.2283945264;462449.46005367924;454784.6447233047;280589.13426710566;302370.42649719206;472104.6820821746;201373.47847673766;201373.47847673766;273.7125350808234;4923034.064156387;2061014.2540358063;357734.31064006186;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1998024414040.8464;764648349745.0044;1680924689085.2983;12696.007221413733;1489.0216198299033;-0.0;15458.081141040593;7464349.45343126;1339537.8433053826;0.0;1912390.9990116134;1.304351976114684;0.030936790823644946
9238;2019-08-15 03:00:45.122;786;771;210;212;194;39;171;31;36;40;666;227;44;62;268;236;266;629;185;223;171;25;590;348;352;132;353;268;593;625.0;-1.0;161.0;101.0;19.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18537.646484375;11656.943359375;0.0;2102.125;717.0;330376;668.0;0.0;Calculated values ==>;1565830845.122;351.76;350.26;294.16;294.36;292.56;277.06;273.0942459734351;290.26000000000005;276.26000000000005;276.76000000000005;277.16;339.76;295.86;277.56;279.36;299.96000000000004;296.76000000000005;299.76000000000005;336.06;295.46000000000004;290.26000000000005;339.96000000000004;344.86;275.66;240.83765695389522;263.56353331371673;273.0942459734351;291.66;5900000.0;3479999.9999999995;3520000.0000000005;1320000.0;3529999.9999999995;2680000.0;5930000.0;0.10416666666666667;0.0;0.026833333333333334;0.016833333333333332;0.0031666666666666666;0.10733333333333334;0.0;11656.943359375;0.0;2102.125;18537.646484375;509227.42061691376;507058.4197885949;258912.57873365734;259806.45441992363;252348.8674182533;430925.7729439634;456923.5641418908;453174.1695212009;473727.59171134117;522685.7488122288;475878.1922481811;454187.15326228563;456440.5972329449;469540.1412769352;466161.6225134967;424452.8251581685;488285.47729243705;463892.64845557977;456923.5641418908;280170.41352433193;300694.37409284414;472270.6324499597;199698.04560684043;201445.05823014714;273.02891268893296;4923414.310740001;2061284.4844421463;357768.0794631032;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1998237682045.6226;764728137774.9207;1681080365730.135;6801.609325035339;4588.305211859173;-0.0;27421.35963452715;7464511.909196956;1339588.480098935;0.0;1912748.2740850674;2.820777770536831;0.03738844618497859
9239;2019-08-15 03:01:45.132;782;770;210;212;195;39;176;27;46;37;671;227;49;72;267;237;266;603;185;225;176;24;600;347;351;129;352;265;603;157.0;-1.0;208.0;139.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19333.330078125;11918.646484375;0.0;2095.28247070312;713.0;330377;666.0;0.0;Calculated values ==>;1565830905.132;351.36;350.16;294.16;294.36;292.66;277.06;272.9856168485579;290.76000000000005;275.86;277.76000000000005;276.86;340.26;295.86;278.06;280.36;299.86;296.86;299.76000000000005;333.46000000000004;295.66;290.76000000000005;339.76;344.46000000000004;275.56;240.16925963744896;263.1675429290057;272.9856168485579;291.66;6000000.0;3470000.0000000005;3510000.0;1290000.0;3520000.0000000005;2650000.0;6030000.0;0.026166666666666668;0.0;0.034666666666666665;0.023166666666666665;0.0;0.026166666666666668;0.0;11918.646484375;0.0;2095.28247070312;19333.330078125;507839.4961654556;506034.86538699263;258240.6489255425;259103.04960833857;252232.62415534016;430988.63858405815;457771.0809724508;454944.76933570666;473824.7944200122;523441.6628984281;476258.8944835239;455319.25216532074;458160.0575274389;469551.05587894656;466433.3650414461;421434.08963071014;483546.9763509432;464301.610533057;457771.0809724508;279332.9882161641;299018.4200587347;472567.4425401675;199252.28412616206;199252.28412616206;272.8487989480145;4923729.954809883;2061480.9804346878;357803.0636884194;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1998448617195.589;764806450824.9082;1681240292380.1096;8864.006153930879;6331.801169924459;-0.0;6764.575184144555;7464642.477750393;1339679.4961522499;0.0;1913033.204355643;1.5670396630662438;0.10365453845790286
9240;2019-08-15 03:02:45.083;778;772;209;212;200;42;178;25;50;35;679;226;51;73;267;238;266;638;186;226;178;23;611;348;353;127;353;258;614;316.0;-1.0;741.0;233.0;0.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;19139.537109375;11326.8896484375;0.0;2042.98156738281;709.0;330378;665.0;0.0;Calculated values ==>;1565830965.083;350.96000000000004;350.36;294.06;294.36;293.16;277.36;273.0942459734351;290.96000000000004;275.66;278.16;276.66;341.06000000000006;295.76000000000005;278.26000000000005;280.46000000000004;299.86;296.96000000000004;299.76000000000005;336.96000000000004;295.76000000000005;290.96000000000004;339.66;344.06000000000006;275.46000000000004;239.71726792356844;262.23063862743834;273.0942459734351;291.76000000000005;6110000.0;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;2580000.0;6140000.0;0.05266666666666667;0.0;0.1235;0.03883333333333334;0.0;0.05266666666666667;0.0;11326.8896484375;0.0;2042.98156738281;19139.537109375;506347.62034742575;505302.0807166255;257140.91611536028;258384.6131394293;253586.80663456884;430925.7729439634;457721.05570040725;456599.5954917432;473889.94243038853;524820.5138512185;477029.34555075224;456721.99942441564;459391.8057102196;469413.4568922692;466418.3762931082;417841.53118883335;487277.680570953;464137.216870198;457721.05570040725;278914.2836208781;297342.5633918147;472732.55357896426;199654.89738563725;199654.89738563725;273.01190942900985;4924050.3002070775;2061674.5350369269;357837.5210588701;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1998659644715.502;764883188104.8765;1681397064245.0447;31732.67021610408;10604.515648840868;-0.0;13591.48433791122;7464980.507103734;1339820.5168646362;0.0;1913202.6996506292;4.1831869058452;0.26484440275748666
9241;2019-08-15 03:03:45.133;781;773;206;210;203;45;174;27;53;36;681;226;53;69;267;238;266;665;184;225;173;23;606;352;356;141;357;257;609;-2.0;-1.0;923.0;196.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;15911.8701171875;8829.21875;0.0;1154.40490722656;704.0;330379;663.0;0.0;Calculated values ==>;1565831025.133;351.26;350.46000000000004;293.76000000000005;294.16;293.46000000000004;277.66;273.5264737036516;290.56;275.86;278.46000000000004;276.76000000000005;341.26;295.76000000000005;278.46000000000004;280.06;299.86;296.96000000000004;299.76000000000005;339.66;295.66;290.46000000000004;339.46000000000004;343.56000000000006;275.46000000000004;242.77792619122317;262.0952818180154;273.5264737036516;291.56;6060000.0;3520000.0000000005;3560000.0;1410000.0;3570000.0000000005;2570000.0;6090000.0;0.0;0.0;0.15383333333333335;0.03266666666666666;0.0;0.0;0.0;8829.21875;0.0;1154.40490722656;15911.8701171875;507179.4543961483;505881.9516345819;256212.67216510166;257858.91377338365;255013.57188410376;430671.36484660726;456681.7176944001;457129.0939075185;472161.77640367835;525104.211221932;477154.7099646046;457129.0939075185;459067.65107013966;468860.654768684;465843.3745391188;419513.88470471336;491547.2502797056;463561.2915065947;456543.2252788729;278076.8904731985;295247.87795992935;470880.6574889378;200696.07647632508;199654.89738563725;273.43855566196123;4924342.638679617;2061842.6425797553;357864.1881502101;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1998872521965.333;764963655104.8126;1681551692994.9219;39447.945848165255;8826.029646412013;-0.0;0.0;7465574.173213632;1339982.5730096437;0.0;1913316.0564053296;4.835316028728163;0.40855443479817194
9242;2019-08-15 03:04:45.134;784;773;202;207;204;48;163;30;57;37;674;226;55;74;268;237;266;668;182;222;163;23;610;355;359;147;360;262;613;-2.0;-1.0;1084.0;215.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;15233.65625;8444.3818359375;0.0;1157.06823730469;698.0;330380;662.0;0.0;Calculated values ==>;1565831085.134;351.56000000000006;350.46000000000004;293.36;293.86;293.56;277.96000000000004;273.8482719121499;289.46000000000004;276.16;278.86;276.86;340.56000000000006;295.76000000000005;278.66;280.56;299.96000000000004;296.86;299.76000000000005;339.96000000000004;295.36;289.46000000000004;339.36;342.96000000000004;275.46000000000004;244.02132995426717;262.7682575881327;273.8482719121499;291.36;6100000.0;3550000.0;3590000.0;1470000.0;3600000.0;2620000.0;6130000.0;0.0;0.0;0.18066666666666667;0.035833333333333335;0.0;0.0;0.0;8444.3818359375;0.0;1157.06823730469;15233.65625;507209.2300337485;505521.8654222904;254408.260882213;256386.64487957058;255190.5218873052;430477.46260093397;454643.4832580543;456804.7950512398;471466.26734783495;523989.9164501171;476526.01841687784;456558.6872258107;458881.5342823321;468571.767609146;465279.17082256265;418181.6515830424;491545.4055425195;462715.43254397233;454643.4832580543;277658.20189090865;292734.4514702754;470073.4883118012;201479.2266106497;199654.89738563725;273.75831540373304;4924602.1890591625;2061986.591650814;357883.4507475057;1831447.3262737838;0;98;94;27;76;99;33;2;208;205;1999087025540.9263;765050056545.0515;1681707395590.3525;46128.819364933275;9624.62771095793;-0.0;0.0;7466287.324811375;1340136.3310506383;0.0;1913316.0564053296;5.806773628003103;0.48078065300679956
9243;2019-08-15 03:05:45.154;786;773;198;202;203;52;153;31;59;37;662;225;58;82;269;236;266;680;182;219;154;22;615;358;363;140;363;269;617;-2.0;-2.0;825.0;196.0;0.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;15906.2197265625;8921.6201171875;0.0;2070.77099609375;691.0;330381;663.0;0.0;Calculated values ==>;1565831145.154;351.76;350.46000000000004;292.96000000000004;293.36;293.46000000000004;278.36;274.1680685717883;288.46000000000004;276.26000000000005;279.06;276.86;339.36;295.66;278.96000000000004;281.36;300.06;296.76000000000005;299.76000000000005;341.16;295.06;288.56;339.46000000000004;342.26;275.36;242.56692532238324;263.6948088759802;274.1680685717883;291.36;6150000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2690000.0;6170000.0;0.0;0.0;0.1375;0.03266666666666666;0.0;0.0;0.0;8921.6201171875;0.0;2070.77099609375;15906.2197265625;507022.4789368962;505160.86923379125;252683.11017911718;254200.86332870295;254586.88547111774;430280.9020939914;452525.7912912428;455902.093392346;472391.7460337592;522192.6690848804;475524.7981847721;455777.18079776154;458747.3744246312;468281.95141195797;464710.80611794995;416450.73384368303;492779.25521194487;461708.1977795224;452670.27477815334;278076.8904731985;289802.386634966;470915.85626126267;202213.09832495687;199654.89738563725;274.0579371348087;4924861.774525207;2062131.356572605;357910.3583739956;1831447.3262737838;0;98;94;27;76;99;33;2;208;206;1999303697740.8574;765136185245.0242;1681866748690.302;34882.23682176601;8777.623425919322;-0.0;0.0;7466962.641976761;1340289.7342607612;0.0;1913316.0564053296;3.9718255835106273;0.3393993952119335
9244;2019-08-15 03:06:45.135;785;774;194;197;197;56;143;31;60;36;658;222;61;92;269;234;266;691;182;216;143;18;616;362;367;130;367;275;619;-2.0;-1.0;813.0;153.0;0.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;16224.1552734375;9889.384765625;0.0;2194.7490234375;681.0;330382;663.0;0.0;Calculated values ==>;1565831205.135;351.66;350.56000000000006;292.56;292.86;292.86;278.76000000000005;274.5913991737795;287.46000000000004;276.26000000000005;279.16;276.76000000000005;338.96000000000004;295.36;279.26000000000005;282.36;300.06;296.56;299.76000000000005;342.26;294.76000000000005;287.46000000000004;339.46000000000004;341.26;274.96000000000004;240.39332010688793;264.4750485637546;274.5913991737795;291.36;6160000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2750000.0;6190000.0;0.0;0.0;0.1355;0.025500000000000002;0.0;0.0;0.0;9889.384765625;0.0;2194.7490234375;16224.1552734375;506804.525712283;505110.1292171385;251114.50089538752;252215.88281594065;252215.88281594065;430014.67791919125;450349.04392877466;455027.99073138676;473598.7871360312;521291.09886235645;474412.25370844005;455154.56847608514;459026.0741620167;467721.131552299;463858.19375264365;416095.0759899927;494077.54322145955;460687.71808047325;450349.04392877466;278076.8904731985;285614.20965156396;471854.2216366664;203265.07623820266;199654.89738563725;274.48458404313556;4925129.442861479;2062288.065306337;357945.8931178933;1831447.3262737838;0;98;94;27;76;99;33;2;208;206;1999522628390.6626;765217159594.952;1682029897010.1567;34113.87491382645;6849.023207660825;-0.0;0.0;7467537.4275009725;1340419.915078941;0.0;1913316.0564053296;3.389808391443274;0.2789451967760607
9245;2019-08-15 03:07:45.125;783;774;191;193;190;59;138;32;62;37;668;222;64;91;270;233;266;700;183;213;138;16;615;363;368;133;368;278;618;-2.0;-1.0;875.0;244.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;15378.1767578125;10638.703125;0.0;1305.07458496094;670.0;330383;666.0;0.0;Calculated values ==>;1565831265.125;351.46000000000004;350.56000000000006;292.26000000000005;292.46000000000004;292.16;279.06;274.69669130483857;286.96000000000004;276.36;279.36;276.86;339.96000000000004;295.36;279.56;282.26000000000005;300.16;296.46000000000004;299.76000000000005;343.16;294.46000000000004;286.96000000000004;339.76;340.16;274.76000000000005;241.05796691057077;264.86050150153983;274.69669130483857;291.46000000000004;6150000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2780000.0;6180000.0;0.0;0.0;0.14583333333333334;0.04066666666666666;0.0;0.0;0.0;10638.703125;0.0;1305.07458496094;15378.1767578125;506635.44816063845;505200.46967118315;250075.23866849995;250795.81471246228;249717.9983534509;429947.3805835815;449421.0396355995;454777.63015720475;473306.6277234293;522082.8026758937;474023.0043685343;455032.147585316;458425.4935518264;467710.255098415;463577.2511321169;416450.73384368303;495398.18189192086;460123.36692421185;449421.0396355995;279332.9882161641;281007.8604223974;471261.7068757205;203356.04580482416;199654.89738563725;274.52446063351186;4925392.75173632;2062459.1041942197;357975.0534537685;1831447.3262737838;0;98;94;27;76;99;33;2;208;206;1999743091640.6978;765296046444.9646;1682195769360.183;36665.64771805551;10894.830216883118;-0.0;0.0;7468127.15855144;1340567.7558799281;0.0;1913316.0564053296;3.9820297304490073;0.35218660022550013
9246;2019-08-15 03:08:45.116;779;773;189;191;183;59;140;35;64;38;686;223;67;84;270;233;266;702;184;214;141;17;613;363;368;140;368;280;616;-2.0;-1.0;881.0;126.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15719.544921875;11697.85546875;0.0;1288.92834472656;639.0;330384;677.0;0.0;Calculated values ==>;1565831325.116;351.06000000000006;350.46000000000004;292.06;292.26000000000005;291.46000000000004;279.06;274.69669130483857;287.16;276.66;279.56;276.96000000000004;341.76;295.46000000000004;279.86;281.56;300.16;296.46000000000004;299.76000000000005;343.36;294.56;287.26000000000005;340.86;337.06;274.86;242.56692532238324;265.11578078379944;274.69669130483857;291.56;6130000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2800000.0;6160000.0;0.0;0.0;0.14683333333333334;0.021;0.0;0.0;0.0;11697.85546875;0.0;1288.92834472656;15719.544921875;506297.6827632541;505251.2038288028;249446.30645075583;250161.3252705337;247346.79613131715;429947.3805835815;449720.239135731;454695.63281060004;472489.9908694221;523786.93776528863;473877.6349061704;455078.4879107945;457228.9475220165;467710.255098415;463577.2511321169;417152.342974421;495866.1364836806;460259.9396827633;449869.5066185597;283939.0963198885;268029.79939014546;470422.9394058528;203543.30652366567;199654.89738563725;274.59685323954056;4925651.86054456;2062645.2142616075;357996.6669023229;1831447.3262737838;0;98;94;27;76;99;33;2;208;206;1999963858520.466;765377934159.8787;1682363144250.0076;36877.53324313153;5604.4722905259305;-0.0;0.0;7468739.926463163;1340705.2294432174;0.0;1913316.0564053296;3.271172150380552;0.26082383037692886
9247;2019-08-15 03:09:45.116;774;770;190;191;180;58;145;36;66;40;696;224;70;81;270;233;266;704;184;215;145;18;615;361;366;141;366;285;617;-2.0;-2.0;978.0;123.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15588.4267578125;12014.427734375;0.0;1318.80932617188;603.0;330385;699.0;0.0;Calculated values ==>;1565831385.116;350.56000000000006;350.16;292.16;292.26000000000005;291.16;278.96000000000004;274.4858918419099;287.66;276.76000000000005;279.76000000000005;277.16;342.76;295.56;280.16;281.26000000000005;300.16;296.46000000000004;299.76000000000005;343.56000000000006;294.66;287.66;343.06000000000006;333.46000000000004;274.96000000000004;242.77792619122317;265.74818594083865;274.4858918419099;291.56;6150000.0;3610000.0;3660000.0;1410000.0;3660000.0;2850000.0;6170000.0;0.0;0.0;0.16299999999999998;0.0205;0.0;0.0;0.0;12014.427734375;0.0;1318.80932617188;15588.4267578125;505471.1493279625;504770.8468552339;249760.316773603;250118.1892234637;246283.73598053123;430081.6785162784;450825.41710862383;454105.15422887943;472555.3283204977;524425.2310514323;473339.58827749215;454621.02142792806;456029.84095342417;467991.1985704127;463874.16568678804;416450.73384368303;496036.9864344558;460706.7239573471;450825.41710862383;293153.3411634106;252964.46457616048;470387.0459242999;203038.3288548837;199654.89738563725;274.3921322455488;4925912.760308557;2062842.8166216335;358018.3980495804;1831447.3262737838;0;98;94;27;76;99;33;2;208;206;2000184058520.466;765462234159.8787;1682532644250.0076;40923.8925359613;5480.648699923032;-0.0;0.0;7469388.2716779895;1340797.6054514712;0.0;1913316.0564053296;3.4803657225292737;0.27300643554144144
9248;2019-08-15 03:10:48.097;767;765;193;193;180;55;152;37;69;41;700;224;73;83;270;234;266;703;184;217;152;18;612;360;364;145;365;290;614;-2.0;-1.0;1012.0;147.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15526.51953125;11890.2421875;0.0;1323.93225097656;582.0;330386;718.0;0.0;Calculated values ==>;1565831448.097;349.86;349.66;292.46000000000004;292.46000000000004;291.16;278.66;274.38016830617;288.36;276.86;280.06;277.26000000000005;343.16;295.56;280.46000000000004;281.46000000000004;300.16;296.56;299.76000000000005;343.46000000000004;294.86;288.36;344.96000000000004;331.36;274.96000000000004;243.61107973660833;266.37251300914875;274.38016830617;291.56;6120000.0;3600000.0;3640000.0;1450000.0;3650000.0;2900000.0;6140000.0;0.0;0.0;0.16866666666666666;0.0245;0.0;0.0;0.0;11890.2421875;0.0;1323.93225097656;15526.51953125;504834.6254052411;504393.0124167213;250974.06592602565;250974.06592602565;246394.91859710737;430148.3826014536;452205.3545344903;453640.07265169924;472127.72840069426;524443.388429265;472681.157662491;454161.20111378224;455455.2811821372;468131.2923648852;464153.9787801302;417498.4521486579;496198.01546397054;461285.8025028249;452205.3545344903;301113.3779324612;244179.05427248686;469846.65071908804;202730.14306394022;199654.89738563725;274.2680127187229;4926184.933979469;2063051.9194015048;358041.51506445947;1831447.3262737838;0;98;94;27;76;99;33;2;208;206;2000413939170.2712;765552296989.8022;1682713714624.854;42320.14145713535;6544.354437551122;-0.0;0.0;7470116.437303055;1340902.7924961876;0.0;1913316.0564053296;3.6978848827971107;0.29553985683575623
9249;2019-08-15 03:11:45.107;758;757;197;198;182;52;157;37;70;42;703;223;75;85;270;235;266;696;182;219;157;18;610;358;363;145;363;294;612;-2.0;-1.0;999.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15647.4951171875;11802.6943359375;0.0;1344.40893554688;587.0;330387;721.0;0.0;Calculated values ==>;1565831505.107;348.96000000000004;348.86;292.86;292.96000000000004;291.36;278.36;274.1680685717883;288.86;276.86;280.16;277.36;343.46000000000004;295.46000000000004;280.66;281.66;300.16;296.66;299.76000000000005;342.76;295.06;288.86;345.26;331.86;274.96000000000004;243.61107973660833;266.86631818009863;274.1680685717883;291.36;6100000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2940000.0;6120000.0;0.0;0.0;0.1665;0.0;0.0;0.0;0.0;11802.6943359375;0.0;1344.40893554688;15647.4951171875;503847.7547975291;503534.10185754066;252548.8922199894;252926.03972239755;247156.29204244612;430280.9020939914;453102.6013730457;453081.8156684444;472226.6633779048;524438.0097088236;472032.81300310016;453739.18092449347;455044.1497581753;468410.7303370065;464579.7527577276;418181.6515830424;495453.68494635745;461708.1977795224;453102.6013730457;302370.42649719206;246270.64818160105;469846.65071908804;202496.42290420205;199654.89738563725;274.1680685717883;4926431.771560336;2063239.521389925;358062.64313830034;1831447.3262737838;0;98;94;27;76;99;33;2;208;206;2000621170521.1033;765634961490.1342;1682880183825.5225;41722.46789524635;0.0;-0.0;0.0;7470781.891355612;1340954.6110584075;0.0;1913316.0564053296;3.1735103188655227;0.2115673545910355
9250;2019-08-15 03:12:45.148;750;750;202;202;190;51;152;37;57;42;702;221;63;74;270;235;266;698;184;218;152;17;624;363;367;141;367;275;624;-1.0;-1.0;1470.0;229.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26225.68359375;21162.484375;0.0;2538.56787109375;584.0;330388;718.0;0.0;Calculated values ==>;1565831565.148;348.16;348.16;293.36;293.36;292.16;278.26000000000005;274.69669130483857;288.36;276.86;278.86;277.36;343.36;295.26000000000005;279.46000000000004;280.56;300.16;296.66;299.76000000000005;342.96000000000004;294.96000000000004;288.36;344.96000000000004;331.56;274.86;242.77792619122317;264.4750485637546;274.69669130483857;291.56;6240000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;2750000.0;6240000.0;0.0;0.0;0.245;0.03816666666666667;0.0;0.0;0.0;21162.484375;0.0;2538.56787109375;26225.68359375;501504.0148787283;501504.0148787283;253847.9662551985;253847.9662551985;249467.78265586335;429947.3805835815;451675.0784720925;454647.5815120362;472751.9947874012;525837.6820520896;474297.9371712702;455407.3897860994;456790.14739767695;467850.8532360966;463842.3458870584;413121.49061099195;494529.446878748;460959.31379316846;451675.0784720925;301113.3779324612;245015.67932991832;470288.2636984603;203469.87013384415;199654.89738563725;274.56847437827804;4926780.953160107;2063514.4189303883;358095.0233896917;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2000840320170.6995;765720820119.976;1683051000470.2078;61538.539287657055;10183.568687716184;-0.0;0.0;7471642.987761285;1341039.5321204148;0.0;1913316.0564053296;3.0261149264878733;0.244131038151286
9251;2019-08-15 03:13:45.138;757;751;204;204;189;51;151;37;26;41;685;220;40;67;270;235;266;695;183;217;151;15;614;362;367;130;367;273;614;-2.0;-1.0;1219.0;92.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;25565.087890625;20883.02734375;0.0;2167.34033203125;577.0;330389;713.0;0.0;Calculated values ==>;1565831625.138;348.86;348.26;293.56;293.56;292.06;278.26000000000005;274.5913991737795;288.26000000000005;276.86;275.76000000000005;277.26000000000005;341.66;295.16;277.16;279.86;300.16;296.66;299.76000000000005;342.66;294.86;288.26000000000005;344.46000000000004;330.86;274.66;240.39332010688793;264.2163659402789;274.5913991737795;291.46000000000004;6140000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2730000.0;6140000.0;0.0;0.0;0.20316666666666666;0.015333333333333334;0.0;0.0;0.0;20883.02734375;0.0;2167.34033203125;25565.087890625;503350.32000676397;502565.6038506038;255136.3783379336;255136.3783379336;249530.59246337725;430014.67791919125;451528.56162711047;451011.2025253461;474082.51977729687;524242.7200246662;474442.756882826;452819.9889838399;456242.0255909057;467850.8532360966;463990.4146581629;416803.1293245903;495119.96272032114;460823.58251197264;451528.56162711047;299018.4200587347;242087.5637286956;471562.9649996686;203364.57854576875;199654.89738563725;274.52307146248904;4927212.470990919;2063864.739798223;358134.23275540705;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2001060483470.7344;765802106569.9889;1683215373070.234;50313.53910518413;4112.375258959798;-0.0;0.0;7472574.933064598;1341158.6451311782;0.0;1913316.0564053296;2.361173371708452;0.17495160737657756
