;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9252;2019-08-15 03:14:45.099;766;758;210;210;192;48;157;38;28;42;680;220;38;56;270;235;266;683;184;219;157;14;611;358;363;131;363;267;611;-1.0;-1.0;493.0;54.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25233.205078125;20803.662109375;0.0;1244.87341308594;570.0;330390;708.0;0.0;Calculated values ==>;1565831685.099;349.76;348.96000000000004;294.16;294.16;292.36;277.96000000000004;274.1680685717883;288.86;276.96000000000004;275.96000000000004;277.36;341.16;295.16;276.96000000000004;278.76000000000005;300.16;296.66;299.76000000000005;341.46000000000004;295.06;288.86;343.96000000000004;330.16;274.56;240.61611355647437;263.43189868330234;274.1680685717883;291.56;6110000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2670000.0;6110000.0;0.0;0.0;0.08216666666666667;0.009000000000000001;0.0;0.0;0.0;20803.662109375;0.0;1244.87341308594;25233.205078125;504795.6602069211;503756.12613458716;257734.9237838185;257734.9237838185;250743.7662517877;430280.9020939914;453102.6013730457;452328.65360515594;474050.5081408163;524206.48130673874;475215.4675073178;453599.6757699563;455859.0675481126;468410.7303370065;464579.7527577276;417841.53118883335;493796.2811441868;461708.1977795224;453102.6013730457;296923.61432157;239159.6471344744;471332.97713222547;202228.14744814372;199654.89738563725;274.06379198877914;4927635.514941329;2064211.903073899;358162.649387109;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2001279341120.6091;765880355674.9441;1683377267770.141;20549.924922567836;2421.9434671567356;-0.0;0.0;7473165.078087394;1341213.0623929715;0.0;1913316.0564053296;1.041877287782811;0.08049205726403098
9253;2019-08-15 03:15:45.109;771;763;212;212;194;44;164;36;42;43;687;222;46;51;270;236;266;678;184;222;164;16;608;355;359;136;360;259;608;-2.0;-1.0;295.0;40.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26039.76171875;20748.73046875;0.0;1183.46020507812;565.0;330391;703.0;0.0;Calculated values ==>;1565831745.109;350.26;349.46000000000004;294.36;294.36;292.56;277.56;273.8482719121499;289.56;276.76000000000005;277.36;277.46000000000004;341.86;295.36;277.76000000000005;278.26000000000005;300.16;296.76000000000005;299.76000000000005;340.96000000000004;295.36;289.56;343.46000000000004;329.66;274.76000000000005;241.71165711629368;262.3656120759269;273.8482719121499;291.56;6080000.0;3550000.0;3590000.0;1360000.0;3600000.0;2590000.0;6080000.0;0.0;0.0;0.04916666666666667;0.006666666666666667;0.0;0.0;0.0;20748.73046875;0.0;1183.46020507812;26039.76171875;505713.81582110375;504679.35436451767;258769.87147197154;258769.87147197154;251618.12676964857;430477.46260093397;454784.6447233047;455450.64017974574;473501.42000396166;525559.053609359;476457.8958870332;455943.9796757489;456558.4414111819;468828.0317483648;465148.9974776233;418853.2890071668;493421.4660822245;462715.43254397233;454784.6447233047;294828.9587717387;237068.3971897606;470861.32822474994;201394.51332079983;199654.89738563725;273.7252244142255;4928062.860877022;2064558.2307236514;358182.88887327607;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2001495977220.5747;765960469024.9314;1683535094070.116;12491.092903898174;1796.4454326930006;-0.0;0.0;7473440.465792874;1341248.2214926714;0.0;1913316.0564053296;0.6514414610502461;0.05156499512864803
9254;2019-08-15 03:16:45.130;778;768;211;212;196;41;170;33;47;42;685;222;48;51;269;237;266;680;182;224;170;17;594;353;358;138;358;258;597;493.0;-1.0;651.0;68.0;27.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15389.4462890625;9291.642578125;0.0;1168.37158203125;561.0;330392;700.0;0.0;Calculated values ==>;1565831805.13;350.96000000000004;349.96000000000004;294.26000000000005;294.36;292.76000000000005;277.26000000000005;273.6339639331285;290.16;276.46000000000004;277.86;277.36;341.66;295.36;277.96000000000004;278.26000000000005;300.06;296.86;299.76000000000005;341.16;295.56;290.16;343.16;329.26000000000005;274.86;242.14157278889297;262.23063862743834;273.6339639331285;291.36;5940000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2580000.0;5970000.0;0.08216666666666667;0.0;0.1085;0.011333333333333334;0.0045000000000000005;0.08666666666666667;0.0;9291.642578125;0.0;1168.37158203125;15389.4462890625;507860.9550899058;506317.1317799496;259076.07559358428;259518.7918177467;252915.07767859907;430607.02586249536;455794.7758783006;456231.8107227515;473143.7464358393;525433.6688707585;476584.09958282404;456354.50165650685;456721.99942441564;468977.3815912387;465569.37634313264;423270.46638660954;494799.98461918026;463130.76999981416;455794.7758783006;293572.2367247113;235395.46725036926;470691.5974162874;201046.2782000096;204059.36383390677;273.58014748136776;4928408.225113123;2064808.6547840761;358202.49433105934;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2001711152506.1013;766042697795.1326;1683690248355.4956;27687.630278717494;3055.9802844511487;-0.0;21817.069043847467;7473775.4056748245;1341288.672526655;0.0;1913497.9289475915;5.0249147661030475;0.1689279720995556
9255;2019-08-15 03:17:45.150;783;763;208;210;194;40;175;30;47;41;676;223;53;63;269;237;266;621;182;226;175;18;590;348;353;140;353;268;593;506.0;-1.0;354.0;1.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17663.091796875;11738.76171875;0.0;1214.92236328125;556.0;330393;695.0;0.0;Calculated values ==>;1565831865.15;351.46000000000004;349.46000000000004;293.96000000000004;294.16;292.56;277.16;273.0942459734351;290.66;276.16;277.86;277.26000000000005;340.76;295.46000000000004;278.46000000000004;279.46000000000004;300.06;296.86;299.76000000000005;335.26000000000005;295.76000000000005;290.66;342.66;328.76000000000005;274.96000000000004;242.56692532238324;263.56353331371673;273.0942459734351;291.36;5900000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2680000.0;5930000.0;0.08433333333333333;0.0;0.059000000000000004;0.00016666666666666666;0.0025;0.08683333333333333;0.0;11738.76171875;0.0;1214.92236328125;17663.091796875;508848.0564345024;506036.72976119997;258038.07114446122;258912.57873365734;252348.8674182533;430925.7729439634;457309.93726511206;454565.1536419974;472784.61766108364;523715.1449947981;475426.4693647946;455318.1939291041;456564.7940334029;469666.7368355201;466290.04874631483;424452.8251581685;487179.5465986258;464137.216870198;457309.93726511206;291477.81744585035;233304.39079467155;470521.56202125014;199861.31673565877;201536.27127717898;273.0932113975918;4928683.754743024;2064983.9665709508;358222.3617341916;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2001924523606.0334;766126125595.1061;1683848100955.4456;15027.526377473981;45.11004088093189;-0.0;22209.679996618856;7474131.483966726;1341314.5235601643;0.0;1913864.9408193373;2.8781245689548713;0.033249795964168966
9256;2019-08-15 03:18:45.121;780;762;208;211;195;40;180;27;39;40;673;222;46;67;268;238;266;607;181;228;180;19;600;348;352;141;353;262;602;238.0;0.0;608.0;2.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18254.025390625;11884.1767578125;0.0;1177.41564941406;551.0;330394;690.0;0.0;Calculated values ==>;1565831925.121;351.16;349.36;293.96000000000004;294.26000000000005;292.66;277.16;273.0942459734351;291.16;275.86;277.06;277.16;340.46000000000004;295.36;277.76000000000005;279.86;299.96000000000004;296.96000000000004;299.76000000000005;333.86;295.96000000000004;291.16;342.16;328.26000000000005;275.06;242.77792619122317;262.7682575881327;273.0942459734351;291.26000000000005;6000000.0;3479999.9999999995;3520000.0000000005;1410000.0;3529999.9999999995;2620000.0;6020000.0;0.03966666666666666;0.0;0.10133333333333333;0.0003333333333333333;0.0021666666666666666;0.04183333333333333;0.0;11884.1767578125;0.0;1177.41564941406;18254.025390625;507584.1864936161;505094.9468754741;257457.36605346904;258736.2250920871;252281.65174799904;430925.7729439634;458155.2844355901;454575.41209722357;472555.3283204977;523887.3973013039;476078.1424693965;455446.31145101093;458029.626017564;469540.1412769352;466418.3762931082;421434.08963071014;484226.8458890516;464545.5568033712;458155.2844355901;289383.54333396035;231213.40812182956;470485.8080591802;199859.0641954091;202842.24317610543;273.0923247534082;4928982.919386534;2065180.7292434983;358242.2882484769;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2002135921380.879;766210384850.0444;1684007024105.3293;25811.256587383865;90.20891462125702;-0.0;10680.595559355106;7474471.642668309;1341315.6506730912;0.0;1914138.893974049;2.8007351570027974;0.11055390133050898
9257;2019-08-15 03:19:45.121;779;764;207;211;201;43;180;26;30;38;667;220;36;64;268;239;266;638;181;228;180;20;609;349;354;140;354;258;612;160.0;-1.0;1098.0;124.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17778.08984375;11005.25390625;0.0;1158.794921875;576.0;330395;686.0;0.0;Calculated values ==>;1565831985.121;351.06000000000006;349.56000000000006;293.86;294.26000000000005;293.26000000000005;277.46000000000004;273.20264511476705;291.16;275.76000000000005;276.16;276.96000000000004;339.86;295.16;276.76000000000005;279.56;299.96000000000004;297.06;299.76000000000005;336.96000000000004;295.96000000000004;291.16;341.76;330.76000000000005;275.16;242.56692532238324;262.23063862743834;273.20264511476705;291.26000000000005;6090000.0;3490000.0;3540000.0;1400000.0;3540000.0;2580000.0;6120000.0;0.02666666666666667;0.0;0.183;0.020666666666666667;0.0;0.02666666666666667;0.0;11005.25390625;0.0;1158.794921875;17778.08984375;506655.2202541232;504445.1244014989;256444.20260459126;258090.5131683296;254073.02920295083;430862.6128555636;457833.16231334955;454130.8277462218;472489.9908694221;523593.3960801911;476361.22171630367;454875.7103495071;458304.8186297473;469402.5264112042;466403.50635263;418518.8821156652;487493.32321805885;464251.3028343667;457833.16231334955;287708.2272785495;241669.27786274583;470718.74820856744;199969.6053780983;199969.6053780983;273.1401425343507;4929283.187013487;2065371.4744990321;358261.75666990434;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2002347721380.879;766294684850.0444;1684163024105.3293;46511.5036933666;5595.48228516303;-0.0;6876.361518273367;7475074.332337315;1341363.0314330894;0.0;1914285.2019496958;4.848989701556045;0.31206759040701226
9258;2019-08-15 03:20:45.142;782;764;204;208;203;47;175;28;28;38;658;219;31;62;269;239;266;663;179;227;174;20;610;353;357;140;358;260;613;-2.0;0.0;1177.0;223.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16516.345703125;9739.234375;0.0;1166.97082519531;627.0;330396;682.0;0.0;Calculated values ==>;1565832045.142;351.36;349.56000000000006;293.56;293.96000000000004;293.46000000000004;277.86;273.6339639331285;290.66;275.96000000000004;275.96000000000004;276.96000000000004;338.96000000000004;295.06;276.26000000000005;279.36;300.06;297.06;299.76000000000005;339.46000000000004;295.86;290.56;341.36;335.86;275.16;242.56692532238324;262.5002047102346;273.6339639331285;291.06;6100000.0;3529999.9999999995;3570000.0000000005;1400000.0;3579999.9999999995;2600000.0;6130000.0;0.0;0.0;0.19616666666666666;0.03716666666666667;0.0;0.0;0.0;9739.234375;0.0;1166.97082519531;16516.345703125;506952.0793326901;504354.0401894565;255190.5218873052;256791.80940561125;254797.93758659184;430607.02586249536;456655.9655253212;453539.8955796625;472489.9908694221;522510.57661106315;475996.1296832655;453915.3865095028;457741.12423952157;468977.3815912387;465828.39991936815;418181.6515830424;490858.01687270985;463676.0370021611;456517.28431931394;286033.001929769;263007.33956846996;470718.74820856744;200901.7238655307;199969.6053780983;273.52355214050226;4929569.074001379;2065544.4057392029;358281.1448345838;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2002561096035.5535;766378714249.9163;1684318478495.0923;49559.18801792219;10028.199404749534;-0.0;0.0;7475875.201639872;1341493.2743493782;0.0;1914342.525018315;5.463622435932584;0.44406705766736604
9259;2019-08-15 03:21:45.122;785;763;200;203;202;50;160;31;31;38;653;219;32;63;269;237;266;672;180;223;160;21;611;357;362;141;362;264;614;-2.0;-1.0;1145.0;223.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15645.806640625;9432.3017578125;0.0;1193.65270996094;683.0;330397;677.0;0.0;Calculated values ==>;1565832105.122;351.66;349.46000000000004;293.16;293.46000000000004;293.36;278.16;274.0616903277293;289.16;276.26000000000005;276.26000000000005;276.96000000000004;338.46000000000004;295.06;276.36;279.46000000000004;300.06;296.86;299.76000000000005;340.36;295.46000000000004;289.16;340.86;341.46000000000004;275.26000000000005;242.77792619122317;263.0348170998261;274.0616903277293;291.16;6110000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2640000.0;6140000.0;0.0;0.0;0.19083333333333333;0.03716666666666667;0.0;0.0;0.0;9432.3017578125;0.0;1193.65270996094;15645.806640625;507248.9893798676;504132.7190653796;253586.80663456884;254744.75339952746;254356.00516563846;430346.717906069;453705.38493801095;453230.1278004175;472358.58907936385;521672.46217735397;475486.6307757699;453356.3894402828;457217.078912893;468421.5306378192;464987.84065055486;417841.53118883335;491990.9871363535;462396.02367842785;453705.38493801095;283939.0963198885;286451.7998164319;470683.2724168255;201961.38671188126;199969.6053780983;273.95539368163;4929837.00259835;2065704.1152860934;358300.8101400954;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2002776724135.622;766462986149.9431;1684475626095.1423;47950.45142439566;9987.496752033761;-0.0;0.0;7476687.511108707;1341660.0162182485;0.0;1914342.525018315;5.45249354795793;0.4472697058068459
9260;2019-08-15 03:22:45.103;785;761;196;199;198;54;152;32;36;38;651;219;37;65;270;236;266;680;179;219;152;22;614;360;365;144;365;270;616;-1.0;-1.0;1087.0;227.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15778.66796875;10083.75;0.0;1217.74255371094;724.0;330398;671.0;0.0;Calculated values ==>;1565832165.103;351.66;349.26;292.76000000000005;293.06;292.96000000000004;278.56;274.38016830617;288.36;276.36;276.76000000000005;276.96000000000004;338.26;295.06;276.86;279.66;300.16;296.76000000000005;299.76000000000005;341.16;295.06;288.36;340.26;345.56000000000006;275.36;243.40439225979637;263.82572766246335;274.38016830617;291.06;6140000.0;3600000.0;3650000.0;1440000.0;3650000.0;2700000.0;6160000.0;0.0;0.0;0.18116666666666664;0.03783333333333334;0.0;0.0;0.0;10083.75;0.0;1217.74255371094;15778.66796875;506982.47439801646;503689.045335289;251985.64534859298;253107.6538747715;252731.2254419433;430148.3826014536;452029.09594127483;452828.2550479268;471963.08021786925;520976.26750690734;474716.4774746939;452955.962531982;456485.49683021253;468131.2923648852;464417.2445854314;416803.1293245903;492881.0724160886;461402.2117313213;452029.09594127483;281426.5920051367;303627.53096179874;470378.9536012187;202745.7943686453;199969.6053780983;274.2740854894165;4930098.790294165;2065866.697549905;358320.89873720397;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2002994755070.428;766548459074.8671;1684635775364.9998;45306.60579306316;10125.454524299028;-0.0;0.0;7477464.407156481;1341827.5710695584;0.0;1914342.525018315;4.90484421008273;0.40523021775695695
9261;2019-08-15 03:23:45.163;782;760;192;194;191;58;144;33;42;39;651;219;44;67;270;235;266;688;180;217;144;22;612;363;368;145;368;275;615;-2.0;-1.0;1107.0;157.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15740.7841796875;10940.44140625;0.0;1238.38073730469;751.0;330399;664.0;0.0;Calculated values ==>;1565832225.163;351.36;349.16;292.36;292.56;292.26000000000005;278.96000000000004;274.69669130483857;287.56;276.46000000000004;277.36;277.06;338.26;295.06;277.56;279.86;300.16;296.66;299.76000000000005;341.96000000000004;294.86;287.56;339.56000000000006;348.26;275.36;243.61107973660833;264.4750485637546;274.69669130483857;291.16;6120000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2750000.0;6150000.0;0.0;0.0;0.1845;0.026166666666666668;0.0;0.0;0.0;10940.44140625;0.0;1238.38073730469;15740.7841796875;506773.94050885015;503650.1603021108;250565.86768273707;251294.7103248409;250204.64851629277;429947.3805835815;450315.9991963122;452729.7583997895;471929.7997510953;520566.0869557349;474069.1503336877;452987.0350659651;455911.71313070867;467710.255098415;463842.3458870584;417498.4521486579;494071.8628083102;460668.8397657055;450315.9991963122;278495.58437821403;314944.0575458753;470244.1503563232;203592.57195098285;199969.6053780983;274.6158836825471;4930361.715058296;2066042.0743470811;358341.38689905166;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2003214874971.092;766635245775.1289;1684799438865.4934;45965.81089980483;6977.382968273074;-0.0;0.0;7478225.771234691;1341970.237239406;0.0;1914342.525018315;4.347152232295029;0.3401214422046115
9262;2019-08-15 03:24:45.134;777;757;190;192;186;59;142;35;47;40;653;219;51;68;271;234;266;691;181;216;142;22;615;363;368;145;368;280;618;-1.0;-1.0;1197.0;184.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16325.578125;12076.548828125;0.0;1271.28100585938;764.0;330400;656.0;0.0;Calculated values ==>;1565832285.134;350.86;348.86;292.16;292.36;291.76000000000005;279.06;274.69669130483857;287.36;276.66;277.86;277.16;338.46000000000004;295.06;278.26000000000005;279.96000000000004;300.26000000000005;296.56;299.76000000000005;342.26;294.76000000000005;287.36;338.76;349.56000000000006;275.36;243.61107973660833;265.11578078379944;274.69669130483857;291.26000000000005;6150000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2800000.0;6180000.0;0.0;0.0;0.1995;0.03066666666666667;0.0;0.0;0.0;12076.548828125;0.0;1271.28100585938;16325.578125;505859.7889941742;502982.0292719917;249717.9983534509;250434.49456906272;248308.28236804597;429947.3805835815;450018.5547347135;452505.67135000805;472028.77388759464;520362.5139330341;473416.67293337936;453024.1827406078;455205.8753272548;467840.11440763494;463709.8566730499;416450.73384368303;494177.99242051685;460532.67531867756;450018.5547347135;275146.1813398168;320394.4760798638;470244.1503563232;203564.1670403153;199969.6053780983;274.60491208284174;4930628.805587792;2066233.7898915722;358362.2906385363;1831447.3262737838;0;99;94;27;76;99;33;2;208;207;2003435568250.9307;766722203725.0653;1684965858390.3716;49663.8301097837;8178.186155024242;-0.0;0.0;7479022.299734245;1342096.47260541;0.0;1914342.525018315;4.333439741458097;0.3445384232146677
9263;2019-08-15 03:25:45.124;769;754;190;191;181;58;146;36;52;39;648;218;58;77;271;234;266;694;182;217;146;21;612;362;367;133;367;289;614;-3.0;-1.0;1214.0;122.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16679.466796875;11905.4375;0.0;2274.66748046875;770.0;330401;646.0;0.0;Calculated values ==>;1565832345.124;350.06000000000006;348.56000000000006;292.16;292.26000000000005;291.26000000000005;278.96000000000004;274.5913991737795;287.76000000000005;276.76000000000005;278.36;277.06;337.96000000000004;294.96000000000004;278.96000000000004;280.86;300.26000000000005;296.56;299.76000000000005;342.56000000000006;294.86;287.76000000000005;337.76;350.16;275.26000000000005;241.05796691057077;266.24828229547654;274.5913991737795;291.36;6120000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2890000.0;6140000.0;0.0;0.0;0.20233333333333334;0.02033333333333333;0.0;0.0;0.0;11905.4375;0.0;2274.66748046875;16679.466796875;505093.98475746484;502958.25470899924;249888.35947316443;250248.16069315939;246736.3248410017;430014.67791919125;450792.92296746565;451579.0242021907;473501.00995365425;519096.80032345676;472111.796570579;452371.38943782775;454848.96054819255;467980.47462993563;463858.19375264365;417498.4521486579;494984.84365400724;460823.58251197264;450792.92296746565;270959.89632461156;322910.4453824919;471749.2581616372;203381.42404910366;199969.6053780983;274.52958478206943;4930903.801788511;2066433.6064693574;358391.83528433193;1831447.3262737838;0;99;94;27;76;99;33;2;208;208;2003656031500.9658;766805589825.0786;1685136529940.3987;50218.64776430794;5456.8126269548475;-0.0;0.0;7479854.5149909975;1342210.0786577796;0.0;1914342.525018315;3.9263080539917365;0.2977104039080699
9264;2019-08-15 03:26:45.155;759;749;192;192;180;56;150;37;57;40;655;220;64;83;271;235;266;690;183;219;150;19;611;361;366;126;366;296;613;-2.0;0.0;1101.0;161.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16477.48828125;11857.7197265625;0.0;2361.677734375;769.0;330402;636.0;0.0;Calculated values ==>;1565832405.155;349.06000000000006;348.06000000000006;292.36;292.36;291.16;278.76000000000005;274.4858918419099;288.16;276.86;278.86;277.16;338.66;295.16;279.56;281.46000000000004;300.26000000000005;296.66;299.76000000000005;342.16;295.06;288.16;336.76000000000005;350.06000000000006;275.06;239.4893008659735;267.1113755279542;274.4858918419099;291.46000000000004;6110000.0;3610000.0;3660000.0;1260000.0;3660000.0;2960000.0;6130000.0;0.0;0.0;0.1835;0.026833333333333334;0.0;0.0;0.0;11857.7197265625;0.0;2361.677734375;16477.48828125;503886.2868597119;502396.33659109566;250654.42016333595;250654.42016333595;246432.25894954187;430081.6785162784;451559.94273781613;450999.69113773113;474499.7813107843;519249.43962629786;471411.0985963135;451936.90153929946;454445.9633096054;468120.5833189232;464138.1880892104;417841.53118883335;494543.7366927576;461248.72732428863;451559.94273781613;266774.11836628895;322491.0997442508;472477.5311967749;203022.5729189695;199969.6053780983;274.38602851265847;4931180.252506142;2066631.7350928388;358430.49145643244;1831447.3262737838;0;99;94;27;76;99;33;2;208;208;2003876045115.5952;766883329969.9478;1685312120615.103;45503.80119314276;7230.374713787779;-0.0;0.0;7480652.61420262;1342315.8598441642;0.0;1914342.525018315;3.708608332511842;0.2961259814626064
9265;2019-08-15 03:27:45.125;745;742;196;197;185;55;146;38;46;41;678;220;55;71;271;235;266;691;182;218;146;20;624;365;370;136;370;277;624;-2.0;-1.0;1480.0;239.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24879.005859375;21227.294921875;0.0;1269.95239257812;767.0;330403;625.0;0.0;Calculated values ==>;1565832465.125;347.66;347.36;292.76000000000005;292.86;291.66;278.66;274.9066339382667;287.76000000000005;276.96000000000004;277.76000000000005;277.26000000000005;340.96000000000004;295.16;278.66;280.26000000000005;300.26000000000005;296.66;299.76000000000005;342.26;294.96000000000004;287.76000000000005;335.66;349.86;275.16;241.71165711629368;264.73235714968143;274.9066339382667;291.36;6240000.0;3650000.0;3700000.0;1360000.0;3700000.0;2770000.0;6240000.0;0.0;0.0;0.24666666666666667;0.03983333333333334;0.0;0.0;0.0;21227.294921875;0.0;1269.95239257812;24879.005859375;500842.1219370151;500444.1425660406;251618.8409494874;251984.6250723573;247727.35217637388;429811.8947417682;450250.3044942015;452898.03541808366;473306.2826088756;523199.20742090454;473923.56138035894;454053.6929290866;456084.78779867635;467558.6343006467;463545.3156519603;413121.49061099195;493574.0999828714;460494.97074365144;450250.3044942015;262170.3306944222;321652.42942325486;471253.26030847814;204036.80691426428;199969.6053780983;274.796746459607;4931524.717638752;2066907.305694146;358460.739909046;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2004096734715.7004;766961890669.9852;1685483934665.185;61385.76969760878;10644.122060202853;-0.0;0.0;7481542.915253922;1342464.7395069485;0.0;1914342.525018315;3.2017202260801385;0.25765579295021945
9266;2019-08-15 03:28:45.076;744;737;202;201;185;54;147;39;15;43;693;221;32;56;272;234;266;684;181;216;146;22;613;363;368;139;368;272;612;-1.0;-1.0;1027.0;102.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24711.662109375;20911.205078125;0.0;1233.0048828125;764.0;330404;617.0;0.0;Calculated values ==>;1565832525.076;347.56000000000006;346.86;293.36;293.26000000000005;291.66;278.56;274.69669130483857;287.86;277.06;274.66;277.46000000000004;342.46000000000004;295.26000000000005;276.36;278.76000000000005;300.36;296.56;299.76000000000005;341.56000000000006;294.76000000000005;287.76000000000005;334.86;349.56000000000006;275.36;242.35481222062532;264.08650396036035;274.69669130483857;291.26000000000005;6130000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2720000.0;6120000.0;0.0;0.0;0.17116666666666666;0.017;0.0;0.0;0.0;20911.205078125;0.0;1233.0048828125;24711.662109375;501740.5107694859;500913.68864104984;254460.7927066729;254073.02920295083;248199.14220310724;429947.3805835815;450760.5597493276;449754.1897379995;473111.3802909942;525146.8466183916;474685.883135703;451965.55668159237;455025.77115374926;467969.8729891896;463709.8566730499;417152.342974421;493831.0520609806;460532.67531867756;450612.58500815433;258822.4845140824;320394.4760798638;471049.5101358118;203615.66397876886;199969.6053780983;274.6248016155193;4931937.635712942;2067258.1730847647;358481.5808523175;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2004317953905.609;767044323294.9512;1685648500160.117;42130.71099245498;4546.375384669731;-0.0;0.0;7482404.848105489;1342591.2236058293;0.0;1914342.525018315;2.10786866903192;0.15892960501512537
9267;2019-08-15 03:29:45.096;752;743;209;209;190;50;155;40;23;44;692;220;34;46;271;235;266;668;181;218;155;22;609;359;363;142;363;266;609;-2.0;0.0;99.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25271.36328125;20785.484375;0.0;1200.09069824219;760.0;330405;611.0;0.0;Calculated values ==>;1565832585.096;348.36;347.46000000000004;294.06;294.06;292.16;278.16;274.27422755570615;288.66;277.16;275.46000000000004;277.56;342.36;295.16;276.56;277.76000000000005;300.26000000000005;296.66;299.76000000000005;339.96000000000004;294.96000000000004;288.66;334.26000000000005;349.16;275.36;242.98782864720522;263.299902668528;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2660000.0;6090000.0;0.0;0.0;0.0165;0.0;0.0;0.0;0.0;20785.484375;0.0;1200.09069824219;25271.36328125;503158.36693055404;501982.59544046514;257441.9159078796;257441.9159078796;250105.48950906287;430214.79039162316;452814.5701129408;451864.8787172118;472817.88148187683;525518.4380985915;475343.5543648621;453265.11707721057;454776.71252877964;468539.4126624423;464432.8555123943;418518.8821156652;491957.66625956475;461573.7689881714;452814.5701129408;256311.7953858065;318717.3015803363;470647.8646651888;202758.08115945454;199969.6053780983;274.27422755570615;4932354.299766135;2067605.761320901;358501.8634074187;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2004537327005.539;767128651394.9243;1685809953960.0657;4110.262159702995;0.0;-0.0;0.0;7482790.3179954495;1342629.1226961766;0.0;1914342.525018315;0.18695267901840962;0.012395068705924987
9268;2019-08-15 03:30:45.127;760;751;211;211;193;44;163;37;36;44;681;218;42;45;270;235;266;665;181;222;163;23;607;355;359;144;360;257;607;-1.0;0.0;255.0;4.0;3.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26045.490234375;20812.634765625;0.0;1127.56701660156;758.0;330406;602.0;0.0;Calculated values ==>;1565832645.127;349.16;348.26;294.26000000000005;294.26000000000005;292.46000000000004;277.56;273.8482719121499;289.46000000000004;276.86;276.76000000000005;277.56;341.26;294.96000000000004;277.36;277.66;300.16;296.66;299.76000000000005;339.66;295.36;289.46000000000004;333.36;348.96000000000004;275.46000000000004;243.40439225979637;262.0952818180154;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3590000.0;1440000.0;3600000.0;2570000.0;6070000.0;0.0;0.0;0.042499999999999996;0.0006666666666666666;0.0005;0.0005;0.0;20812.634765625;0.0;1127.56701660156;26045.490234375;504381.65504059487;503212.5057457208;258407.99507112624;258407.99507112624;251293.88521969115;430477.46260093397;454643.4832580543;455043.3806885206;472555.8254779879;525104.211221932;476264.8442091261;455782.72271421895;456151.0624381513;468828.0317483648;465018.71783975384;419184.9360447698;491753.72682009515;462715.43254397233;454643.4832580543;252546.06836287308;317878.7554427003;470478.11419285595;201677.6599549329;258407.99507112624;273.8357580726121;4932782.161160641;2067952.591417546;358521.27057694644;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2004754038916.035;767214495725.1207;1685966935025.4248;10768.043131177477;179.20030282528202;-0.0;98.11774409346404;7482914.367932527;1342630.6168035937;0.0;1914343.3430886357;0.5034302458897124;0.033726161523097646
9269;2019-08-15 03:31:45.117;769;757;209;210;194;41;169;33;39;43;662;218;44;47;270;236;266;660;179;224;169;23;586;351;355;141;356;262;589;1754.0;-1.0;0.0;71.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17471.3359375;11650.2978515625;0.0;1179.15478515625;755.0;330407;593.0;0.0;Calculated values ==>;1565832705.117;350.06000000000006;348.86;294.06;294.16;292.56;277.26000000000005;273.4187578820637;290.06;276.46000000000004;277.06;277.46000000000004;339.36;294.96000000000004;277.56;277.86;300.16;296.76000000000005;299.76000000000005;339.16;295.56;290.06;332.46000000000004;348.66;275.46000000000004;242.77792619122317;262.7682575881327;273.4187578820637;291.06;5860000.0;3510000.0;3550000.0;1410000.0;3560000.0;2620000.0;5890000.0;0.29233333333333333;0.0;0.0;0.011833333333333333;0.0011666666666666668;0.2935;0.0;11650.2978515625;0.0;1179.15478515625;17471.3359375;507427.94128824526;505630.3880421908;258749.1382611679;259195.26682282062;252553.25543280115;430735.4089219946;456153.4618424425;454575.41209722357;472850.300935316;522759.15079669264;475629.5551922949;455198.0039910322;455570.3112013108;469381.02069560625;465729.30284213927;425604.467649391;492924.9206255811;463578.4645306311;456153.4618424425;248780.69988749037;316620.98725437425;470880.6574889378;200580.16422078077;200811.38671838597;273.3887093141606;4933144.740938761;2068223.070768659;358540.4900548505;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2004968203216.0688;767299981475.1343;1686122609075.4495;0.0;3198.5558370065246;-0.0;74942.89904891059;7483004.086669686;1342658.7600801021;0.0;1914968.580671709;6.090786341287162;-0.11835447510599756
9270;2019-08-15 03:32:45.138;773;752;208;210;192;39;176;29;41;41;652;218;47;59;269;237;266;599;180;226;176;23;591;347;352;139;352;263;594;-2.0;-1.0;0.0;30.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17858.544921875;11743.6865234375;0.0;1197.0888671875;751.0;330408;585.0;0.0;Calculated values ==>;1565832765.138;350.46000000000004;348.36;293.96000000000004;294.16;292.36;277.06;272.9856168485579;290.76000000000005;276.06;277.26000000000005;277.26000000000005;338.36;294.96000000000004;277.86;279.06;300.06;296.86;299.76000000000005;333.06;295.76000000000005;290.76000000000005;331.66;348.26;275.46000000000004;242.35481222062532;262.9017227912062;272.9856168485579;291.16;5910000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2630000.0;5940000.0;0.0;0.0;0.0;0.005;0.0;0.0;0.0;11743.6865234375;0.0;1197.0888671875;17858.544921875;507491.1946202486;504534.6511682954;257971.78418622387;258843.2122693958;251537.55673110255;430988.63858405815;457609.2955309491;454656.45368821017;472915.35137376806;521651.13787360175;475501.9147707831;455403.87407028116;456887.68358046416;469803.8918224766;466433.3650414461;424160.2024919865;483992.6685142293;464284.72016130394;457609.2955309491;245433.99809710225;314944.0575458753;471147.87813747115;197831.5805551398;200811.38671838597;272.28525542831335;4933439.259657626;2068418.0888706075;358560.2990159672;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2005180377450.745;767384010875.0061;1686280164200.2092;0.0;1366.5814879116567;-0.0;0.0;7483004.086669686;1342696.816206069;0.0;1915593.3234129525;0.10560275150913155;0.016823277276051585
9271;2019-08-15 03:33:45.118;772;756;208;211;195;40;180;25;42;39;652;218;46;61;268;238;266;614;180;228;180;23;599;347;352;136;352;257;601;240.0;-1.0;14.0;70.0;13.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17645.521484375;10902.7001953125;0.0;1172.76062011719;748.0;330409;578.0;0.0;Calculated values ==>;1565832825.118;350.36;348.76;293.96000000000004;294.26000000000005;292.66;277.16;272.9856168485579;291.16;275.66;277.36;277.06;338.36;294.96000000000004;277.76000000000005;279.26000000000005;299.96000000000004;296.96000000000004;299.76000000000005;334.56;295.96000000000004;291.16;330.96000000000004;347.96000000000004;275.46000000000004;241.71165711629368;262.0952818180154;272.9856168485579;291.16;5990000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2570000.0;6010000.0;0.04;0.0;0.0023333333333333335;0.011666666666666665;0.0021666666666666666;0.042166666666666665;0.0;10902.7001953125;0.0;1172.76062011719;17645.521484375;506650.1863675193;504411.4200180896;257520.18687264045;258803.23558320358;252330.9236857619;430988.63858405815;458155.2844355901;455782.72271421895;473111.07959547755;522139.1179488976;476264.8442091261;456273.6486729509;458101.2085363509;469677.5178495252;466561.449575752;421745.6992060002;485325.93011382077;464545.5568033712;458155.2844355901;242505.85365607988;313686.43059754226;471547.0194386176;199261.13956001634;202254.68744564528;272.85229647159304;4933735.028255366;2068606.7458533607;358580.04117878573;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2005391507050.8123;767466483375.0323;1686436112200.2588;598.5503606931395;3176.6685985836807;-0.0;10790.475173076005;7483009.072926721;1342734.6640033294;0.0;1915683.2140658812;1.2062226324101177;0.021310022447818343
9272;2019-08-15 03:34:45.089;774;759;206;210;200;43;179;26;45;38;652;217;46;62;268;239;266;640;179;228;179;23;602;349;353;134;353;256;605;160.0;-1.0;631.0;186.0;20.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;15528.25;8468.337890625;0.0;1172.81909179688;745.0;330410;571.0;0.0;Calculated values ==>;1565832885.089;350.56000000000006;349.06000000000006;293.76000000000005;294.16;293.16;277.46000000000004;273.20264511476705;291.06;275.76000000000005;277.66;276.96000000000004;338.36;294.86;277.76000000000005;279.36;299.96000000000004;297.06;299.76000000000005;337.16;295.96000000000004;291.06;330.26000000000005;347.66;275.46000000000004;241.2770596917726;261.9595390733887;273.20264511476705;291.06;6020000.0;3490000.0;3529999.9999999995;1340000.0;3529999.9999999995;2560000.0;6050000.0;0.02666666666666667;0.0;0.10516666666666666;0.031000000000000003;0.0033333333333333335;0.030000000000000002;0.0;8468.337890625;0.0;1172.81909179688;15528.25;506638.21129790985;504434.4975295009;256445.9677002048;258111.7277646178;254050.6858757324;430862.6128555636;457857.80638448976;456315.5696674215;473273.9119493556;522220.2718522145;476280.0658197038;456437.8594934476;458381.9511677081;469540.1412769352;466403.50635263;420803.85042387136;488522.48813124426;464398.57556835364;457857.80638448976;239577.9089402584;312428.86344474956;471812.00014122744;199850.21330526707;206138.63046026014;273.093147039621;4934011.3427342875;2068768.093148389;358599.5782288969;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2005602904825.6577;767547444224.9731;1686589937815.1462;26971.606644086572;8430.815391914772;-0.0;7551.575277726889;7483238.71318846;1342831.3462841467;0.0;1915835.9906084896;4.4552741327668;0.3012083951299556
9273;2019-08-15 03:35:45.139;775;760;204;209;203;47;175;27;50;37;654;217;49;68;269;239;266;657;178;227;175;23;606;351;356;131;356;261;609;-2.0;-2.0;672.0;162.0;12.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;14911.7158203125;7599.49365234375;0.0;1213.34118652344;744.0;330411;566.0;0.0;Calculated values ==>;1565832945.139;350.66;349.16;293.56;294.06;293.46000000000004;277.86;273.4187578820637;290.66;275.86;278.16;276.86;338.56000000000006;294.86;278.06;279.96000000000004;300.06;297.06;299.76000000000005;338.86;295.86;290.66;329.76000000000005;347.56000000000006;275.46000000000004;240.61611355647437;262.63441904999945;273.4187578820637;290.96000000000004;6060000.0;3510000.0;3560000.0;1310000.0;3560000.0;2610000.0;6090000.0;0.0;0.0;0.112;0.027000000000000003;0.002;0.002;0.0;7599.49365234375;0.0;1213.34118652344;14911.7158203125;506408.7773264536;504199.1387335733;255410.1034964328;257441.9159078796;255013.57188410376;430735.4089219946;456820.0577062831;456106.798836512;473566.1253818903;522019.24331270566;475644.90947702643;455983.40564438805;458311.462890867;469253.8443872472;466116.49786128954;419513.88470471336;490448.8452372786;463824.4608297027;456820.0577062831;237486.63934987856;312009.6876057385;472207.82270811964;200392.9484798613;255410.1034964328;273.3152338927837;4934265.220504574;2068902.1033266373;358619.4794684246;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2005815782075.4888;767627010474.9099;1686745167065.023;28639.95123994488;7339.001604162976;-0.0;402.81990841970065;7483702.5290284995;1342962.8709382943;0.0;1915902.3324738436;4.128271256380894;0.3426449078398584
9274;2019-08-15 03:36:45.140;776;760;201;206;204;50;165;30;55;37;661;218;53;74;270;238;266;668;178;225;165;23;610;355;360;131;360;266;613;-2.0;-1.0;930.0;130.0;3.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;14899.41796875;7664.068359375;0.0;1232.44323730469;742.0;330412;562.0;0.0;Calculated values ==>;1565833005.14;350.76;349.16;293.26000000000005;293.76000000000005;293.56;278.16;273.8482719121499;289.66;276.16;278.66;276.86;339.26;294.96000000000004;278.46000000000004;280.56;300.16;296.96000000000004;299.76000000000005;339.96000000000004;295.66;289.66;329.36;347.36;275.46000000000004;240.61611355647437;263.299902668528;273.8482719121499;290.96000000000004;6100000.0;3550000.0;3600000.0;1310000.0;3600000.0;2660000.0;6130000.0;0.0;0.0;0.155;0.021666666666666667;0.0005;0.0005;0.0;7664.068359375;0.0;1232.44323730469;14899.41796875;506179.23284556204;503833.3919656625;254021.40617088464;255984.77817162013;255190.5218873052;430477.46260093397;454756.7536004463;455900.14131549967;473566.1253818903;522332.8564997259;475117.8130558049;455651.22432670655;458244.97634280403;468828.0317483648;465409.2384259755;418181.6515830424;491545.4055425195;462963.62376627576;454756.7536004463;235813.6939595721;311171.3556482807;472207.82270811964;201543.16386992927;254021.40617088464;273.78327895461655;4934513.650760605;2069029.3017970258;358639.86134503846;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2006030585656.0828;767705611785.1273;1686903269700.4602;39425.33150406341;5864.400941494125;-0.0;100.36767371478082;7484269.749173113;1343072.9011269517;0.0;1915906.5257735935;5.102011010272002;0.39312537501725137
9275;2019-08-15 03:37:45.130;776;760;197;202;204;53;154;32;59;38;670;218;57;78;270;236;266;681;177;221;154;24;615;359;364;135;364;270;618;-1.0;0.0;866.0;164.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;14750.9697265625;8035.93505859375;0.0;1240.87573242188;739.0;330413;558.0;0.0;Calculated values ==>;1565833065.13;350.76;349.16;292.86;293.36;293.56;278.46000000000004;274.27422755570615;288.56;276.36;279.06;276.96000000000004;340.16;294.96000000000004;278.86;280.96000000000004;300.16;296.76000000000005;299.76000000000005;341.26;295.26000000000005;288.56;328.96000000000004;347.06000000000006;275.56;241.49495122638035;263.82572766246335;274.27422755570615;290.86;6150000.0;3590000.0;3640000.0;1350000.0;3640000.0;2700000.0;6180000.0;0.0;0.0;0.14433333333333334;0.02733333333333333;0.0;0.0;0.0;8035.93505859375;0.0;1240.87573242188;14750.9697265625;505730.30293793953;503374.86326199566;252262.7816354835;254149.68099953464;254922.70487399696;430214.79039162316;452495.32014613674;455736.36858304456;473143.78782676667;522936.4964086457;474602.8907570519;455485.8189051035;458096.12292028323;468271.1358727367;464564.1698029545;416450.73384368303;492814.209761915;461824.42280746065;452495.32014613674;234140.81001818314;309913.9067706182;471777.35084692197;202540.51255295498;254021.40617088464;274.1897897677515;4934760.696143677;2069160.1133533027;358660.4689012909;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2006247749456.1172;767785398485.14;1687064042900.4858;36544.601887009594;7359.140246701762;-0.0;0.0;7484902.726437677;1343183.0789375082;0.0;1915907.362031475;4.7326331346793316;0.3808405195790436
9276;2019-08-15 03:38:45.141;775;761;192;196;198;57;143;32;62;38;676;218;61;81;271;234;266;690;179;217;143;24;613;363;367;135;368;276;616;-2.0;-2.0;886.0;86.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14942.1669921875;9106.744140625;0.0;1274.6630859375;737.0;330414;555.0;0.0;Calculated values ==>;1565833125.141;350.66;349.26;292.36;292.76000000000005;292.96000000000004;278.86;274.69669130483857;287.46000000000004;276.36;279.36;276.96000000000004;340.76;294.96000000000004;279.26000000000005;281.26000000000005;300.26000000000005;296.56;299.76000000000005;342.16;294.86;287.46000000000004;328.66;346.86;275.56;241.49495122638035;264.60387354146746;274.69669130483857;291.06;6130000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2760000.0;6160000.0;0.0;0.0;0.14766666666666667;0.014333333333333333;0.0;0.0;0.0;9106.744140625;0.0;1274.6630859375;14942.1669921875;505780.7109853487;503689.045335289;250521.88438020746;251985.64534859298;252731.2254419433;429947.3805835815;450349.04392877466;455113.6716874928;473143.78782676667;523072.7430693587;473824.42052145285;454986.8862788728;457501.9359703019;467840.11440763494;463709.8566730499;417152.342974421;494242.93264373613;460823.58251197264;450349.04392877466;232886.18681767926;309075.640036128;471777.35084692197;203681.04579681714;254021.40617088464;274.6500440469851;4935008.184313843;2069302.9952033053;358681.4355679329;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2006467089660.8174;767866413335.0293;1687227872930.262;37128.21775652311;3842.7137057181694;-0.0;0.0;7485516.77915623;1343276.444834261;0.0;1915907.362031475;3.946568183686173;0.29332040253943037
9277;2019-08-15 03:39:45.131;772;761;188;191;190;61;137;33;66;39;683;218;67;82;271;233;266;694;178;215;137;24;617;364;369;137;369;282;620;-2.0;83.0;925.0;128.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;15409.0205078125;10672.037109375;0.0;1295.12170410156;734.0;330415;553.0;0.0;Calculated values ==>;1565833185.131;350.36;349.26;291.96000000000004;292.26000000000005;292.16;279.26000000000005;274.8017692304317;286.86;276.46000000000004;279.76000000000005;277.06;341.46000000000004;294.96000000000004;279.86;281.36;300.26000000000005;296.46000000000004;299.76000000000005;342.56000000000006;294.66;286.86;328.46000000000004;346.56000000000006;275.56;241.92719264551067;265.3697278774862;274.8017692304317;290.96000000000004;6170000.0;3640000.0;3690000.0;1370000.0;3690000.0;2820000.0;6200000.0;0.0;0.013833333333333333;0.15416666666666667;0.021333333333333333;0.0;0.0;0.0;10672.037109375;0.0;1295.12170410156;15409.0205078125;505030.9237023566;503322.0707874537;248927.68034090722;249989.88733453213;249633.89556222613;429879.7862731237;449086.1593797233;454613.9990322889;472980.6827117325;523315.54694793135;473038.4697928917;454742.152802931;456650.6653515368;467699.50138901145;463428.3443550566;415736.07185048773;494385.31059779803;460240.6892960998;449086.1593797233;232049.79005350024;307818.28838856175;471512.23439352604;203883.72894715783;254021.40617088464;274.7329795450961;4935261.068721957;2069467.7909098852;358702.8468720411;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2006687852860.8525;767947999735.0422;1687395245030.2886;38654.24997145771;5709.408116189189;0.0;0.0;7486148.194467303;1343356.0325826204;0.0;1915907.362031475;3.70711701742336;0.2862290058596238
9278;2019-08-15 03:40:45.092;768;762;186;188;182;62;138;35;70;40;690;218;72;82;272;233;266;700;179;214;138;24;617;364;369;137;369;286;619;-1.0;-1.0;1080.0;46.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16045.6865234375;12018.6376953125;0.0;1316.83264160156;732.0;330416;551.0;0.0;Calculated values ==>;1565833245.092;349.96000000000004;349.36;291.76000000000005;291.96000000000004;291.36;279.36;274.8017692304317;286.96000000000004;276.66;280.16;277.16;342.16;294.96000000000004;280.36;281.36;300.36;296.46000000000004;299.76000000000005;343.16;294.56;286.96000000000004;328.26000000000005;346.36;275.56;241.92719264551067;265.87368984753493;274.8017692304317;291.06;6170000.0;3640000.0;3690000.0;1370000.0;3690000.0;2860000.0;6190000.0;0.0;0.0;0.18000000000000002;0.007666666666666667;0.0;0.0;0.0;12018.6376953125;0.0;1316.83264160156;16045.6865234375;504510.5208242094;503544.76631437166;248268.49794489008;248968.44605533118;246889.7183573458;429879.7862731237;449236.558724979;454451.83532228007;473078.44118532055;523721.9719800497;472510.2451558257;454709.70337243663;455991.91078928474;467829.49821857613;463428.3443550566;415736.07185048773;495298.950038153;460103.9485977768;449236.558724979;231213.40812182956;306980.0860723078;471512.23439352604;203998.24620616535;254021.40617088464;274.7771210587881;4935523.0209007375;2069656.756958661;358724.5990101568;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2006909108950.7258;768030146304.9952;1687565534270.1912;45081.646040900654;2050.940576103099;-0.0;0.0;7486845.540030903;1343420.660119797;0.0;1915907.362031475;3.5343775229686147;0.2460987783007572
9279;2019-08-15 03:41:45.122;763;760;186;187;177;60;141;37;72;41;697;218;76;84;272;233;266;698;180;215;141;24;612;363;368;137;368;293;614;-1.0;-1.0;972.0;65.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15548.783203125;11880.2060546875;0.0;1344.45520019531;728.0;330417;551.0;0.0;Calculated values ==>;1565833305.122;349.46000000000004;349.16;291.76000000000005;291.86;290.86;279.16;274.69669130483857;287.26000000000005;276.86;280.36;277.26000000000005;342.86;294.96000000000004;280.76000000000005;281.56;300.36;296.46000000000004;299.76000000000005;342.96000000000004;294.66;287.26000000000005;328.26000000000005;345.96000000000004;275.56;241.92719264551067;266.74333088950624;274.69669130483857;291.16;6120000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2930000.0;6140000.0;0.0;0.0;0.162;0.010833333333333334;0.0;0.0;0.0;11880.2060546875;0.0;1344.45520019531;15548.783203125;504315.166661339;503741.8060532542;248469.02914224693;248820.97229745946;245380.33763162442;429947.3805835815;449869.5066185597;453517.351580034;473176.1828425327;523891.46888005297;471577.43930062285;454041.0576008945;455082.3266563797;467969.8729891896;463577.2511321169;417498.4521486579;495524.83345790947;460396.3755515339;449869.5066185597;231213.40812182956;305303.7579410727;471512.23439352604;203697.6469053173;254021.40617088464;274.6564516059727;4935786.439791957;2069856.0135683315;358746.7874975272;1831447.3262737838;0;99;95;27;76;99;33;2;208;208;2007130319500.6204;768112387404.956;1687739321120.1084;40470.79215730411;2901.3246977889285;-0.0;0.0;7487558.833484041;1343461.9496314984;0.0;1915907.362031475;3.2796391543926453;0.23672606623691042
9280;2019-08-15 03:42:45.103;753;757;191;191;177;57;149;38;64;42;708;219;72;85;272;233;266;696;179;218;149;23;632;363;368;138;368;285;632;-2.0;89.0;1085.0;131.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24730.955078125;21355.560546875;0.0;1310.74133300781;723.0;330418;554.0;0.0;Calculated values ==>;1565833365.103;348.46000000000004;348.86;292.26000000000005;292.26000000000005;290.86;278.86;274.69669130483857;288.06;276.96000000000004;279.56;277.36;343.96000000000004;295.06;280.36;281.66;300.36;296.46000000000004;299.76000000000005;342.76;294.96000000000004;288.06;328.56;345.46000000000004;275.46000000000004;242.14157278889297;265.74818594083865;274.69669130483857;291.06;6320000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2850000.0;6320000.0;0.0;0.014833333333333334;0.18083333333333332;0.021833333333333333;0.0;0.0;0.0;21355.560546875;0.0;1310.74133300781;24730.955078125;501154.1436093723;501685.3127187061;249492.5090115974;249492.5090115974;244755.94902277458;429947.3805835815;451055.8804169774;453846.4830363061;473143.7464358393;525670.7082512695;472758.92786144617;454878.2288214866;456538.69691981946;467969.8729891896;463577.2511321169;409879.2579084586;493452.79771947366;460804.8696675609;451055.8804169774;232467.98657752166;303208.48990285693;471281.1494085178;203601.28647403696;254021.40617088464;274.61924931380184;4936121.997983581;2070132.8905842695;358768.9071285156;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2007351049580.4238;768194861279.8826;1687912666209.954;45252.673045010335;5844.3436740695;0.0;0.0;7488272.9694787245;1343534.807122352;0.0;1915907.362031475;2.254316429290583;0.17187906979596185
