;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9281;2019-08-15 03:43:45.133;744;749;197;197;182;57;141;39;24;43;710;217;40;65;272;233;266;698;181;214;141;23;616;365;370;136;370;276;616;-2.0;-1.0;1114.0;57.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24540.16796875;20892.927734375;0.0;1261.54162597656;711.0;330419;563.0;0.0;Calculated values ==>;1565833425.133;347.56000000000006;348.06000000000006;292.86;292.86;291.36;278.86;274.9066339382667;287.26000000000005;277.06;275.56;277.46000000000004;344.16;294.86;277.16;279.66;300.36;296.46000000000004;299.76000000000005;342.96000000000004;294.56;287.26000000000005;329.46000000000004;344.26;275.46000000000004;241.71165711629368;264.60387354146746;274.9066339382667;291.26000000000005;6160000.0;3650000.0;3700000.0;1360000.0;3700000.0;2760000.0;6160000.0;0.0;0.0;0.18566666666666667;0.0095;0.0;0.0;0.0;20892.927734375;0.0;1261.54162597656;24540.16796875;501460.1028946075;502117.66383269907;252357.2440355944;252357.2440355944;247003.08775902053;429811.8947417682;449502.7363727248;450210.48221916886;473501.42000396166;526584.271477904;473709.71808729484;452297.24279538274;455493.35596084286;467688.8706608602;463279.1356354856;416095.0759899927;495326.37367288984;459947.6112961071;449502.7363727248;236231.924509345;298180.4796168596;471547.0194386176;204227.11440223135;254021.40617088464;274.87003355969193;4936532.7959717885;2070485.1373551465;358790.3535376759;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2007572560280.3184;768277102379.8434;1688081050359.8738;45670.9119580114;2539.539097845669;-0.0;0.0;7489031.044868326;1343604.7077449297;0.0;1915907.362031475;2.176104977812569;0.15498386881602438
9282;2019-08-15 03:44:45.104;749;747;206;206;187;53;148;40;34;44;704;217;43;53;272;233;266;683;182;216;148;23;610;360;365;138;365;269;610;-1.0;-1.0;642.0;46.0;8.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24886.416015625;20778.623046875;0.0;1231.76989746094;698.0;330420;589.0;0.0;Calculated values ==>;1565833485.104;348.06000000000006;347.86;293.76000000000005;293.76000000000005;291.86;278.46000000000004;274.38016830617;287.96000000000004;277.16;276.56;277.56;343.56000000000006;294.86;277.46000000000004;278.46000000000004;300.36;296.46000000000004;299.76000000000005;341.46000000000004;294.76000000000005;287.96000000000004;332.06;342.96000000000004;275.46000000000004;242.14157278889297;263.6948088759802;274.38016830617;291.36;6100000.0;3600000.0;3650000.0;1380000.0;3650000.0;2690000.0;6100000.0;0.0;0.0;0.107;0.007666666666666667;0.0013333333333333333;0.0013333333333333333;0.0;20778.623046875;0.0;1231.76989746094;24886.416015625;502674.4481048341;502413.00410151365;256155.2032569612;256155.2032569612;248986.7495575979;430148.3826014536;451445.1764727166;452746.3632638686;473339.4428557924;526514.7148310443;474618.46147471067;453890.5520835053;455151.0305933113;468389.4931519048;464022.1768390251;418181.6515830424;493897.1869473957;460996.79165053053;451445.1764727166;247107.31509690773;292734.4514702754;471281.1494085178;202881.84162068387;256155.2032569612;274.32684618306786;4936944.485093697;2070832.2324357033;358811.1210912672;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2007792953706.0334;768359262650.1099;1688244471335.4038;26735.503815820768;2057.7280263733937;-0.0;260.38663095434055;7489634.140031445;1343642.9997876522;0.0;1915909.5308712937;1.3199954469974617;0.0956382673356523
9283;2019-08-15 03:45:45.134;757;753;211;211;192;46;158;38;53;44;694;218;54;53;271;234;266;673;181;220;158;23;606;355;360;135;360;262;607;-1.0;-1.0;426.0;105.0;13.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25694.16015625;20704.134765625;0.0;1196.58520507812;689.0;330421;636.0;0.0;Calculated values ==>;1565833545.134;348.86;348.46000000000004;294.26000000000005;294.26000000000005;292.36;277.76000000000005;273.8482719121499;288.96000000000004;276.96000000000004;278.46000000000004;277.56;342.56000000000006;294.96000000000004;278.56;278.46000000000004;300.26000000000005;296.56;299.76000000000005;340.46000000000004;295.16;288.96000000000004;336.76000000000005;342.06000000000006;275.46000000000004;241.49495122638035;262.7682575881327;273.8482719121499;291.26000000000005;6060000.0;3550000.0;3600000.0;1350000.0;3600000.0;2620000.0;6070000.0;0.0;0.0;0.071;0.0175;0.0021666666666666666;0.0021666666666666666;0.0;20704.134765625;0.0;1196.58520507812;25694.16015625;504084.00074443215;503472.7563477107;258407.99507112624;258407.99507112624;250924.90111483293;430477.46260093397;453763.6178575058;456312.18921735487;473728.41363301896;526038.6664727203;475629.5551922949;456435.4872589836;456312.18921735487;468956.02269969863;464888.3313533835;419513.88470471336;492844.1188013266;462298.19722436205;453763.6178575058;266774.11836628895;288964.7057630673;471679.62040862173;201304.6195564143;258407.99507112624;273.6900902939135;4937366.200647329;2071178.0949288001;358831.367501925;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2008010562455.9297;768441203600.0708;1688403850985.328;18105.537445926777;4731.56251491363;-0.0;423.2705160371557;7490008.002212786;1343699.6054975132;0.0;1915915.2308627542;1.0620824570148044;0.08880528299073479
9284;2019-08-15 03:46:45.125;766;759;210;211;195;41;166;33;60;44;684;218;58;55;270;235;266;673;178;222;166;22;606;352;357;134;357;253;607;1722.0;-1.0;684.0;42.0;20.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;26363.5234375;20725.80078125;0.0;1144.34985351562;681.0;330422;678.0;0.0;Calculated values ==>;1565833605.125;349.76;349.06000000000006;294.16;294.26000000000005;292.66;277.26000000000005;273.5264737036516;289.76000000000005;276.46000000000004;279.16;277.56;341.56000000000006;294.96000000000004;278.96000000000004;278.66;300.16;296.66;299.76000000000005;340.46000000000004;295.36;289.76000000000005;340.96000000000004;341.26;275.36;241.2770596917726;261.54996906429363;273.5264737036516;290.96000000000004;6060000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2530000.0;6070000.0;0.287;0.0;0.114;0.007;0.0033333333333333335;0.29033333333333333;0.0;20725.80078125;0.0;1144.34985351562;26363.5234375;505248.8209644993;504251.99899862777;257984.49930601052;258407.99507112624;252038.90549668236;430671.36484660726;455402.2042817116;458618.4759770321;473857.65670332924;525726.4787015085;476769.62927887146;458378.0285708209;458016.71492476354;469243.13556305086;465455.1258841302;419513.88470471336;492844.1188013266;463015.90774916107;455402.2042817116;284357.86631585273;285614.20965156396;471714.4053827849;200883.7011713875;201539.27864710073;273.5120752215829;4937799.949604717;2071523.292603909;358850.8723678906;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2008225630190.704;768521891494.9861;1688558327810.1658;29381.764327843484;1895.8149294797818;-0.0;73704.86940924868;7490403.670368025;1343754.8253586034;0.0;1916532.8727013087;4.800261800652066;0.009071942817929649
9285;2019-08-15 03:47:45.125;776;761;207;208;193;39;172;30;63;42;674;218;62;64;269;236;266;645;177;225;172;22;587;348;352;134;353;267;589;729.0;-1.0;363.0;2.0;3.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;17539.890625;11600.7744140625;0.0;1184.12548828125;670.0;330423;703.0;0.0;Calculated values ==>;1565833665.125;350.76;349.26;293.86;293.96000000000004;292.46000000000004;277.06;273.0942459734351;290.36;276.16;279.46000000000004;277.36;340.56000000000006;294.96000000000004;279.36;279.56;300.06;296.76000000000005;299.76000000000005;337.66;295.66;290.36;343.46000000000004;340.16;275.36;241.2770596917726;263.43189868330234;273.0942459734351;290.86;5870000.0;3479999.9999999995;3520000.0000000005;1340000.0;3529999.9999999995;2670000.0;5890000.0;0.1215;0.0;0.0605;0.0003333333333333333;0.0005;0.122;0.0;11600.7744140625;0.0;1184.12548828125;17539.890625;508226.394681667;506141.35333055473;257871.46812560686;258307.94200703193;252167.10190984514;430925.7729439634;457061.0035364718;456728.47301133536;473663.1379967309;523589.5520518621;474989.3827994353;456604.5754085982;456852.27101820137;469666.7368355201;466161.6225134967;425319.3178631922;490897.74946108495;464154.13906721957;457061.0035364718;294828.9587717387;281007.8604223974;471714.4053827849;199860.38255694642;200098.13290763766;273.0928436879601;4938165.811388571;2071792.6807305366;358870.27632907225;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2008438330190.704;768602291494.9861;1688714327810.1658;15540.51947249053;90.61800760861283;-0.0;31349.470216717764;7490778.022733028;1343771.3789664125;0.0;1917408.325531525;3.6746949961027338;0.011980055010436901
9286;2019-08-15 03:48:45.066;778;759;207;209;194;40;177;26;64;41;673;219;64;72;269;237;266;608;178;227;177;22;594;347;351;134;352;265;596;221.0;-1.0;163.0;117.0;2.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;18049.923828125;11812.53125;0.0;1140.86730957031;656.0;330424;714.0;0.0;Calculated values ==>;1565833725.066;350.96000000000004;349.06000000000006;293.86;294.06;292.56;277.16;272.9856168485579;290.86;275.76000000000005;279.56;277.26000000000005;340.46000000000004;295.06;279.56;280.36;300.06;296.86;299.76000000000005;333.96000000000004;295.86;290.86;344.56000000000006;338.76;275.36;241.2770596917726;263.1675429290057;272.9856168485579;290.96000000000004;5940000.0;3470000.0000000005;3510000.0;1340000.0;3520000.0000000005;2650000.0;5960000.0;0.036833333333333336;0.0;0.027166666666666665;0.0195;0.0003333333333333333;0.03716666666666667;0.0;11812.53125;0.0;1140.86730957031;18049.923828125;507860.9550899058;505252.8098711627;257414.34441541083;258271.06308082267;252198.32433749104;430988.63858405815;457907.466087479;457177.8212541745;473565.85517348704;523647.12375323556;475358.76753786707;457177.8212541745;458160.0575274389;469803.8918224766;466433.3650414461;423270.46638660954;485036.33212825685;464562.14285730536;457907.466087479;299437.39939995663;275146.1813398168;471714.4053827849;199166.67928941647;199689.07987350613;272.81497890229133;4938462.101536848;2071987.5997519882;358889.6322170251;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2008649022805.6504;768682612434.9656;1688873770870.1252;7009.302690042593;5314.680658820685;-0.0;9597.116687619326;7490965.753134403;1343816.378828535;0.0;1917749.2115544428;1.6923049140865598;0.08003391988724641
9287;2019-08-15 03:49:45.096;776;761;206;209;199;43;178;25;64;39;673;218;64;73;269;238;266;634;178;227;178;22;607;348;353;134;353;260;609;177.0;-1.0;641.0;188.0;13.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;18657.0546875;12058.7666015625;0.0;1062.87231445312;640.0;330425;719.0;0.0;Calculated values ==>;1565833785.096;350.76;349.26;293.76000000000005;294.06;293.06;277.46000000000004;273.0942459734351;290.96000000000004;275.66;279.56;277.06;340.46000000000004;294.96000000000004;279.56;280.46000000000004;300.06;296.96000000000004;299.76000000000005;336.56;295.86;290.96000000000004;345.06000000000006;337.16;275.36;241.2770596917726;262.5002047102346;273.0942459734351;290.96000000000004;6070000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2600000.0;6090000.0;0.029500000000000002;0.0;0.10683333333333334;0.03133333333333333;0.0021666666666666666;0.03166666666666667;0.0;12058.7666015625;0.0;1062.87231445312;18657.0546875;506447.9178526512;504328.9529574368;256212.67216510166;257441.9159078796;253456.9166376319;430925.7729439634;457721.05570040725;457984.75998119864;473371.24222306634;524047.3400759622;475884.25090835395;457984.75998119864;459076.68949236337;469666.7368355201;466418.3762931082;419184.9360447698;487257.2554208923;464267.95083290053;457721.05570040725;301532.38793589;268448.3696465944;471714.4053827849;199554.3175788124;203430.94183997952;272.972256789983;4938768.145970075;2072186.6266977307;358908.0058961316;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2008860328405.5498;768763052634.9272;1689031349620.05;27608.985596654933;8527.68275119114;-0.0;8052.520272246878;7491254.383112856;1343931.7895334112;0.0;1917896.3654025255;3.367657721944919;0.2234050451682365
9288;2019-08-15 03:50:45.117;779;763;204;207;202;46;171;27;63;39;670;217;63;72;269;238;266;664;178;226;171;22;609;352;357;134;357;259;611;-1.0;-1.0;787.0;276.0;13.0;0;75;75;1;0;0;0;0;0;0;1;0;0;0;0;16954.650390625;10293.5947265625;0.0;1040.67492675781;619.0;330426;721.0;0.0;Calculated values ==>;1565833845.117;351.06000000000006;349.46000000000004;293.56;293.86;293.36;277.76000000000005;273.5264737036516;290.26000000000005;275.86;279.46000000000004;277.06;340.16;294.86;279.46000000000004;280.36;300.06;296.96000000000004;299.76000000000005;339.56000000000006;295.76000000000005;290.26000000000005;345.26;335.06;275.36;241.2770596917726;262.3656120759269;273.5264737036516;290.96000000000004;6090000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2590000.0;6110000.0;0.0;0.0;0.13116666666666668;0.046;0.0021666666666666666;0.0021666666666666666;0.0;10293.5947265625;0.0;1040.67492675781;16954.650390625;506655.2202541232;504406.30191312043;255299.703846596;256502.0980484714;254513.60386291216;430671.36484660726;456100.3120227489;458023.4894985337;473371.24222306634;523820.2290160612;475899.5518870344;458023.4894985337;459113.7278789813;469115.7338860559;465843.3745391188;418518.8821156652;491203.148320495;463544.24104893836;456100.3120227489;302370.42649719206;259659.41789560125;471714.4053827849;200490.2873457501;255299.703846596;273.35781880418847;4939065.014047259;2072372.9615703083;358925.5415918641;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2009073402956.0713;768843480775.124;1689187104115.4312;33779.77168237345;12476.309429703599;-0.0;435.06798438166464;7491766.135141975;1344106.8840636576;0.0;1917967.120060303;4.119466937402605;0.3677552435756072
9289;2019-08-15 03:51:45.077;785;764;200;203;201;50;156;30;64;39;664;217;63;75;270;236;266;674;178;221;156;23;609;357;362;136;362;263;612;-1.0;-1.0;981.0;233.0;13.0;0;74;65;1;0;0;0;0;0;0;1;0;0;0;0;16082.40625;9795.5361328125;0.0;1058.34301757812;600.0;330427;720.0;0.0;Calculated values ==>;1565833905.077;351.66;349.56000000000006;293.16;293.46000000000004;293.26000000000005;278.16;274.0616903277293;288.76000000000005;276.16;279.56;277.06;339.56000000000006;294.86;279.46000000000004;280.66;300.16;296.76000000000005;299.76000000000005;340.56000000000006;295.26000000000005;288.76000000000005;345.16;333.16;275.46000000000004;241.71165711629368;262.9017227912062;274.0616903277293;290.96000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2630000.0;6120000.0;0.0;0.0;0.1635;0.03883333333333334;0.0021666666666666666;0.0021666666666666666;0.0;9795.5361328125;0.0;1058.34301757812;16082.40625;507426.3947222459;504445.1244014989;253688.03460186906;254851.40807744756;254073.02920295083;430346.717906069;453132.35556440166;457501.7747322531;473111.07959547755;522883.71750483883;475389.48608704173;457379.14680568065;458844.57707494247;468550.0769906653;464857.1551205372;418518.8821156652;492469.63235828874;462128.61077188735;453132.35556440166;301951.40411888575;251709.28920128586;471547.0194386176;201934.2967471409;253688.03460186906;273.9448392991618;4939340.139312476;2072540.259387295;358943.0217467977;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2009288959155.3513;768924426774.8536;1689343599714.9084;41785.282650565845;10469.96073118568;-0.0;432.1293620854873;7492395.4241201235;1344297.975501748;0.0;1917974.3418870699;4.854243539457582;0.40282989493814425
9290;2019-08-15 03:52:45.098;788;764;195;198;198;54;149;31;66;39;661;217;65;78;271;235;266;682;177;217;149;23;611;360;364;138;365;269;614;-2.0;-1.0;1034.0;205.0;12.0;0;83;71;1;0;0;0;0;0;0;1;0;0;0;0;16049.376953125;10209.0205078125;0.0;1131.28552246094;585.0;330428;717.0;0.0;Calculated values ==>;1565833965.098;351.96000000000004;349.56000000000006;292.66;292.96000000000004;292.96000000000004;278.56;274.38016830617;288.06;276.26000000000005;279.76000000000005;277.06;339.26;294.86;279.66;280.96000000000004;300.26000000000005;296.66;299.76000000000005;341.36;294.86;288.06;344.86;331.66;275.46000000000004;242.14157278889297;263.6948088759802;274.38016830617;290.86;6110000.0;3600000.0;3640000.0;1380000.0;3650000.0;2690000.0;6140000.0;0.0;0.0;0.17233333333333334;0.034166666666666665;0.002;0.002;0.0;10209.0205078125;0.0;1131.28552246094;16049.376953125;507634.4239728019;504262.8971232296;251708.72927204784;252828.1569706206;252828.1569706206;430148.3826014536;451768.9547489059;456773.58885773347;472850.0741107318;522089.5772371403;474618.46147471067;456649.39548440085;458256.2224366309;468260.44172731694;464285.6678292783;417841.53118883335;493356.95534220146;461285.8025028249;451768.9547489059;300694.37409284414;245433.99809710225;471281.1494085178;202759.8720521244;251708.72927204784;274.2795471577007;4939607.997890858;2072707.0223729985;358961.2750377593;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2009506835385.8845;769006655545.0548;1689503255575.299;43775.03052949996;9174.476976343441;-0.0;400.1204509537161;7493108.676282616;1344461.736445988;0.0;1917981.2797295908;4.704425772494848;0.3772136673993444
9291;2019-08-15 03:53:45.098;788;765;192;194;191;58;143;32;67;40;660;217;67;82;271;234;266;691;178;216;143;23;611;362;367;139;367;274;614;-2.0;-2.0;1049.0;150.0;8.0;0;89;85;1;0;0;0;0;0;0;1;0;0;0;0;16108.3798828125;11059.25390625;0.0;1176.47937011719;590.0;330429;712.0;0.0;Calculated values ==>;1565834025.098;351.96000000000004;349.66;292.36;292.56;292.26000000000005;278.96000000000004;274.5913991737795;287.46000000000004;276.36;279.86;277.16;339.16;294.86;279.86;281.36;300.26000000000005;296.56;299.76000000000005;342.26;294.76000000000005;287.46000000000004;344.36;332.16;275.46000000000004;242.35481222062532;264.3458800820626;274.5913991737795;290.96000000000004;6110000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2740000.0;6140000.0;0.0;0.0;0.17483333333333334;0.025;0.0013333333333333333;0.0013333333333333333;0.0;11059.25390625;0.0;1176.47937011719;16108.3798828125;507634.4239728019;504393.0124167213;250610.04566232098;251340.27515474384;250248.16069315939;430014.67791919125;450349.04392877466;456077.0789174574;472817.310826017;521579.667902293;473970.3882431819;456077.0789174574;457948.7315913907;467980.47462993563;463858.19375264365;417841.53118883335;494578.99549050425;460687.71808047325;450349.04392877466;298599.4468028795;247525.65490268572;471147.87813747115;203332.5362770132;250610.04566232098;274.51068030243596;4939875.979197824;2072884.2579931158;358980.5064118641;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2009726135385.8845;769089755545.0548;1689666155575.299;44188.17087163766;6695.38354651145;-0.0;266.31866435527155;7493841.702960959;1344593.9852836786;0.0;1917986.833388885;4.180368428044949;0.32161283110230576
9292;2019-08-15 03:54:45.109;785;766;189;191;186;59;140;34;68;40;664;217;69;83;271;233;266;697;179;214;141;22;614;363;368;138;368;280;616;-2.0;-1.0;974.0;191.0;3.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;16391.244140625;12046.4697265625;0.0;1185.39807128906;585.0;330430;709.0;0.0;Calculated values ==>;1565834085.109;351.66;349.76;292.06;292.26000000000005;291.76000000000005;279.06;274.69669130483857;287.16;276.56;279.96000000000004;277.16;339.56000000000006;294.86;280.06;281.46000000000004;300.26000000000005;296.46000000000004;299.76000000000005;342.86;294.56;287.26000000000005;344.06000000000006;331.66;275.36;242.14157278889297;265.11578078379944;274.69669130483857;291.06;6140000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2800000.0;6160000.0;0.0;0.0;0.16233333333333333;0.03183333333333333;0.0005;0.0005;0.0;12046.4697265625;0.0;1185.39807128906;16391.244140625;506982.47439801646;504341.0428733519;249446.30645075583;250161.3252705337;248388.33122198924;429947.3805835815;449720.239135731;455205.8753272548;472947.9820155742;521505.2132100092;473185.8666592127;455333.14836353564;457103.31513209606;467840.11440763494;463577.2511321169;416803.1293245903;495191.23091996496;460259.9396827633;449869.5066185597;297342.5633918147;245433.99809710225;471182.93757713656;203512.56815761988;249446.30645075583;274.5849763457923;4940146.859049853;2073076.840990204;359000.19233227277;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2009946675810.583;769172870779.9412;1689832386045.0718;40858.2135305374;8520.840093187946;-0.0;100.21160008390194;7494550.552761984;1344720.810394178;0.0;1917989.8883677279;3.7394014193402936;0.30459303017566675
9293;2019-08-15 03:55:45.099;779;765;189;190;181;58;144;36;70;41;671;217;72;84;272;233;266;701;178;216;144;22;611;362;367;140;367;286;613;-2.0;-1.0;843.0;177.0;9.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;15852.4814453125;11922.3740234375;0.0;1271.41625976562;579.0;330431;706.0;0.0;Calculated values ==>;1565834145.099;351.06000000000006;349.66;292.06;292.16;291.26000000000005;278.96000000000004;274.5913991737795;287.56;276.76000000000005;280.16;277.26000000000005;340.26;294.86;280.36;281.56;300.36;296.46000000000004;299.76000000000005;343.26;294.76000000000005;287.56;343.76;331.06;275.36;242.56692532238324;265.87368984753493;274.5913991737795;290.96000000000004;6110000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2860000.0;6130000.0;0.0;0.0;0.14049999999999999;0.029500000000000002;0.0015;0.0015;0.0;11922.3740234375;0.0;1271.41625976562;15852.4814453125;506476.56245205854;504484.0455023947;249573.00432354116;249931.4083654446;246774.17626652075;430014.67791919125;450497.2150574152;454451.83532228007;472784.61766108364;521744.66412604734;472393.69613658765;454709.70337243663;456246.96336359746;468109.9962351786;463725.85767764907;417841.53118883335;496027.69988967414;460687.71808047325;450497.2150574152;296085.73418796173;242924.1476594651;470915.85626126267;203217.1043409172;249573.00432354116;274.4660195027753;4940415.511980159;2073276.5480647583;359020.66237279266;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2010167139060.6182;769256256879.9545;1690002157745.0989;35298.47970288148;7897.113181650192;-0.0;301.38631610081103;7495185.0860991785;1344857.6038687772;0.0;1917993.2344592551;3.296776609827431;0.2686921514086042
9294;2019-08-15 03:56:45.060;770;762;190;191;179;57;148;37;71;42;681;217;75;86;272;234;266;699;178;217;148;22;609;361;366;137;366;291;611;-1.0;-1.0;782.0;147.0;13.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;15530.3740234375;11815.40234375;0.0;1261.67346191406;573.0;330432;703.0;0.0;Calculated values ==>;1565834205.06;350.16;349.36;292.16;292.26000000000005;291.06;278.86;274.4858918419099;287.96000000000004;276.86;280.26000000000005;277.36;341.26;294.86;280.66;281.76000000000005;300.36;296.56;299.76000000000005;343.06000000000006;294.86;287.96000000000004;343.46000000000004;330.46000000000004;275.36;241.92719264551067;266.49643012054327;274.4858918419099;290.96000000000004;6090000.0;3610000.0;3660000.0;1370000.0;3660000.0;2910000.0;6110000.0;0.0;0.0;0.13033333333333333;0.0245;0.0021666666666666666;0.0021666666666666666;0.0;11815.40234375;0.0;1261.67346191406;15530.3740234375;505494.5181844113;504276.3918787269;250018.06832364225;250379.84853391166;246166.0781454149;430081.6785162784;451266.74431298993;453729.76118618355;473273.90776018414;522382.01034741325;471727.5566770571;454251.23465672845;455674.9938015463;468249.8692087399;464006.2339002714;418518.8821156652;495956.3477790374;460977.98918730504;451266.74431298993;294828.9587717387;240414.4444865203;471316.13971061294;202970.77527461504;250018.06832364225;274.3659580327888;4940676.865785115;2073474.234288083;359041.75773289194;1831447.3262737838;0;100;95;27;76;99;33;2;208;208;2010386896125.4924;769339302864.9069;1690175145229.9998;32682.254497141093;6574.461428681949;-0.0;436.03879797691997;7495751.223988211;1344978.1219360984;0.0;1917999.3756741495;3.03529285244396;0.24173163864681152
9295;2019-08-15 03:57:45.120;758;757;195;195;180;54;154;37;57;43;691;217;67;84;272;234;266;697;180;219;154;22;629;362;367;139;367;278;629;-2.0;90.0;886.0;260.0;0.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;25072.078125;21352.994140625;0.0;1216.68664550781;569.0;330433;700.0;0.0;Calculated values ==>;1565834265.12;348.96000000000004;348.86;292.66;292.66;291.16;278.56;274.5913991737795;288.56;276.86;278.86;277.46000000000004;342.26;294.86;279.86;281.56;300.36;296.56;299.76000000000005;342.86;295.06;288.56;343.16;330.06;275.36;242.35481222062532;264.86050150153983;274.5913991737795;291.16;6290000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2780000.0;6290000.0;0.0;0.015000000000000001;0.14766666666666667;0.043333333333333335;0.0;0.0;0.0;21352.994140625;0.0;1216.68664550781;25072.078125;502096.46358308423;501964.19517178583;251035.92782713406;251035.92782713406;245851.08334871515;430014.67791919125;451967.5125635441;454139.30610915436;473111.3802909942;524464.124504003;473448.2134230098;455413.0699727434;457553.05565504805;468109.9962351786;463858.19375264365;411130.8539288174;493891.9309372314;461094.9126814693;451967.5125635441;293572.2367247113;238741.38928724395;471049.5101358118;203073.60036691395;250018.06832364225;274.41045014456364;4941015.557906465;2073750.9139951598;359062.43138676835;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2010607016025.2827;769422185664.8279;1690346015929.837;37074.03588127084;11612.289423318907;0.0;0.0;7496333.107709897;1345129.829749311;0.0;1918003.0129644524;2.1571561319778807;0.19027198674324483
9296;2019-08-15 03:58:45.121;750;750;198;198;184;54;146;38;28;43;693;216;40;63;272;234;266;699;180;216;146;22;615;364;369;139;369;266;615;-1.0;0.0;694.0;192.0;2.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;24628.44140625;20909.83984375;0.0;1172.5908203125;565.0;330434;697.0;0.0;Calculated values ==>;1565834325.121;348.16;348.16;292.96000000000004;292.96000000000004;291.56;278.56;274.8017692304317;287.76000000000005;276.96000000000004;275.96000000000004;277.46000000000004;342.46000000000004;294.76000000000005;277.16;279.46000000000004;300.36;296.56;299.76000000000005;343.06000000000006;294.76000000000005;287.76000000000005;342.86;329.66;275.36;242.35481222062532;263.299902668528;274.8017692304317;291.16;6150000.0;3640000.0;3690000.0;1390000.0;3690000.0;2660000.0;6150000.0;0.0;0.0;0.11566666666666667;0.032;0.0003333333333333333;0.0003333333333333333;0.0;20909.83984375;0.0;1172.5908203125;24628.44140625;502341.8128406449;502341.8128406449;252779.57355554958;252779.57355554958;247731.36172471385;429879.7862731237;450431.7136929287;452503.1439155924;473111.3802909942;525621.0687372535;474891.883070282;454022.92624855007;456891.7448795973;467829.49821857613;463561.2209818517;416450.73384368303;495560.5705302339;460377.2924585903;450431.7136929287;292315.56762988004;237068.3971897606;471049.5101358118;203615.41368149422;252779.57355554958;274.6294230429129;4941429.735806554;2074103.110149175;359082.342364216;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2010827819705.8933;769505587055.0586;1690509218650.2883;28788.01413041069;8557.891086538162;-0.0;65.8840467124597;7496881.967275686;1345297.9173887721;0.0;1918003.562007327;1.6941880100430338;0.1476149211351783
9297;2019-08-15 03:59:45.111;759;752;203;203;185;51;151;39;39;44;682;216;44;53;272;234;266;686;180;217;151;21;608;360;365;137;365;258;609;-2.0;-1.0;0.0;42.0;19.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;24667.140625;20766.453125;0.0;1094.42211914062;562.0;330435;694.0;0.0;Calculated values ==>;1565834385.111;349.06000000000006;348.36;293.46000000000004;293.46000000000004;291.66;278.26000000000005;274.38016830617;288.26000000000005;277.06;277.06;277.56;341.36;294.76000000000005;277.56;278.46000000000004;300.36;296.56;299.76000000000005;341.76;294.86;288.26000000000005;342.56000000000006;329.36;275.26000000000005;241.92719264551067;262.23063862743834;274.38016830617;291.16;6080000.0;3600000.0;3650000.0;1370000.0;3650000.0;2580000.0;6090000.0;0.0;0.0;0.0;0.007;0.0031666666666666666;0.0031666666666666666;0.0;20766.453125;0.0;1094.42211914062;24667.140625;504160.66046186554;503158.36693055404;255013.57188410376;255013.57188410376;248320.67354885576;430148.3826014536;451883.41264742217;455246.7572435928;473469.3076824459;525127.1243201571;475914.9491192201;455863.1555877597;456966.5238690893;468389.4931519048;464153.9787801302;418853.2890071668;494403.79928291135;461132.061841229;451883.41264742217;291058.95107146574;235813.6939595721;471218.06502558704;200768.21742105557;255013.57188410376;273.50191871756755;4941840.46385746;2074450.3547068962;359101.23099008534;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2011047983005.9282;769588373255.0718;1690666392450.3132;0.0;1893.14893323172;-0.0;623.421162417175;7497121.827410124;1345384.9948736173;0.0;1918009.3052600357;0.11511753612533936;0.013034302903246711
9298;2019-08-15 04:00:45.132;773;761;208;208;189;46;160;38;52;44;670;216;50;52;272;235;266;676;180;220;160;22;590;356;360;138;360;262;591;-2.0;-1.0;28.0;58.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;16557.5703125;11702.6416015625;0.0;1132.91271972656;559.0;330436;690.0;0.0;Calculated values ==>;1565834445.132;350.46000000000004;349.26;293.96000000000004;293.96000000000004;292.06;277.76000000000005;273.955091788801;289.16;276.96000000000004;278.36;277.56;340.16;294.76000000000005;278.16;278.36;300.36;296.66;299.76000000000005;340.76;295.16;289.16;342.16;329.06;275.36;242.14157278889297;262.7682575881327;273.955091788801;291.16;5900000.0;3560000.0;3600000.0;1380000.0;3600000.0;2620000.0;5910000.0;0.0;0.0;0.004666666666666667;0.009666666666666665;0.0;0.0;0.0;11702.6416015625;0.0;1132.91271972656;16557.5703125;507580.06717318855;505961.162680307;258172.0464557562;258172.0464557562;250555.12018929084;430412.23801567365;454048.237377382;456188.79256685387;473339.4428557924;523579.7916638125;475404.9910665874;455941.70128254674;456188.79256685387;469083.92018553516;464872.6823385499;424452.8251581685;494866.4719532512;462298.19722436205;454048.237377382;289383.54333396035;234559.02529450474;471182.93757713656;200517.87153101934;255013.57188410376;273.38610154152485;4942184.123353489;2074721.0251973977;359119.7986101075;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2011265559130.5964;769670902129.9459;1690822447050.0752;1193.1309648338945;2616.428971779133;-0.0;0.0;7497131.773648115;1345422.5878423706;0.0;1918014.5022546928;0.29679746127477236;0.03860249293705257
9299;2019-08-15 04:01:45.092;780;757;208;209;189;41;169;32;59;44;661;218;60;65;270;236;266;607;179;223;169;22;586;348;353;136;353;270;588;275.0;-1.0;-1.0;0.0;7.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16946.416015625;11624.1123046875;0.0;1129.17602539062;560.0;330437;687.0;0.0;Calculated values ==>;1565834505.092;351.16;348.86;293.96000000000004;294.06;292.06;277.26000000000005;273.0942459734351;290.06;276.36;279.06;277.56;339.26;294.96000000000004;279.16;279.66;300.16;296.76000000000005;299.76000000000005;333.86;295.46000000000004;290.06;341.86;329.16;275.36;241.71165711629368;263.82572766246335;273.0942459734351;291.06;5860000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2700000.0;5880000.0;0.04583333333333333;0.0;0.0;0.0;0.0011666666666666668;0.047;0.0;11624.1123046875;0.0;1129.17602539062;16946.416015625;508820.31913683575;505720.82072250365;258376.6300897483;258819.4547383674;250696.95443307122;430925.7729439634;456483.722315842;455736.36858304456;473598.9642825547;522008.38439368166;474602.8907570519;455861.48441687645;456485.49683021253;469793.24399484653;466161.6225134967;425604.467649391;485781.5930583849;463744.35380676674;456483.722315842;288127.0477506168;234977.24436692704;471449.11765258067;199863.94513942164;201316.3876736496;273.0942459734351;4942463.137106476;2074915.2852203294;359138.63678250246;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2011479316530.7324;769753047329.9982;1690981940650.1768;0.0;0.0;-0.0;11992.864728183044;7497141.709777656;1345444.3768814327;0.0;1918114.3761671316;0.940374311141257;-0.02543081456504347
9300;2019-08-15 04:02:45.143;775;758;209;211;191;40;176;26;61;42;663;218;62;70;269;237;266;606;178;226;176;22;597;345;350;136;350;266;599;288.0;-1.0;451.0;11.0;7.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;18089.384765625;11843.6923828125;0.0;1091.59838867188;582.0;330438;684.0;0.0;Calculated values ==>;1565834565.143;350.66;348.96000000000004;294.06;294.26000000000005;292.26000000000005;277.16;272.7676641592781;290.76000000000005;275.76000000000005;279.26000000000005;277.36;339.46000000000004;294.96000000000004;279.36;280.16;300.06;296.86;299.76000000000005;333.76000000000005;295.76000000000005;290.76000000000005;341.56000000000006;331.36;275.36;241.71165711629368;263.299902668528;272.7676641592781;290.96000000000004;5970000.0;3450000.0;3500000.0;1360000.0;3500000.0;2660000.0;5990000.0;0.048;0.0;0.07516666666666666;0.0018333333333333333;0.0011666666666666668;0.04916666666666667;0.0;11843.6923828125;0.0;1091.59838867188;18089.384765625;507212.2638940496;504851.72712029814;258073.30132150147;258938.68017058796;250924.77908901032;431113.4868728058;457932.4809600286;456644.4447987977;473403.85947104497;522538.62320840947;475117.8130558049;456768.14427255985;457754.22524122684;470077.494898129;466719.1909599914;422362.1312242444;484420.6980715843;464578.8495294238;457932.4809600286;286870.6033266602;244179.05427248686;471449.11765258067;199039.67252771472;200440.47049909268;272.75633394383954;4942755.350282658;2075111.0164892834;359157.15896640136;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2011690395795.31;769834716689.8347;1691142877329.8547;19363.29204904307;499.41731606225426;-0.0;12660.023847662684;7497303.20770106;1345448.5422299309;0.0;1918319.9915294796;2.514263790997555;0.07692853506499744
9301;2019-08-15 04:03:45.123;772;760;207;211;197;42;178;24;62;40;664;218;62;71;269;238;266;644;177;227;178;22;609;347;352;136;352;260;611;268.0;-2.0;1270.0;166.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;18852.490234375;12108.8017578125;0.0;1046.57824707031;616.0;330439;681.0;0.0;Calculated values ==>;1565834625.123;350.36;349.16;293.86;294.26000000000005;292.86;277.36;272.9856168485579;290.96000000000004;275.56;279.36;277.16;339.56000000000006;294.96000000000004;279.36;280.26000000000005;300.06;296.96000000000004;299.76000000000005;337.56000000000006;295.86;290.96000000000004;341.26;334.76000000000005;275.36;241.71165711629368;262.5002047102346;272.9856168485579;290.86;6090000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2600000.0;6110000.0;0.04466666666666667;0.0;0.21166666666666664;0.027666666666666666;0.0;0.04466666666666667;0.0;12108.8017578125;0.0;1046.57824707031;18852.490234375;505752.8668323329;504016.38457553013;256502.0980484714;258153.18792752628;252597.38550331525;430988.63858405815;457882.57443576294;457741.12423952157;473208.68934220774;523125.49975352077;475884.25090835395;457741.12423952157;458834.65536453994;469803.8918224766;466561.449575752;418518.8821156652;488438.0700180862;464415.192549656;457882.57443576294;285614.20965156396;258404.02479325983;471449.11765258067;199427.6401174472;199427.6401174472;272.9180219594398;4943063.096624769;2075310.5540724795;359174.9711656587;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2011900925595.377;769916289489.8606;1691300624729.9048;54676.3541391724;7525.927545138693;-0.0;11544.320399551436;7497919.999087141;1345515.397811171;0.0;1918521.6271639809;5.605813139300453;0.33560684156201687
9302;2019-08-15 04:04:45.144;777;760;204;208;203;46;170;26;63;39;660;217;62;70;269;238;266;670;176;225;169;23;611;352;356;136;357;259;614;-1.0;-1.0;1316.0;218.0;14.0;0;73;74;1;0;0;0;0;0;0;1;0;0;0;0;17065.44921875;10393.8095703125;0.0;1020.3411865234401;649.0;330440;679.0;0.0;Calculated values ==>;1565834685.144;350.86;349.16;293.56;293.96000000000004;293.46000000000004;277.76000000000005;273.5264737036516;290.16;275.76000000000005;279.46000000000004;277.06;339.16;294.86;279.36;280.16;300.06;296.96000000000004;299.76000000000005;340.16;295.66;290.06;341.06000000000006;338.06000000000006;275.46000000000004;241.71165711629368;262.3656120759269;273.5264737036516;290.76000000000005;6110000.0;3520000.0000000005;3560000.0;1360000.0;3570000.0000000005;2590000.0;6140000.0;0.0;0.0;0.21933333333333332;0.036333333333333336;0.0023333333333333335;0.0023333333333333335;0.0;10393.8095703125;0.0;1020.3411865234401;17065.44921875;506218.619331147;503741.8060532542;255136.3783379336;256733.48402160808;254744.75339952746;430671.36484660726;456126.82417621085;458023.4894985337;473111.07959547755;522796.3478610435;475899.5518870344;457901.90838035865;458872.0650174507;469115.7338860559;465843.3745391188;417841.53118883335;491716.73500235524;463561.2915065947;455987.71266879217;284776.6418597092;272215.72791638016;471547.0194386176;200698.20072734824;255136.3783379336;273.43938852219975;4943362.517548268;2075498.1414666225;359192.2015228291;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2012113399935.897;769997918050.0603;1691456379225.286;56440.01333714668;9840.840413176118;-0.0;468.65311343867006;7498846.292907782;1345660.1715309178;0.0;1918621.7703146737;5.8479608589176175;0.4536115956865406
9303;2019-08-15 04:05:45.104;784;761;198;202;201;50;155;29;65;39;655;217;64;74;270;236;266;680;176;220;155;23;609;357;362;136;362;263;612;-1.0;-1.0;996.0;247.0;12.0;0;70;67;1;0;0;0;0;0;0;1;0;0;0;0;15910.0078125;9853.580078125;0.0;1035.39453125;687.0;330441;676.0;0.0;Calculated values ==>;1565834745.104;351.56000000000006;349.26;292.96000000000004;293.36;293.26000000000005;278.16;274.0616903277293;288.66;276.06;279.66;277.06;338.66;294.86;279.56;280.56;300.16;296.76000000000005;299.76000000000005;341.16;295.16;288.66;340.76;341.86;275.46000000000004;241.71165711629368;262.9017227912062;274.0616903277293;290.76000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2630000.0;6120000.0;0.0;0.0;0.166;0.04116666666666667;0.002;0.002;0.0;9853.580078125;0.0;1035.39453125;15910.0078125;507298.0092234151;504055.06374164566;252926.03972239755;254460.7927066729;254073.02920295083;430346.717906069;452988.6427295784;457624.3085206216;473111.07959547755;521959.39954575343;475389.48608704173;457501.7747322531;458722.95774770115;468550.0769906653;464857.1551205372;418518.8821156652;493287.5122319048;461994.71921587875;452988.6427295784;283520.3318566784;288127.0477506168;471547.0194386176;201923.68416217013;252926.03972239755;273.94070408270585;4943637.129826719;2075666.757228302;359209.3212330675;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2012328656336.034;770079463650.1122;1691612874825.3855;42446.30364350295;11099.493968880422;-0.0;400.12520601436177;7499669.796181384;1345834.557982355;0.0;1918629.005307461;4.954178400962778;0.41104380452256567
9304;2019-08-15 04:06:45.145;788;762;193;196;196;55;141;30;67;39;653;217;67;78;271;233;266;683;176;214;141;23;609;361;366;138;366;268;612;-1.0;-1.0;959.0;192.0;8.0;0;73;70;1;0;0;0;0;0;0;1;0;0;0;0;15494.740234375;10073.533203125;0.0;1064.43298339844;713.0;330442;673.0;0.0;Calculated values ==>;1565834805.145;351.96000000000004;349.36;292.46000000000004;292.76000000000005;292.76000000000005;278.66;274.4858918419099;287.26000000000005;276.16;279.86;277.06;338.46000000000004;294.86;279.86;280.96000000000004;300.26000000000005;296.46000000000004;299.76000000000005;341.46000000000004;294.56;287.26000000000005;340.46000000000004;344.46000000000004;275.46000000000004;242.14157278889297;263.56353331371673;274.4858918419099;290.76000000000005;6090000.0;3610000.0;3660000.0;1380000.0;3660000.0;2680000.0;6120000.0;0.0;0.0;0.15983333333333333;0.032;0.0013333333333333333;0.0013333333333333333;0.0;10073.533203125;0.0;1064.43298339844;15494.740234375;507811.21019446844;504185.1465157812;251064.39962435383;252174.21871013183;252174.21871013183;430081.6785162784;450234.0644493307;457060.57793600933;472850.0741107318;521346.2019770424;474747.465911575;457060.57793600933;458415.94071865344;468120.5833189232;463874.16568678804;418518.8821156652;493695.29406203894;460570.8917965219;450234.0644493307;282264.0715131367;299018.4200587347;471281.1494085178;203018.84740489983;251064.39962435383;274.3845851836417;4943899.014892553;2075832.929979179;359226.8317530084;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2012547205575.6313;770161719819.9606;1691772283680.0918;40604.336596555666;8584.393664115776;-0.0;265.5595530999691;7500362.357776032;1345998.7024677987;0.0;1918634.5564711483;4.4401544218736655;0.35591776478425136
9305;2019-08-15 04:07:45.135;788;763;190;192;189;58;137;32;68;40;654;217;68;81;271;232;266;689;176;212;137;24;610;362;367;140;367;272;613;-1.0;-1.0;1118.0;153.0;11.0;0;83;78;1;0;0;0;0;0;0;1;0;0;0;0;15157.5849609375;10564.3525390625;0.0;1128.89245605469;734.0;330443;668.0;0.0;Calculated values ==>;1565834865.135;351.96000000000004;349.46000000000004;292.16;292.36;292.06;278.96000000000004;274.5913991737795;286.86;276.36;279.96000000000004;277.16;338.56000000000006;294.86;279.96000000000004;281.26000000000005;300.26000000000005;296.36;299.76000000000005;342.06000000000006;294.36;286.86;339.96000000000004;346.56000000000006;275.56;242.56692532238324;264.08650396036035;274.5913991737795;290.76000000000005;6100000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2720000.0;6130000.0;0.0;0.0;0.18633333333333332;0.025500000000000002;0.0018333333333333333;0.0018333333333333333;0.0;10564.3525390625;0.0;1128.89245605469;15157.5849609375;507722.8438736906;504223.9724032522;249931.4083654446;250654.42016333595;249573.00432354116;430014.67791919125;449455.4796571053;456531.44730995287;472686.4266018815;521122.5012363719;474230.23137021245;456531.44730995287;458145.8343517774;467980.47462993563;463593.40581284417;418181.6515830424;494408.3423959949;460142.91347879387;449455.4796571053;280170.41352433193;307818.28838856175;471112.8868819084;203351.97038520416;249931.4083654446;274.51819603732395;4944154.408363214;2076004.883696661;359245.10641872144;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2012767068925.6663;770245105919.9739;1691934256680.1174;47175.775866978176;6827.903370665958;-0.0;365.7941307013779;7501093.736796522;1346127.1168704743;0.0;1918639.8168749674;4.649648013964375;0.3513161646963886
9306;2019-08-15 04:08:45.126;785;763;189;190;183;59;138;33;69;40;657;216;69;83;271;232;266;694;177;212;138;24;608;363;368;138;368;275;610;-2.0;0.0;1178.0;122.0;7.0;0;81;87;1;0;0;0;0;0;0;1;0;0;0;0;15321.25;11200.6142578125;0.0;1138.42431640625;749.0;330444;663.0;0.0;Calculated values ==>;1565834925.126;351.66;349.46000000000004;292.06;292.16;291.46000000000004;279.06;274.69669130483857;286.96000000000004;276.46000000000004;280.06;277.16;338.86;294.76000000000005;280.06;281.46000000000004;300.26000000000005;296.36;299.76000000000005;342.56000000000006;294.36;286.96000000000004;339.46000000000004;348.06000000000006;275.56;242.14157278889297;264.4750485637546;274.69669130483857;290.86;6080000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2750000.0;6100000.0;0.0;0.0;0.19633333333333333;0.02033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11200.6142578125;0.0;1138.42431640625;15321.25;507515.01618446456;504497.37823201576;249701.33491164583;250061.68287491714;247580.72590703078;429947.3805835815;449421.0396355995;456163.22495542804;472947.9820155742;521187.5558128162;473725.5823576378;456163.22495542804;457912.11492434895;467840.11440763494;463444.52863536426;418853.2890071668;495382.97092311183;459986.6564810051;449421.0396355995;278076.8904731985;314105.63291466556;471379.3427040597;203654.7337757899;249701.33491164583;274.63988689693946;4944408.360555745;2076186.2312135696;359263.99789099285;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2012987535850.435;770328493409.8864;1692098332064.9453;49575.83376826895;5443.733714874818;-0.0;233.00632217794595;7501899.879269791;1346229.3651732001;0.0;1918644.8061302355;4.477867013137209;0.32973180941893543
9307;2019-08-15 04:09:45.086;781;762;189;190;181;59;142;35;70;41;662;216;71;84;272;232;266;696;178;213;142;24;612;361;366;140;366;280;614;-2.0;-1.0;1159.0;123.0;13.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;15814.3193359375;11980.8896484375;0.0;1182.97509765625;760.0;330445;657.0;0.0;Calculated values ==>;1565834985.086;351.26;349.36;292.06;292.16;291.26000000000005;279.06;274.4858918419099;287.36;276.66;280.16;277.26000000000005;339.36;294.76000000000005;280.26000000000005;281.56;300.36;296.36;299.76000000000005;342.76;294.46000000000004;287.36;338.86;349.16;275.56;242.56692532238324;265.11578078379944;274.4858918419099;290.96000000000004;6120000.0;3610000.0;3660000.0;1400000.0;3660000.0;2800000.0;6140000.0;0.0;0.0;0.19316666666666665;0.0205;0.0021666666666666666;0.0021666666666666666;0.0;11980.8896484375;0.0;1182.97509765625;15814.3193359375;506645.06909878313;504002.4780184775;249530.59246337725;249888.35947316443;246736.3248410017;430081.6785162784;450382.2195490983;455460.3076686459;472784.61766108364;521297.5435368394;473070.3813742156;455587.35388636735;457228.9475220165;468249.8692087399;463741.9828368515;417498.4521486579;495255.0004967933;460434.9255865822;450382.2195490983;275564.83829863765;318717.3015803363;471112.8868819084;203120.16977146541;249530.59246337725;274.4238266288567;4944667.650658324;2076379.2816267784;359283.3299894589;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2013207589050.575;770411837809.9393;1692264721065.0513;48743.70330380536;5493.850700764082;-0.0;435.1785253523955;7502718.662526262;1346320.4509456973;0.0;1918650.370625164;4.153243259821964;0.30668204109277303
9308;2019-08-15 04:10:45.127;775;760;190;191;179;56;148;36;72;42;669;216;74;85;271;233;266;699;179;215;148;23;608;360;365;140;365;284;610;-1.0;-1.0;1171.0;59.0;7.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;15567.578125;11879.046875;0.0;1233.7724609375;767.0;330446;650.0;0.0;Calculated values ==>;1565835045.127;350.66;349.16;292.16;292.26000000000005;291.06;278.76000000000005;274.38016830617;287.96000000000004;276.76000000000005;280.36;277.36;340.06000000000006;294.76000000000005;280.56;281.66;300.26000000000005;296.46000000000004;299.76000000000005;343.06000000000006;294.66;287.96000000000004;338.16;349.86;275.46000000000004;242.56692532238324;265.62235894841564;274.38016830617;291.06;6080000.0;3600000.0;3650000.0;1400000.0;3650000.0;2840000.0;6100000.0;0.0;0.0;0.19516666666666668;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11879.046875;0.0;1233.7724609375;15567.578125;506229.61069245444;504107.79142345476;250061.68287491714;250424.1342958898;246203.33607849968;430148.3826014536;451445.1764727166;455046.31196981267;472882.7909566239;521699.14076540776;472542.3861951242;455302.3932025599;456702.66268041113;468260.44172731694;464022.1768390251;418853.2890071668;496055.10177761345;460861.3903087613;451445.1764727166;272634.34865687083;321652.42942325486;471014.3812069224;202929.83717122144;250061.68287491714;274.3454481826601;4944929.3451735275;2076578.2503006468;359303.4833145248;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2013427038906.042;770495895210.1183;1692434036685.4116;49204.731998191724;2636.164683017726;-0.0;234.94740919743273;7503535.457250774;1346388.2473699606;0.0;1918655.9588239586;3.9713689906247556;0.2775017731899076
