;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9309;2019-08-15 04:11:45.137;767;756;193;193;180;53;153;36;72;42;676;216;75;85;271;233;266;695;179;217;153;23;607;358;363;139;363;290;609;-3.0;-1.0;1379.0;93.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;15491.94921875;11802.201171875;0.0;1250.80993652344;770.0;330447;642.0;0.0;Calculated values ==>;1565835105.137;349.86;348.76;292.46000000000004;292.46000000000004;291.16;278.46000000000004;274.1680685717883;288.46000000000004;276.76000000000005;280.36;277.36;340.76;294.76000000000005;280.66;281.66;300.26000000000005;296.46000000000004;299.76000000000005;342.66;294.86;288.46000000000004;337.36;350.16;275.46000000000004;242.35481222062532;266.37251300914875;274.1680685717883;291.06;6070000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2900000.0;6090000.0;0.0;0.0;0.2298333333333333;0.015500000000000002;0.0;0.0;0.0;11802.201171875;0.0;1250.80993652344;15491.94921875;505287.5341756962;503679.2576123387;251201.45471897747;251201.45471897747;246583.0472497463;430280.9020939914;452525.7912912428;454031.1103657939;473013.37450241524;521941.0473547027;471743.85364288924;454421.00437702815;455712.64468268596;468539.4126624423;464317.31521373475;419184.9360447698;495616.76092275867;461439.2131810104;452525.7912912428;269285.52512055053;322910.4453824919;471147.87813747115;202378.56206049293;250061.68287491714;274.12227935851814;4945188.21770625;2076775.6269249616;359324.1916186426;1831447.3262737838;0;100;96;27;76;99;33;2;208;208;2013645475306.0073;770579609160.105;1692606265385.3843;57838.144018835;4165.924399193163;-0.0;0.0;7504427.6298881015;1346444.9408929828;0.0;1918657.917045351;4.750173573217457;0.34125120184252117
9310;2019-08-15 04:12:45.108;757;751;197;197;182;51;159;36;58;43;686;217;68;87;271;234;266;693;180;220;159;23;626;357;361;146;361;284;627;-2.0;0.0;1020.0;138.0;16.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25782.712890625;21600.984375;0.0;1264.966796875;771.0;330448;633.0;0.0;Calculated values ==>;1565835165.108;348.86;348.26;292.86;292.86;291.36;278.26000000000005;274.0616903277293;289.06;276.76000000000005;278.96000000000004;277.46000000000004;341.76;294.86;279.96000000000004;281.86;300.26000000000005;296.56;299.76000000000005;342.46000000000004;295.16;289.06;336.46000000000004;350.26;275.46000000000004;243.81672145450628;265.62235894841564;274.0616903277293;291.16;6260000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;2840000.0;6270000.0;0.0;0.0;0.16999999999999998;0.023;0.0026666666666666666;0.0026666666666666666;0.0;21600.984375;0.0;1264.966796875;25782.712890625;502242.52232324635;501356.138856928;251848.3842385489;251848.3842385489;246593.5803856504;430346.717906069;453734.43741288787;453240.2531505105;472193.8583601894;523466.5058865448;472658.61589670315;454532.7321020246;456955.81173356925;468817.39725562325;464595.45822754485;412338.6519562945;493545.29114565917;462146.61757077737;453734.43741288787;265518.4816520846;323329.7980282076;470208.5969619798;201997.89736699488;251848.3842385489;273.96961549885157;4945532.00697841;2077053.852263707;359345.1462917493;1831447.3262737838;0;100;97;27;76;99;33;2;208;208;2013862570325.8486;770665067835.0425;1692778382155.2583;42711.20048319765;6168.846090684653;-0.0;538.3628084649039;7505265.136101257;1346531.0223541765;0.0;1918662.4012336791;2.161222553607636;0.16550821103815122
9311;2019-08-15 04:13:45.118;750;747;199;199;188;51;149;35;40;43;682;215;48;67;271;234;266;698;179;216;149;23;617;363;368;151;368;270;617;-2.0;-1.0;1533.0;256.0;8.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;24790.380859375;20905.27734375;0.0;1171.29565429688;769.0;330449;626.0;0.0;Calculated values ==>;1565835225.118;348.16;347.86;293.06;293.06;291.96000000000004;278.26000000000005;274.69669130483857;288.06;276.66;277.16;277.46000000000004;341.36;294.66;277.96000000000004;279.86;300.26000000000005;296.56;299.76000000000005;342.96000000000004;294.76000000000005;288.06;335.76000000000005;350.06000000000006;275.46000000000004;244.82967444194236;263.82572766246335;274.69669130483857;291.06;6170000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;2700000.0;6170000.0;0.0;0.0;0.2555;0.042666666666666665;0.0013333333333333333;0.0013333333333333333;0.0;20905.27734375;0.0;1171.29565429688;24790.380859375;502156.0735902184;501761.5944114195;253058.7431479329;253058.7431479329;249050.48056010873;429947.3805835815;451055.8804169774;453338.36804366286;471531.96261553;524172.85612522095;474261.83455906744;454352.9789406998;456734.38130492053;467840.11440763494;463709.8566730499;415736.07185048773;495227.02843204536;460532.67531867756;451055.8804169774;262588.8327430989;322491.0997442508;469530.6921598352;203515.569339791;253058.7431479329;274.58613606927076;4945953.519666668;2077408.1301477815;359365.451862537;1831447.3262737838;0;100;97;27;76;99;33;2;208;208;2014081306775.814;770754182685.0283;1692944609855.232;63829.72506883927;11349.978573655217;-0.0;263.99618302539267;7506153.12512089;1346677.0368913903;0.0;1918669.0886729946;3.417364634999934;0.270951727831404
9312;2019-08-15 04:14:45.129;759;750;202;201;186;52;148;36;53;42;651;215;55;64;272;233;266;689;179;214;148;22;611;361;366;144;366;267;611;-3.0;-1.0;1249.0;166.0;12.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;25405.44921875;20706.859375;0.0;2040.70703125;766.0;330450;619.0;0.0;Calculated values ==>;1565835285.129;349.06000000000006;348.16;293.36;293.26000000000005;291.76000000000005;278.36;274.4858918419099;287.96000000000004;276.76000000000005;278.46000000000004;277.36;338.26;294.66;278.66;279.56;300.36;296.46000000000004;299.76000000000005;342.06000000000006;294.56;287.96000000000004;335.06;349.76;275.36;243.40439225979637;263.43189868330234;274.4858918419099;291.06;6110000.0;3610000.0;3660000.0;1440000.0;3660000.0;2670000.0;6110000.0;0.0;0.0;0.20816666666666667;0.027666666666666666;0.002;0.002;0.0;20706.859375;0.0;2040.70703125;25405.44921875;503886.2868597119;502712.54461480555;254513.60386291216;254124.92172905273;248591.31746264308;430081.6785162784;451266.74431298993;455484.92409539985;472358.32031004626;521221.7591732551;474649.89770321234;455734.45731961867;456852.27101820137;468249.8692087399;463874.16568678804;417841.53118883335;494608.75348042964;460570.8917965219;451266.74431298993;259659.41789560125;321233.1047070471;470378.9536012187;203048.35364682722;254513.60386291216;274.39601544641613;4946371.894938154;2077754.9615273948;359392.223458773;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2014301547145.513;770842698909.9073;1693105739390.0117;52548.87941504454;7396.146598738164;-0.0;393.50628090015556;7507123.124624243;1346833.28324086;0.0;1918674.568864704;2.6525269216536747;0.20266858123429685
9313;2019-08-15 04:15:45.099;770;759;207;207;190;49;155;37;60;42;616;217;60;68;272;233;266;684;179;217;155;21;607;358;363;138;363;266;607;-1.0;0.0;771.0;39.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;25894.962890625;20668.9609375;0.0;2080.98095703125;765.0;330451;611.0;0.0;Calculated values ==>;1565835345.099;350.16;349.06000000000006;293.86;293.86;292.16;278.06;274.1680685717883;288.66;276.86;279.16;277.36;334.76000000000005;294.86;279.16;279.96000000000004;300.36;296.46000000000004;299.76000000000005;341.56000000000006;294.86;288.66;334.26000000000005;349.66;275.26000000000005;242.14157278889297;263.299902668528;274.1680685717883;291.06;6070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2660000.0;6070000.0;0.0;0.0;0.1285;0.006500000000000001;0.0;0.0;0.0;20668.9609375;0.0;2080.98095703125;25894.962890625;505674.8621655053;504251.99899862777;256737.14770954114;256737.14770954114;250193.68629537738;430280.9020939914;452814.5701129408;456520.64591992885;473143.7464358393;517693.22035000246;475004.87174727797;456520.64591992885;457508.28347498295;468667.9988650251;464317.31521373475;419184.9360447698;494334.48988398036;461439.2131810104;452814.5701129408;256311.7953858065;320813.78693149507;471084.70712553355;202397.2839744466;254513.60386291216;274.12955521153754;4946799.184620886;2078099.5876309122;359426.5536849918;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2014520137795.6172;770927256609.9476;1693265559440.088;32654.852009994473;1746.4682504820653;-0.0;0.0;7507832.800704243;1346909.4336037447;0.0;1918677.8464441036;1.5121498076769202;0.10631477451285676
9314;2019-08-15 04:16:45.130;777;767;209;210;193;45;162;35;51;41;615;219;55;69;271;234;266;682;179;219;162;21;606;355;360;136;360;263;606;-2.0;-1.0;419.0;192.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26597.953125;20669.068359375;0.0;2059.70849609375;761.0;330452;603.0;0.0;Calculated values ==>;1565835405.13;350.86;349.86;294.06;294.16;292.46000000000004;277.66;273.8482719121499;289.36;276.66;278.26000000000005;277.26000000000005;334.66;295.06;278.66;280.06;300.26000000000005;296.56;299.76000000000005;341.36;295.06;289.36;333.46000000000004;349.26;275.26000000000005;241.71165711629368;262.9017227912062;273.8482719121499;291.06;6060000.0;3550000.0;3600000.0;1360000.0;3600000.0;2630000.0;6060000.0;0.0;0.0;0.06983333333333334;0.032;0.0;0.0;0.0;20669.068359375;0.0;2059.70849609375;26597.953125;506665.90022667026;505377.94237228786;257627.0588835151;258047.90511662708;251340.42499561192;430477.46260093397;454332.15923965833;455900.0816055211;473306.2826088756;517842.41468339285;475614.2977637536;456394.67313711334;458113.51224297343;468956.02269969863;464888.3313533835;419513.88470471336;494164.9826992939;462164.74920835934;454332.15923965833;252964.46457616048;319136.5849023705;471351.1979698544;201095.38441102183;254513.60386291216;273.6082351037042;4947236.851599851;2078444.2491923564;359461.07725848194;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2014737149861.1135;771009499080.1357;1693424341435.4512;17793.861354082535;8648.186033882643;-0.0;0.0;7508253.423859644;1346996.1004777409;0.0;1918677.8464441036;1.1633730911306377;0.11179612692903235
9315;2019-08-15 04:17:45.070;782;773;208;209;194;42;167;33;21;40;626;219;33;62;271;235;266;689;179;222;167;22;606;354;359;133;359;256;607;145.0;-2.0;837.0;205.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27103.91796875;20665.05078125;0.0;2026.8923339843802;759.0;330453;594.0;0.0;Calculated values ==>;1565835465.07;351.36;350.46000000000004;293.96000000000004;294.06;292.56;277.36;273.7412296467126;289.86;276.46000000000004;275.26000000000005;277.16;335.76000000000005;295.06;276.46000000000004;279.36;300.26000000000005;296.66;299.76000000000005;342.06000000000006;295.36;289.86;332.56;349.06000000000006;275.36;241.05796691057077;261.9595390733887;273.7412296467126;291.06;6060000.0;3540000.0;3590000.0;1330000.0;3590000.0;2560000.0;6070000.0;0.024166666666666666;0.0;0.13949999999999999;0.034166666666666665;0.0;0.024166666666666666;0.0;20665.05078125;0.0;2026.8923339843802;27103.91796875;507307.7000129618;506061.654855365;257149.2143319938;257564.95338081694;251665.1992334843;430542.39183029096;455207.12558952876;453350.8084663683;473598.1776897576;519557.87829525233;476502.54220765753;454840.5135957991;458381.9511677081;469094.4051697779;465164.4692349649;419513.88470471336;495008.62578580825;462715.43254397233;455207.12558952876;249199.05678690012;318298.0250993184;471846.71735943656;201144.46381700484;201144.46381700484;273.62300468812924;4947683.919675355;2078788.3557331618;359495.0982102895;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2014952634160.4622;771090118379.8921;1693579885734.981;35182.785078586196;9248.993662699751;-0.0;6139.847659502661;7508694.454439863;1347145.0944982646;0.0;1918728.9606757145;2.228615951660703;0.15911306694560945
9316;2019-08-15 04:18:45.101;787;774;205;206;192;41;171;31;4;39;638;220;22;60;270;236;266;673;179;224;171;22;585;351;356;131;356;270;588;159.0;-1.0;18.0;168.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18367.609375;11599.154296875;0.0;2154.95190429688;756.0;330454;586.0;0.0;Calculated values ==>;1565835525.101;351.86;350.56000000000006;293.66;293.76000000000005;292.36;277.26000000000005;273.4187578820637;290.26000000000005;276.26000000000005;273.56;277.06;336.96000000000004;295.16;275.36;279.16;300.16;296.76000000000005;299.76000000000005;340.46000000000004;295.56;290.26000000000005;331.76000000000005;348.76;275.36;240.61611355647437;263.82572766246335;273.4187578820637;291.06;5850000.0;3510000.0;3560000.0;1310000.0;3560000.0;2700000.0;5880000.0;0.026500000000000003;0.0;0.003;0.028;0.0005;0.027000000000000003;0.0;11599.154296875;0.0;2154.95190429688;18367.609375;509790.27774501883;507884.48224092304;257076.14392228518;257505.1682413298;251833.70716599983;430735.4089219946;456265.7794717768;448673.756767707;473759.9231585776;519633.07043840433;474830.01520018437;451027.34842393204;455861.48441687645;469381.02069560625;465729.30284213927;425887.8298703875;494767.27002758585;463429.53646658803;456265.7794717768;245852.32104278926;317040.2365367038;472110.68294196425;199853.68316587567;200913.35836506844;273.1031126255895;4948063.044850941;2079057.3630247556;359529.9649175176;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2015167244985.9531;771169359300.0734;1693737767265.342;746.460220805494;7623.19599373048;-0.0;6894.515369881126;7508994.019513405;1347285.7687232066;0.0;1918837.6364880488;1.1097901500220029;0.07807765789781594
9317;2019-08-15 04:19:45.101;784;768;204;206;191;41;176;29;3;37;653;221;20;69;270;237;266;620;179;225;176;23;593;349;354;128;354;270;595;84.0;-1.0;2.0;184.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18529.33203125;11751.048828125;0.0;2163.82666015625;753.0;330455;579.0;0.0;Calculated values ==>;1565835585.101;351.56000000000006;349.96000000000004;293.56;293.76000000000005;292.26000000000005;277.26000000000005;273.20264511476705;290.76000000000005;276.06;273.46000000000004;276.86;338.46000000000004;295.26000000000005;275.16;280.06;300.16;296.86;299.76000000000005;335.16;295.66;290.76000000000005;331.06;348.46000000000004;275.46000000000004;239.943914813709;263.82572766246335;273.20264511476705;291.06;5930000.0;3490000.0;3540000.0;1280000.0;3540000.0;2700000.0;5950000.0;0.014;0.0;0.0003333333333333333;0.03066666666666667;0.0005;0.0145;0.0;11751.048828125;0.0;2163.82666015625;18529.33203125;508711.1307600506;506496.5331532117;256219.73292248926;257054.8481605298;251113.30246890642;430862.6128555636;457284.55774982076;448541.65541862085;473953.8206284208;521182.76673552854;474943.5041409974;450768.02640384424;456982.8607938469;469656.07375970454;466146.4616583788;423569.0598997257;486823.28224907664;463858.3109733812;457284.55774982076;242924.1476594651;315782.5089487807;472601.6926398898;199207.08000514936;201173.03355402313;272.839400526202;4948370.519362659;2079251.9480507972;359565.9547388881;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2015380244985.9531;771247059300.0734;1693899767265.342;83.11152513782383;8384.10145413204;-0.0;3713.6171008390656;7509000.932611288;1347419.1628686055;0.0;1918926.0375919715;0.8753818954662806;0.08892141361357779
9318;2019-08-15 04:20:45.122;776;768;204;207;194;43;178;27;8;37;668;221;16;60;270;238;266;644;179;227;178;25;604;350;354;138;355;264;606;315.0;-1.0;134.0;253.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18459.412109375;12013.8828125;0.0;1211.61901855469;752.0;330456;573.0;0.0;Calculated values ==>;1565835645.122;350.76;349.96000000000004;293.56;293.86;292.56;277.46000000000004;273.3108153835814;290.96000000000004;275.86;273.96000000000004;276.86;339.96000000000004;295.26000000000005;274.76000000000005;279.16;300.16;296.96000000000004;299.76000000000005;337.56000000000006;295.86;290.96000000000004;330.46000000000004;348.36;275.66;242.14157278889297;263.0348170998261;273.3108153835814;291.06;6040000.0;3500000.0;3540000.0;1380000.0;3550000.0;2640000.0;6060000.0;0.0525;0.0;0.022333333333333334;0.042166666666666665;0.0005;0.053;0.0;12013.8828125;0.0;1211.61901855469;18459.412109375;506716.1003370321;505507.0039506299;255578.0532559511;256796.80066622642;251712.49589997888;430799.1582183253;457559.15090656106;450293.0949576717;472654.2065195329;523213.88131328375;475711.59820732544;451322.07754363207;456847.7499277304;469518.6663757062;466131.4200192649;420163.921921498;488970.24149494764;464120.4160747577;457559.15090656106;240414.4444865203;315363.2798926983;471477.517547777;199968.73409353758;200493.3503120509;273.1441160323711;4948678.866780532;2079450.0584618843;359594.09329788433;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2015592719325.629;771326887229.9517;1694060023335.0977;5590.577392632329;11448.620368987093;-0.0;13624.487431509038;7509048.229900456;1347584.4933956512;0.0;1919070.5723656588;2.318527159485723;0.13741657106980398
9319;2019-08-15 04:21:45.122;772;767;203;206;198;46;175;28;15;37;672;221;18;51;270;238;266;672;179;226;175;28;610;353;357;145;358;262;613;-1.0;0.0;612.0;285.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18761.74609375;12186.1298828125;0.0;1174.8125;752.0;330457;568.0;0.0;Calculated values ==>;1565835705.122;350.36;349.86;293.46000000000004;293.76000000000005;292.96000000000004;277.76000000000005;273.6339639331285;290.66;275.96000000000004;274.66;276.86;340.36;295.26000000000005;274.96000000000004;278.26000000000005;300.16;296.96000000000004;299.76000000000005;340.36;295.76000000000005;290.66;329.96000000000004;348.36;275.96000000000004;243.61107973660833;262.7682575881327;273.6339639331285;291.06;6100000.0;3529999.9999999995;3570000.0000000005;1450000.0;3579999.9999999995;2620000.0;6130000.0;0.0;0.0;0.10200000000000001;0.0475;0.0;0.0;0.0;12186.1298828125;0.0;1174.8125;18761.74609375;505662.82351423835;504743.8695966519;254797.93758659184;255984.77817162013;252876.97818052975;430607.02586249536;456655.9655253212;451548.5107667386;471731.79225593165;523784.870142325;475966.06280144566;451930.5317933771;456065.2967693373;469105.00981247745;465698.93970120384;418181.6515830424;492093.6909114458;463544.24104893836;456655.9655253212;238323.1353838712;315363.2798926983;470839.76368816046;200900.43706998418;200493.3503120509;273.52304810747415;4948989.043098891;2079651.7252343453;359613.9802272056;1831447.3262737838;0;100;97;27;76;99;33;2;208;209;2015806019325.629;771411787229.9517;1694217823335.0977;25566.103517068954;12822.118014363374;-0.0;0.0;7509307.8689080365;1347786.749548846;0.0;1919184.1097609214;2.8731672086854356;0.2779652656639514
9320;2019-08-15 04:22:45.143;774;766;198;201;198;49;166;31;22;38;661;221;24;49;271;237;266;688;179;224;166;29;610;357;361;146;361;263;612;-1.0;-1.0;1056.0;285.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;19107.80078125;11713.4052734375;0.0;2434.626953125;751.0;330458;563.0;0.0;Calculated values ==>;1565835765.143;350.56000000000006;349.76;292.96000000000004;293.26000000000005;292.96000000000004;278.06;274.0616903277293;289.76000000000005;276.26000000000005;275.36;276.96000000000004;339.26;295.26000000000005;275.56;278.06;300.26000000000005;296.86;299.76000000000005;341.96000000000004;295.56;289.76000000000005;329.46000000000004;348.26;276.06;243.81672145450628;262.9017227912062;274.0616903277293;291.06;6100000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;2630000.0;6120000.0;0.0;0.0;0.17600000000000002;0.0475;0.0;0.0;0.0;11713.4052734375;0.0;2434.626953125;19107.80078125;505921.1471169899;504704.85355295416;252926.03972239755;254073.02920295083;252926.03972239755;430346.717906069;454728.989882783;452263.62440984184;471698.3107888524;522575.6884372966;475838.9274415373;452517.445056214;455652.1820626169;468817.39725562325;464987.84065055486;418181.6515830424;494373.24666100787;462680.31809272245;454728.989882783;236231.924509345;314944.0575458753;470805.04686564376;202044.63935912392;200493.3503120509;273.9878177950636;4949304.733108547;2079850.9577339876;359644.0694168008;1831447.3262737838;0;100;97;27;76;99;33;2;209;209;2016021494715.3003;771499117784.8185;1694375378459.8574;44038.54136892636;12766.119356559691;-0.0;0.0;7509888.110628082;1348000.059492304;0.0;1919184.1097609214;4.015022005592907;0.3474820208493028
9321;2019-08-15 04:23:45.113;777;767;193;195;193;53;154;33;32;37;635;219;32;61;272;236;266;693;178;220;154;28;607;361;366;141;366;269;610;-1.0;-1.0;786.0;274.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18247.962890625;11962.0302734375;0.0;2092.08520507812;748.0;330459;559.0;0.0;Calculated values ==>;1565835825.113;350.86;349.86;292.46000000000004;292.66;292.46000000000004;278.46000000000004;274.4858918419099;288.56;276.46000000000004;276.36;276.86;336.66;295.06;276.36;279.26000000000005;300.36;296.76000000000005;299.76000000000005;342.46000000000004;295.16;288.56;329.06;347.96000000000004;275.96000000000004;242.77792619122317;263.6948088759802;274.4858918419099;290.96000000000004;6070000.0;3610000.0;3660000.0;1410000.0;3660000.0;2690000.0;6100000.0;0.0;0.0;0.131;0.04566666666666667;0.0;0.0;0.0;11962.0302734375;0.0;2092.08520507812;18247.962890625;506576.5554334111;505015.9627547535;251155.55969669428;251896.05815317907;251155.55969669428;430081.6785162784;452143.94296542986;452490.7919998196;472260.1919623333;519405.86949005973;474845.3349038064;452490.7919998196;456151.60580436233;468249.8692087399;464270.0288607765;419184.9360447698;495248.3060136847;461383.9005954645;452143.94296542986;234559.02529450474;313686.43059754226;471373.7779470034;203051.43237754374;200493.3503120509;274.39720797135595;4949615.875490279;2080048.1543826575;359681.7731568365;1831447.3262737838;0;100;97;27;76;99;33;2;209;209;2016239485665.4043;771585174734.8595;1694534898659.9336;32676.556110518137;12253.387114338655;-0.0;0.0;7510527.083461143;1348208.4511317173;0.0;1919184.1097609214;3.196924295487733;0.2897998413591885
9322;2019-08-15 04:24:45.144;776;768;190;192;187;56;147;34;42;38;629;220;44;67;272;234;266;695;179;217;147;28;609;362;366;139;367;278;611;-3.0;-1.0;747.0;245.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17593.0390625;11926.9423828125;0.0;2175.50463867188;747.0;330460;555.0;0.0;Calculated values ==>;1565835885.144;350.76;349.96000000000004;292.16;292.36;291.86;278.76000000000005;274.5913991737795;287.86;276.56;277.36;276.96000000000004;336.06;295.16;277.56;279.86;300.36;296.56;299.76000000000005;342.66;294.86;287.86;328.66;347.86;275.96000000000004;242.35481222062532;264.86050150153983;274.5913991737795;291.06;6090000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2780000.0;6110000.0;0.0;0.0;0.1245;0.04083333333333334;0.0;0.0;0.0;11926.9423828125;0.0;2175.50463867188;17593.0390625;506268.8504604592;505054.92475652765;250018.06832364225;250743.7662517877;248945.0453604119;430014.67791919125;451119.8406210487;452206.16739280807;472621.17715536855;518032.70453156746;473793.2473016293;452465.550038609;455413.0699727434;468109.9962351786;463858.19375264365;418518.8821156652;495418.27360063593;460977.98918730504;451119.8406210487;232886.18681767926;313267.23492439475;471639.4363266047;203298.92317444627;200493.3503120509;274.497678856092;4949914.704822663;2080247.3320105474;359717.354779961;1831447.3262737838;0;100;97;27;76;99;33;2;209;209;2016459199125.907;771669218135.0518;1694699083445.309;30988.951905186044;10957.237620379803;-0.0;0.0;7511057.90347787;1348401.9729395837;0.0;1919184.1097609214;2.974390860087111;0.26754923485623494
9323;2019-08-15 04:25:45.104;770;768;189;191;182;56;150;35;50;38;645;220;53;74;272;234;266;700;179;218;150;27;608;362;366;140;366;285;610;-2.0;-1.0;632.0;275.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17159.7890625;11871.4619140625;0.0;2215.09057617188;746.0;330461;552.0;0.0;Calculated values ==>;1565835945.104;350.16;349.96000000000004;292.06;292.26000000000005;291.36;278.76000000000005;274.5913991737795;288.16;276.66;278.16;276.96000000000004;337.66;295.16;278.46000000000004;280.56;300.36;296.56;299.76000000000005;343.16;294.96000000000004;288.16;328.36;347.76;275.86;242.56692532238324;265.74818594083865;274.5913991737795;291.06;6080000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;2850000.0;6100000.0;0.0;0.0;0.10533333333333333;0.04583333333333333;0.0;0.0;0.0;11871.4619140625;0.0;2215.09057617188;17159.7890625;505584.71876347193;505145.4559571337;249701.33491164583;250424.1342958898;247233.79198666802;430014.67791919125;451559.94273781613;452021.45934230473;472489.9908694221;519115.7255088929;472875.1734405818;452414.7015883719;455134.9595124173;468249.8692087399;463858.19375264365;418853.2890071668;496189.29137989273;461113.4237683607;451559.94273781613;231631.59724164338;312848.0458788934;471408.2891495208;203213.4203081584;200493.3503120509;274.46459358385255;4950204.118652621;2080445.5198331235;359753.91868124565;1831447.3262737838;0;100;97;27;76;99;33;2;209;209;2016678652726.0466;771752862335.105;1694867870845.4165;26207.780111596745;12292.264821895777;-0.0;0.0;7511534.225152024;1348595.5896294902;0.0;1919184.1097609214;2.733106269982169;0.2606566183229967
9324;2019-08-15 04:26:45.115;761;764;190;191;180;56;153;36;54;39;665;221;60;80;272;235;266;699;180;219;153;27;607;361;366;139;366;290;609;-2.0;-1.0;646.0;240.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16858.78125;11822.02734375;0.0;2271.37036132812;743.0;330462;550.0;0.0;Calculated values ==>;1565836005.115;349.26;349.56000000000006;292.16;292.26000000000005;291.16;278.76000000000005;274.4858918419099;288.46000000000004;276.76000000000005;278.56;277.06;339.66;295.26000000000005;279.16;281.16;300.36;296.66;299.76000000000005;343.06000000000006;295.06;288.46000000000004;328.16;347.46000000000004;275.86;242.35481222062532;266.37251300914875;274.4858918419099;291.16;6070000.0;3610000.0;3660000.0;1390000.0;3660000.0;2900000.0;6090000.0;0.0;0.0;0.10766666666666666;0.04;0.0;0.0;0.0;11822.02734375;0.0;2271.37036132812;16858.78125;504511.2494631744;504718.02464116894;250105.48950906287;250468.61805860078;246583.0472497463;430081.6785162784;451998.23903938825;451666.9894031177;472719.2527797885;520792.0722093283;472330.11792799464;452459.8889058475;455068.3403896569;468249.8692087399;464138.1880892104;419184.9360447698;496153.77989658667;461248.72732428863;451998.23903938825;230795.22267914342;311590.51834565785;471541.1619817675;202961.44037724668;200493.3503120509;274.362340233254;4950487.658710987;2080643.0017750552;359791.312709989;1831447.3262737838;0;100;97;27;76;99;33;2;209;209;2016898292985.7463;771836577679.9906;1695040402470.1807;26777.297445118777;10743.188864180833;-0.0;0.0;7511975.848413818;1348787.5869363328;0.0;1919184.1097609214;2.6622740019449154;0.24671226466829252
9325;2019-08-15 04:27:45.105;748;757;193;194;181;54;155;37;37;40;685;221;50;77;272;235;266;699;181;220;155;26;628;364;368;138;368;275;628;0.0;-1.0;875.0;361.0;13.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25878.63671875;21255.79296875;0.0;2154.77905273438;739.0;330463;548.0;0.0;Calculated values ==>;1565836065.105;347.96000000000004;348.86;292.46000000000004;292.56;291.26000000000005;278.56;274.8017692304317;288.66;276.86;276.86;277.16;341.66;295.26000000000005;278.16;280.86;300.36;296.66;299.76000000000005;343.06000000000006;295.16;288.66;327.96000000000004;347.06000000000006;275.76000000000005;242.14157278889297;264.4750485637546;274.8017692304317;291.26000000000005;6280000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2750000.0;6280000.0;0.0;0.0;0.14583333333333334;0.06016666666666667;0.0021666666666666666;0.0021666666666666666;0.0;21255.79296875;0.0;2154.77905273438;25878.63671875;500864.5355476396;502057.0324848845;250363.59593764765;250720.50415422567;246221.04603733908;429879.7862731237;451936.91700112884;452084.3732885013;472947.9820155742;524083.129800526;474297.9371712702;453755.9330064868;457165.05062176666;467969.8729891896;463693.98011157714;411538.11230288196;494265.80044039217;461076.52890312666;451936.91700112884;229958.8627652946;309913.9067706182;471575.67402331997;203661.4181488433;250363.59593764765;274.6471916614786;4950843.744503259;2080918.604336286;359828.1911410157;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2017118456285.7812;771919663830.0038;1695209874220.2075;36228.34762453346;16119.507728447677;-0.0;436.7421956375425;7512500.807948308;1349011.405432006;0.0;1919187.7486726327;2.254733352955969;0.21207567052011
9326;2019-08-15 04:28:45.086;743;748;194;193;181;55;147;38;25;41;696;222;36;56;273;234;266;699;181;217;147;24;613;364;369;138;369;267;613;-2.0;-1.0;1154.0;243.0;3.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25417.515625;20816.263671875;0.0;2076.37231445312;734.0;330464;550.0;0.0;Calculated values ==>;1565836125.086;347.46000000000004;347.96000000000004;292.56;292.46000000000004;291.26000000000005;278.66;274.8017692304317;287.86;276.96000000000004;275.66;277.26000000000005;342.76;295.36;276.76000000000005;278.76000000000005;300.46000000000004;296.56;299.76000000000005;343.06000000000006;294.86;287.86;328.16;346.56000000000006;275.56;242.14157278889297;263.43189868330234;274.8017692304317;291.26000000000005;6130000.0;3640000.0;3690000.0;1380000.0;3690000.0;2670000.0;6130000.0;0.0;0.0;0.19233333333333333;0.0405;0.0005;0.0005;0.0;20816.263671875;0.0;2076.37231445312;25417.515625;501609.1451136426;502265.3042759984;251386.048991288;251019.13048136438;246774.17626652075;429879.7862731237;450580.12721338694;451945.0111460462;473045.8727645816;525850.1853952967;475441.3631370635;453346.4092352501;455859.0675481126;467959.39388258365;463561.2209818517;417152.342974421;495758.61165180913;460513.7588782444;450580.12721338694;230795.22267914342;307818.28838856175;471379.3427040597;203772.34660574936;251386.048991288;274.6900139377754;4951271.07707423;2081269.0937844962;359863.4395701725;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2017339486270.5845;772002437609.93;1695372422730.0627;47731.87581325043;10838.08334198157;-0.0;99.59703911104947;7513200.254914633;1349235.9808859723;0.0;1919192.216750912;2.562813484186859;0.21373351508006394
9327;2019-08-15 04:29:45.116;755;751;200;200;182;52;154;39;39;42;696;223;43;51;273;234;266;686;182;218;154;22;607;361;365;135;366;261;608;-1.0;-1.0;443.0;152.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25484.896484375;20691.86328125;0.0;2043.90966796875;721.0;330465;557.0;0.0;Calculated values ==>;1565836185.116;348.66;348.26;293.16;293.16;291.36;278.36;274.4858918419099;288.56;277.06;277.06;277.36;342.76;295.46000000000004;277.46000000000004;278.26000000000005;300.46000000000004;296.56;299.76000000000005;341.76;294.96000000000004;288.56;328.86;345.26;275.36;241.49495122638035;262.63441904999945;274.4858918419099;291.36;6070000.0;3610000.0;3650000.0;1350000.0;3660000.0;2610000.0;6080000.0;0.0;0.0;0.07383333333333333;0.025333333333333333;0.0;0.0;0.0;20691.86328125;0.0;2043.90966796875;25484.896484375;503732.75422195054;503120.27601381973;253893.63640226962;253893.63640226962;247311.90357666087;430081.6785162784;452319.8775088197;454743.91097504535;473533.6025564079;526321.8780446158;476316.78717916185;455240.9381887029;456230.09309013357;468379.0567313847;464006.2339002714;419184.9360447698;494504.1335118834;461267.2016228658;452319.8775088197;233722.59852315116;302370.42649719206;471581.87251044664;202781.96881628476;251386.048991288;274.2927418119058;4951695.47593499;2081615.167792803;359897.7924211846;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2017559796370.4795;772084378559.891;1695530901929.9873;18603.190062721824;6809.597560252101;-0.0;0.0;7513753.3235261105;1349383.1184254244;0.0;1919193.047141225;1.1177446080119815;0.10250160577541265
9328;2019-08-15 04:30:45.107;769;762;206;206;187;47;161;38;51;42;692;224;50;53;272;235;266;678;182;221;161;21;603;356;361;135;361;255;604;-2.0;-1.0;304.0;57.0;3.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26009.80078125;20636.26171875;0.0;1997.82556152344;706.0;330466;586.0;0.0;Calculated values ==>;1565836245.107;350.06000000000006;349.36;293.76000000000005;293.76000000000005;291.86;277.86;273.955091788801;289.26000000000005;276.96000000000004;278.26000000000005;277.36;342.36;295.56;278.16;278.46000000000004;300.36;296.66;299.76000000000005;340.96000000000004;295.26000000000005;289.26000000000005;331.76000000000005;343.76;275.26000000000005;241.49495122638035;261.82340779136865;273.955091788801;291.36;6030000.0;3560000.0;3610000.0;1350000.0;3610000.0;2550000.0;6040000.0;0.0;0.0;0.050666666666666665;0.0095;0.0005;0.0005;0.0;20636.26171875;0.0;1997.82556152344;26009.80078125;505906.2426184114;504913.4571195138;256505.169635581;256505.169635581;249240.72287810143;430412.23801567365;454019.4663252484;457210.2442064382;473533.6025564079;526384.2811533025;477183.31330373185;457088.71109039267;457453.03782128124;468945.52311177674;464872.6823385499;420485.1228711072;493826.3796185301;462280.22558120737;454019.4663252484;245852.32104278926;296085.73418796173;471484.10707214737;201648.6542618269;256505.169635581;273.8289444558881;4952124.534045087;2081959.5171753205;359931.4684960265;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2017777563701.1165;772165366410.1279;1695685678710.44;12948.453890526973;2563.4368016980443;-0.0;98.75714834483371;7514016.214453601;1349461.2153290429;0.0;1919193.8699940173;0.689696370225416;0.05615750386642572
9329;2019-08-15 04:31:45.098;780;766;206;207;189;42;170;34;57;41;686;226;56;64;271;236;266;648;181;224;169;19;583;350;355;132;355;269;585;-1.0;-1.0;0.0;40.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17903.693359375;11512.1455078125;0.0;2129.71630859375;692.0;330467;641.0;0.0;Calculated values ==>;1565836305.098;351.16;349.76;293.76000000000005;293.86;292.06;277.36;273.3108153835814;290.16;276.56;278.86;277.26000000000005;341.76;295.76000000000005;278.76000000000005;279.56;300.26000000000005;296.76000000000005;299.76000000000005;337.96000000000004;295.56;290.06;337.26;342.36;275.06;240.83765695389522;263.6948088759802;273.3108153835814;291.26000000000005;5830000.0;3500000.0;3550000.0;1320000.0;3550000.0;2690000.0;5850000.0;0.0;0.0;0.0;0.006666666666666667;0.0005;0.0005;0.0;11512.1455078125;0.0;2129.71630859375;17903.693359375;509083.83007948333;507136.3913859867;257704.8814368421;258142.91397377153;250840.872472533;430799.1582183253;456292.2259040405;455652.16317202843;473824.5983165287;524664.2174164696;475637.8754600242;455527.0399303971;456525.10104843223;469645.52884651115;465873.6840018209;426449.31266776205;491720.05317888415;463578.4645306311;456153.4618424425;268866.9448851554;290221.2356813373;471686.8381748198;198255.05131629336;257704.8814368421;272.46606666929034;4952490.42493734;2082227.3803830852;359965.859518814;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2017992331480.891;772245454395.044;1695842855130.2751;0.0;1822.878579056843;-0.0;99.22429020280022;7514124.102050342;1349497.7624742833;0.0;1919195.51959186;0.1408974005987984;0.021148613102401913
9330;2019-08-15 04:32:45.108;778;763;207;208;189;40;177;29;61;39;689;226;62;77;270;237;266;610;179;226;176;17;590;347;351;128;352;269;593;236.0;-1.0;277.0;29.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18698.794921875;11715.4599609375;0.0;2151.09326171875;680.0;330468;692.0;0.0;Calculated values ==>;1565836365.108;350.96000000000004;349.46000000000004;293.86;293.96000000000004;292.06;277.16;272.9856168485579;290.86;276.06;279.26000000000005;277.06;342.06000000000006;295.76000000000005;279.36;280.86;300.16;296.86;299.76000000000005;334.16;295.76000000000005;290.76000000000005;342.36;341.16;274.86;239.943914813709;263.6948088759802;272.9856168485579;291.06;5900000.0;3470000.0000000005;3510000.0;1280000.0;3520000.0000000005;2690000.0;5930000.0;0.03933333333333333;0.0;0.04616666666666667;0.004833333333333333;0.0005;0.03983333333333333;0.0;11715.4599609375;0.0;2151.09326171875;18698.794921875;508214.729764626;506036.72976119997;257607.58195097122;258038.07114446122;250461.68976459693;430988.63858405815;457907.466087479;456151.60580436233;474146.7518333664;524972.8152891496;475637.8754600242;456276.2067687335;458133.2001048602;469930.1782193682;466433.3650414461;424452.8251581685;485648.51404590096;464431.93050373014;457771.0809724508;290221.2356813373;285195.4229665811;472021.3164206221;199485.33123245224;200214.89923310312;272.9407796900307;4952795.496509759;2082420.9760225238;360001.53887746314;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2018204166780.8574;772323467395.0315;1696004282030.2495;11849.426342736517;1317.257261742821;-0.0;10259.321239284014;7514222.863727385;1349523.9346342522;0.0;1919281.8551914608;1.6893891703013932;0.05111766521398991
9331;2019-08-15 04:33:45.098;772;764;206;210;194;41;180;26;62;37;696;225;62;77;270;238;266;636;180;228;180;16;600;347;352;134;352;261;603;242.0;-1.0;590.0;56.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18858.796875;11956.65625;0.0;1210.70446777344;667.0;330469;715.0;0.0;Calculated values ==>;1565836425.098;350.36;349.56000000000006;293.76000000000005;294.16;292.56;277.26000000000005;272.9856168485579;291.16;275.76000000000005;279.36;276.86;342.76;295.66;279.36;280.86;300.16;296.96000000000004;299.76000000000005;336.76000000000005;295.96000000000004;291.16;344.66;339.86;274.76000000000005;241.2770596917726;262.63441904999945;272.9856168485579;291.16;6000000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2610000.0;6030000.0;0.04033333333333333;0.0;0.09833333333333334;0.009333333333333334;0.0011666666666666668;0.0415;0.0;11956.65625;0.0;1210.70446777344;18858.796875;506560.70814713906;505262.2458794025;256564.73238841954;258240.6489255425;251855.75450444996;430988.63858405815;458155.2844355901;457579.9506683751;473176.5657117748;526321.8780446158;476540.3940256685;457579.9506683751;459402.6962458517;469930.1782193682;466561.449575752;421434.08963071014;488181.5282820378;464545.5568033712;458155.2844355901;299856.38484229014;279751.69817897916;471128.47311997804;199469.89479916124;201074.97055468254;272.93469118463037;4953108.424278127;2082618.2107797072;360029.54918938316;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2018415031630.8909;772402054295.044;1696163255530.275;25380.8221604727;2535.4800643276235;-0.0;10668.833026057664;7514533.064089616;1349556.0354276171;0.0;1919456.227410152;2.9303621339070154;0.13612729930278078
9332;2019-08-15 04:34:45.129;772;762;205;208;200;45;178;26;62;37;696;224;61;72;270;239;266;663;179;228;178;16;605;349;354;139;354;256;607;86.0;-1.0;1117.0;140.0;3.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16751.98828125;9705.505859375;0.0;1161.31188964844;651.0;330470;722.0;0.0;Calculated values ==>;1565836485.129;350.36;349.36;293.66;293.96000000000004;293.16;277.66;273.20264511476705;290.96000000000004;275.76000000000005;279.36;276.86;342.76;295.56;279.26000000000005;280.36;300.16;297.06;299.76000000000005;339.46000000000004;295.96000000000004;290.96000000000004;345.36;338.26;274.76000000000005;242.35481222062532;261.9595390733887;273.20264511476705;291.06;6050000.0;3490000.0;3540000.0;1390000.0;3540000.0;2560000.0;6070000.0;0.014333333333333333;0.0;0.18616666666666667;0.02333333333333333;0.0005;0.014833333333333334;0.0;9705.505859375;0.0;1161.31188964844;16751.98828125;506112.47262642457;504640.7824852506;255923.53237116113;257149.2143319938;253945.70975641868;430862.6128555636;457559.15090656106;458381.9511677081;472523.0838727012;526713.7146919613;477057.99751074635;458261.1180039729;459585.5695105795;469656.07375970454;466403.50635263;419840.19426675397;491480.25090882735;464251.3028343667;457559.15090656106;302789.4550866088;273052.9745269728;470458.9003634767;199913.3509707962;201801.3346135051;273.1180038159101;4953405.334144809;2082798.8220646235;360049.3262051766;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2018626941060.534;772483996609.906;1696318435665.0137;48118.23773665843;6312.729485829212;-0.0;3793.74094168033;7515145.872708679;1349629.8086035354;0.0;1919576.811129096;5.358027484117915;0.37320850274789924
9333;2019-08-15 04:35:45.139;777;761;201;205;201;48;171;28;64;37;686;223;63;76;271;238;266;674;178;226;171;16;604;353;358;144;358;260;607;-2.0;-1.0;1153.0;237.0;3.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;15447.6240234375;8391.6484375;0.0;1162.97827148438;632.0;330471;724.0;0.0;Calculated values ==>;1565836545.139;350.86;349.26;293.26000000000005;293.66;293.26000000000005;277.96000000000004;273.6339639331285;290.26000000000005;275.96000000000004;279.56;276.86;341.76;295.46000000000004;279.46000000000004;280.76000000000005;300.26000000000005;296.96000000000004;299.76000000000005;340.56000000000006;295.76000000000005;290.26000000000005;345.56000000000006;336.36;274.76000000000005;243.40439225979637;262.5002047102346;273.6339639331285;290.96000000000004;6040000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2600000.0;6070000.0;0.0;0.0;0.19216666666666665;0.0395;0.0005;0.0005;0.0;8391.6484375;0.0;1162.97827148438;15447.6240234375;506844.42319266615;504511.2494631744;254335.2497328728;255923.53237116113;254335.2497328728;430607.02586249536;455934.4302543628;457984.75998119864;471864.221826097;525377.7768890178;476443.20594894205;457862.98765851825;459439.0933683106;469232.5458497044;465698.93970120384;420163.921921498;492980.0286016213;463395.24800137134;455934.4302543628;303627.53096179874;265099.94585879904;469783.5483368761;200829.09520358907;254335.2497328728;273.49509736928104;4953673.70896899;2082949.6568186767;360068.6985180304;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2018840576660.5;772568910759.8925;1696473261464.989;49416.74691476397;10623.700898764837;-0.0;100.79959026074502;7515958.7997125685;1349770.9690462046;0.0;1919609.2710426077;6.294463325002294;0.5131855411845412
9334;2019-08-15 04:36:45.140;781;760;197;201;201;52;157;31;67;37;672;222;65;83;272;236;266;679;178;222;157;15;606;358;363;148;363;266;609;-2.0;-1.0;1068.0;210.0;3.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;15038.0380859375;8480.45703125;0.0;1172.376953125;612.0;330472;722.0;0.0;Calculated values ==>;1565836605.14;351.26;349.16;292.86;293.26000000000005;293.26000000000005;278.36;274.1680685717883;288.86;276.26000000000005;279.86;276.86;340.36;295.36;279.66;281.46000000000004;300.36;296.76000000000005;299.76000000000005;341.06000000000006;295.36;288.86;345.36;334.36;274.66;244.22491754036054;263.299902668528;274.1680685717883;290.96000000000004;6060000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;2660000.0;6090000.0;0.0;0.0;0.178;0.035;0.0005;0.0005;0.0;8480.45703125;0.0;1172.376953125;15038.0380859375;507179.4543961483;504199.1387335733;252695.08684682404;254229.52773441092;254229.52773441092;430280.9020939914;453102.6013730457;457385.16926669824;471333.16981940134;523464.14358912414;475569.1085813976;457138.6516267367;459343.78947459883;468667.9988650251;464710.80611794995;419513.88470471336;493455.79587333073;462110.72912221303;453102.6013730457;302789.4550866088;256730.23209357203;469139.03700606356;202135.88464848927;252695.08684682404;274.02788822931916;4953927.760388057;2083090.2600413198;360088.16013597755;1831447.3262737838;0;101;97;27;76;99;33;2;209;209;2019056880266.0981;772656512220.1348;1696631064095.4255;45434.3726620412;9345.110332515102;-0.0;100.20375726311083;7516749.238884995;1349937.3785803714;0.0;1919610.9460984254;5.685344515471095;0.46007030474272087
9335;2019-08-15 04:37:45.100;782;759;192;196;198;56;149;31;69;37;655;220;68;94;272;235;266;687;178;218;149;11;611;360;365;142;365;273;613;-2.0;-1.0;1042.0;215.0;3.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;16261.5654296875;9441.0439453125;0.0;2104.029296875;594.0;330473;719.0;0.0;Calculated values ==>;1565836665.1;351.36;349.06000000000006;292.36;292.76000000000005;292.96000000000004;278.76000000000005;274.38016830617;288.06;276.26000000000005;280.06;276.86;338.66;295.16;279.96000000000004;282.56;300.36;296.66;299.76000000000005;341.86;294.96000000000004;288.06;345.06000000000006;332.56;274.26000000000005;242.98782864720522;264.2163659402789;274.38016830617;290.96000000000004;6110000.0;3600000.0;3650000.0;1420000.0;3650000.0;2730000.0;6130000.0;0.0;0.0;0.17366666666666666;0.035833333333333335;0.0005;0.0005;0.0;9441.0439453125;0.0;2104.029296875;16261.5654296875;506863.0373469326;503703.0720415457;250654.42016333595;252126.7401544171;252876.97818052975;430148.3826014536;451591.4542851326;456492.3109256235;472128.42060986464;521144.10798769107;474442.756882826;456367.22056082176;459587.18126854446;468389.4931519048;464285.6678292783;417841.53118883335;494137.30498305714;461267.2016228658;451591.4542851326;301532.38793589;249199.05678690012;469559.26427123055;202580.02601840266;250654.42016333595;274.20973515715053;4954188.416529797;2083239.5063183983;360115.44531904615;1831447.3262737838;0;101;97;27;76;99;33;2;209;210;2019275134665.3691;772743454219.8444;1696792656294.8857;44096.100145554024;9566.756037393001;-0.0;100.46851706089832;7517494.828764386;1350094.872400337;0.0;1919612.6172525266;4.65681971627069;0.3801491576248874
9336;2019-08-15 04:38:45.111;781;759;188;191;189;59;142;31;71;37;641;220;71;99;272;234;266;695;178;216;142;7;609;363;368;140;368;278;612;-1.0;-1.0;1098.0;208.0;3.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;16308.2861328125;10433.8056640625;0.0;2155.79736328125;594.0;330474;714.0;0.0;Calculated values ==>;1565836725.111;351.26;349.06000000000006;291.96000000000004;292.26000000000005;292.06;279.06;274.69669130483857;287.36;276.26000000000005;280.26000000000005;276.86;337.26;295.16;280.26000000000005;283.06;300.36;296.56;299.76000000000005;342.66;294.76000000000005;287.36;344.56000000000006;332.56;273.86;242.56692532238324;264.86050150153983;274.69669130483857;290.96000000000004;6090000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2780000.0;6120000.0;0.0;0.0;0.183;0.034666666666666665;0.0005;0.0005;0.0;10433.8056640625;0.0;2155.79736328125;16308.2861328125;506912.50893573026;503794.7094094812;249258.5704148213;250335.75890242096;249615.5975803779;429947.3805835815;450018.5547347135;455919.39967626095;472391.7460337592;519280.62810865266;473793.2473016293;455919.39967626095;459416.68022569705;467969.8729891896;463709.8566730499;418518.8821156652;495318.9140872212;460532.67531867756;450018.5547347135;299437.39939995663;249199.05678690012;469435.60934050113;203331.13563521107;249258.5704148213;274.5148239135027;4954459.881719687;2083405.1604299285;360150.9503827085;1831447.3262737838;0;101;97;27;76;99;33;2;209;210;2019495074980.9424;772828069730.065;1696957986600.3167;46223.652319512126;9224.955088450055;-0.0;100.37999215994611;7518247.631358733;1350251.4987030192;0.0;1919614.2912969596;4.412290624213771;0.3553244970099329
9337;2019-08-15 04:39:45.121;778;760;186;187;183;61;141;33;72;37;648;221;73;100;273;233;266;699;179;216;141;5;613;363;368;137;368;284;615;-1.0;-1.0;1356.0;155.0;2.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17176.892578125;11932.3056640625;0.0;2233.50830078125;591.0;330475;710.0;0.0;Calculated values ==>;1565836785.121;350.96000000000004;349.16;291.76000000000005;291.86;291.46000000000004;279.26000000000005;274.69669130483857;287.26000000000005;276.46000000000004;280.36;276.86;337.96000000000004;295.26000000000005;280.46000000000004;283.16;300.46000000000004;296.46000000000004;299.76000000000005;343.06000000000006;294.76000000000005;287.26000000000005;344.16;332.26000000000005;273.66;241.92719264551067;265.62235894841564;274.69669130483857;291.06;6130000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2840000.0;6150000.0;0.0;0.0;0.226;0.025833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11932.3056640625;0.0;2233.50830078125;17176.892578125;506168.52921194583;503650.1603021108;248428.59836021988;248779.95609617833;247385.403288181;429947.3805835815;449869.5066185597;455046.31196981267;472785.1150065333;519511.7075547962;473122.9656062734;455174.41107977345;458590.9492055885;468099.5313471361;463577.2511321169;417152.342974421;495560.5705302339;460532.67531867756;449869.5066185597;297761.5184850505;247943.99896000302;469646.3180116958;203479.96338099454;248428.59836021988;274.5723756467114;4954738.9713827595;2083591.5757550101;360187.53402616107;1831447.3262737838;0;101;97;27;76;99;33;2;209;210;2019715911780.9072;772911183580.0518;1697126614700.2898;56853.9947810729;6875.9641612931155;-0.0;67.1469694194466;7519106.754914501;1350385.6953924668;0.0;1919615.6875876489;4.503596197868687;0.34016121938166344
