;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9338;2019-08-15 04:40:45.142;773;760;185;186;178;60;145;35;74;38;664;222;76;99;273;233;266;702;180;217;145;4;609;362;367;138;367;291;611;-2.0;-1.0;1107.0;192.0;3.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16610.79296875;11802.212890625;0.0;2292.44653320312;585.0;330476;707.0;0.0;Calculated values ==>;1565836845.142;350.46000000000004;349.16;291.66;291.76000000000005;290.96000000000004;279.16;274.5913991737795;287.66;276.66;280.56;276.96000000000004;339.56000000000006;295.36;280.76000000000005;283.06;300.46000000000004;296.46000000000004;299.76000000000005;343.36;294.86;287.66;343.86;331.66;273.56;242.14157278889297;266.49643012054327;274.5913991737795;291.16;6090000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2910000.0;6110000.0;0.0;0.0;0.1845;0.032;0.0005;0.0005;0.0;11802.212890625;0.0;2292.44653320312;16610.79296875;505881.9516345819;504016.38457553013;248239.48751149588;248591.31746264308;245826.4197411263;430014.67791919125;450645.1742344354;454121.0578543216;472752.1489716358;520605.50654519774;472314.48042648716;454381.28500320925;457339.17440477555;468239.4185495704;463725.85767764907;418518.8821156652;496359.07453070715;460823.58251197264;450645.1742344354;296504.67125881097;245433.99809710225;469411.85696526687;203047.67419163475;248239.48751149588;274.40040509690834;4955020.63397597;2083789.4326350098;360225.2635170883;1831447.3262737838;0;101;97;27;76;99;33;2;209;210;2019936488955.5708;772993712454.9259;1697299175075.0266;46323.03928576573;8523.653848756228;-0.0;101.20284336146977;7519966.864463428;1350514.0704579074;0.0;1919617.0909937734;3.8984905080423387;0.31284624335164224
9339;2019-08-15 04:41:45.102;764;757;187;188;177;58;149;36;75;39;682;224;79;100;273;234;266;697;180;218;149;1;608;361;366;137;366;298;608;-2.0;-2.0;1111.0;132.0;3.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;34519.31640625;25722.986328125;0.0;2313.95263671875;579.0;330477;704.0;0.0;Calculated values ==>;1565836905.102;349.56000000000006;348.86;291.86;291.96000000000004;290.86;278.96000000000004;274.4858918419099;288.06;276.76000000000005;280.66;277.06;341.36;295.56;281.06;283.16;300.46000000000004;296.56;299.76000000000005;342.86;294.96000000000004;288.06;343.56000000000006;331.06;273.26000000000005;241.92719264551067;267.35522164206344;274.4858918419099;291.16;6080000.0;3610000.0;3660000.0;1370000.0;3660000.0;2980000.0;6080000.0;0.0;0.0;0.18516666666666665;0.022000000000000002;0.0005;0.0005;0.0;25722.986328125;0.0;2313.95263671875;34519.31640625;504808.87416482443;503900.94161103683;249070.6869886876;249428.2335772002;245597.57414800176;430081.6785162784;451413.44454563194;453049.9034761519;472980.6827117325;521919.5122035432;471616.38468771393;453579.00823692407;456322.5094131656;468379.0567313847;464006.2339002714;418853.2890071668;495984.2921738197;461113.4237683607;451413.44454563194;295247.87795992935;242924.1476594651;469252.60634738253;202884.66012331194;249070.6869886876;274.3325751434435;4955446.434164869;2084101.9341553692;360263.6245857556;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2020156242355.7107;773076157454.9784;1697475757275.139;46322.26422750086;5860.094816929554;-0.0;101.17137877847216;7520738.393963732;1350633.8551204829;0.0;1919618.7763213245;1.8648087970219778;0.14213701780307014
9340;2019-08-15 04:42:45.143;754;753;193;193;181;57;142;37;43;40;697;223;54;81;273;233;266;700;180;216;142;-1;616;366;370;136;370;278;616;-1.0;-1.0;1034.0;203.0;2.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25233.4609375;20837.998046875;0.0;2183.642578125;574.0;330478;701.0;0.0;Calculated values ==>;1565836965.143;348.56000000000006;348.46000000000004;292.46000000000004;292.46000000000004;291.26000000000005;278.86;275.0112864084945;287.36;276.86;277.46000000000004;277.16;342.86;295.46000000000004;278.56;281.26000000000005;300.46000000000004;296.46000000000004;299.76000000000005;343.16;294.76000000000005;287.36;343.26;330.56;273.06;241.71165711629368;264.86050150153983;275.0112864084945;291.16;6160000.0;3660000.0;3700000.0;1360000.0;3700000.0;2780000.0;6160000.0;0.0;0.0;0.17233333333333334;0.03383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;20837.998046875;0.0;2183.642578125;25233.4609375;502773.5527083798;502642.5072401878;250884.54274379497;250884.54274379497;246661.0533690524;429743.705733735;449652.69363959454;452335.923195116;473208.68934220774;525084.533494364;474137.8039299499;453754.8923217191;457177.6341702472;467819.00490425795;463129.6232463674;416095.0759899927;495596.4160837465;460221.56738830067;449652.69363959454;293991.1381695566;240832.718256323;469192.267325385;203922.8781372808;250884.54274379497;274.7575767359498;4955944.71423402;2084490.2074967176;360301.1301571163;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2020377193235.3037;773158113419.8274;1697648675354.8203;42809.84809830027;8974.947667530858;-0.0;66.25605029859986;7521481.669122939;1350757.5649516173;0.0;1919620.1725033037;2.252274399584835;0.1846370843628457
9341;2019-08-15 04:43:45.104;757;752;200;200;183;55;147;38;27;41;703;224;40;66;274;233;266;690;180;216;147;3;607;362;367;136;367;273;607;-2.0;-1.0;1205.0;111.0;3.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25305.45703125;20538.015625;0.0;2144.89453125;570.0;330479;697.0;0.0;Calculated values ==>;1565837025.104;348.86;348.36;293.16;293.16;291.46000000000004;278.66;274.5913991737795;287.86;276.96000000000004;275.86;277.26000000000005;343.46000000000004;295.56;277.16;279.76000000000005;300.56;296.46000000000004;299.76000000000005;342.16;294.76000000000005;287.86;342.86;330.16;273.46000000000004;241.71165711629368;264.2163659402789;274.5913991737795;291.16;6070000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2730000.0;6070000.0;0.0;0.0;0.20083333333333334;0.018500000000000003;0.0005;0.0005;0.0;20538.015625;0.0;2144.89453125;25305.45703125;503992.5011756871;503342.6627513289;253945.70975641868;253945.70975641868;247699.7948102847;430014.67791919125;450940.46274805197;451141.2435561192;473306.2826088756;526098.0482095712;474898.51198257686;452819.9889838399;456116.7254362966;468368.7420672733;463725.85767764907;419184.9360447698;495143.21059365175;460687.71808047325;450940.46274805197;292315.56762988004;239159.6471344744;469585.4881537126;203227.5534008802;253945.70975641868;274.4700636626727;4956365.598132719;2084834.7834917486;360337.1778535744;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2020598149521.0557;773239660380.105;1697813867910.3826;49789.33277284384;4927.6217929274;-0.0;98.49737649581664;7522252.82738726;1350873.3443919306;0.0;1919621.5445561174;2.4165969694661653;0.17921897813278387
9342;2019-08-15 04:44:45.104;762;756;207;207;188;49;156;37;41;42;704;224;47;60;273;234;266;677;180;219;156;-1;604;357;362;133;362;270;604;-2.0;-1.0;401.0;90.0;3.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26133.423828125;20498.044921875;0.0;2121.22265625;566.0;330480;694.0;0.0;Calculated values ==>;1565837085.104;349.36;348.76;293.86;293.86;291.96000000000004;278.06;274.0616903277293;288.76000000000005;276.86;277.26000000000005;277.36;343.56000000000006;295.56;277.86;279.16;300.46000000000004;296.56;299.76000000000005;340.86;295.06;288.76000000000005;342.56000000000006;329.76000000000005;273.06;241.05796691057077;263.82572766246335;274.0616903277293;291.16;6040000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2700000.0;6040000.0;0.0;0.0;0.06683333333333333;0.015000000000000001;0.0005;0.0005;0.0;20498.044921875;0.0;2121.22265625;26133.423828125;504913.4571195138;504137.3094593668;256917.20974508795;256917.20974508795;249600.84648506128;430346.717906069;453132.35556440166;453465.59988136275;473792.46676502546;526436.3639880805;475283.68031294417;454226.55341083976;455861.48441687645;468935.14373327745;464595.45822754485;420163.921921498;493691.2242602393;461860.70334265823;453132.35556440166;291058.95107146574;237486.63934987856;469600.7346410209;201466.1409850317;256917.20974508795;273.7621537575537;4956794.255473214;2085176.7506629727;360372.7288301369;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2020816849521.0557;773320360380.105;1697976767910.3826;16841.963836238123;4022.0189048398374;-0.0;98.10757290965685;7522808.088192336;1350947.9247310788;0.0;1919623.1829306958;0.9267360334098513;0.07730498280508791
9343;2019-08-15 04:45:45.114;765;760;208;209;192;43;165;33;49;41;703;224;52;60;272;235;266;676;179;222;165;-5;603;354;358;127;359;262;603;93.0;-1.0;744.0;60.0;3.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27014.857421875;20522.244140625;0.0;2095.9755859375;562.0;330481;691.0;0.0;Calculated values ==>;1565837145.114;349.66;349.16;293.96000000000004;294.06;292.36;277.46000000000004;273.7412296467126;289.66;276.46000000000004;278.06;277.26000000000005;343.46000000000004;295.56;278.36;279.16;300.36;296.66;299.76000000000005;340.76;295.36;289.66;342.26;329.36;272.66;239.71726792356844;262.7682575881327;273.7412296467126;291.06;6030000.0;3540000.0;3579999.9999999995;1270000.0;3590000.0;2620000.0;6030000.0;0.015500000000000002;0.0;0.12400000000000001;0.01;0.0005;0.016;0.0;20522.244140625;0.0;2095.9755859375;27014.857421875;505391.1636377467;504745.9764994244;257394.94974879173;257815.79153755127;251109.4010582473;430542.39183029096;455094.08618658455;455818.0055600663;474467.8779583086;526959.6299454002;476302.1686196501;456188.79256685387;457173.2343506725;469222.07547389006;465164.4692349649;420485.1228711072;493657.2847072584;462865.82500516507;455094.08618658455;289802.386634966;235813.6939595721;470023.50981665467;201149.6663913376;202907.33149625806;273.6250400137941;4957237.231633951;2085518.6433777295;360407.878006036;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2021032885521.0212;773398373380.0925;1698136394510.3572;31578.874056922363;2688.738434253171;-0.0;4034.988075045224;7523211.662425878;1351003.857029392;0.0;1919657.631134834;1.693440112850206;0.10561046502537444
9344;2019-08-15 04:46:45.145;771;764;207;207;193;41;170;31;51;41;703;224;52;56;271;236;266;681;179;225;170;-6;603;352;357;132;357;250;604;589.0;-1.0;609.0;0.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26476.23828125;20624.615234375;0.0;1161.13854980469;562.0;330482;688.0;0.0;Calculated values ==>;1565837205.145;350.26;349.56000000000006;293.86;293.86;292.46000000000004;277.26000000000005;273.5264737036516;290.16;276.26000000000005;278.26000000000005;277.26000000000005;343.46000000000004;295.56;278.36;278.76000000000005;300.26000000000005;296.76000000000005;299.76000000000005;341.26;295.66;290.16;341.96000000000004;329.36;272.56;240.83765695389522;261.13683023647616;273.5264737036516;291.06;6030000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2500000.0;6040000.0;0.09816666666666667;0.0;0.10149999999999999;0.0;0.0005;0.09866666666666667;0.0;20624.615234375;0.0;1161.13854980469;26476.23828125;506163.42977615824;505171.688081978;256917.20974508795;256917.20974508795;251434.16461195238;430671.36484660726;455961.0084875415;458016.05900553917;473824.5983165287;527893.4188183238;477807.12883538473;458136.0969033482;458615.40399587416;469370.4459139141;465584.64511017455;420485.1228711072;494231.3509126839;463412.3307658889;455961.0084875415;288545.87390705565;235813.6939595721;469247.6867450739;200920.47264012235;201204.23988896506;273.5264737036516;4957683.221072944;2085861.7110320325;360435.03464747395;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2021247496345.66;773476113524.9617;1698290073870.0984;26095.202016089806;0.0;-0.0;25136.001168392875;7523692.528044616;1351026.2747594856;0.0;1919900.848308768;2.3515919482063365;0.047336424249046896
9345;2019-08-15 04:47:45.085;779;761;203;205;190;40;175;29;55;40;702;224;56;63;271;237;266;640;178;227;175;-5;584;348;353;134;353;264;587;278.0;-1.0;230.0;68.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17779.53515625;11571.6943359375;0.0;1227.62817382812;578.0;330483;685.0;0.0;Calculated values ==>;1565837265.085;351.06000000000006;349.26;293.46000000000004;293.66;292.16;277.16;273.0942459734351;290.66;276.06;278.66;277.16;343.36;295.56;278.76000000000005;279.46000000000004;300.26000000000005;296.86;299.76000000000005;337.16;295.86;290.66;341.66;330.96000000000004;272.66;241.2770596917726;263.0348170998261;273.0942459734351;290.96000000000004;5840000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2640000.0;5870000.0;0.04633333333333333;0.0;0.03833333333333333;0.011333333333333334;0.0005;0.04683333333333333;0.0;11571.6943359375;0.0;1227.62817382812;17779.53515625;508869.9309128765;506321.31293717;256292.58635573206;257140.80372656995;251121.8244489836;430925.7729439634;457309.93726511206;456230.2461447043;473468.5566066367;526700.9530928212;476048.7078186993;456353.9449326525;457217.078912893;469919.66317881;466290.04874631483;426169.43499783485;490427.91209281614;464267.95083290053;457309.93726511206;287289.4124756198;242505.85365607988;469072.58341095806;199344.97608159846;199952.95768594864;272.8896473994594;4958051.650387162;2086129.7453094611;360454.92113046715;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2021460283345.863;773555833725.0377;1698444119670.2454;9847.26868575239;3056.912883066076;-0.0;12052.88521029082;7523991.7491134945;1351051.7235592615;0.0;1920210.445788166;1.9498740468542424;0.062240749306811644
9346;2019-08-15 04:48:45.086;780;761;203;206;191;41;180;26;57;39;704;223;57;69;270;238;266;621;179;228;180;-4;593;348;352;135;353;261;595;209.0;-1.0;544.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18304.40234375;11791.3251953125;0.0;1203.41271972656;604.0;330484;683.0;0.0;Calculated values ==>;1565837325.086;351.16;349.26;293.46000000000004;293.76000000000005;292.26000000000005;277.26000000000005;273.0942459734351;291.16;275.76000000000005;278.86;277.06;343.56000000000006;295.46000000000004;278.86;280.06;300.16;296.96000000000004;299.76000000000005;335.26000000000005;295.96000000000004;291.16;341.46000000000004;333.56;272.76000000000005;241.49495122638035;262.63441904999945;273.0942459734351;291.06;5930000.0;3479999.9999999995;3520000.0000000005;1350000.0;3529999.9999999995;2610000.0;5950000.0;0.034833333333333334;0.0;0.09066666666666667;0.0;0.0005;0.035333333333333335;0.0;11791.3251953125;0.0;1203.41271972656;18304.40234375;508203.5786943358;505600.0859075747;255807.80976704005;257054.8481605298;251113.30246890642;430925.7729439634;458155.2844355901;456967.8106930169;473241.2657668606;527139.918624704;476316.78717916185;456967.8106930169;458433.0642989305;469793.24399484653;466418.3762931082;423569.0598997257;486962.2868069674;464545.5568033712;458155.2844355901;286451.7998164319;253382.8652305231;469034.0285436012;199863.94513942164;200655.60360113322;273.0942459734351;4958352.354877624;2086324.440383517;360475.1801422002;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2021671786870.6077;773636535069.9402;1698601622295.0552;23310.750476859306;0.0;-0.0;9098.32205615081;7524268.070544796;1351077.1982578274;0.0;1920386.7087861744;2.4940150963339147;0.09868604832835429
9347;2019-08-15 04:49:45.136;780;763;203;206;196;44;180;26;57;38;701;222;57;69;271;239;266;648;179;229;180;-3;601;349;354;135;354;258;604;172.0;-2.0;752.0;136.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17224.904296875;10390.4150390625;0.0;1190.06213378906;637.0;330485;680.0;0.0;Calculated values ==>;1565837385.136;351.16;349.46000000000004;293.46000000000004;293.76000000000005;292.76000000000005;277.56;273.20264511476705;291.16;275.76000000000005;278.86;276.96000000000004;343.26;295.36;278.86;280.06;300.26000000000005;297.06;299.76000000000005;337.96000000000004;296.06;291.16;341.16;336.86;272.86;241.49495122638035;262.23063862743834;273.20264511476705;291.06;6010000.0;3490000.0;3540000.0;1350000.0;3540000.0;2580000.0;6040000.0;0.028666666666666667;0.0;0.12533333333333332;0.02266666666666667;0.0011666666666666668;0.029833333333333333;0.0;10390.4150390625;0.0;1190.06213378906;17224.904296875;507495.484155139;505042.60265847127;255289.90374153174;256505.169635581;252562.4344330336;430862.6128555636;457833.16231334955;457454.4531147289;473143.78782676667;527067.493491015;476584.09958282404;457454.4531147289;458909.56265178975;469782.7140176588;466403.50635263;421120.1560830944;489734.2009389189;464382.07984468475;457833.16231334955;285195.4229665811;267192.67376467976;469132.2596163925;199613.8435516139;201791.11964842633;273.0000042394361;4958648.679164023;2086509.4422585194;360495.1423873168;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2021883763370.4395;773717602569.8759;1698757452044.9314;32316.023065243742;6109.084097468315;-0.0;7638.587606170209;7524732.01328765;1351128.1497161277;0.0;1920526.2992617888;3.97770265260491;0.24896426167514846
9348;2019-08-15 04:50:45.107;783;764;201;205;199;47;176;27;58;38;695;220;57;72;271;239;266;670;177;228;176;-1;604;352;357;135;357;260;607;-2.0;-1.0;857.0;163.0;3.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;16063.5771484375;9103.4267578125;0.0;1198.88061523438;674.0;330486;677.0;0.0;Calculated values ==>;1565837445.107;351.46000000000004;349.56000000000006;293.26000000000005;293.66;293.06;277.86;273.5264737036516;290.76000000000005;275.86;278.96000000000004;276.96000000000004;342.66;295.16;278.86;280.36;300.26000000000005;297.06;299.76000000000005;340.16;295.96000000000004;290.76000000000005;340.86;340.56000000000006;273.06;241.49495122638035;262.5002047102346;273.5264737036516;290.86;6040000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2600000.0;6070000.0;0.0;0.0;0.14283333333333334;0.027166666666666665;0.0005;0.0005;0.0;9103.4267578125;0.0;1198.88061523438;16063.5771484375;507613.1652712379;504899.66519817064;254335.2497328728;255923.53237116113;253559.0020841995;430671.36484660726;456794.493534906;457252.749892262;473143.78782676667;526298.111891286;476107.96439191926;457130.4236791988;458955.71588121896;469370.4459139141;465972.58579758817;420163.921921498;492435.87398910424;463807.71923720936;456794.493534906;283939.0963198885;282682.81946839223;469328.6628582418;200310.80070887768;254335.2497328728;273.28731632738345;4958925.949098361;2086671.8124238239;360515.04062149266;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2022096960276.131;773798563420.1385;1698912776935.4353;36699.87507502673;7308.318588391059;-0.0;101.22962190101661;7525306.867793317;1351239.9073632227;0.0;1920590.7665646346;4.281509150146192;0.34285639361060094
9349;2019-08-15 04:51:45.097;785;764;198;202;200;51;164;30;60;38;690;219;59;77;272;237;266;680;177;225;164;0;606;356;361;136;361;265;609;-1.0;-1.0;1324.0;122.0;3.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15731.2548828125;8895.859375;0.0;1212.33544921875;703.0;330487;674.0;0.0;Calculated values ==>;1565837505.097;351.66;349.56000000000006;292.96000000000004;293.36;293.16;278.26000000000005;273.955091788801;289.56;276.16;279.16;276.96000000000004;342.16;295.06;279.06;280.86;300.36;296.86;299.76000000000005;341.16;295.66;289.56;340.56000000000006;343.46000000000004;273.16;241.71165711629368;263.1675429290057;273.955091788801;290.86;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;2650000.0;6090000.0;0.0;0.0;0.22066666666666668;0.02033333333333333;0.0005;0.0005;0.0;8895.859375;0.0;1212.33544921875;15731.2548828125;507692.0969984399;504718.02464116894;253074.69239035257;254620.07738112705;253841.8352828742;430412.23801567365;454445.6974495171;456684.40183009306;473013.45329280203;525392.2239282278;475358.76753786707;456560.80161805527;458770.9315784668;468945.52311177674;465133.64708331646;419513.88470471336;493591.47568569647;462813.44064817444;454445.6974495171;282682.81946839223;294828.9587717387;469290.60212070297;201658.15933548915;253074.69239035257;273.83265345208974;4959190.861871455;2086821.78147535;360535.1307397086;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2022312324375.3093;773879849869.8284;1699070250684.8345;56275.79084380926;5441.859669966014;-0.0;100.68550252958225;7526081.535873482;1351346.1411397227;0.0;1920592.4489102275;6.1156652687570965;0.44581091860433164
9350;2019-08-15 04:52:45.128;785;763;194;197;198;55;154;31;63;38;689;219;62;81;272;236;266;689;177;221;154;3;609;360;364;138;364;271;612;-3.0;-1.0;1090.0;109.0;3.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16052.7275390625;9696.08203125;0.0;1242.85314941406;727.0;330488;670.0;0.0;Calculated values ==>;1565837565.128;351.66;349.46000000000004;292.56;292.86;292.96000000000004;278.66;274.38016830617;288.56;276.26000000000005;279.46000000000004;276.96000000000004;342.06000000000006;295.06;279.36;281.26000000000005;300.36;296.76000000000005;299.76000000000005;342.06000000000006;295.26000000000005;288.56;340.16;345.86;273.46000000000004;242.14157278889297;263.95629194202945;274.38016830617;290.86;6090000.0;3600000.0;3640000.0;1380000.0;3640000.0;2710000.0;6120000.0;0.0;0.0;0.18166666666666667;0.018166666666666668;0.0005;0.0005;0.0;9696.08203125;0.0;1242.85314941406;16052.7275390625;507426.3947222459;504315.166661339;251432.03390017696;252548.8922199894;252926.03972239755;430148.3826014536;452495.32014613674;456071.28476509376;472752.1489716358;524814.1273191911;474587.41857533116;455946.17688706075;458305.8445173434;468528.86929665285;464417.2445854314;418518.8821156652;494508.58762694756;461824.42280746065;452495.32014613674;281007.8604223974;304884.691753025;469313.27648880874;202706.83530674834;251432.03390017696;274.2589680614525;4959455.865239945;2086976.7943693933;360555.601215695;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2022529936750.8071;773962092340.0165;1699231133765.2026;46027.87498493275;4843.350348140764;-0.0;100.53164312297989;7526934.506898123;1351431.8955069461;0.0;1920594.1265861301;4.6596634987192775;0.3425635390500152
9351;2019-08-15 04:53:45.108;784;762;189;192;191;59;146;32;66;39;689;218;66;83;273;235;266;696;176;219;146;5;608;362;367;141;367;276;610;-1.0;0.0;1290.0;104.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;15860.23046875;10219.4267578125;0.0;1254.76342773438;743.0;330489;666.0;0.0;Calculated values ==>;1565837625.108;351.56000000000006;349.36;292.06;292.36;292.26000000000005;279.06;274.5913991737795;287.76000000000005;276.36;279.76000000000005;277.06;342.06000000000006;294.96000000000004;279.76000000000005;281.46000000000004;300.46000000000004;296.66;299.76000000000005;342.76;295.06;287.76000000000005;339.76;347.46000000000004;273.66;242.77792619122317;264.60387354146746;274.5913991737795;290.76000000000005;6080000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2760000.0;6100000.0;0.0;0.0;0.215;0.017333333333333333;0.0005;0.0005;0.0;10219.4267578125;0.0;1254.76342773438;15860.23046875;507386.7340927662;504367.5780832334;249701.33491164583;250788.74167452636;250424.1342958898;430014.67791919125;450792.92296746565;455619.69550148444;472456.96783784614;524416.591500943;473824.42052145285;455619.69550148444;457751.13987948035;468239.4185495704;463990.4146581629;418853.2890071668;495652.0610683611;461094.9126814693;450792.92296746565;279332.9882161641;311590.51834565785;469101.2764714543;203291.03653640638;249701.33491164583;274.4946279096742;4959721.7179096555;2087142.7016218305;360576.407749354;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2022749163650.877;774045764440.0431;1699395179065.255;54250.661677491786;4607.377492207497;-0.0;100.54579402790992;7527769.882819084;1351510.6253202856;0.0;1920595.8016728917;5.138365672027347;0.36790172909943564
9352;2019-08-15 04:54:45.129;780;762;187;188;185;61;143;34;68;40;689;218;69;85;273;234;265;700;176;218;143;7;612;363;368;143;368;282;614;-1.0;-1.0;1233.0;76.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16687.23046875;11933.1181640625;0.0;1284.56701660156;753.0;330490;660.0;0.0;Calculated values ==>;1565837685.129;351.16;349.36;291.86;291.96000000000004;291.66;279.26000000000005;274.69669130483857;287.46000000000004;276.56;279.96000000000004;277.16;342.06000000000006;294.96000000000004;280.06;281.66;300.46000000000004;296.56;299.66;343.16;294.96000000000004;287.46000000000004;339.16;348.46000000000004;273.86;243.1966462407574;265.3697278774862;274.69669130483857;290.76000000000005;6120000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2820000.0;6140000.0;0.0;0.0;0.2055;0.012666666666666666;0.0005;0.0005;0.0;11933.1181640625;0.0;1284.56701660156;16687.23046875;506516.13912270055;504002.4780184775;248820.97229745946;249174.8120210901;248118.94001507552;429947.3805835815;450167.3850708354;454870.1885428473;472292.48545527144;523938.000460324;473038.4697928917;454998.1069297137;457029.3733068713;468099.5313471361;463709.8566730499;417158.8354392437;495794.34507512767;460804.8696675609;450167.3850708354;276820.84063482966;315782.5089487807;469026.00599727634;203612.2940921326;248820.97229745946;274.6235002810892;4959993.041680482;2087327.3707741539;360597.57624273835;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2022969740825.5405;774130994259.9131;1699562637654.9995;51633.49730962187;3361.9070174651542;-0.0;100.67320638668798;7528652.559638094;1351577.059268178;0.0;1920597.4790847814;4.168360554847598;0.29174649266000896
9353;2019-08-15 04:55:45.149;774;761;186;187;178;60;145;35;69;40;690;218;72;85;274;234;265;702;178;218;145;8;607;363;368;143;368;287;610;-2.0;-1.0;1149.0;107.0;6.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15967.76953125;11829.8720703125;0.0;1309.59167480469;762.0;330491;654.0;0.0;Calculated values ==>;1565837745.149;350.56000000000006;349.26;291.76000000000005;291.86;290.96000000000004;279.16;274.69669130483857;287.66;276.66;280.06;277.16;342.16;294.96000000000004;280.36;281.66;300.56;296.56;299.66;343.36;294.96000000000004;287.66;338.56000000000006;349.36;273.96000000000004;243.1966462407574;265.9988726020314;274.69669130483857;290.96000000000004;6070000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2870000.0;6100000.0;0.0;0.0;0.1915;0.017833333333333333;0.001;0.001;0.0;11829.8720703125;0.0;1309.59167480469;15967.76953125;506190.46776790236;504237.715887603;248632.41703144787;248986.7495575979;245863.17876949615;429947.3805835815;450464.39866353525;454152.7461724483;472292.48545527144;523641.91927890416;472377.64779394376;454540.7322448394;456209.52976755734;468229.08998188935;463709.8566730499;418860.9697771087;496457.43646528985;460804.8696675609;450464.39866353525;274308.8830629234;319555.8750819185;469125.32372254826;203532.13060452594;248632.41703144787;274.59253529431817;4960265.257388729;2087525.4617010169;360619.2014378229;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2023190614425.4702;774216822859.8859;1699733394554.9453;47993.84788125713;4736.411943938064;-0.0;201.83198163208738;7529483.064257046;1351644.5677548319;0.0;1920600.0008016396;4.028481894970607;0.294879220996087
9354;2019-08-15 04:56:45.110;765;757;187;188;176;58;150;37;70;41;693;218;74;87;274;234;265;697;178;219;150;10;606;362;366;145;366;291;608;-1.0;-1.0;1011.0;83.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15602.400390625;11741.583984375;0.0;1325.36096191406;765.0;330492;648.0;0.0;Calculated values ==>;1565837805.11;349.66;348.86;291.86;291.96000000000004;290.76000000000005;278.96000000000004;274.5913991737795;288.16;276.86;280.16;277.26000000000005;342.46000000000004;294.96000000000004;280.56;281.86;300.56;296.56;299.66;342.86;295.06;288.16;337.96000000000004;349.66;274.16;243.61107973660833;266.49643012054327;274.5913991737795;290.96000000000004;6060000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;2910000.0;6080000.0;0.0;0.0;0.16849999999999998;0.013833333333333333;0.0005;0.0005;0.0;11741.583984375;0.0;1325.36096191406;15602.400390625;505119.63951582194;503900.94161103683;249070.6869886876;249428.2335772002;245259.6335706024;430014.67791919125;451559.94273781613;453599.07100231264;472127.72840069426;523634.1168544194;471845.06317778974;454121.0578543216;455803.70082585106;468508.1463748558;463858.19375264365;419192.8282943563;495984.2921738197;461248.72732428863;451559.94273781613;271797.11229066993;320813.78693149507;469050.60597520845;203307.93313558766;249070.6869886876;274.5011641654016;4960528.17113284;2087721.76282264;360641.1451037895;1831447.3262737838;0;102;97;27;76;99;33;2;209;210;2023410671295.3442;774303166699.8364;1699906681844.8462;42174.056730543154;3676.1069742814207;-0.0;101.24462787456426;7530233.975052231;1351714.6265112995;0.0;1920602.5247983858;3.5166145201942616;0.254824310462693
9355;2019-08-15 04:57:45.110;754;751;191;191;177;55;156;37;54;42;696;217;66;87;273;235;265;693;178;221;156;11;625;360;365;146;365;282;625;-1.0;-1.0;668.0;101.0;7.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24930.330078125;21271.359375;0.0;1273.6767578125;768.0;330493;640.0;0.0;Calculated values ==>;1565837865.11;348.56000000000006;348.26;292.26000000000005;292.26000000000005;290.86;278.66;274.38016830617;288.76000000000005;276.86;278.56;277.36;342.76;294.86;279.76000000000005;281.86;300.46000000000004;296.66;299.66;342.46000000000004;295.26000000000005;288.76000000000005;337.16;349.96000000000004;274.26000000000005;243.81672145450628;265.3697278774862;274.38016830617;290.96000000000004;6250000.0;3600000.0;3650000.0;1460000.0;3650000.0;2820000.0;6250000.0;0.0;0.0;0.11133333333333333;0.016833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;21271.359375;0.0;1273.6767578125;24930.330078125;501939.3452664146;501542.8990965785;249779.64039310178;249779.64039310178;244994.09540903836;430148.3826014536;452609.8878949277;453066.69285994966;472094.78864732845;524663.7623478569;472922.67009088414;454613.9990322889;457281.3111227753;468518.44712403516;464285.6678292783;412340.64678251976;493746.83362031507;461671.84584197105;452609.8878949277;268448.3696465944;322071.7610967587;469013.3471318901;202614.74539253177;249779.64039310178;274.22321878161455;4960865.943886747;2087996.870683968;360662.80375145393;1831447.3262737838;0;102;98;27;76;99;33;2;209;210;2023629971295.3442;774390466699.8364;1700078581844.8462;27883.650151372523;4484.376462612532;-0.0;236.63528875213026;7530817.789276247;1351782.6305399402;0.0;1920605.3404643578;1.4462013593885399;0.11188365775156196
9356;2019-08-15 04:58:45.091;743;744;195;195;183;53;151;38;33;42;690;216;44;66;274;235;266;696;179;220;151;11;614;364;368;138;368;273;614;-2.0;-1.0;1479.0;174.0;3.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;25598.134765625;20903.443359375;0.0;2135.080078125;767.0;330494;634.0;0.0;Calculated values ==>;1565837925.091;347.46000000000004;347.56000000000006;292.66;292.66;291.46000000000004;278.46000000000004;274.8017692304317;288.26000000000005;276.96000000000004;276.46000000000004;277.36;342.16;294.76000000000005;277.56;279.76000000000005;300.56;296.66;299.76000000000005;342.76;295.16;288.26000000000005;336.56;349.86;274.26000000000005;242.14157278889297;264.2163659402789;274.8017692304317;291.06;6140000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2730000.0;6140000.0;0.0;0.0;0.2465;0.029;0.0005;0.0005;0.0;20903.443359375;0.0;2135.080078125;25598.134765625;501515.6231481784;501647.10518207884;251708.72927204784;251708.72927204784;247424.16124166307;429879.7862731237;451350.37249910977;451918.7312254893;473143.7464358393;524758.3647923076;473986.19631156547;453332.2771288013;456116.7254362966;468229.08998188935;463693.98011157714;416803.1293245903;495255.0004967933;461076.52890312666;451350.37249910977;265937.0223246507;321652.42942325486;470101.35966640816;203741.9785484702;251708.72927204784;274.6782939494887;4961286.881089405;2088348.2160798865;360691.20106317714;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2023849801661.0222;774475639720.0991;1700245029120.3596;61175.56953488521;7724.422052420202;-0.0;99.82082161353097;7531559.714425202;1351884.3383102166;0.0;1920608.1433774158;2.994975463427806;0.22726991061521776
9357;2019-08-15 04:59:45.101;750;743;200;199;183;52;154;38;47;42;665;216;51;62;274;235;266;686;179;221;155;12;609;361;366;129;366;270;609;-3.0;-1.0;1136.0;52.0;3.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;25570.59765625;20797.64453125;0.0;2158.0888671875;765.0;330495;629.0;0.0;Calculated values ==>;1565837985.101;348.16;347.46000000000004;293.16;293.06;291.46000000000004;278.36;274.4858918419099;288.56;276.96000000000004;277.86;277.36;339.66;294.76000000000005;278.26000000000005;279.36;300.56;296.66;299.76000000000005;341.76;295.26000000000005;288.66;336.06;349.66;274.36;240.16925963744896;263.82572766246335;274.4858918419099;291.06;6090000.0;3610000.0;3660000.0;1290000.0;3660000.0;2700000.0;6090000.0;0.0;0.0;0.18933333333333333;0.008666666666666666;0.0005;0.0005;0.0;20797.64453125;0.0;2158.0888671875;25570.59765625;502897.5384438471;501982.59544046514;253841.8352828742;253456.9166376319;247620.25665513898;430081.6785162784;452143.94296542986;454226.55341083976;474307.7343219315;522420.9697246891;474375.5695096214;454731.5826876494;456111.4010031973;468508.1463748558;464138.1880892104;418518.8821156652;494403.79928291135;461518.9443161543;452289.45172749745;263844.3676079864;320813.78693149507;471404.5141253463;203153.48505980844;253841.8352828742;274.43672368556327;4961713.358260537;2088695.7830637642;360726.9834337837;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2024070038360.9873;774555753070.0864;1700407956270.3337;47536.500941128594;2324.842251901328;-0.0;99.22380822231162;7532465.799334679;1351968.0961367174;0.0;1920609.802359115;2.176387316148777;0.1517549379861465
9358;2019-08-15 05:00:45.122;760;752;205;205;188;48;162;37;58;43;665;218;58;62;273;236;265;680;179;223;162;12;604;358;362;131;362;266;604;-2.0;-1.0;867.0;0.0;3.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25384.669921875;20626.205078125;0.0;1242.97229003906;763.0;330496;622.0;0.0;Calculated values ==>;1565838045.122;349.16;348.36;293.66;293.66;291.96000000000004;277.96000000000004;274.1680685717883;289.36;276.86;278.96000000000004;277.46000000000004;339.66;294.96000000000004;278.96000000000004;279.36;300.46000000000004;296.76000000000005;299.66;341.16;295.46000000000004;289.36;335.36;349.46000000000004;274.36;240.61611355647437;263.299902668528;274.1680685717883;291.06;6040000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;2660000.0;6040000.0;0.0;0.0;0.1445;0.0;0.0005;0.0005;0.0;20626.205078125;0.0;1242.97229003906;25384.669921875;504654.98484208295;503618.6480008143;256096.68429061022;256096.68429061022;249600.84648506128;430280.9020939914;453990.82321361953;456272.74777275196;474147.34029804735;522744.35486524936;475117.8130558049;456272.74777275196;456768.14427255985;468935.14373327745;464710.80611794995;419848.48628037836;494096.44261624356;462396.02367842785;453990.82321361953;260914.8530628454;319975.17213553557;471138.3846282677;202496.42290420205;256096.68429061022;274.1680685717883;4962138.134109237;2089041.1026295437;360755.3355298124;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2024288514800.654;774633780369.9674;1700568812550.0884;36670.67894350546;0.0;-0.0;98.94706946150465;7533167.771436921;1351987.4766029103;0.0;1920611.4543610916;1.6813447252247427;0.1098240100583245
9359;2019-08-15 05:01:45.112;767;759;207;208;191;43;169;35;62;43;680;219;61;62;273;237;265;676;178;226;169;13;603;354;359;134;359;260;603;313.0;0.0;485.0;25.0;3.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26056.423828125;20633.7890625;0.0;1197.79321289062;760.0;330497;615.0;0.0;Calculated values ==>;1565838105.112;349.86;349.06000000000006;293.86;293.96000000000004;292.26000000000005;277.46000000000004;273.7412296467126;290.06;276.66;279.36;277.46000000000004;341.16;295.06;279.26000000000005;279.36;300.46000000000004;296.86;299.66;340.76;295.76000000000005;290.06;334.66;349.16;274.46000000000004;241.2770596917726;262.5002047102346;273.7412296467126;290.96000000000004;6030000.0;3540000.0;3590000.0;1340000.0;3590000.0;2600000.0;6030000.0;0.05216666666666667;0.0;0.08083333333333333;0.004166666666666667;0.0005;0.05266666666666667;0.0;20633.7890625;0.0;1197.79321289062;26056.423828125;505648.8211225112;504616.75850622973;256977.97618844314;257394.94974879173;250739.78717425346;430542.39183029096;455487.9538181988;457741.12423952157;473760.40514917683;524763.8886353977;475996.1296832655;457619.169241473;457741.12423952157;469349.65363169165;465424.41340235074;420172.40287565894;493657.2847072584;463245.95189034037;455487.9538181988;257985.5697089033;318717.3015803363;470835.2695607642;201358.09266070955;201886.12952964372;273.7065242740974;4962566.738444592;2089384.8786085562;360775.67185238795;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2024504778750.6885;774713267119.9801;1700726586250.1135;20724.295052620637;1122.8215704168945;-0.0;13356.362745863902;7533645.983171724;1351996.8318898575;0.0;1920723.5632549736;1.6125024253777573;0.053298277312250696
9360;2019-08-15 05:02:45.103;774;766;206;207;192;41;175;32;62;42;685;220;60;61;272;238;265;682;177;228;175;13;591;352;357;135;357;258;592;7.0;-1.0;334.0;85.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15295.845703125;9032.4794921875;0.0;1177.88696289062;757.0;330498;607.0;0.0;Calculated values ==>;1565838165.103;350.56000000000006;349.76;293.76000000000005;293.86;292.36;277.26000000000005;273.5264737036516;290.66;276.36;279.36;277.36;341.66;295.16;279.16;279.26000000000005;300.36;296.96000000000004;299.66;341.36;295.96000000000004;290.66;333.86;348.86;274.46000000000004;241.49495122638035;262.23063862743834;273.5264737036516;290.86;5910000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2580000.0;5920000.0;0.0011666666666666668;0.0;0.05566666666666666;0.014166666666666666;0.0003333333333333333;0.0015;0.0;9032.4794921875;0.0;1177.88696289062;15295.845703125;507618.33772870805;506509.9980442218;257245.25235782372;257672.8712774738;251635.28338961105;430671.36484660726;456655.9655253212;458062.3058009886;473533.6025564079;525433.6688707585;476361.22171630367;457819.4358658734;457940.91570641217;469497.6653810156;465843.3745391188;423875.909592659;495566.61115336034;463807.71923720936;456655.9655253212;254638.09398592086;317459.4925940039;470701.3423759907;200355.35030365412;212997.55076013625;273.30482279728864;4962911.288999987;2089632.0604300837;360795.4662175651;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2024719546530.4631;774793955014.8954;1700881962939.9504;14345.687189351616;3829.9015543581017;-0.0;365.4876221477774;7533938.189185956;1352038.0983916167;0.0;1920837.8948556075;1.8159070438295684;0.14941159024473125
9361;2019-08-15 05:03:45.103;781;763;203;205;190;40;180;29;63;41;682;220;63;71;272;238;265;634;176;230;180;13;584;348;353;136;353;269;586;137.0;-1.0;22.0;101.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17744.064453125;11542.2392578125;0.0;1233.95520019531;754.0;330499;599.0;0.0;Calculated values ==>;1565838225.103;351.26;349.46000000000004;293.46000000000004;293.66;292.16;277.16;273.0942459734351;291.16;276.06;279.46000000000004;277.26000000000005;341.36;295.16;279.46000000000004;280.26000000000005;300.36;296.96000000000004;299.66;336.56;296.16;291.16;333.06;348.56000000000006;274.46000000000004;241.71165711629368;263.6948088759802;273.0942459734351;290.76000000000005;5840000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2690000.0;5860000.0;0.022833333333333334;0.0;0.0036666666666666666;0.016833333333333332;0.0005;0.023333333333333334;0.0;11542.2392578125;0.0;1233.95520019531;17744.064453125;509122.11082893645;506665.71980001987;256354.93968257934;257205.90627562543;251170.613026919;430925.7729439634;457994.41410563304;456400.704995931;473306.2826088756;524252.63722875464;474958.6987952677;456400.704995931;457393.05887810484;470045.99480840703;466418.3762931082;425898.85878767906;489716.5797917703;464659.4996513457;457994.41410563304;251290.9062238717;316201.74473053816;470567.18631662737;198799.9115797406;200033.23361051572;272.67406181717536;4963186.621584622;2089803.516419667;360815.5649022575;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2024932546530.4631;774875255014.8954;1701040062939.9504;944.5362425260314;4574.749124737593;-0.0;6019.094211552738;7534065.607714554;1352108.137147276;0.0;1920891.0997042216;0.9031155260465203;0.04802575206774773
9362;2019-08-15 05:04:45.124;778;763;204;206;193;41;184;26;63;40;685;219;64;77;271;239;265;623;177;231;184;14;596;348;352;136;352;267;598;190.0;-1.0;78.0;162.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18398.8046875;11847.83203125;0.0;1224.93762207031;751.0;330500;592.0;0.0;Calculated values ==>;1565838285.124;350.96000000000004;349.46000000000004;293.56;293.76000000000005;292.46000000000004;277.26000000000005;273.0942459734351;291.56;275.76000000000005;279.46000000000004;277.16;341.66;295.06;279.56;280.86;300.26000000000005;297.06;299.66;335.46000000000004;296.26000000000005;291.56;332.36;348.26;274.56;241.71165711629368;263.43189868330234;273.0942459734351;290.86;5960000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;2670000.0;5980000.0;0.03166666666666666;0.0;0.013000000000000001;0.027000000000000003;0.0011666666666666668;0.03283333333333333;0.0;11847.83203125;0.0;1224.93762207031;18398.8046875;507683.7405331214;505585.7239332288;256040.49931962302;256868.1372495709;251720.83010657935;430925.7729439634;458699.02448149066;456728.47301133536;473208.68934220774;524720.3606339802;475102.44888796005;456852.27101820137;458452.8218717448;470056.3774588885;466546.6056525808;422371.7569885801;486914.3006349799;464936.0064030323;458699.02448149066;248362.34728340767;314944.0575458753;470665.25215363293;198905.7199660516;200935.88979079778;272.71596715878746;4963487.917578233;2089998.5019019276;360836.0628475973;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2025144120555.981;774956883575.0951;1701200919220.344;3351.695789588689;7337.507369064696;-0.0;8463.222922344416;7534101.422178919;1352207.4406957154;0.0;1921011.8279207244;1.4650626140370597;0.08742849074781299
9363;2019-08-15 05:05:45.154;774;765;203;206;197;44;184;26;61;39;685;217;61;76;271;240;265;656;177;232;184;15;607;350;354;136;355;263;609;148.0;0.0;822.0;226.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18979.837890625;12059.095703125;0.0;1200.4150390625;749.0;330501;586.0;0.0;Calculated values ==>;1565838345.154;350.56000000000006;349.66;293.46000000000004;293.76000000000005;292.86;277.56;273.3108153835814;291.56;275.76000000000005;279.26000000000005;277.06;341.66;294.86;279.26000000000005;280.76000000000005;300.26000000000005;297.16;299.66;338.76;296.36;291.56;331.76000000000005;348.06000000000006;274.66;241.71165711629368;262.9017227912062;273.3108153835814;290.86;6070000.0;3500000.0;3540000.0;1360000.0;3550000.0;2630000.0;6090000.0;0.024666666666666667;0.0;0.137;0.03766666666666666;0.0005;0.025166666666666667;0.0;12059.095703125;0.0;1200.4150390625;18979.837890625;506190.46776790236;504847.5922708697;255013.57188410376;256212.67216510166;252695.08684682404;430799.1582183253;458379.467483997;457133.60651810706;473111.07959547755;525037.8513609805;475389.48608704173;457133.60651810706;458966.10757074493;469645.52884651115;466388.7554824311;418860.9697771087;490311.13259136747;464773.75813807436;458379.467483997;245852.32104278926;314105.63291466556;470763.29942817445;199949.16737956545;201043.16217104634;273.1364140155215;4963799.56201058;2090197.825911818;360856.28422539984;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2025356026455.88;775038524375.0562;1701359998720.268;35234.2681619802;10200.665640497602;-0.0;6476.2970170425915;7534423.132653212;1352353.665213113;0.0;1921136.3861681598;3.915018572620146;0.28039039448756914
9364;2019-08-15 05:06:45.105;777;766;200;203;199;48;172;29;59;38;683;216;60;75;272;239;265;680;177;229;172;17;609;354;359;136;359;262;612;-2.0;0.0;996.0;285.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18815.6953125;12003.703125;0.0;1195.47204589844;746.0;330502;580.0;0.0;Calculated values ==>;1565838405.105;350.86;349.76;293.16;293.46000000000004;293.06;277.96000000000004;273.7412296467126;290.36;276.06;279.06;276.96000000000004;341.46000000000004;294.76000000000005;279.16;280.66;300.36;297.06;299.66;341.16;296.06;290.36;331.16;347.76;274.86;241.71165711629368;262.7682575881327;273.7412296467126;290.86;6090000.0;3540000.0;3590000.0;1360000.0;3590000.0;2620000.0;6120000.0;0.0;0.0;0.166;0.0475;0.0005;0.0005;0.0;12003.703125;0.0;1195.47204589844;18815.6953125;506397.6988991609;504704.85355295416;253688.03460186906;254851.40807744756;253305.729886158;430542.39183029096;455907.9783805216;457050.5168863684;473013.45329280203;524912.2336446799;475404.9910665874;457173.2343506725;459002.87899429764;469222.07547389006;465683.9387588076;418188.8844139598;493287.5122319048;463642.6141334031;455907.9783805216;243342.44575359824;312848.0458788934;470959.3386274875;200989.94410754592;253688.03460186906;273.56252369498355;4964114.267567541;2090398.1854745888;360876.23364575696;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2025569751770.7915;775120057735.0225;1701517370095.203;42506.05508128453;12823.546239697223;-0.0;101.10997188932626;7535070.439613883;1352545.3769528156;0.0;1921191.1531301362;4.199558728115435;0.3621963582561439
9365;2019-08-15 05:07:45.125;784;769;195;197;196;52;158;31;59;38;679;216;60;75;273;238;265;691;177;224;158;18;607;359;364;138;364;264;609;-1.0;-1.0;1044.0;239.0;3.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;17686.7109375;11457.0205078125;0.0;1197.67126464844;745.0;330503;575.0;0.0;Calculated values ==>;1565838465.125;351.56000000000006;350.06000000000006;292.66;292.86;292.76000000000005;278.36;274.27422755570615;288.96000000000004;276.26000000000005;279.06;276.96000000000004;341.06000000000006;294.76000000000005;279.16;280.66;300.46000000000004;296.96000000000004;299.66;342.26;295.56;288.96000000000004;330.66;347.66;274.96000000000004;242.14157278889297;263.0348170998261;274.27422755570615;290.86;6070000.0;3590000.0;3640000.0;1380000.0;3640000.0;2640000.0;6090000.0;0.0;0.0;0.174;0.03983333333333334;0.0005;0.0005;0.0;11457.0205078125;0.0;1197.67126464844;17686.7109375;507475.40470378794;505365.25391759456;251943.4462221331;252695.08684682404;252318.0277831275;430214.79039162316;453072.97611673607;456724.4461298918;472752.1489716358;524343.0501398586;475148.83425027895;456847.7499277304;458685.9034793936;468657.5909490478;464826.4671830437;418860.9697771087;495078.47335651686;462227.06044939905;453072.97611673607;241250.99604349316;312428.86344474956;470789.9032000179;202392.54979591854;251943.4462221331;274.1322973699405;4964418.555681768;2090593.756673477;360896.1831542922;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2025786724070.7227;775202285134.9963;1701675222695.1528;44253.74996211134;10691.161243929959;-0.0;100.5647649473015;7535793.6789884735;1352741.398167082;0.0;1921192.8343131503;4.3498077203885925;0.36009292861059194
9366;2019-08-15 05:08:45.116;788;771;190;192;189;56;148;32;62;39;675;216;62;77;273;236;265;694;176;220;148;18;604;362;367;140;367;269;607;-2.0;-1.0;745.0;259.0;3.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;16968.068359375;11546.546875;0.0;1216.31640625;744.0;330504;570.0;0.0;Calculated values ==>;1565838525.116;351.96000000000004;350.26;292.16;292.36;292.06;278.76000000000005;274.5913991737795;287.96000000000004;276.36;279.36;277.06;340.66;294.76000000000005;279.36;280.86;300.46000000000004;296.76000000000005;299.66;342.56000000000006;295.16;287.96000000000004;330.16;347.56000000000006;274.96000000000004;242.56692532238324;263.6948088759802;274.5913991737795;290.76000000000005;6040000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2690000.0;6070000.0;0.0;0.0;0.12416666666666668;0.043166666666666666;0.0005;0.0005;0.0;11546.546875;0.0;1216.31640625;16968.068359375;508252.24019835686;505803.8522613507;250193.68629537738;250924.90111483293;249831.34346596786;430014.67791919125;451087.79505189415;456276.2067687335;472588.21769833704;523532.0459457583;474504.9515238154;456276.2067687335;458133.2001048602;468239.4185495704;464122.52100971725;419848.48628037836;495680.752464158;461230.37992798607;451087.79505189415;239159.6471344744;312009.6876057385;470521.56202125014;203008.25811217193;250193.68629537738;274.38513013355765;4964707.302190465;2090785.4243136733;360916.2967007106;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2026005991175.4927;775285672624.9088;1701835098709.985;31447.436958189734;11547.657618741878;-0.0;100.44705437825839;7536424.427585664;1352926.6938588864;0.0;1921194.509160378;3.376635844295362;0.3013300754018248
