;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9367;2019-08-15 05:09:45.116;788;774;188;190;185;58;147;34;64;40;672;216;65;80;274;235;265;697;176;219;147;19;608;362;367;143;367;276;610;-2.0;-1.0;867.0;193.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16702.40234375;11873.2998046875;0.0;1250.24182128906;743.0;330505;566.0;0.0;Calculated values ==>;1565838585.116;351.96000000000004;350.56000000000006;291.96000000000004;292.16;291.66;278.96000000000004;274.5913991737795;287.86;276.56;279.56;277.16;340.36;294.76000000000005;279.66;281.16;300.56;296.66;299.66;342.86;295.06;287.86;329.76000000000005;347.46000000000004;275.06;243.1966462407574;264.60387354146746;274.5913991737795;290.76000000000005;6080000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2760000.0;6100000.0;0.0;0.0;0.1445;0.03216666666666666;0.0005;0.0005;0.0;11873.2998046875;0.0;1250.24182128906;16702.40234375;507899.52299521334;505921.1471169899;249343.03996881677;250061.68287491714;248279.99748742703;430014.67791919125;450940.46274805197;455366.90589584416;472292.48545527144;522658.93611099717;473594.9630407033;455493.35596084286;457377.182543168;468368.7420672733;463990.4146581629;418526.3432052107;495786.4869292827;461094.9126814693;450940.46274805197;237486.63934987856;311590.51834565785;470216.3998685916;203163.38514487632;249343.03996881677;274.4452238520736;4964987.889446325;2090980.5897026707;360936.8513526068;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2026226191175.4927;775370572624.9088;1701998598709.985;36443.40874851485;8590.205306946173;-0.0;100.79871138961761;7536990.18463322;1353094.509383267;0.0;1921196.186208426;3.4391945446732297;0.2820490309670514
9368;2019-08-15 05:10:45.127;783;775;188;189;180;58;150;35;66;41;672;217;68;83;274;235;265;704;177;220;150;19;606;362;366;145;366;283;609;-2.0;-1.0;801.0;210.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16193.697265625;11833.166015625;0.0;1274.63610839844;741.0;330506;563.0;0.0;Calculated values ==>;1565838645.127;351.46000000000004;350.66;291.96000000000004;292.06;291.16;278.96000000000004;274.5913991737795;288.16;276.66;279.76000000000005;277.26000000000005;340.36;294.86;279.96000000000004;281.46000000000004;300.56;296.66;299.66;343.56000000000006;295.16;288.16;329.46000000000004;347.26;275.06;243.61107973660833;265.49620691782997;274.5913991737795;290.86;6060000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;2830000.0;6090000.0;0.0;0.0;0.1335;0.035;0.0005;0.0005;0.0;11833.166015625;0.0;1274.63610839844;16193.697265625;507435.8888550135;506139.9432410464;249385.5454454017;249744.4823621905;246583.0472497463;430014.67791919125;451559.94273781613;454444.836234358;472127.72840069426;522092.37849716225;472790.75069046754;454701.6832150879;456613.2474245296;468508.1463748558;463990.4146581629;419192.8282943563;496823.299563251;461383.9005954645;451559.94273781613;236231.924509345;310752.19949742197;469946.05786256643;203088.2234202085;249385.5454454017;274.416115063929;4965262.073868381;2091178.1798032334;360957.8958595281;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2026446131491.066;775456988465.134;1702166329455.4224;33556.10781068896;9340.024205482528;-0.0;101.08719864620723;7537573.620883106;1353243.955356333;0.0;1921197.8688994509;3.280276800640297;0.278431460656574
9369;2019-08-15 05:11:45.117;774;773;189;190;179;56;154;36;66;41;675;217;70;85;274;236;265;705;178;222;155;20;606;361;365;146;365;290;608;-1.0;-1.0;823.0;156.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16016.9912109375;11804.474609375;0.0;1301.22741699219;740.0;330507;560.0;0.0;Calculated values ==>;1565838705.117;350.56000000000006;350.46000000000004;292.06;292.16;291.06;278.76000000000005;274.4858918419099;288.56;276.76000000000005;279.76000000000005;277.26000000000005;340.66;294.86;280.16;281.66;300.56;296.76000000000005;299.66;343.66;295.36;288.66;329.16;347.16;275.16;243.81672145450628;266.37251300914875;274.4858918419099;290.96000000000004;6060000.0;3610000.0;3650000.0;1460000.0;3650000.0;2900000.0;6080000.0;0.0;0.0;0.1371666666666667;0.026000000000000002;0.0005;0.0005;0.0;11804.474609375;0.0;1301.22741699219;16016.9912109375;506280.1287173847;505971.8315123542;249787.81796269777;250149.4900363997;246278.27668404893;430081.6785162784;452319.8775088197;453247.8706674588;471995.6991225075;521836.6504478561;471861.2275491829;453770.5468931794;455712.64468268596;468647.30412562937;464270.0288607765;419192.8282943563;497054.79803621;461806.47128588706;452464.97844290547;234977.24436692704;310333.04987691523;469910.0821911929;202948.22675589865;249787.81796269777;274.3572188302249;4965530.451535327;2091375.1273117498;360979.35781132156;1831447.3262737838;0;102;98;27;76;99;33;2;210;210;2026665394941.1008;775544273915.148;1702338200805.4497;34332.76782320234;6941.008241317651;-0.0;101.33858024010385;7538139.267223374;1353379.6080141994;0.0;1921199.555499795;3.1570315395175355;0.25454760814450633
9370;2019-08-15 05:12:45.098;761;767;192;193;180;54;159;37;51;42;680;217;61;85;274;236;265;705;178;223;159;20;627;362;366;147;366;280;627;0.0;-1.0;911.0;290.0;7.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25235.0390625;21227.513671875;0.0;1254.21728515625;737.0;330508;557.0;0.0;Calculated values ==>;1565838765.098;349.26;349.86;292.36;292.46000000000004;291.16;278.56;274.5913991737795;289.06;276.86;278.26000000000005;277.36;341.16;294.86;279.26000000000005;281.66;300.56;296.76000000000005;299.66;343.66;295.46000000000004;289.06;328.86;346.86;275.16;244.02132995426717;265.11578078379944;274.5913991737795;290.96000000000004;6270000.0;3620000.0000000005;3660000.0;1470000.0;3660000.0;2800000.0;6270000.0;0.0;0.0;0.15183333333333332;0.04833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;21227.513671875;0.0;1254.21728515625;25235.0390625;502677.5501653143;503467.1464683572;250050.41628971862;250405.98959037478;245921.8932665614;430014.67791919125;452869.56159724866;453024.1827406078;471962.6950587572;523165.1188513798;473185.8666592127;454311.7244101019;457354.4753197939;468508.1463748558;464122.52100971725;411539.160874144;495183.3630929811;461788.64601299;452869.56159724866;233722.59852315116;309075.640036128;469774.4847024;203013.0122188941;250050.41628971862;274.38697270820904;4965874.109594442;2091650.3067127685;361000.6464402859;1831447.3262737838;0;103;98;27;76;99;33;2;210;210;2026884625495.9055;775632146080.0697;1702509146655.2976;37960.0293908802;12893.471170036119;-0.0;236.6223361921184;7538741.516426963;1353544.843001493;0.0;1921202.3709489214;2.2725173161602044;0.20071217017967086
9371;2019-08-15 05:13:45.118;751;757;193;193;182;55;149;37;34;42;675;215;43;66;274;235;265;708;178;220;149;19;614;365;370;137;370;271;614;-2.0;0.0;904.0;190.0;3.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25575.322265625;20901.53125;0.0;2098.509765625;734.0;330509;556.0;0.0;Calculated values ==>;1565838825.118;348.26;348.86;292.46000000000004;292.46000000000004;291.36;278.66;274.9066339382667;288.06;276.86;276.56;277.36;340.66;294.66;277.46000000000004;279.76000000000005;300.56;296.66;299.66;343.96000000000004;295.16;288.06;328.76000000000005;346.56000000000006;275.06;241.92719264551067;263.95629194202945;274.9066339382667;290.96000000000004;6140000.0;3650000.0;3700000.0;1370000.0;3700000.0;2710000.0;6140000.0;0.0;0.0;0.15066666666666664;0.03166666666666666;0.0005;0.0005;0.0;20901.53125;0.0;2098.509765625;25575.322265625;502565.6038506038;503350.32000676397;250974.06592602565;250974.06592602565;247079.393846297;429811.8947417682;450696.2281397356;452398.1009342033;473273.90776018414;523371.50470653555;474132.07190432184;453548.40775852394;456445.9817565722;467949.03754403035;463545.3156519603;416456.6818312214;496869.2278927936;460767.82771810255;450696.2281397356;233304.39079467155;307818.28838856175;471021.86055166635;203931.12410583207;250974.06592602565;274.7560077250854;4966297.670411934;2092001.4991121306;361028.59514549753;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2027105499095.8354;775717374480.0426;1702674501755.245;37435.691175474596;8457.87332078475;-0.0;99.86108110685497;7539370.023530707;1353722.8301814836;0.0;1921205.1759120743;1.9997105894776765;0.16429634931880788
9372;2019-08-15 05:14:45.119;757;756;198;198;181;53;153;38;42;42;655;214;47;60;275;235;265;695;178;220;153;18;606;362;366;131;367;265;607;-1.0;-2.0;656.0;99.0;3.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25615.201171875;20732.619140625;0.0;2089.60522460938;730.0;330510;556.0;0.0;Calculated values ==>;1565838885.119;348.86;348.76;292.96000000000004;292.96000000000004;291.26000000000005;278.46000000000004;274.5913991737795;288.46000000000004;276.96000000000004;277.36;277.36;338.66;294.56;277.86;279.16;300.66;296.66;299.66;342.66;295.16;288.46000000000004;328.76000000000005;346.16;274.96000000000004;240.61611355647437;263.1675429290057;274.5913991737795;290.96000000000004;6060000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2650000.0;6070000.0;0.0;0.0;0.10933333333333332;0.0165;0.0005;0.0005;0.0;20732.619140625;0.0;2089.60522460938;25615.201171875;504084.00074443215;503862.65895161673;253175.04441338792;253175.04441338792;247004.37777383495;430014.67791919125;451998.23903938825;454443.9638422685;474050.5081408163;521796.74575702497;474794.6839519775;455069.7027408463;456684.40183009306;468497.967278903;463990.4146581629;419192.8282943563;495814.94014976564;461383.9005954645;451998.23903938825;233304.39079467155;306141.9092990094;471721.96164693194;203236.05682074142;253175.04441338792;274.47335458443047;4966724.265216527;2092348.4561474875;361063.49668538995;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2027326302775.5688;775797775819.9454;1702835304435.0508;27465.397834353626;4430.017429632145;-0.0;99.41159731300017;7539910.874952509;1353830.2310609256;0.0;1921206.8365454024;1.4019153588743622;0.10911690381542571
9373;2019-08-15 05:15:45.069;767;762;205;205;185;48;162;39;47;43;657;216;49;59;274;236;265;684;180;223;162;17;602;357;362;129;362;256;603;-3.0;-1.0;210.0;52.0;7.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25429.591796875;20642.111328125;0.0;1204.296875;723.0;330511;560.0;0.0;Calculated values ==>;1565838945.069;349.86;349.36;293.66;293.66;291.66;277.96000000000004;274.0616903277293;289.36;277.06;277.86;277.46000000000004;338.86;294.76000000000005;278.06;279.06;300.56;296.76000000000005;299.66;341.56000000000006;295.46000000000004;289.36;329.16;345.46000000000004;274.86;240.16925963744896;261.9595390733887;274.0616903277293;291.16;6020000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2560000.0;6030000.0;0.0;0.0;0.035;0.008666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;20642.111328125;0.0;1204.296875;25429.591796875;505738.99899511575;505004.23128183145;256155.0880383867;256155.0880383867;248568.29969668487;430346.717906069;453990.82321361953;456560.0545998089;474404.2798038372;522731.6266898163;476168.76386856305;456804.1626795621;458019.1887586412;469063.3101005199;464857.1551205372;420493.78587982396;494735.792446091;462396.02367842785;453990.82321361953;234977.24436692704;303208.48990285693;471889.3439495091;201735.3353480805;256155.0880383867;273.86726665827075;4967149.284013875;2092692.9582438173;361090.92299525504;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2027544520775.7424;775875710820.0074;1702991474185.175;8918.865173810495;2341.3347412123812;-0.0;230.80835770443832;7540213.824475992;1353886.6119724486;0.0;1921209.5860851689;0.5259907333912947;0.043709126576144224
9374;2019-08-15 05:16:45.120;777;768;206;207;188;43;170;35;53;43;666;219;52;57;273;237;265;670;177;226;170;18;582;351;356;134;356;265;584;414.0;-1.0;241.0;60.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17323.234375;11542.7880859375;0.0;1232.57250976562;703.0;330512;579.0;0.0;Calculated values ==>;1565839005.12;350.86;349.96000000000004;293.76000000000005;293.86;291.96000000000004;277.46000000000004;273.4187578820637;290.16;276.66;278.46000000000004;277.46000000000004;339.76;295.06;278.36;278.86;300.46000000000004;296.86;299.66;340.16;295.76000000000005;290.16;331.06;343.46000000000004;274.96000000000004;241.2770596917726;263.1675429290057;273.4187578820637;290.86;5820000.0;3510000.0;3560000.0;1340000.0;3560000.0;2650000.0;5840000.0;0.06899999999999999;0.0;0.04016666666666667;0.01;0.0005;0.06949999999999999;0.0;11542.7880859375;0.0;1232.57250976562;17323.234375;508793.65650269826;507479.20149957965;257772.40220468014;258212.01667088154;250512.30975147095;430735.4089219946;456126.82417621085;455817.0978178465;473760.40514917683;522927.8634207395;475358.76753786707;455692.7916117655;456313.30301945616;469762.0085067706;465858.469322466;426460.5230058476;494769.6061000048;463692.9327583057;456126.82417621085;242924.1476594651;294828.9587717387;471323.8536851003;200452.3255881447;200864.70024006226;273.3385465832219;4967505.860397113;2092961.393714768;361111.2475012456;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2027760103865.311;775954677884.8495;1703147907039.862;10257.15168455969;2708.715280969556;-0.0;17740.717613562327;7540373.760446277;1353928.7314937369;0.0;1921359.4760996052;2.4035786973730873;0.04709757969225827
9375;2019-08-15 05:17:45.130;779;764;206;208;188;40;178;29;58;42;674;221;59;69;272;238;265;614;177;228;178;19;585;346;351;135;351;270;587;-2.0;-1.0;0.0;71.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17973.87890625;11582.8037109375;0.0;1246.5478515625;687.0;330513;631.0;0.0;Calculated values ==>;1565839065.13;351.06000000000006;349.56000000000006;293.76000000000005;293.96000000000004;291.96000000000004;277.16;272.8767566201714;290.96000000000004;276.06;278.96000000000004;277.36;340.56000000000006;295.26000000000005;279.06;280.06;300.36;296.96000000000004;299.66;334.56;295.96000000000004;290.96000000000004;336.26000000000005;341.86;275.06;241.49495122638035;263.82572766246335;272.8767566201714;290.86;5850000.0;3460000.0;3510000.0;1350000.0;3510000.0;2700000.0;5870000.0;0.0;0.0;0.0;0.011833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11582.8037109375;0.0;1246.5478515625;17973.87890625;508781.9940294862;506703.3142334443;257571.2721981516;258445.82295809477;250370.08253931557;431051.2098666511;458043.7097154469;455611.1469425823;473533.6025564079;523348.7565105926;474943.5041409974;455736.36858304456;456982.8607938469;470318.7524570995;466704.25484967197;425615.4009697829;486862.7570669334;464692.24815714295;458043.7097154469;264681.4149301396;288127.0477506168;471288.5232524436;197088.77431331063;257571.2721981516;271.98473509121095;4967800.05203268;2093154.1390993546;361131.9102808915;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2027972239216.12;776035391335.1573;1703308433790.4744;0.0;3244.6970291130733;-0.0;233.88451043684458;7540459.250956685;1353978.351531805;0.0;1921509.289415935;0.27114242856340137;0.039483396605545826
9376;2019-08-15 05:18:45.111;773;765;206;210;192;41;182;25;60;40;682;220;61;72;271;239;265;629;176;230;182;19;597;346;351;135;351;266;599;209.0;-1.0;1018.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19170.279296875;11837.52734375;0.0;1221.77661132812;673.0;330514;689.0;12.0;Calculated values ==>;1565839125.111;350.46000000000004;349.66;293.76000000000005;294.16;292.36;277.26000000000005;272.8767566201714;291.36;275.66;279.16;277.16;341.36;295.16;279.26000000000005;280.36;300.26000000000005;297.06;299.66;336.06;296.16;291.36;342.06000000000006;340.46000000000004;275.06;241.49495122638035;263.299902668528;272.8767566201714;290.76000000000005;5970000.0;3460000.0;3510000.0;1350000.0;3510000.0;2660000.0;5990000.0;0.034833333333333334;0.0;0.16966666666666666;0.0;0.0011666666666666668;0.036000000000000004;0.030131716652191477;11837.52734375;0.0;1221.77661132812;19170.279296875;506956.7937199249;505752.38540511345;256806.69316202062;258503.7815019374;251297.4035046254;431051.2098666511;458587.2860036269;456520.64591992885;473338.7274854557;524491.6971803589;475343.5543648621;456644.4447987977;457999.7881933942;470192.85797801014;466832.0014490976;422064.51088533405;487640.1287113489;464952.13982784736;458587.2860036269;288964.7057630673;282264.0715131367;471288.5232524436;199333.85361727496;201196.39934326205;272.8767566201714;4968109.488664791;2093349.2467209853;361152.4731377633;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2028182772525.9326;776116365685.0852;1703469182870.3313;43636.02576068361;0.0;-0.0;9266.071919773136;7540822.769353744;1354005.3821112954;0.0;1921588.4306501201;4.050912503639655;0.19551886077161892
9377;2019-08-15 05:19:45.101;770;764;205;209;200;44;181;25;60;39;684;218;60;72;271;240;265;662;177;230;181;19;611;349;354;135;354;260;614;-1.0;-1.0;1584.0;84.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19975.63671875;12166.2021484375;0.0;1185.1611328125;658.0;330515;716.0;0.0;Calculated values ==>;1565839185.101;350.16;349.56000000000006;293.66;294.06;293.16;277.56;273.20264511476705;291.26000000000005;275.66;279.16;277.06;341.56000000000006;294.96000000000004;279.16;280.36;300.26000000000005;297.16;299.66;339.36;296.16;291.26000000000005;344.76;338.96000000000004;275.06;241.49495122638035;262.5002047102346;273.20264511476705;290.86;6110000.0;3490000.0;3540000.0;1350000.0;3540000.0;2600000.0;6140000.0;0.0;0.0;0.264;0.014;0.0011666666666666668;0.0011666666666666668;0.0;12166.2021484375;0.0;1185.1611328125;19975.63671875;505313.9452180599;504262.8971232296;255530.9683409756;257140.91611536028;253586.80663456884;430862.6128555636;457969.9520314306;457497.12217809167;473241.2657668606;525173.1773956352;475884.25090835395;457497.12217809167;458955.71588121896;469782.7140176588;466531.8804652409;417505.201104077;490616.100335763;464512.7476837228;457969.9520314306;300275.376401361;275983.5004908252;471288.5232524436;200030.19063884031;255530.9683409756;273.16397701727027;4968435.650262312;2093549.2444616056;361172.52760933194;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2028394237275.9663;776197352185.098;1703626956570.3564;67971.26992636237;3797.616656590446;-0.0;236.17881430553086;7541752.675141151;1354037.0236423044;0.0;1921667.6028753463;5.393087123797966;0.3745612451122015
9378;2019-08-15 05:20:45.112;775;763;200;204;202;48;165;28;60;38;679;216;59;72;272;238;265;684;174;226;165;20;609;355;360;136;360;259;612;-1.0;-1.0;1345.0;214.0;3.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;18124.90625;10773.8427734375;0.0;1178.04162597656;642.0;330516;722.0;0.0;Calculated values ==>;1565839245.112;350.66;349.46000000000004;293.16;293.56;293.36;277.96000000000004;273.8482719121499;289.66;275.96000000000004;279.16;276.96000000000004;341.06000000000006;294.76000000000005;279.06;280.36;300.36;296.96000000000004;299.66;341.56000000000006;295.76000000000005;289.66;345.36;337.36;275.16;241.71165711629368;262.3656120759269;273.8482719121499;290.56;6090000.0;3550000.0;3600000.0;1360000.0;3600000.0;2590000.0;6120000.0;0.0;0.0;0.22416666666666665;0.035666666666666666;0.0005;0.0005;0.0;10773.8427734375;0.0;1178.04162597656;18124.90625;506139.9432410464;504315.166661339;253688.03460186906;255244.9625149157;254460.7927066729;430477.46260093397;454756.7536004463;457658.47440630756;473013.45329280203;524741.0541848252;475787.7519309396;457536.6205905837;459113.7278789813;469083.92018553516;465409.2384259755;418188.8844139598;493831.0520609806;463096.3509743104;454756.7536004463;302789.4550866088;269285.52512055053;471253.26030847814;201468.13090632722;253688.03460186906;273.7539821792111;4968753.212995781;2093740.4465496507;361192.2245760769;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2028608476545.6736;776278667089.9869;1703782685115.1436;57429.33533457892;9622.33628201005;-0.0;100.53435949928861;7542797.871767822;1354148.8770860124;0.0;1921670.4093328805;5.61854547215838;0.43235494555413345
9379;2019-08-15 05:21:45.122;783;763;193;197;198;53;147;30;63;38;673;216;62;75;273;235;265;684;174;217;147;20;605;361;365;138;365;265;608;-1.0;-1.0;1379.0;117.0;6.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16783.396484375;10244.2705078125;0.0;1200.73107910156;624.0;330517;722.0;0.0;Calculated values ==>;1565839305.122;351.46000000000004;349.46000000000004;292.46000000000004;292.86;292.96000000000004;278.46000000000004;274.4858918419099;287.86;276.16;279.46000000000004;276.96000000000004;340.46000000000004;294.76000000000005;279.36;280.66;300.46000000000004;296.66;299.66;341.56000000000006;294.86;287.86;345.36;335.56;275.16;242.14157278889297;263.1675429290057;274.4858918419099;290.56;6050000.0;3610000.0;3650000.0;1380000.0;3650000.0;2650000.0;6080000.0;0.0;0.0;0.2298333333333333;0.0195;0.001;0.001;0.0;10244.2705078125;0.0;1200.73107910156;16783.396484375;507524.5541996728;504679.35436451767;251247.56251627562;252744.3000218887;253124.74154521193;430081.6785162784;451298.6977195416;457054.6125532047;472752.1489716358;523647.12375323556;475020.4583910028;456931.3067663924;458526.855675845;468518.44712403516;464138.1880892104;419521.98058980907;494233.96363462927;461132.061841229;451298.6977195416;302789.4550866088;261751.83340796042;470986.4579689568;203142.46989418406;251247.56251627562;274.4324597942677;4969044.164002275;2093915.6266854573;361212.0509858004;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2028826012795.639;776360880789.9739;1703939911315.1187;58357.47412113157;5222.957767458069;-0.0;200.051135203266;7543762.922661479;1354272.6084882023;0.0;1921672.9146294824;5.572780618634249;0.39610425906436725
9380;2019-08-15 05:22:45.103;787;764;189;192;190;58;142;31;65;39;669;216;65;79;273;234;265;686;175;215;143;20;607;362;367;139;367;271;610;-3.0;0.0;1218.0;180.0;6.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;16694.57421875;11050.828125;0.0;1227.43359375;605.0;330518;720.0;0.0;Calculated values ==>;1565839365.103;351.86;349.56000000000006;292.06;292.36;292.16;278.96000000000004;274.5913991737795;287.36;276.26000000000005;279.66;277.06;340.06000000000006;294.76000000000005;279.66;281.06;300.46000000000004;296.56;299.66;341.76;294.66;287.46000000000004;345.16;333.66;275.16;242.35481222062532;263.95629194202945;274.5913991737795;290.66;6070000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2710000.0;6100000.0;0.0;0.0;0.20299999999999999;0.030000000000000002;0.001;0.001;0.0;11050.828125;0.0;1227.43359375;16694.57421875;507859.7722113958;504627.11655454966;249701.33491164583;250788.74167452636;250061.68287491714;430014.67791919125;450200.6593245587;456321.1866243943;472719.2527797885;522752.7106106888;474245.98357784934;456321.1866243943;458059.1371151768;468239.4185495704;463858.19375264365;418860.9697771087;494303.3850740882;460551.7197348914;450349.04392877466;301951.40411888575;253801.27034056993;470852.7170844846;203301.06292298282;249701.33491164583;274.4985065905072;4969323.058746574;2094093.0296451736;361232.2792837327;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2029045543255.4434;776443954474.8999;1704100660394.9756;51363.08511138653;8026.5496248450545;-0.0;200.64770901712885;7544676.971113904;1354382.9860857287;0.0;1921676.2527291148;4.8533158691550815;0.37054029854212006
9381;2019-08-15 05:23:45.123;786;766;187;189;183;59;143;33;66;39;669;216;67;81;273;233;265;693;176;214;143;20;606;363;368;142;368;275;608;-3.0;-1.0;1238.0;132.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16745.3046875;11869.484375;0.0;1237.9248046875;587.0;330519;717.0;0.0;Calculated values ==>;1565839425.123;351.76;349.76;291.86;292.06;291.46000000000004;279.06;274.69669130483857;287.46000000000004;276.46000000000004;279.76000000000005;277.06;340.06000000000006;294.76000000000005;279.86;281.26000000000005;300.46000000000004;296.46000000000004;299.66;342.46000000000004;294.56;287.46000000000004;344.86;331.86;275.16;242.98782864720522;264.4750485637546;274.69669130483857;290.76000000000005;6060000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2750000.0;6080000.0;0.0;0.0;0.20633333333333334;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;11869.484375;0.0;1237.9248046875;16745.3046875;507820.1166893605;505067.7308777088;249070.6869886876;249787.81796269777;247659.9458443668;429947.3805835815;450167.3850708354;455785.79566519;472325.50216173066;522429.4254969908;473725.5823576378;455911.71313070867;457663.4946020585;468099.5313471361;463577.2511321169;419192.8282943563;495447.1702371093;460259.9396827633;450167.3850708354;300694.37409284414;246270.64818160105;470450.12188174675;203621.25096752562;249070.6869886876;274.6269590542863;4969601.817292591;2094284.0959168142;361252.83078526426;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2029266116755.3733;776528282574.873;1704264514994.9236;52029.95105595142;5870.235160112866;-0.0;234.61281442917246;7545538.8669512365;1354498.8312277466;0.0;1921679.8811091995;4.435262394996009;0.32604581878791317
9382;2019-08-15 05:24:45.114;781;766;186;188;179;59;146;35;67;40;669;216;69;83;273;233;265;696;178;215;146;20;608;361;366;144;366;282;610;-2.0;-1.0;1231.0;107.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16228.0498046875;11816.666015625;0.0;1275.31799316406;585.0;330520;712.0;0.0;Calculated values ==>;1565839485.114;351.26;349.76;291.76000000000005;291.96000000000004;291.06;279.06;274.4858918419099;287.76000000000005;276.66;279.86;277.16;340.06000000000006;294.76000000000005;280.06;281.46000000000004;300.46000000000004;296.46000000000004;299.66;342.76;294.66;287.76000000000005;344.36;331.66;275.16;243.40439225979637;265.3697278774862;274.4858918419099;290.96000000000004;6080000.0;3610000.0;3660000.0;1440000.0;3660000.0;2820000.0;6100000.0;0.0;0.0;0.20516666666666666;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11816.666015625;0.0;1275.31799316406;16228.0498046875;507001.5456019416;504886.40859796247;248632.41703144787;249343.03996881677;246203.33607849968;430081.6785162784;450972.7320359552;454742.152802931;472160.7387857882;521861.7743577673;472806.8143977081;454998.1069297137;456777.0089575782;468379.0567313847;463874.16568678804;418526.3432052107;495652.0610683611;460706.7239573471;450972.7320359552;298599.4468028795;245433.99809710225;470180.5696925624;203122.2077085323;248632.41703144787;274.42461563900645;4969876.554030803;2094481.450896292;361273.7713337541;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2029486283726.0173;776614069705.124;1704431589930.4124;51624.02540186747;4762.540788715203;-0.0;236.06370083859187;7546402.520523441;1354587.424403276;0.0;1921683.8028251592;4.324984651173474;0.3142728534495706
9383;2019-08-15 05:25:45.094;774;764;187;188;177;57;151;36;68;41;671;216;71;85;273;234;265;699;178;217;151;20;606;360;365;145;365;287;608;-3.0;-1.0;1087.0;58.0;6.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15879.5498046875;11755.396484375;0.0;1290.12780761719;585.0;330521;709.0;0.0;Calculated values ==>;1565839545.094;350.56000000000006;349.56000000000006;291.86;291.96000000000004;290.86;278.86;274.38016830617;288.26000000000005;276.76000000000005;279.96000000000004;277.26000000000005;340.26;294.76000000000005;280.26000000000005;281.66;300.46000000000004;296.56;299.66;343.06000000000006;294.86;288.26000000000005;344.06000000000006;331.66;275.16;243.61107973660833;265.9988726020314;274.38016830617;290.96000000000004;6060000.0;3600000.0;3650000.0;1450000.0;3650000.0;2870000.0;6080000.0;0.0;0.0;0.18116666666666664;0.009666666666666665;0.001;0.001;0.0;11755.396484375;0.0;1290.12780761719;15879.5498046875;506280.1287173847;504808.87416482443;249070.6869886876;249428.2335772002;245597.57414800176;430148.3826014536;451883.41264742217;454023.169585486;472127.72840069426;521663.3113264112;472144.1115648898;454411.52677704254;456209.52976755734;468518.44712403516;464153.9787801302;419192.8282943563;496252.3822585069;461132.061841229;451883.41264742217;297342.5633918147;245433.99809710225;470045.44345262425;202913.98188840522;249070.6869886876;274.3393036789176;4970144.02817319;2094677.8192725696;361295.1429225291;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2029705510626.0872;776700740805.1516;1704602233030.4666;45492.61450445446;2582.2707951207835;-0.0;202.81272565873456;7547211.556087807;1354648.6107642397;0.0;1921687.4589096133;3.7007096797840897;0.25832515960513874
9384;2019-08-15 05:26:45.125;763;759;190;190;178;54;156;37;69;42;674;217;73;87;273;234;265;696;177;219;156;20;605;359;364;146;364;291;607;-3.0;-1.0;885.0;46.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15768.1533203125;11744.853515625;0.0;1318.83203125;579.0;330522;705.0;0.0;Calculated values ==>;1565839605.125;349.46000000000004;349.06000000000006;292.16;292.16;290.96000000000004;278.56;274.27422755570615;288.76000000000005;276.86;280.06;277.36;340.56000000000006;294.86;280.46000000000004;281.86;300.46000000000004;296.56;299.66;342.76;295.06;288.76000000000005;343.66;331.06;275.16;243.81672145450628;266.49643012054327;274.27422755570615;290.86;6050000.0;3590000.0;3640000.0;1460000.0;3640000.0;2910000.0;6070000.0;0.0;0.0;0.1475;0.007666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11744.853515625;0.0;1318.83203125;15768.1533203125;504951.87839855487;504251.99899862777;250193.68629537738;250193.68629537738;245974.28574147317;430214.79039162316;452784.5239248999;453468.2505509641;472094.78864732845;521650.8990325173;471727.5566770571;453990.7538466692;455803.70082585106;468657.5909490478;464301.43004117184;419521.98058980907;495949.0493398636;461555.367892846;452784.5239248999;295666.80309349706;242924.1476594651;469910.0821911929;202650.13647955956;250193.68629537738;274.23234951902725;4970407.895293064;2094873.7558705383;361316.89548750455;1831447.3262737838;0;103;98;27;76;99;33;2;211;210;2029924323620.7188;776788085910.0045;1704775722620.1743;36995.67182553217;2048.992917122522;-0.0;236.355977234443;7547899.313630631;1354687.2245686066;0.0;1921691.1205396631;3.006886577217534;0.20791066836928307
9385;2019-08-15 05:27:45.125;750;752;194;195;182;53;154;37;51;42;674;216;60;80;273;235;265;698;177;219;154;20;621;364;368;138;368;273;621;-2.0;0.0;1291.0;196.0;7.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;25870.96875;21122.619140625;0.0;2122.05322265625;572.0;330523;703.0;0.0;Calculated values ==>;1565839665.125;348.16;348.36;292.56;292.66;291.36;278.46000000000004;274.8017692304317;288.56;276.86;278.26000000000005;277.36;340.56000000000006;294.76000000000005;279.16;281.16;300.46000000000004;296.66;299.66;342.96000000000004;295.06;288.56;343.46000000000004;330.36;275.16;242.14157278889297;264.2163659402789;274.8017692304317;290.86;6210000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2730000.0;6210000.0;0.0;0.0;0.21516666666666667;0.03266666666666666;0.0011666666666666668;0.0011666666666666668;0.0;21122.619140625;0.0;2122.05322265625;25870.96875;501783.8450896388;502047.4189003204;251025.59886576503;251389.12906854425;246814.85198367838;429879.7862731237;451790.5822981293;454224.19252856105;473143.7464358393;523107.52596169815;473986.19631156547;455362.68259601;457861.56236386235;468099.5313471361;463693.98011157714;413891.3082783322;494828.8755589333;460940.765792692;451790.5822981293;294828.9587717387;239996.17471937067;470986.4579689568;203777.87972716335;251025.59886576503;274.6921490875846;4970754.887976984;2095147.651476007;361345.5695312871;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2030143923620.7188;776873285910.0045;1704944922620.1743;53887.698304434074;8728.813555898585;-0.0;234.22581400442496;7548656.675048381;1354777.0396225485;0.0;1921695.04205459;2.703877116100809;0.2094035662428878
9386;2019-08-15 05:28:45.116;750;747;196;196;181;53;150;37;30;41;643;215;40;66;274;234;265;694;178;216;150;18;609;363;367;130;368;267;609;-1.0;0.0;1131.0;110.0;7.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;25606.603515625;20791.953125;0.0;2129.56518554688;567.0;330524;700.0;0.0;Calculated values ==>;1565839725.116;348.16;347.86;292.76000000000005;292.76000000000005;291.26000000000005;278.46000000000004;274.69669130483857;288.16;276.86;276.16;277.26000000000005;337.46000000000004;294.66;277.16;279.76000000000005;300.56;296.56;299.66;342.56000000000006;294.76000000000005;288.16;343.16;329.86;274.96000000000004;240.39332010688793;263.43189868330234;274.69669130483857;290.96000000000004;6090000.0;3629999.9999999995;3670000.0000000005;1300000.0;3679999.9999999995;2670000.0;6090000.0;0.0;0.0;0.1885;0.018333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20791.953125;0.0;2129.56518554688;25606.603515625;502897.5384438471;502505.8115683174;252318.0277831275;252318.0277831275;246927.04686861177;429947.3805835815;451381.8430543043;452583.806937409;474082.51977729687;520397.04838091024;474649.89770321234;453852.4841310001;457099.57039784227;468229.08998188935;463709.8566730499;418188.8844139598;495482.3087391528;460687.71808047325;451381.8430543043;293572.2367247113;237904.88540968279;471854.2216366664;203604.4322168311;252318.0277831275;274.62046418149134;4971183.803398448;2095496.8871846388;361380.99437012867;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2030364390545.4875;776953673849.9202;1705106898320.0044;46932.61213482893;4917.912806030314;-0.0;232.24111781637296;7549496.718275772;1354890.745283704;0.0;1921698.9286959341;2.272221471241317;0.16723574458507737
9387;2019-08-15 05:29:45.136;762;753;202;202;184;51;156;38;42;42;638;216;45;59;274;234;265;682;178;218;156;17;605;359;364;128;364;262;605;-2.0;-2.0;408.0;0.0;7.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24806.513671875;20630.09765625;0.0;890.9902954101559;564.0;330525;696.0;0.0;Calculated values ==>;1565839785.136;349.36;348.46000000000004;293.36;293.36;291.56;278.26000000000005;274.27422755570615;288.76000000000005;276.96000000000004;277.36;277.36;336.96000000000004;294.76000000000005;277.66;279.06;300.56;296.56;299.66;341.36;294.96000000000004;288.76000000000005;342.76;329.56;274.86;239.943914813709;262.7682575881327;274.27422755570615;290.96000000000004;6050000.0;3590000.0;3640000.0;1280000.0;3640000.0;2620000.0;6050000.0;0.0;0.0;0.068;0.0;0.0011666666666666668;0.0011666666666666668;0.0;20630.09765625;0.0;890.9902954101559;24806.513671875;504822.6243150281;503656.58396166493;254836.52542001416;254836.52542001416;248131.57239764958;430214.79039162316;452784.5239248999;454949.2821104551;474436.0440701247;520293.9427666387;475404.9910665874;455322.20923687884;457050.5168863684;468786.216530776;464301.43004117184;419521.98058980907;494265.62049530825;461420.64936624526;452784.5239248999;291896.6896268761;236650.15891445865;472021.3164206221;202758.08115945454;254836.52542001416;274.27422755570615;4971604.052744647;2095842.1860022915;361406.1740562272;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2030583763645.4177;777031099649.8955;1705265651219.9539;17149.001664668038;0.0;-0.0;230.9393315890334;7550030.909728414;1354931.7415512768;0.0;1921702.7898196236;0.8075772486639723;0.051662410303383234
9388;2019-08-15 05:30:45.127;772;762;206;206;187;45;164;36;54;43;652;217;53;56;273;235;265;677;179;221;164;18;602;355;359;133;360;255;602;-2.0;-1.0;364.0;15.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25684.765625;20547.953125;0.0;1183.31848144531;560.0;330526;693.0;0.0;Calculated values ==>;1565839845.127;350.36;349.36;293.76000000000005;293.76000000000005;291.86;277.66;273.8482719121499;289.56;276.76000000000005;278.56;277.46000000000004;338.36;294.86;278.46000000000004;278.76000000000005;300.46000000000004;296.66;299.66;340.86;295.26000000000005;289.56;342.46000000000004;329.16;274.96000000000004;241.05796691057077;261.82340779136865;273.8482719121499;291.06;6020000.0;3550000.0;3590000.0;1330000.0;3600000.0;2550000.0;6020000.0;0.0;0.0;0.06066666666666667;0.0025;0.0011666666666666668;0.0011666666666666668;0.0;20547.953125;0.0;1183.31848144531;25684.765625;506381.58302609075;505094.9468754741;256624.66094992854;256624.66094992854;249326.84785206558;430477.46260093397;454784.6447233047;457574.29927801486;473889.5882477202;522301.37564342713;476406.52051812474;457453.03782128124;457816.55385891977;469211.7246618552;465018.71783975384;420493.78587982396;493893.46342719445;462582.5062421609;454784.6447233047;290640.09048841946;234977.24436692704;471456.77876420494;201613.46282434952;256624.66094992854;273.81071458627645;4972024.750292585;2096185.2849539088;361423.45736986556;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2030800631111.052;777109387905.1245;1705420727955.4075;15528.290744855698;674.6082898496386;-0.0;231.18664773560556;7550303.179652675;1354937.3624437817;0.0;1921706.6402918051;0.7562413272478143;0.051497860411507626
9389;2019-08-15 05:31:45.087;781;764;205;206;189;41;171;33;61;42;662;219;59;62;272;236;265;652;177;224;171;18;581;350;354;135;355;268;583;770.0;0.0;0.0;16.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17346.216796875;11514.361328125;0.0;1234.88732910156;555.0;330527;689.0;0.0;Calculated values ==>;1565839905.087;351.26;349.56000000000006;293.66;293.76000000000005;292.06;277.26000000000005;273.3108153835814;290.26000000000005;276.46000000000004;279.26000000000005;277.36;339.36;295.06;279.06;279.36;300.36;296.76000000000005;299.66;338.36;295.56;290.26000000000005;342.06000000000006;328.66;274.96000000000004;241.49495122638035;263.56353331371673;273.3108153835814;290.86;5810000.0;3500000.0;3540000.0;1350000.0;3550000.0;2680000.0;5830000.0;0.12833333333333333;0.0;0.0;0.0026666666666666666;0.0011666666666666668;0.1295;0.0;11514.361328125;0.0;1234.88732910156;17346.216796875;509385.00278173503;507061.2907029545;257403.94192841393;257840.41109402818;250938.00884647178;430799.1582183253;456595.48309247516;456316.2990030532;473533.6025564079;522273.7438386137;474973.9917484302;456067.3960220159;456440.5972329449;469772.3021140567;465873.6840018209;426738.78809780406;492465.15914605925;463727.09145321214;456595.48309247516;288964.7057630673;232886.18681767926;471190.70470879815;200345.11888095172;200859.16233182972;273.29209000787336;4972383.1027505575;2096452.2927828238;361443.59565040946;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2031014388510.3381;777189734304.8562;1705577523354.8838;0.0;722.2548955409238;-0.0;33117.85353850359;7550432.495806835;1354948.9952099368;0.0;1921984.3636866508;2.654282565495589;-0.06302797606606785
9390;2019-08-15 05:32:45.108;779;760;205;207;189;40;177;28;65;41;670;220;64;72;271;237;265;612;176;226;177;19;589;347;351;136;352;267;591;448.0;-1.0;31.0;81.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18013.37109375;11703.0244140625;0.0;1227.52941894531;564.0;330528;686.0;0.0;Calculated values ==>;1565839965.108;351.06000000000006;349.16;293.66;293.86;292.06;277.16;272.9856168485579;290.86;275.96000000000004;279.66;277.26000000000005;340.16;295.16;279.56;280.36;300.26000000000005;296.86;299.66;334.36;295.76000000000005;290.86;341.76;329.56;275.06;241.71165711629368;263.43189868330234;272.9856168485579;290.76000000000005;5890000.0;3470000.0000000005;3510000.0;1360000.0;3520000.0000000005;2670000.0;5910000.0;0.07466666666666667;0.0;0.005166666666666667;0.013500000000000002;0.0011666666666666668;0.07583333333333334;0.0;11703.0244140625;0.0;1227.52941894531;18013.37109375;508429.70779383456;505833.2945976313;256884.75312786017;257738.61057195795;250555.12018929084;430988.63858405815;457907.466087479;456975.9699685958;473306.2826088756;523178.09645360394;475215.4675073178;456852.27101820137;457839.13350445917;470056.3774588885;466433.3650414461;424463.34066034853;486147.5756058166;464431.93050373014;457907.466087479;287708.2272785495;236650.15891445865;471155.3045861351;199287.93018457602;200174.03515293426;272.86287648940987;4972677.869115832;2096645.8387151908;361464.1229720756;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2031225962535.856;777271062760.0552;1705738079530.2766;1331.3882055507688;3670.209554421048;-0.0;19544.78517920298;7550443.59459179;1354985.6118917973;0.0;1922423.3726097355;1.8983241751420787;0.009011555716311613
9391;2019-08-15 05:33:45.098;773;760;204;208;194;42;180;25;67;39;675;218;66;74;271;238;265;637;175;228;180;19;599;348;352;135;353;260;602;259.0;-1.0;595.0;208.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18933.369140625;11955.072265625;0.0;1197.06494140625;598.0;330529;684.0;0.0;Calculated values ==>;1565840025.098;350.46000000000004;349.16;293.56;293.96000000000004;292.56;277.36;273.0942459734351;291.16;275.66;279.86;277.06;340.66;294.96000000000004;279.76000000000005;280.56;300.26000000000005;296.96000000000004;299.66;336.86;295.96000000000004;291.16;341.56000000000006;332.96000000000004;275.06;241.49495122638035;262.5002047102346;273.0942459734351;290.66;5990000.0;3479999.9999999995;3520000.0000000005;1350000.0;3529999.9999999995;2600000.0;6020000.0;0.043166666666666666;0.0;0.09916666666666667;0.034666666666666665;0.0011666666666666668;0.044333333333333336;0.0;11955.072265625;0.0;1197.06494140625;18933.369140625;506778.21444904595;504836.90914301306;255806.5440692039;257457.36605346904;251903.97157310887;430925.7729439634;458155.2844355901;458349.53514625935;473241.2657668606;524252.10678940255;475884.25090835395;458228.03325103875;459197.57664713153;469919.66317881;466418.3762931082;421443.26027518976;488427.1692429947;464545.5568033712;458155.2844355901;286870.6033266602;250872.52762923925;471288.5232524436;199481.4870951667;200963.72543658872;272.9435287687348;4972985.707302918;2096842.9566624186;361484.32455758954;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2031436827385.8894;777352349210.0681;1705896153180.3018;25671.081431733357;9422.643920118931;-0.0;11402.159115622395;7550668.577668706;1355094.7008195838;0.0;1922681.2208303662;3.5352341399402047;0.21322437424589175
9392;2019-08-15 05:34:45.119;774;760;203;206;199;46;177;26;68;38;672;216;66;75;271;239;265;665;175;227;177;19;605;351;355;135;356;258;608;-3.0;-2.0;881.0;225.0;6.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;17571.68359375;10369.1171875;0.0;1191.83190917969;640.0;330530;681.0;0.0;Calculated values ==>;1565840085.119;350.56000000000006;349.16;293.46000000000004;293.76000000000005;293.06;277.76000000000005;273.4187578820637;290.86;275.76000000000005;279.96000000000004;276.96000000000004;340.36;294.76000000000005;279.76000000000005;280.66;300.26000000000005;297.06;299.66;339.66;295.86;290.86;341.26;337.16;275.06;241.49495122638035;262.23063862743834;273.4187578820637;290.66;6050000.0;3510000.0;3550000.0;1350000.0;3560000.0;2580000.0;6080000.0;0.0;0.0;0.14683333333333334;0.0375;0.001;0.001;0.0;10369.1171875;0.0;1191.83190917969;17571.68359375;506369.73347818514;504290.4265809533;255068.22244878332;256270.47854971874;253507.82799656468;430735.4089219946;457259.30272698647;458788.78780023096;473143.78782676667;524104.82839841896;475914.9491192201;458546.97807344905;459632.41957090213;469508.10652753955;466116.49786128954;419521.98058980907;491650.5322194493;463972.5866278886;457259.30272698647;285614.20965156396;268448.3696465944;471288.5232524436;200279.36420365816;255068.22244878332;273.27061426747946;4973290.02254831;2097029.0566864633;361504.23899892985;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2031649001620.5657;777433377559.9446;1706051607570.0647;37957.80036476344;10162.843464329455;-0.0;202.19108027820315;7551199.003933773;1355257.9703385434;0.0;1922777.9575945393;4.179832858467428;0.34826629418775723
9393;2019-08-15 05:35:45.119;780;760;199;203;200;49;166;29;69;38;667;216;68;79;272;237;265;679;173;224;166;19;606;355;360;136;360;262;609;-2.0;0.0;1007.0;272.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;16696.681640625;9538.1142578125;0.0;1206.33532714844;680.0;330531;678.0;0.0;Calculated values ==>;1565840145.119;351.16;349.16;293.06;293.46000000000004;293.16;278.06;273.8482719121499;289.76000000000005;276.06;280.06;276.96000000000004;339.86;294.76000000000005;279.96000000000004;281.06;300.36;296.86;299.66;341.06000000000006;295.56;289.76000000000005;340.96000000000004;341.16;275.06;241.71165711629368;262.7682575881327;273.8482719121499;290.46000000000004;6060000.0;3550000.0;3600000.0;1360000.0;3600000.0;2620000.0;6090000.0;0.0;0.0;0.16783333333333333;0.04533333333333334;0.0011666666666666668;0.0011666666666666668;0.0;9538.1142578125;0.0;1206.33532714844;16696.681640625;507051.15180753224;504199.1387335733;253456.9166376319;255013.57188410376;253841.8352828742;430477.46260093397;454897.94588362187;458273.4786486601;473013.45329280203;523272.11305435165;475404.9910665874;458151.5978344243;459487.3850727605;469083.92018553516;465279.17082256265;419192.8282943563;493455.79587333073;462830.7780603107;454897.94588362187;284357.86631585273;285195.4229665811;471155.3045861351;201314.58283703332;253456.9166376319;273.693985336255;4973575.592258597;2097194.9502818407;361524.22372589924;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2031863501620.5657;777514677559.9446;1706207607570.0647;43126.26801371803;12232.77938595928;-0.0;235.01453412032166;7551874.704503594;1355444.6005289624;0.0;1922781.6009746592;5.174212182224106;0.43192867711299593
9394;2019-08-15 05:36:45.110;784;760;194;197;198;53;152;32;71;38;665;215;70;83;273;235;265;686;174;220;152;19;608;359;364;137;364;269;610;-1.0;0.0;933.0;198.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16622.6953125;10106.51171875;0.0;1238.6201171875;709.0;330532;675.0;0.0;Calculated values ==>;1565840205.11;351.56000000000006;349.16;292.56;292.86;292.96000000000004;278.46000000000004;274.27422755570615;288.36;276.36;280.26000000000005;276.96000000000004;339.66;294.66;280.16;281.46000000000004;300.46000000000004;296.66;299.66;341.76;295.16;288.36;340.66;344.06000000000006;275.06;241.92719264551067;263.6948088759802;274.27422755570615;290.56;6080000.0;3590000.0;3640000.0;1370000.0;3640000.0;2690000.0;6100000.0;0.0;0.0;0.1555;0.033;0.0011666666666666668;0.0011666666666666668;0.0;10106.51171875;0.0;1238.6201171875;16622.6953125;507386.7340927662;504107.79142345476;251524.64536713407;252646.11620058934;253024.8941758119;430214.79039162316;452205.3545344903;457393.05887810484;472882.9073446267;522501.8900488905;474391.3924712625;457269.3626557622;458869.9305526481;468657.5909490478;464432.8555123943;418526.3432052107;494303.3850740882;461689.9588020654;452205.3545344903;283101.5729112263;297342.5633918147;471021.86055166635;202432.27455909541;251524.64536713407;274.1477382513186;4973853.212083694;2097358.6309423577;361544.59529838635;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2032080669040.338;777596565274.8586;1706366883674.8977;39646.40196160597;8863.456337754842;-0.0;234.1274940285823;7552564.3732868275;1355620.3761228477;0.0;1922785.5099051287;4.2964671101472;0.34473745166459063
9395;2019-08-15 05:37:45.090;784;761;189;192;191;57;144;32;72;39;667;215;72;87;273;234;265;694;174;217;144;20;609;362;367;139;367;274;611;-2.0;0.0;1000.0;225.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16505.8828125;10912.833984375;0.0;1257.47021484375;730.0;330533;671.0;0.0;Calculated values ==>;1565840265.09;351.56000000000006;349.26;292.06;292.36;292.26000000000005;278.86;274.5913991737795;287.56;276.36;280.36;277.06;339.86;294.66;280.36;281.86;300.46000000000004;296.56;299.66;342.56000000000006;294.86;287.56;340.26;346.16;275.16;242.35481222062532;264.3458800820626;274.5913991737795;290.56;6090000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2740000.0;6110000.0;0.0;0.0;0.16666666666666666;0.0375;0.0011666666666666668;0.0011666666666666668;0.0;10912.833984375;0.0;1257.47021484375;16505.8828125;507298.0092234151;504146.419507185;249658.37388460146;250743.7662517877;250379.84853391166;430014.67791919125;450497.2150574152;456703.53087032825;472719.2527797885;522303.57569222595;473741.54627947276;456703.53087032825;458567.617407587;468239.4185495704;463858.19375264365;418188.8844139598;495283.5556345806;460823.58251197264;450497.2150574152;281426.5920051367;306141.9092990094;470852.7170844846;203198.55632046415;249658.37388460146;274.45884006873894;4974129.191544328;2097533.7337695346;361565.38911757566;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2032299895940.4077;777679337674.885;1706529729374.9495;42250.82909164402;10037.031028650765;-0.0;234.31198136828272;7553246.62272018;1355777.8276829307;0.0;1922789.4122662041;4.315600599780787;0.3501344187111488
