;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9396;2019-08-15 05:38:45.111;782;762;186;188;184;60;140;34;71;40;670;215;72;88;274;233;265;698;175;215;140;20;607;364;368;142;369;279;609;-3.0;-1.0;1123.0;259.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16687.6171875;11913.888671875;0.0;1267.62524414062;746.0;330534;665.0;0.0;Calculated values ==>;1565840325.111;351.36;349.36;291.76000000000005;291.96000000000004;291.56;279.16;274.8017692304317;287.16;276.56;280.26000000000005;277.16;340.16;294.66;280.36;281.96000000000004;300.56;296.46000000000004;299.66;342.96000000000004;294.66;287.16;339.66;347.76;275.16;242.98782864720522;264.9883086891361;274.8017692304317;290.66;6070000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;2790000.0;6090000.0;0.0;0.0;0.18716666666666668;0.043166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11913.888671875;0.0;1267.62524414062;16687.6171875;507218.8768063508;504458.70520324574;248673.6874513078;249385.5454454017;247969.5440304622;429879.7862731237;449720.239135731;455753.5894146359;472424.0149512065;522209.05102864245;473086.4884404952;455880.20852032345;457891.5080003153;468089.1888877905;463428.3443550566;418860.9697771087;496019.643001252;460396.3755515339;449720.239135731;278914.2836208781;312848.0458788934;470450.12188174675;203692.30337274834;248673.6874513078;274.65911762082004;4974405.90085938;2097724.0230367435;361586.43894464715;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2032520473115.9475;777763667180.0913;1706695687440.3555;47177.47070417329;11515.045832305097;-0.0;234.55431029849376;7553992.1193861775;1355957.4911841026;0.0;1922793.3208528375;4.4704327000846344;0.36635484156673115
9397;2019-08-15 05:39:45.131;777;762;185;186;179;60;142;35;71;41;672;215;73;89;274;233;265;699;177;215;142;20;607;363;367;144;368;286;609;-1.0;-1.0;986.0;171.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16002.3857421875;11816.1787109375;0.0;1304.68835449219;756.0;330535;659.0;0.0;Calculated values ==>;1565840385.131;350.86;349.36;291.66;291.76000000000005;291.06;279.16;274.69669130483857;287.36;276.66;280.26000000000005;277.26000000000005;340.36;294.66;280.46000000000004;282.06;300.56;296.46000000000004;299.66;343.06000000000006;294.66;287.36;339.06000000000006;348.76;275.16;243.40439225979637;265.87368984753493;274.69669130483857;290.86;6070000.0;3629999.9999999995;3670000.0000000005;1440000.0;3679999.9999999995;2860000.0;6090000.0;0.0;0.0;0.16433333333333333;0.0285;0.0011666666666666668;0.0011666666666666668;0.0;11816.1787109375;0.0;1304.68835449219;16002.3857421875;506576.5554334111;504458.70520324574;248320.67354885576;248673.6874513078;246240.73522022014;429947.3805835815;450200.6593245587;454580.83005372924;472259.5391352755;521848.82659369835;472160.42279580305;454838.45598186756;456882.6334688496;468229.08998188935;463577.2511321169;418860.9697771087;496153.77989658667;460551.7197348914;450200.6593245587;276402.16793126165;317040.2365367038;470180.5696925624;203494.68112388006;248320.67354885576;274.57806391926897;4974678.408355938;2097921.839515058;361607.88203661115;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2032741046615.8774;777849495780.0641;1706865243940.3015;41261.82380747188;7600.547824207448;-0.0;235.52665007165342;7554729.3591715805;1356116.8408967275;0.0;1922797.239499953;3.741970560094467;0.2949862038681096
9398;2019-08-15 05:40:45.131;769;759;187;187;176;58;147;37;70;42;674;216;74;90;274;233;265;699;177;217;148;20;605;362;366;144;366;291;607;-1.0;0.0;912.0;194.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15678.8671875;11752.978515625;0.0;1324.97119140625;763.0;330536;653.0;0.0;Calculated values ==>;1565840445.131;350.06000000000006;349.06000000000006;291.86;291.86;290.76000000000005;278.96000000000004;274.5913991737795;287.86;276.86;280.16;277.36;340.56000000000006;294.76000000000005;280.56;282.16;300.56;296.46000000000004;299.66;343.06000000000006;294.86;287.96000000000004;338.46000000000004;349.46000000000004;275.16;243.40439225979637;266.49643012054327;274.5913991737795;290.86;6050000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;2910000.0;6070000.0;0.0;0.0;0.152;0.03233333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11752.978515625;0.0;1324.97119140625;15678.8671875;505726.1419736473;504251.99899862777;249112.92339285027;249112.92339285027;245295.82322182023;430014.67791919125;451119.8406210487;453599.07100231264;472358.32031004626;521650.8990325173;471609.98875728744;454121.0578543216;456189.1169531236;468508.1463748558;463725.85767764907;419521.98058980907;496350.9089857105;460977.98918730504;451266.74431298993;273890.2417152289;319975.17213553557;470180.5696925624;203159.39698439842;249112.92339285027;274.4436796709471;4974942.418797019;2098118.2491586125;361629.7958661603;1831447.3262737838;0;103;99;27;76;99;33;2;211;211;2032960946615.8774;777935895780.0641;1707038343940.3015;38066.83045072296;8633.684584230634;-0.0;235.84612440682963;7555390.431290398;1356252.126166798;0.0;1922801.167606407;3.5889693882310536;0.29260448991549504
9399;2019-08-15 05:41:45.102;757;753;190;191;177;55;153;38;67;42;679;216;72;89;274;234;265;696;176;219;154;20;625;361;366;145;366;281;625;-3.0;-1.0;1296.0;248.0;7.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24884.0;21206.54296875;0.0;1274.54138183594;767.0;330537;645.0;0.0;Calculated values ==>;1565840505.102;348.86;348.46000000000004;292.16;292.26000000000005;290.86;278.66;274.4858918419099;288.46000000000004;276.96000000000004;279.86;277.36;341.06000000000006;294.76000000000005;280.36;282.06;300.56;296.56;299.66;342.76;295.06;288.56;337.66;349.86;275.16;243.61107973660833;265.2429198363724;274.4858918419099;290.76000000000005;6250000.0;3610000.0;3660000.0;1450000.0;3660000.0;2810000.0;6250000.0;0.0;0.0;0.21600000000000003;0.04133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;21206.54296875;0.0;1274.54138183594;24884.0;502335.1750046412;501807.2653708474;249426.68159311777;249779.64039310178;244994.09540903836;430081.6785162784;451998.23903938825;454910.54114744224;472226.6633779048;522980.94018097105;472938.70504410804;455547.94076208264;457694.38487729407;468508.1463748558;464006.2339002714;412340.64678251976;494156.679311258;461248.72732428863;452143.94296542986;270541.29595472733;321652.42942325486;470045.44345262425;202930.210651148;249426.68159311777;274.3502353404764;4975280.2793117855;2098392.77908382;361651.4480006625;1831447.3262737838;0;104;99;27;76;99;33;2;211;211;2033180440475.7168;778022553875.0007;1707209861000.176;54427.75138719956;11040.762955794353;-0.0;236.50347160103078;7556160.846924196;1356416.0006518757;0.0;1922805.1019505183;2.9226800980746477;0.23324571376570205
9400;2019-08-15 05:42:45.113;748;746;194;194;181;54;147;38;34;43;676;214;46;71;274;234;265;697;177;217;147;20;613;364;369;146;369;270;612;-2.0;-1.0;1169.0;236.0;6.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24648.0546875;20855.8515625;0.0;1210.64819335938;767.0;330538;638.0;0.0;Calculated values ==>;1565840565.113;347.96000000000004;347.76;292.56;292.56;291.26000000000005;278.56;274.8017692304317;287.86;276.96000000000004;276.56;277.46000000000004;340.76;294.56;277.76000000000005;280.26000000000005;300.56;296.56;299.66;342.86;294.86;287.86;336.96000000000004;349.86;275.16;243.81672145450628;263.82572766246335;274.8017692304317;290.86;6130000.0;3640000.0;3690000.0;1460000.0;3690000.0;2700000.0;6120000.0;0.0;0.0;0.19483333333333333;0.03933333333333333;0.001;0.001;0.0;20855.8515625;0.0;1210.64819335938;24648.0546875;502265.3042759984;502096.15154893586;251432.03390017696;251432.03390017696;246812.17301116342;429879.7862731237;450580.12721338694;452572.47738288756;472193.8583601894;523554.8335767613;474148.0497748132;454100.0146705789;457230.9396854061;468089.1888877905;463561.2209818517;416809.3549693396;495588.3756388302;460513.7588782444;450580.12721338694;267611.2341011182;321652.42942325486;469910.0821911929;203678.6204095049;251432.03390017696;274.653834410947;4975693.12210759;2098743.3632997596;361672.1617105782;1831447.3262737838;0;104;99;27;76;99;33;2;211;211;2033400980900.4153;778109869879.8813;1707375191304.95;48492.81980031406;10471.77083007973;-0.0;199.14809331320998;7557018.675589348;1356595.304632884;0.0;1922808.7330457997;2.68115647602865;0.21726552902273935
9401;2019-08-15 05:43:45.093;756;748;199;198;182;52;152;38;19;43;652;214;31;60;274;234;265;686;178;218;152;18;606;361;366;134;366;265;606;-2.0;-1.0;930.0;149.0;7.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25367.6953125;20738.57421875;0.0;2104.67993164062;765.0;330539;632.0;0.0;Calculated values ==>;1565840625.093;348.76;347.96000000000004;293.06;292.96000000000004;291.36;278.36;274.4858918419099;288.36;276.96000000000004;275.06;277.46000000000004;338.36;294.56;276.26000000000005;279.16;300.56;296.56;299.66;341.76;294.96000000000004;288.36;336.36;349.66;274.96000000000004;241.2770596917726;263.1675429290057;274.4858918419099;290.96000000000004;6060000.0;3610000.0;3660000.0;1340000.0;3660000.0;2650000.0;6060000.0;0.0;0.0;0.155;0.024833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;20738.57421875;0.0;2104.67993164062;25367.6953125;503954.2692437467;502914.15873926383;253610.44188683046;253225.603818758;247390.63697846682;430081.6785162784;451852.33860241564;451529.2128335606;473760.40514917683;521488.0734592047;474794.6839519775;453057.63364064984;456684.40183009306;468508.1463748558;464006.2339002714;419192.8282943563;494704.5625742088;461113.4237683607;451852.33860241564;265099.94585879904;320813.78693149507;471323.8536851003;202944.09663667605;253610.44188683046;274.3556179663534;4976109.78109175;2099089.8679746417;361699.7802357172;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2033621407400.4854;778193841879.9081;1707535637805.001;38530.693010517105;6664.763966702534;-0.0;231.2822128348494;7557743.629797689;1356738.0614880838;0.0;1922812.318769379;1.9886281915432653;0.15594950156704612
9402;2019-08-15 05:44:45.104;767;756;204;205;186;48;159;38;34;43;642;215;39;54;274;235;265;678;178;221;159;17;603;357;362;126;362;260;603;-2.0;0.0;706.0;0.0;7.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25922.357421875;20554.712890625;0.0;2095.36401367188;763.0;330540;625.0;0.0;Calculated values ==>;1565840685.104;349.86;348.76;293.56;293.66;291.76000000000005;277.96000000000004;274.0616903277293;289.06;276.96000000000004;276.56;277.46000000000004;337.36;294.66;277.06;278.56;300.56;296.66;299.66;340.96000000000004;295.26000000000005;289.06;335.66;349.46000000000004;274.86;239.4893008659735;262.5002047102346;274.0616903277293;290.96000000000004;6030000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;2600000.0;6030000.0;0.0;0.0;0.11766666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;20554.712890625;0.0;2095.36401367188;25922.357421875;505648.8211225112;504228.7395371841;255748.9203190602;256155.0880383867;248924.9836019342;430346.717906069;453562.39847631933;454289.90091751266;474788.1818790087;520869.30155400705;475548.34833774494;454911.96588120144;456762.878738187;469063.3101005199;464726.3611697759;420172.40287565894;493927.40260690294;462128.61077188735;453562.39847631933;262170.3306944222;319975.17213553557;472284.6080878477;202234.48292222194;255748.9203190602;274.0616903277293;4976537.276558787;2099434.0417884164;361734.7870187532;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2033839847441.0547;778271856180.1115;1707693166680.4116;29658.520850779205;0.0;-0.0;230.782391183469;7558311.977425979;1356793.6113702294;0.0;1922816.170013688;1.3196115566518214;0.08509836968568328
9403;2019-08-15 05:45:45.124;775;764;206;207;189;42;168;34;49;42;652;217;48;52;273;236;265;678;178;224;168;17;602;353;357;131;357;253;602;335.0;-1.0;911.0;53.0;7.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25924.056640625;20622.66015625;0.0;1177.43090820312;760.0;330541;618.0;0.0;Calculated values ==>;1565840745.124;350.66;349.56000000000006;293.76000000000005;293.86;292.06;277.36;273.6339639331285;289.96000000000004;276.56;278.06;277.36;338.36;294.86;277.96000000000004;278.36;300.46000000000004;296.76000000000005;299.66;340.96000000000004;295.56;289.96000000000004;334.96000000000004;349.16;274.86;240.61611355647437;261.54996906429363;273.6339639331285;290.96000000000004;6020000.0;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;2530000.0;6020000.0;0.05583333333333333;0.0;0.15183333333333332;0.008833333333333334;0.0011666666666666668;0.057;0.0;20622.66015625;0.0;1177.43090820312;25924.056640625;506766.4393804497;505352.74554886465;256624.66094992854;257039.1243182456;250051.882788765;430607.02586249536;455681.92639110074;457291.72980010055;474050.5081408163;522463.4331950251;476658.85988148674;457170.5879186281;457654.61945670296;469624.79440365924;465439.7093122847;420493.78587982396;494028.3437250892;463280.3055365746;455681.92639110074;259240.94887492666;318717.3015803363;471624.74038647546;201084.8846996318;202221.6637456905;273.595253795949;4976969.474026987;2099777.30094529;361762.06940085714;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2034055619340.986;778348981880.0869;1707847117980.3628;38900.73931442117;2389.7687252337855;-0.0;14447.234970788386;7558883.49503623;1356813.5327478466;0.0;1922938.5275972693;2.5567665220136813;0.11558165431214647
9404;2019-08-15 05:46:45.134;781;762;204;205;189;40;174;30;57;42;664;220;58;63;272;237;265;635;177;226;174;18;583;348;352;132;353;271;585;85.0;-1.0;563.0;40.0;7.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;17368.078125;11524.314453125;0.0;1226.70690917969;756.0;330542;610.0;0.0;Calculated values ==>;1565840805.134;351.26;349.36;293.56;293.66;292.06;277.16;273.0942459734351;290.56;276.16;278.86;277.36;339.56000000000006;295.16;278.96000000000004;279.46000000000004;300.36;296.86;299.66;336.66;295.76000000000005;290.56;334.16;348.76;274.96000000000004;240.83765695389522;263.95629194202945;273.0942459734351;290.86;5830000.0;3479999.9999999995;3520000.0000000005;1320000.0;3529999.9999999995;2710000.0;5850000.0;0.014166666666666666;0.0;0.09383333333333334;0.006666666666666667;0.0011666666666666668;0.015333333333333332;0.0;11524.314453125;0.0;1226.70690917969;17368.078125;509209.79475282383;506628.2218490824;256842.45749958584;257271.4586267131;250840.872472533;430925.7729439634;457335.44088390906;455319.0445863537;473921.58982693544;522236.7992590937;474701.13094154384;455444.685413733;456071.28476509376;470045.99480840703;466290.04874631483;426180.5562162377;489958.4608054463;464284.72016130394;457335.44088390906;255893.36323571714;317040.2365367038;471589.48105234385;199728.35741996864;204073.99546950473;273.04085485033977;4977330.301944609;2100045.237048901;361782.10722174577;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2034268354790.9524;778427895030.0743;1708004344180.338;23982.926145779133;1812.4074908825014;-0.0;3883.3421630208663;7559407.612920073;1356848.556719331;0.0;1923091.3078658283;2.327552825487402;0.1359821346111861
9405;2019-08-15 05:47:45.125;775;761;205;207;192;41;180;26;61;41;677;220;61;70;271;238;265;621;177;228;180;19;594;347;351;133;351;271;596;-2.0;-1.0;613.0;167.0;7.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18055.3984375;11758.998046875;0.0;1181.11999511719;753.0;330543;602.0;0.0;Calculated values ==>;1565840865.125;350.66;349.26;293.66;293.86;292.36;277.26000000000005;272.9856168485579;291.16;275.76000000000005;279.26000000000005;277.26000000000005;340.86;295.16;279.26000000000005;280.16;300.26000000000005;296.96000000000004;299.66;335.26000000000005;295.96000000000004;291.16;333.36;348.46000000000004;275.06;241.05796691057077;263.95629194202945;272.9856168485579;290.86;5940000.0;3470000.0000000005;3510000.0;1330000.0;3510000.0;2710000.0;5960000.0;0.0;0.0;0.10216666666666667;0.02783333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11758.998046875;0.0;1181.11999511719;18055.3984375;507479.09348255827;505509.67139659537;256574.01520896348;257414.34441541083;251440.791844859;430988.63858405815;458315.7758539387;455820.9636019995;473695.32993624324;523577.69800536317;474701.13094154384;455820.9636019995;456944.1368567838;470192.85797801014;466561.449575752;422979.71010148077;486853.50180342246;464692.24815714295;458315.7758539387;252546.06836287308;315782.5089487807;471554.28894245124;199140.65142481716;256574.01520896348;272.8046925336616;4977625.453302974;2100239.2355487235;361802.16943614354;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2034479223155.7312;778507383104.991;1708166919790.1672;26224.17189410213;7582.179577574148;-0.0;235.3653874191378;7559825.9426444275;1356926.8332015856;0.0;1923125.625280328;2.6307114624940886;0.22353669486970545
9406;2019-08-15 05:48:45.095;768;761;204;207;197;43;181;25;61;40;685;219;61;72;271;239;265;652;177;229;181;19;605;348;353;134;353;269;607;159.0;-1.0;1701.0;208.0;7.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;18854.931640625;11994.0322265625;0.0;1150.85791015625;752.0;330544;594.0;0.0;Calculated values ==>;1565840925.095;349.96000000000004;349.26;293.56;293.86;292.86;277.46000000000004;273.0942459734351;291.26000000000005;275.66;279.26000000000005;277.16;341.66;295.06;279.26000000000005;280.36;300.26000000000005;297.06;299.66;338.36;296.06;291.26000000000005;332.56;348.36;275.06;241.2770596917726;263.6948088759802;273.0942459734351;290.86;6050000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2690000.0;6070000.0;0.026500000000000003;0.0;0.28350000000000003;0.034666666666666665;0.0011666666666666668;0.02766666666666667;0.0;11994.0322265625;0.0;1150.85791015625;18854.931640625;505597.2470985465;504511.2494631744;255521.75135791313;256737.14770954114;252793.75835164502;430925.7729439634;458130.8797131523;456151.60580436233;473468.5566066367;524561.3349023856;474845.3349038064;456151.60580436233;457516.6572740444;469919.66317881;466546.6056525808;419521.98058980907;489969.6725750539;464529.0916511057;458130.8797131523;249199.05678690012;315363.2798926983;471421.5176682964;199658.0534086795;202013.75151497248;273.0131532644621;4977932.8855940625;2100437.0784968035;361821.5928687888;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2034690317555.832;778587443055.0292;1708328838790.2444;72715.92210417609;9421.133427666718;-0.0;7085.907213482976;7560650.031177748;1357068.4566295594;0.0;1923186.6053800622;6.78765374357079;0.4570490083669495
9407;2019-08-15 05:49:45.096;767;761;201;204;201;47;168;28;60;39;686;218;59;72;272;238;266;678;176;226;168;20;612;354;359;133;359;268;614;-1.0;-1.0;1577.0;213.0;7.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;18894.619140625;12107.8896484375;0.0;1089.60119628906;751.0;330545;587.0;0.0;Calculated values ==>;1565840985.096;349.86;349.26;293.26000000000005;293.56;293.26000000000005;277.86;273.7412296467126;289.96000000000004;275.96000000000004;279.16;277.06;341.76;294.96000000000004;279.06;280.36;300.36;296.96000000000004;299.76000000000005;340.96000000000004;295.76000000000005;289.96000000000004;331.86;348.26;275.16;241.05796691057077;263.56353331371673;273.7412296467126;290.76000000000005;6120000.0;3540000.0;3590000.0;1330000.0;3590000.0;2680000.0;6140000.0;0.0;0.0;0.2628333333333333;0.0355;0.0011666666666666668;0.0011666666666666668;0.0;12107.8896484375;0.0;1089.60119628906;18894.619140625;504834.6254052411;503872.1737567334;253970.04958777636;255136.3783379336;253970.04958777636;430542.39183029096;455347.6215741906;456191.89878656593;473501.00995365425;524743.68805727;474860.7529179577;456067.3960220159;457678.09077143855;469222.07547389006;465554.2281614293;417498.4521486579;492811.61508578743;463245.95189034037;455347.6215741906;246270.64818160105;314944.0575458753;471651.78204872925;201226.90075147708;253970.04958777636;273.6552473691061;4978247.470426519;2100637.9311930086;361840.26367249485;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2034903921115.574;778667544389.9324;1708489941475.0498;67013.30031688917;9600.08328605245;-0.0;234.94050065081666;7561814.46077002;1357226.9694104847;0.0;1923247.6134610574;5.822949605174336;0.44158663298637574
9408;2019-08-15 05:50:45.116;771;761;195;198;197;52;150;31;57;39;685;217;58;71;273;235;266;690;175;219;150;21;609;360;365;132;365;270;611;-2.0;-1.0;1396.0;158.0;7.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;17972.81640625;12044.6455078125;0.0;1019.35125732422;750.0;330546;581.0;0.0;Calculated values ==>;1565841045.116;350.26;349.26;292.66;292.96000000000004;292.86;278.36;274.38016830617;288.16;276.26000000000005;278.86;277.06;341.66;294.86;278.96000000000004;280.26000000000005;300.46000000000004;296.66;299.76000000000005;342.16;295.06;288.16;331.26000000000005;348.16;275.26000000000005;240.83765695389522;263.82572766246335;274.38016830617;290.66;6090000.0;3600000.0;3650000.0;1320000.0;3650000.0;2700000.0;6110000.0;0.0;0.0;0.2326666666666667;0.026333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;12044.6455078125;0.0;1019.35125732422;17972.81640625;505623.7224189665;504146.419507185;251848.89468769415;252975.34417818164;252597.38550331525;430148.3826014536;451737.5325503327;455485.8189051035;473630.5699406402;524481.7517105743;474489.25483862637;455611.1469425823;457230.9396854061;468518.44712403516;464285.6678292783;418518.8821156652;494743.87662065536;461402.2117313213;451737.5325503327;243760.74795305103;314524.84189198195;471881.50233233685;202841.6269491423;251848.89468769415;274.3112553656806;4978554.8014655225;2100839.269409622;361857.8441344706;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2035121193515.505;778747070889.9071;1708651395274.9985;58781.88199508698;7084.7167184241225;-0.0;233.203410839745;7562863.103386682;1357366.0557571445;0.0;1923251.5159607183;5.059692168689778;0.37324530502066294
9409;2019-08-15 05:51:45.107;774;763;190;192;189;57;140;32;54;40;685;217;57;71;273;234;266;692;176;214;140;22;606;363;367;134;368;276;608;-2.0;0.0;1374.0;117.0;7.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;17017.505859375;11975.5810546875;0.0;1025.96520996094;749.0;330547;575.0;0.0;Calculated values ==>;1565841105.107;350.56000000000006;349.46000000000004;292.16;292.36;292.06;278.86;274.69669130483857;287.16;276.36;278.56;277.16;341.66;294.86;278.86;280.26000000000005;300.46000000000004;296.56;299.76000000000005;342.36;294.56;287.16;330.66;348.06000000000006;275.36;241.2770596917726;264.60387354146746;274.69669130483857;290.76000000000005;6060000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2760000.0;6080000.0;0.0;0.0;0.229;0.0195;0.0011666666666666668;0.0011666666666666668;0.0;11975.5810546875;0.0;1025.96520996094;17017.505859375;506280.1287173847;504679.35436451767;250149.4900363997;250879.30709503635;249787.81796269777;429947.3805835815;449903.24351046415;454096.1863580534;473468.5566066367;524003.263755217;473709.71808729484;454478.6076128289;456249.7568715341;468099.5313471361;463709.8566730499;419513.88470471336;495312.691754095;460415.58670500614;449903.24351046415;241250.99604349316;314105.63291466556;471714.4053827849;203664.29484832525;250149.4900363997;274.6435779349717;4978846.343747352;2101039.407939612;361874.88588176895;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2035340760576.1472;778826858920.1405;1708815170705.4775;57348.90315572775;5226.977155421963;-0.0;233.0460457197419;7563830.714768955;1357468.6378167758;0.0;1923255.4007900557;4.830881271995212;0.3472757706326272
9410;2019-08-15 05:52:45.127;772;764;188;189;183;59;140;34;56;41;687;217;59;73;274;233;266;693;177;213;140;23;605;363;368;141;368;280;607;-1.0;-2.0;893.0;165.0;7.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16375.537109375;11904.3720703125;0.0;1153.85485839844;748.0;330548;570.0;0.0;Calculated values ==>;1565841165.127;350.36;349.56000000000006;291.96000000000004;292.06;291.46000000000004;279.06;274.69669130483857;287.16;276.56;278.76000000000005;277.26000000000005;341.86;294.86;279.06;280.46000000000004;300.56;296.46000000000004;299.76000000000005;342.46000000000004;294.46000000000004;287.16;330.16;347.96000000000004;275.46000000000004;242.77792619122317;265.11578078379944;274.69669130483857;290.86;6050000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2800000.0;6070000.0;0.0;0.0;0.14883333333333332;0.0275;0.0011666666666666668;0.0011666666666666668;0.0;11904.3720703125;0.0;1153.85485839844;16375.537109375;506112.47262642457;504899.66519817064;249471.10603656634;249831.34346596786;247699.7948102847;429947.3805835815;449720.239135731;453669.4862072169;472653.6706096803;523890.54099025717;473185.8666592127;454055.1912390764;455841.109608983;468229.08998188935;463577.2511321169;419840.19426675397;495546.48597566556;460123.36692421185;449720.239135731;239159.6471344744;313686.43059754226;470880.6574889378;203525.4349342702;249471.10603656634;274.58994819134773;4979124.71186379;2101238.4738821266;361893.05710405525;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2035561334076.0771;778909386420.1143;1708982026305.4246;37229.772964456904;7352.26862025336;-0.0;233.62398861569213;7564619.133121584;1357573.4998072225;0.0;1923259.291003313;3.43198703912783;0.2733792792677154
9411;2019-08-15 05:53:45.118;765;763;188;189;178;58;144;36;59;42;686;216;63;76;274;233;266;693;177;214;144;23;603;362;367;147;367;283;605;-2.0;0.0;1114.0;136.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15988.1318359375;11868.5166015625;0.0;1264.12121582031;748.0;330549;566.0;0.0;Calculated values ==>;1565841225.118;349.66;349.46000000000004;291.96000000000004;292.06;290.96000000000004;278.96000000000004;274.5913991737795;287.56;276.76000000000005;279.06;277.36;341.76;294.76000000000005;279.46000000000004;280.76000000000005;300.56;296.46000000000004;299.76000000000005;342.46000000000004;294.56;287.56;329.76000000000005;347.96000000000004;275.46000000000004;244.02132995426717;265.49620691782997;274.5913991737795;290.86;6030000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;2830000.0;6050000.0;0.0;0.0;0.18566666666666667;0.02266666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11868.5166015625;0.0;1264.12121582031;15988.1318359375;505391.1636377467;504951.87839855487;249557.4107540212;249918.97132713383;246049.05949048168;430014.67791919125;450497.2150574152;453542.0464659159;471962.6950587572;523546.6853882367;472674.70844666363;454058.6620710459;455724.37028563186;468368.7420672733;463725.85767764907;420485.1228711072;495744.88534763607;460415.58670500614;450497.2150574152;237486.63934987856;313686.43059754226;470073.4883118012;203335.8437132879;249557.4107540212;274.5119594525182;4979394.368650132;2101436.551571407;361913.2038821825;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2035781801000.846;778995773460.0237;1709150900970.2473;46454.9516444046;6046.053277566302;-0.0;234.429771687293;7565316.40122002;1357685.1357416848;0.0;1923263.1908662443;4.015601086923738;0.3016471206849092
9412;2019-08-15 05:54:45.148;757;759;190;191;178;56;151;37;62;43;681;215;66;80;274;234;266;693;177;216;151;23;606;359;364;152;364;290;608;-2.0;-1.0;1120.0;20.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15921.564453125;11852.353515625;0.0;1284.38427734375;745.0;330550;562.0;0.0;Calculated values ==>;1565841285.148;348.86;349.06000000000006;292.16;292.26000000000005;290.96000000000004;278.76000000000005;274.27422755570615;288.26000000000005;276.86;279.36;277.46000000000004;341.26;294.66;279.76000000000005;281.16;300.56;296.56;299.76000000000005;342.46000000000004;294.76000000000005;288.26000000000005;329.36;347.66;275.46000000000004;245.02929689885198;266.37251300914875;274.27422755570615;290.86;6060000.0;3590000.0;3640000.0;1520000.0;3640000.0;2900000.0;6080000.0;0.0;0.0;0.18666666666666665;0.0033333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;11852.353515625;0.0;1284.38427734375;15921.564453125;504084.00074443215;504160.66046186554;250149.4900363997;250513.30172170245;245937.11069381685;430214.79039162316;452060.08278219687;452723.0870419775;471398.9173123775;522462.8689539527;471626.4186719442;453247.8706674588;455068.3403896569;468786.216530776;464301.43004117184;419513.88470471336;495447.1702371093;461150.82657720096;452060.08278219687;235813.6939595721;312428.86344474956;469394.39663634537;202722.91413005046;250149.4900363997;274.26058746256587;4979660.4157428155;2101634.3243259145;361934.4520467216;1831447.3262737838;0;104;99;27;76;99;33;2;212;211;2036001210650.7415;779085518309.981;1709322886920.1653;46666.69894355971;888.9049416876497;-0.0;235.56235820343008;7566092.802981427;1357742.9559558104;0.0;1923267.1094256253;3.637978240612394;0.24052465530068978
9413;2019-08-15 05:55:45.129;747;754;194;194;183;54;147;37;56;42;668;214;60;74;274;234;266;700;177;216;147;22;619;364;368;143;368;274;619;-1.0;-2.0;1631.0;166.0;7.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25771.779296875;21037.482421875;0.0;2069.51318359375;742.0;330551;559.0;0.0;Calculated values ==>;1565841345.129;347.86;348.56000000000006;292.56;292.56;291.46000000000004;278.56;274.8017692304317;287.86;276.86;278.76000000000005;277.36;339.96000000000004;294.56;279.16;280.56;300.56;296.56;299.76000000000005;343.16;294.76000000000005;287.86;329.06;347.36;275.36;243.1966462407574;264.3458800820626;274.8017692304317;290.86;6190000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;2740000.0;6190000.0;0.0;0.0;0.2718333333333333;0.027666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;21037.482421875;0.0;2069.51318359375;25771.779296875;501574.9099622614;502496.0390139067;251114.50089538752;251114.50089538752;247231.86736343036;429879.7862731237;450760.5597493276;454689.4023167429;472489.7604950056;522406.9528658895;473627.0474528029;455195.55455716455;456953.3821998456;468229.08998188935;463561.2209818517;415007.6709952651;495298.950038153;460532.67531867756;450760.5597493276;234559.02529450474;311171.3556482807;470513.52464679367;203879.67266392798;251114.50089538752;274.73141539998323;4980007.750249655;2101908.3194991937;361962.39234164177;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2036220741110.546;779173990284.9022;1709492033340.0146;68178.44484395685;7376.869904859284;-0.0;232.92040199626345;7567049.542781897;1357811.8156003421;0.0;1923271.0122123496;3.2798827006690363;0.24150051370697556
9414;2019-08-15 05:56:45.139;752;751;196;195;182;54;146;38;50;42;638;214;55;69;274;234;266;694;177;214;146;20;610;363;368;137;368;273;609;-2.0;-1.0;1406.0;74.0;7.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25573.830078125;20750.3203125;0.0;2126.73999023438;739.0;330552;558.0;0.0;Calculated values ==>;1565841405.139;348.36;348.26;292.76000000000005;292.66;291.36;278.56;274.69669130483857;287.76000000000005;276.96000000000004;278.16;277.36;336.96000000000004;294.56;278.66;280.06;300.56;296.56;299.76000000000005;342.56000000000006;294.56;287.76000000000005;328.96000000000004;347.06000000000006;275.16;241.92719264551067;264.2163659402789;274.69669130483857;290.86;6100000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2730000.0;6090000.0;0.0;0.0;0.23433333333333334;0.012333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20750.3203125;0.0;2126.73999023438;25573.830078125;503066.1270842938;503027.9848081481;252318.0277831275;251943.4462221331;247272.7706969742;429947.3805835815;450612.58500815433;454097.1267388454;473273.90776018414;519384.3689533712;473757.60964269686;454731.31114620477;456492.3109256235;468229.08998188935;463709.8566730499;418181.6515830424;495482.3087391528;460259.9396827633;450612.58500815433;234140.81001818314;309913.9067706182;471119.972000508;203694.2477539636;252318.0277831275;274.6551396873243;4980435.701641059;2102256.6092272066;361997.36694621417;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2036441577910.5107;779258004284.8889;1709656160689.9885;58677.741308790646;3298.2505990407144;-0.0;231.34365009586466;7568106.853855482;1357900.7897644166;0.0;1923274.881724261;2.719201450480589;0.18881465867201286
9415;2019-08-15 05:57:45.150;760;758;202;202;185;51;153;38;36;42;637;217;46;66;274;234;266;685;178;217;153;18;606;359;364;134;364;272;605;-2.0;-1.0;890.0;0.0;7.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25817.806640625;20641.671875;0.0;2142.86206054688;735.0;330553;557.0;0.0;Calculated values ==>;1565841465.15;349.16;348.96000000000004;293.36;293.36;291.66;278.26000000000005;274.27422755570615;288.46000000000004;276.96000000000004;276.76000000000005;277.36;336.86;294.86;277.76000000000005;279.76000000000005;300.56;296.56;299.76000000000005;341.66;294.86;288.46000000000004;328.86;346.66;274.96000000000004;241.2770596917726;264.08650396036035;274.27422755570615;290.96000000000004;6060000.0;3590000.0;3640000.0;1340000.0;3640000.0;2720000.0;6050000.0;0.0;0.0;0.14833333333333334;0.0;0.0011666666666666668;0.0011666666666666668;0.0;20641.671875;0.0;2142.86206054688;25817.806640625;504472.82418743137;504304.9997015177;254836.52542001416;254836.52542001416;248485.06771904902;430214.79039162316;452350.433217933;452480.40122516605;473663.1379967309;519363.7877277312;474230.23137021245;453758.9345247691;456281.56124963466;468786.216530776;464301.43004117184;419513.88470471336;494670.0199398512;461285.8025028249;452350.433217933;233722.59852315116;308237.3991652946;471323.8536851003;202758.08115945454;254836.52542001416;274.27422755570615;4980864.043796498;2102601.6057341006;362032.9534863999;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2036661218171.0833;779339319190.1008;1709819690665.4148;37042.14414308054;0.0;-0.0;230.43289243090533;7568904.665808374;1357928.280225141;0.0;1923278.7305676173;1.635871821690472;0.10572624356371405
9416;2019-08-15 05:58:45.140;764;763;206;206;189;46;160;36;21;42;651;219;33;57;273;235;266;682;179;220;160;16;603;356;361;127;361;268;603;-2.0;0.0;673.0;26.0;6.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26579.55859375;20603.54296875;0.0;2140.05346679688;729.0;330554;560.0;0.0;Calculated values ==>;1565841525.14;349.56000000000006;349.46000000000004;293.76000000000005;293.76000000000005;292.06;277.76000000000005;273.955091788801;289.16;276.76000000000005;275.26000000000005;277.36;338.26;295.06;276.46000000000004;278.86;300.46000000000004;296.66;299.76000000000005;341.36;295.16;289.16;329.16;346.06000000000006;274.76000000000005;239.71726792356844;263.56353331371673;273.955091788801;291.06;6030000.0;3560000.0;3610000.0;1270000.0;3610000.0;2680000.0;6030000.0;0.0;0.0;0.11216666666666668;0.004333333333333333;0.001;0.001;0.0;20603.54296875;0.0;2140.05346679688;26579.55859375;505262.2458794025;505133.2684976947;256564.73238841954;256564.73238841954;250007.380516957;430412.23801567365;453877.0401161356;451254.27673283155;474564.1528323558;521139.97982129507;474973.9917484302;452792.3811935641;455818.0805810593;469073.5550868863;464872.6823385499;420485.1228711072;494466.6538802121;462146.61757077737;453877.0401161356;234977.24436692704;305722.83045113535;472056.437662889;201878.98185288013;256564.73238841954;273.9187575292496;4981300.615732736;2102945.2585728327;362068.63850063964;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2036878681921.118;779417606140.1133;1709981663665.4404;27971.59557570122;1170.7689751767052;-0.0;197.31230772771607;7569446.356675923;1357938.035007201;0.0;1923282.294516862;1.2900192342821157;0.08858588753313897
9417;2019-08-15 05:59:45.121;766;766;206;206;190;42;166;34;33;42;666;220;38;49;273;236;266;685;178;222;166;16;603;354;359;132;359;259;604;-1.0;0.0;633.0;42.0;7.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26334.525390625;20729.748046875;0.0;1192.22290039062;715.0;330555;570.0;0.0;Calculated values ==>;1565841585.121;349.76;349.76;293.76000000000005;293.76000000000005;292.16;277.36;273.7412296467126;289.76000000000005;276.56;276.46000000000004;277.36;339.76;295.16;276.96000000000004;278.06;300.46000000000004;296.76000000000005;299.76000000000005;341.66;295.36;289.76000000000005;330.16;344.66;274.76000000000005;240.83765695389522;262.3656120759269;273.7412296467126;290.96000000000004;6030000.0;3540000.0;3590000.0;1320000.0;3590000.0;2590000.0;6040000.0;0.0;0.0;0.1055;0.007;0.0011666666666666668;0.0011666666666666668;0.0;20729.748046875;0.0;1192.22290039062;26334.525390625;505520.0219825176;505429.6794297089;256505.169635581;256505.169635581;250327.46828170412;430542.39183029096;455066.4648223092;454334.68066206237;473921.58982693544;523410.7719592309;476234.6887157929;454955.68953969755;456312.94800647016;469349.65363169165;465294.49394155305;420485.1228711072;494770.17032863916;462715.43254397233;455066.4648223092;239159.6471344744;299856.38484229014;471394.71633190295;201289.72085714567;256505.169635581;273.6798062062042;4981741.426797825;2103289.5935903606;362096.3986768344;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2037094613520.9258;779495281535.0441;1710139713600.2998;26696.243259418712;1890.734968323301;-0.0;231.65484438451625;7569901.7777367905;1357963.539461072;0.0;1923285.8681111296;1.314600459121635;0.09278433592487692
9418;2019-08-15 06:00:45.111;771;768;204;205;190;41;170;32;39;42;674;220;42;47;273;237;266;691;179;224;170;16;587;353;357;134;358;258;589;300.0;-1.0;495.0;36.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17756.46875;11674.4423828125;0.0;1178.59765625;699.0;330556;600.0;0.0;Calculated values ==>;1565841645.111;350.26;349.96000000000004;293.56;293.66;292.16;277.26000000000005;273.6339639331285;290.16;276.36;277.06;277.36;340.56000000000006;295.16;277.36;277.86;300.46000000000004;296.86;299.76000000000005;342.26;295.56;290.16;333.16;343.06000000000006;274.76000000000005;241.2770596917726;262.23063862743834;273.6339639331285;291.06;5870000.0;3529999.9999999995;3570000.0000000005;1340000.0;3579999.9999999995;2580000.0;5890000.0;0.05;0.0;0.0825;0.006;0.0005;0.0505;0.0;11674.4423828125;0.0;1178.59765625;17756.46875;507592.72444072267;507033.37868048716;256588.4940061351;257011.9199897109;251024.9710485149;430607.02586249536;455961.0084875415;455246.7572435928;473663.1379967309;524309.3476601624;476361.22171630367;455616.8949157441;456231.8107227515;469487.34316061536;465569.37634313264;425319.3178631922;497056.9668028222;463280.3055365746;455961.0084875415;251709.28920128586;293153.3411634106;471128.47311997804;201074.052541328;201623.70047662314;273.5910156597526;4982108.790511563;2103559.583504831;362116.15222200326;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2037309377720.96;779575068235.0568;1710294787750.3245;20969.248137936847;1620.3265234719001;-0.0;12844.034054551379;7570298.923963093;1357992.7934303675;0.0;1923394.8140246258;2.7568270703484603;0.09998093562233004
9419;2019-08-15 06:01:45.112;776;762;201;203;188;40;175;30;41;41;673;221;46;57;272;238;266;633;178;226;175;16;584;349;354;134;354;261;587;138.0;0.0;186.0;20.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17611.728515625;11586.177734375;0.0;1198.21936035156;683.0;330557;655.0;0.0;Calculated values ==>;1565841705.112;350.76;349.36;293.26000000000005;293.46000000000004;291.96000000000004;277.16;273.20264511476705;290.66;276.16;277.26000000000005;277.26000000000005;340.46000000000004;295.26000000000005;277.76000000000005;278.86;300.36;296.96000000000004;299.76000000000005;336.46000000000004;295.76000000000005;290.66;338.66;341.46000000000004;274.76000000000005;241.2770596917726;262.63441904999945;273.20264511476705;290.96000000000004;5840000.0;3490000.0;3540000.0;1340000.0;3540000.0;2610000.0;5870000.0;0.023;0.0;0.031000000000000003;0.0033333333333333335;0.0011666666666666668;0.024166666666666666;0.0;11586.177734375;0.0;1198.21936035156;17611.728515625;508491.2723104312;506448.70230906265;255460.26864964666;256292.58635573206;250370.08253931557;430862.6128555636;457147.0408154334;454992.6325071217;473565.85517348704;523967.39260099287;476093.00511833536;455612.62700522714;456967.8106930169;469909.2659007033;466275.0335842283;426169.43499783485;489474.2113462456;463989.4189834076;457147.0408154334;274727.5295995403;286451.7998164319;471128.47311997804;199986.82193100112;202664.85039328056;273.1469165052638;4982403.53040067;2103753.425236215;362135.9593605645;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2037522681275.7024;779655469574.9596;1710450490345.1365;7905.1801278597395;903.8055039632566;-0.0;6149.986268535361;7570539.548208688;1358013.828214478;0.0;1923553.1001651853;1.1700959997971891;0.03835354804221894
9420;2019-08-15 06:02:45.082;776;762;202;205;189;41;180;27;39;40;673;220;44;61;272;238;266;629;179;228;179;16;590;348;353;133;353;256;593;185.0;0.0;216.0;35.0;7.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16191.2548828125;10061.1552734375;0.0;1169.78088378906;669.0;330558;698.0;0.0;Calculated values ==>;1565841765.082;350.76;349.36;293.36;293.66;292.06;277.26000000000005;273.0942459734351;291.16;275.86;277.06;277.16;340.46000000000004;295.16;277.56;279.26000000000005;300.36;296.96000000000004;299.76000000000005;336.06;295.96000000000004;291.06;342.96000000000004;340.06000000000006;274.76000000000005;241.05796691057077;261.9595390733887;273.0942459734351;291.06;5900000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2560000.0;5930000.0;0.030833333333333334;0.0;0.036000000000000004;0.005833333333333333;0.0011666666666666668;0.032;0.0;10061.1552734375;0.0;1169.78088378906;16191.2548828125;507961.026321522;505908.7637212469;255516.05963057032;256759.25158941158;250461.68976459693;430925.7729439634;457994.41410563304;455579.81269681326;473598.1776897576;524366.6531232714;476613.71699632384;456193.1846104779;458261.1180039729;470045.99480840703;466418.3762931082;424452.8251581685;488285.47729243705;464398.57556835364;457857.80638448976;292734.4514702754;280589.13426710566;471261.7068757205;199676.384408937;201712.2059013924;273.02037730553434;4982685.081083361;2103933.729480812;362155.68282927404;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2037734675225.8035;779735529524.9978;1710605512795.2104;9212.523418363546;1584.2477143895703;-0.0;8196.659215459116;7570682.124414544;1358034.5516244192;0.0;1923672.595766586;1.6911707165204466;0.056463392637614025
9421;2019-08-15 06:03:48.133;775;762;202;205;192;44;182;26;39;39;671;219;42;63;272;239;266;644;178;229;182;16;592;349;353;132;353;258;595;242.0;-1.0;727.0;97.0;3.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;14493.0947265625;7977.7099609375;0.0;1104.16931152344;654.0;330559;716.0;0.0;Calculated values ==>;1565841828.133;350.66;349.36;293.36;293.66;292.36;277.56;273.20264511476705;291.36;275.76000000000005;277.06;277.06;340.26;295.06;277.36;279.46000000000004;300.36;297.06;299.76000000000005;337.56000000000006;296.06;291.36;344.76;338.56000000000006;274.76000000000005;240.83765695389522;262.23063862743834;273.20264511476705;290.96000000000004;5920000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2580000.0;5950000.0;0.04033333333333333;0.0;0.12116666666666666;0.016166666666666666;0.0005;0.04083333333333333;0.0;7977.7099609375;0.0;1104.16931152344;14493.0947265625;507656.70384149876;505728.32226752694;255399.46699474216;256635.36636593723;251489.05535546862;430862.6128555636;458267.20404900186;455246.7572435928;473630.5699406402;524002.5573310378;476249.7184437282;455616.8949157441;458183.606619823;470045.99480840703;466403.50635263;423865.626152715;490132.65331060276;464529.0916511057;458267.20404900186;300275.376401361;274308.8830629234;471394.71633190295;199925.08009607287;200604.35830299536;273.1226204067738;4982953.7864894075;2104091.697326607;362175.5960005923;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2037957245255.3794;779819072099.8386;1710767553864.9016;30936.476547707833;4388.75911914592;-0.0;10521.232867961931;7571033.712552327;1358086.8577429114;0.0;1923836.5099070724;5.048125741313951;0.2669875441016221
9422;2019-08-15 06:04:45.143;774;760;201;206;196;47;180;27;40;38;670;219;41;68;272;240;266;660;178;228;180;16;601;350;355;131;355;262;604;120.0;-2.0;966.0;110.0;7.0;0;73;28;1;0;0;0;0;0;0;1;0;0;0;0;14219.1298828125;7412.59619140625;0.0;1050.52160644531;640.0;330560;720.0;0.0;Calculated values ==>;1565841885.143;350.56000000000006;349.16;293.26000000000005;293.76000000000005;292.76000000000005;277.86;273.3108153835814;291.16;275.86;277.16;276.96000000000004;340.16;295.06;277.26000000000005;279.96000000000004;300.36;297.16;299.76000000000005;339.16;295.96000000000004;291.16;345.16;337.16;274.76000000000005;240.61611355647437;262.7682575881327;273.3108153835814;290.96000000000004;6010000.0;3500000.0;3550000.0;1310000.0;3550000.0;2620000.0;6040000.0;0.02;0.0;0.161;0.018333333333333333;0.0011666666666666668;0.021166666666666667;0.0;7412.59619140625;0.0;1050.52160644531;14219.1298828125;506727.59197315347;504654.98484208295;254495.983583721;256505.169635581;252562.4344330336;430799.1582183253;457671.52647964493;454700.1411767046;473663.03176242136;523579.7916638125;475741.7693503183;454824.7643176052;458151.5978344243;469772.3021140567;466388.7554824311;421120.1560830944;491380.60421760887;464103.7369688208;457671.52647964493;301951.40411888575;268448.3696465944;471527.5025985663;200196.3999128317;203189.29035138464;273.2336631909433;4983181.13147895;2104213.558625718;362192.65696298296;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2038159060655.3457;779894040249.826;1710915779864.8767;40975.10234348354;4974.403549238468;-0.0;5386.540664714843;7571603.11242898;1358160.995785083;0.0;1923962.4685416482;6.065855135617865;0.39142740301862716
9423;2019-08-15 06:05:45.104;772;758;200;206;200;50;178;28;44;38;671;219;43;71;273;239;266;677;178;228;178;17;611;352;357;131;357;269;614;-2.0;-1.0;948.0;151.0;7.0;0;59;35;1;0;0;0;0;0;0;1;0;0;0;0;15123.201171875;8007.87646484375;0.0;1003.29803466797;622.0;330561;720.0;0.0;Calculated values ==>;1565841945.104;350.36;348.96000000000004;293.16;293.76000000000005;293.16;278.16;273.5264737036516;290.96000000000004;275.96000000000004;277.56;276.96000000000004;340.26;295.06;277.46000000000004;280.26000000000005;300.46000000000004;297.06;299.76000000000005;340.86;295.96000000000004;290.96000000000004;345.16;335.36;274.86;240.61611355647437;263.6948088759802;273.5264737036516;290.96000000000004;6110000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2690000.0;6140000.0;0.0;0.0;0.158;0.025166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8007.87646484375;0.0;1003.29803466797;15123.201171875;505572.7233119254;503480.8794079545;253586.80663456884;255928.6164033264;253586.80663456884;430671.36484660726;457071.09370510135;454017.10370795045;473663.03176242136;523120.0895325611;474845.3349038064;453890.5520835053;457393.05887810484;469624.79440365924;465972.58579758817;417841.53118883335;492675.0633692628;463807.71923720936;457071.09370510135;301951.40411888575;260914.8530628454;471624.74038647546;200640.41622723077;253586.80663456884;273.4167288544435;4983425.491967611;2104341.979037397;362209.7610018607;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2038372521816.0723;779972589160.0934;1711074976320.4185;40033.516621953706;6819.772158007658;-0.0;237.39833491562126;7572277.745459302;1358259.216697859;0.0;1924009.304237135;5.225810144663011;0.40891280546563946
