;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9424;2019-08-15 06:06:45.114;771;756;197;201;201;53;164;31;49;39;675;219;47;71;274;238;266;689;176;224;163;19;615;358;363;133;363;274;617;-2.0;-1.0;1366.0;144.0;7.0;0;53;48;1;0;0;0;0;0;0;1;0;0;0;0;15562.0048828125;8770.8935546875;0.0;979.693237304688;602.0;330562;718.0;0.0;Calculated values ==>;1565842005.114;350.26;348.76;292.86;293.26000000000005;293.26000000000005;278.46000000000004;274.1680685717883;289.56;276.26000000000005;278.06;277.06;340.66;295.06;277.86;280.26000000000005;300.56;296.96000000000004;299.76000000000005;342.06000000000006;295.56;289.46000000000004;344.96000000000004;333.36;275.06;241.05796691057077;264.3458800820626;274.1680685717883;290.76000000000005;6150000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2740000.0;6170000.0;0.0;0.0;0.22766666666666666;0.024;0.0011666666666666668;0.0011666666666666668;0.0;8770.8935546875;0.0;979.693237304688;15562.0048828125;505081.9619542645;502943.2308195586;252309.9012920898;253817.54891741512;253817.54891741512;430280.9020939914;454104.9658933827;453799.2469026975;473501.00995365425;523130.33057688357;474199.02410126926;453543.8649539656;456578.4500420801;468924.88479177706;464972.5849072995;416450.73384368303;494006.5650187654;462378.4611214822;453962.3084892643;301113.3779324612;252546.06836287308;471554.28894245124;202310.77533757075;252309.9012920898;274.095928163033;4983681.244636368;2104481.825424718;362226.28868327907;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2038588557816.0378;780051802360.0808;1711237903470.3926;57255.54202632718;6461.844326517132;-0.0;235.2611417300369;7573088.622738268;1358369.915281902;0.0;1924013.2437225778;6.558851160331848;0.4824117204504198
9425;2019-08-15 06:07:45.135;769;754;191;194;197;58;149;33;54;40;680;220;53;71;274;235;266;694;178;218;149;20;613;363;367;135;367;278;616;-1.0;-1.0;1207.0;110.0;7.0;0;55;63;1;0;0;0;0;0;0;1;0;0;0;0;15505.587890625;9729.0009765625;0.0;1000.56713867188;602.0;330563;714.0;0.0;Calculated values ==>;1565842065.135;350.06000000000006;348.56000000000006;292.26000000000005;292.56;292.86;278.96000000000004;274.69669130483857;288.06;276.46000000000004;278.56;277.16;341.16;295.16;278.46000000000004;280.26000000000005;300.56;296.66;299.76000000000005;342.56000000000006;294.96000000000004;288.06;344.56000000000006;333.36;275.16;241.49495122638035;264.86050150153983;274.69669130483857;290.96000000000004;6130000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;2780000.0;6160000.0;0.0;0.0;0.20116666666666666;0.018333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9729.0009765625;0.0;1000.56713867188;15505.587890625;505003.44645169185;502773.5527083798;250161.3252705337;251249.35246882137;252357.2440355944;429947.3805835815;451234.9213390781;453754.8923217191;473338.7274854557;523325.8557233964;473793.2473016293;453626.51368498756;455919.39967626095;468368.7420672733;463842.3458870584;417152.342974421;494785.31262038363;460959.31379316846;451234.9213390781;299437.39939995663;252546.06836287308;471386.32401312795;203638.87363689346;250161.3252705337;274.63376359496556;4983940.231856231;2104636.045170269;362242.79662881314;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2038807634465.7036;780132230499.9581;1711403561430.14;50315.005758764084;4908.703256897632;-0.0;234.58586207996848;7573985.357715874;1358464.7030090496;0.0;1924017.1604846574;5.168735058310428;0.3776771695738823
9426;2019-08-15 06:08:45.115;766;752;186;188;187;61;141;34;53;41;684;219;56;71;275;234;266;695;178;214;141;21;609;366;370;137;370;282;611;-2.0;-2.0;1163.0;114.0;7.0;0;59;84;1;0;0;0;0;0;0;1;0;0;0;0;15490.5302734375;10890.7841796875;0.0;1037.77233886719;597.0;330564;709.0;0.0;Calculated values ==>;1565842125.115;349.76;348.36;291.76000000000005;291.96000000000004;291.86;279.26000000000005;275.0112864084945;287.26000000000005;276.56;278.46000000000004;277.26000000000005;341.56000000000006;295.06;278.76000000000005;280.26000000000005;300.66;296.56;299.76000000000005;342.66;294.56;287.26000000000005;344.06000000000006;332.86;275.26000000000005;241.92719264551067;265.3697278774862;275.0112864084945;290.96000000000004;6090000.0;3660000.0;3700000.0;1370000.0;3700000.0;2820000.0;6110000.0;0.0;0.0;0.19383333333333336;0.019;0.0011666666666666668;0.0011666666666666668;0.0;10890.7841796875;0.0;1037.77233886719;15490.5302734375;504977.0987977026;502973.8258408031;248591.31746264308;249300.71549978477;248945.0453604119;429743.705733735;449502.7363727248;452936.94037847384;473176.1828425327;523419.313400701;473154.21374746645;453325.8164526585;455253.5943273464;468078.9690896391;463263.04696767486;418518.8821156652;495418.27360063593;459947.6112961071;449502.7363727248;297342.5633918147;250454.15340279948;471218.06502558704;204407.19537328254;248591.31746264308;274.94411037474435;4984198.446740685;2104807.8194361115;362259.77712907724;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2039028660765.774;780213803299.9841;1711571505430.1934;48173.34890683959;5069.406523393785;-0.0;234.39665539509537;7574805.820426252;1358547.8262069402;0.0;1924021.0673695751;4.483120149738618;0.33014475924888964
9427;2019-08-15 06:09:45.146;760;750;184;185;179;63;139;36;34;42;688;219;46;71;275;233;266;693;178;214;140;22;611;365;370;138;370;284;613;-2.0;-1.0;1076.0;54.0;7.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;15943.611328125;11950.6669921875;0.0;1080.87829589844;589.0;330565;705.0;0.0;Calculated values ==>;1565842185.146;349.16;348.16;291.56;291.66;291.06;279.46000000000004;274.9066339382667;287.06;276.76000000000005;276.56;277.36;341.96000000000004;295.06;277.76000000000005;280.26000000000005;300.66;296.46000000000004;299.76000000000005;342.46000000000004;294.56;287.16;343.66;332.06;275.36;242.14157278889297;265.62235894841564;274.9066339382667;290.96000000000004;6110000.0;3650000.0;3700000.0;1380000.0;3700000.0;2840000.0;6130000.0;0.0;0.0;0.17933333333333332;0.009000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11950.6669921875;0.0;1080.87829589844;15943.611328125;504016.38457553013;502527.3029644039;247810.1222750622;248158.96016397007;246091.98152162432;429811.8947417682;449202.14490698726;450084.64915326994;473143.7464358393;523674.2401055645;472890.90407314495;451672.3454217012;454918.09519905306;468078.9690896391;463279.1356354856;417841.53118883335;494949.4258821935;459947.6112961071;449352.55401709455;295666.80309349706;247107.31509690773;471182.93757713656;204228.54510818768;247810.1222750622;274.8705841666987;4984460.5332617;2104998.26320736;362277.4416729719;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2039250775465.4;780296345924.8451;1711741393159.9072;44090.19465875142;2402.5895322205397;-0.0;235.1328370323711;7575575.080533816;1358610.1250117263;0.0;1924024.982136924;3.5857541062858616;0.24933189733274322
9428;2019-08-15 06:10:45.116;753;747;185;186;174;60;146;38;27;43;692;218;42;67;275;233;266;692;178;215;146;23;608;363;367;141;367;286;610;-2.0;-1.0;1013.0;141.0;7.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;15463.6220703125;11850.978515625;0.0;1149.00341796875;581.0;330566;702.0;0.0;Calculated values ==>;1565842245.116;348.46000000000004;347.86;291.66;291.76000000000005;290.56;279.16;274.69669130483857;287.76000000000005;276.96000000000004;275.86;277.46000000000004;342.36;294.96000000000004;277.36;279.86;300.66;296.46000000000004;299.76000000000005;342.36;294.66;287.76000000000005;343.36;331.26000000000005;275.46000000000004;242.77792619122317;265.87368984753493;274.69669130483857;290.96000000000004;6080000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;2860000.0;6100000.0;0.0;0.0;0.16883333333333334;0.0235;0.0011666666666666668;0.0011666666666666668;0.0;11850.978515625;0.0;1149.00341796875;15463.6220703125;503380.75119609846;502413.00410151365;248279.99748742703;248632.41703144787;244518.29481035678;429947.3805835815;450792.92296746565;448779.1558947876;472850.300935316;523929.89649334387;472510.2451558257;450787.6352033247;454064.1155280061;468497.967278903;463577.2511321169;418853.2890071668;495113.560793437;460551.7197348914;450792.92296746565;294410.04551340896;243760.74795305103;470880.6574889378;203561.28620057885;248279.99748742703;274.60379922215867;4984722.129343339;2105196.51107983;362296.0147294225;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2039471764915.5054;780380004074.885;1711912307659.9888;41400.95033337224;6282.005225276435;-0.0;236.26507972671175;7576287.1505293185;1358682.4604489284;0.0;1924028.908488741;3.6860990179182864;0.2837491296449797
9429;2019-08-15 06:11:45.107;744;742;188;189;174;56;154;39;38;44;695;217;50;66;275;234;266;686;179;218;154;24;605;360;365;145;365;290;607;-2.0;-1.0;686.0;44.0;7.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15480.80859375;11787.3876953125;0.0;1302.62414550781;575.0;330567;699.0;0.0;Calculated values ==>;1565842305.107;347.56000000000006;347.36;291.96000000000004;292.06;290.56;278.76000000000005;274.38016830617;288.56;277.06;276.96000000000004;277.56;342.66;294.86;278.16;279.76000000000005;300.66;296.56;299.76000000000005;341.76;294.96000000000004;288.56;343.06000000000006;330.66;275.56;243.61107973660833;266.37251300914875;274.38016830617;291.06;6050000.0;3600000.0;3650000.0;1450000.0;3650000.0;2900000.0;6070000.0;0.0;0.0;0.11433333333333334;0.007333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11787.3876953125;0.0;1302.62414550781;15480.80859375;502485.4734047376;502038.201171774;249471.10603656634;249831.34346596786;244623.6592662674;430148.3826014536;452319.8775088197;449527.10591982614;472424.47507279465;523922.5594125065;471861.2275491829;451135.56656441774;453247.8706674588;468776.0646351771;464153.9787801302;419840.19426675397;494604.38789705397;461267.2016228658;452319.8775088197;293153.3411634106;241250.99604349316;470442.77219356893;202900.0149728652;249471.10603656634;274.33389045665336;4984979.960919089;2105393.4679175396;362316.4418946435;1831447.3262737838;0;104;100;27;76;99;33;2;212;212;2039691331976.1477;780465791205.136;1712085081740.4941;28197.697398269203;1961.9802196184942;-0.0;236.65690005096226;7576867.052263802;1358751.150022855;0.0;1924032.848914098;2.3221013768031713;0.16457230329306385
9430;2019-08-15 06:12:45.127;734;736;194;194;177;52;160;38;51;45;696;216;59;68;274;235;266;681;178;220;160;24;624;359;364;148;364;280;624;-2.0;-1.0;915.0;123.0;7.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;24872.345703125;21156.111328125;0.0;1237.767578125;570.0;330568;695.0;0.0;Calculated values ==>;1565842365.127;346.56000000000006;346.76;292.56;292.56;290.86;278.36;274.27422755570615;289.16;276.96000000000004;278.26000000000005;277.66;342.76;294.76000000000005;279.06;279.96000000000004;300.56;296.66;299.76000000000005;341.26;295.16;289.16;342.66;330.16;275.56;244.22491754036054;265.11578078379944;274.27422755570615;290.96000000000004;6240000.0;3590000.0;3640000.0;1480000.0;3640000.0;2800000.0;6240000.0;0.0;0.0;0.1525;0.0205;0.0011666666666666668;0.0011666666666666668;0.0;21156.111328125;0.0;1237.767578125;24872.345703125;499379.70896503923;499646.2524771716;250893.70705804913;250893.70705804913;245028.5900981197;430214.79039162316;453360.68676331674;453024.1827406078;472128.4612561565;524822.5509394911;473070.3813742156;454055.1912390764;455205.8753272548;468786.216530776;464432.8555123943;413121.49061099195;492201.90782416007;461689.9588020654;453360.68676331674;291477.81744585035;239159.6471344744;470037.93151524;202510.3594271494;250893.70705804913;274.1780779601526;4985316.349296885;2105668.0885857004;362337.6188823107;1831447.3262737838;0;105;100;27;76;99;33;2;212;212;2039910104876.0781;780553720505.108;1712256138740.4397;38203.35805530241;5484.315227805857;-0.0;236.21147632281225;7577420.578839782;1358813.223169051;0.0;1924036.790797423;1.9614236972216623;0.14976423899354546
9431;2019-08-15 06:13:45.118;729;731;198;198;185;51;155;38;58;45;686;214;60;59;274;235;266;684;179;219;155;25;613;362;367;151;367;267;613;-1.0;-1.0;1403.0;171.0;7.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;24774.384765625;20844.921875;0.0;1154.12268066406;566.0;330569;693.0;0.0;Calculated values ==>;1565842425.118;346.06000000000006;346.26;292.96000000000004;292.96000000000004;291.66;278.26000000000005;274.5913991737795;288.66;276.96000000000004;278.96000000000004;277.66;341.76;294.56;279.16;279.06;300.56;296.66;299.76000000000005;341.56000000000006;295.06;288.66;342.46000000000004;329.76000000000005;275.66;244.82967444194236;263.43189868330234;274.5913991737795;291.06;6130000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;2670000.0;6130000.0;0.0;0.0;0.2338333333333333;0.0285;0.0011666666666666668;0.0011666666666666668;0.0;20844.921875;0.0;1154.12268066406;24774.384765625;499762.8340948668;500027.4280085171;252876.97818052975;252876.97818052975;248158.96016397007;430014.67791919125;452113.43256641144;456107.97810590366;471731.60191110603;524823.1119794903;474536.63971679076;456356.4792372799;456232.27956913534;468368.7420672733;463990.4146581629;417152.342974421;493730.1218299524;461094.9126814693;452113.43256641144;290640.09048841946;237486.63934987856;469731.23018818995;203324.0682100132;252876.97818052975;274.5074051521996;4985730.009991944;2106018.044694068;362357.5483112502;1831447.3262737838;0;105;100;27;76;99;33;2;212;212;2040129371980.8481;780643407050.0139;1712420214125.2676;59109.30426398904;7592.604116378037;-0.0;232.442530116862;7578231.396050764;1358922.1811506557;0.0;1924040.6956616552;3.042602633997142;0.23073492667554096
9432;2019-08-15 06:14:45.108;746;737;201;201;185;49;159;38;63;44;656;214;62;65;275;235;266;677;180;220;159;24;608;359;364;142;364;268;608;-2.0;-1.0;1334.0;61.0;7.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;25459.087890625;20724.73828125;0.0;2031.29284667969;563.0;330570;689.0;0.0;Calculated values ==>;1565842485.108;347.76;346.86;293.26000000000005;293.26000000000005;291.66;278.06;274.27422755570615;289.06;276.96000000000004;279.46000000000004;277.56;338.76;294.56;279.36;279.66;300.66;296.66;299.76000000000005;340.86;295.16;289.06;342.06000000000006;329.46000000000004;275.56;242.98782864720522;263.56353331371673;274.27422755570615;291.16;6080000.0;3590000.0;3640000.0;1420000.0;3640000.0;2680000.0;6080000.0;0.0;0.0;0.22233333333333333;0.010166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;20724.73828125;0.0;2031.29284667969;25459.087890625;502467.9650546973;501289.68337744643;254282.24759931778;254282.24759931778;248361.51713379115;430214.79039162316;453216.9235134053;456564.7940334029;472817.88148187683;521655.4653029957;474407.31378483097;456440.5972329449;456812.8855534163;468914.74651439214;464432.8555123943;418853.2890071668;493285.7564206641;461689.9588020654;453216.9235134053;288964.7057630673;236231.924509345;470845.5270076962;202671.8348347771;254282.24759931778;274.2407699509743;4986148.552495434;2106364.4007931193;362384.08901646076;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2040348635430.883;780731292400.0278;1712580687375.293;56448.867928494474;2726.432537091344;-0.0;232.09045523310215;7579194.220321727;1359008.1587907863;0.0;1924044.5661246823;2.6106217989790435;0.18237220094207252
9433;2019-08-15 06:15:45.099;762;751;205;206;189;45;165;36;65;43;636;216;64;70;274;236;266;678;179;223;165;23;606;356;361;136;361;269;607;-2.0;-1.0;1268.0;0.0;7.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;25901.853515625;20550.236328125;0.0;2109.98754882812;559.0;330571;687.0;0.0;Calculated values ==>;1565842545.099;349.36;348.26;293.66;293.76000000000005;292.06;277.66;273.955091788801;289.66;276.76000000000005;279.66;277.46000000000004;336.76000000000005;294.76000000000005;279.56;280.16;300.56;296.76000000000005;299.76000000000005;340.96000000000004;295.46000000000004;289.66;341.86;329.06;275.46000000000004;241.71165711629368;263.6948088759802;273.955091788801;291.06;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;2690000.0;6070000.0;0.0;0.0;0.21133333333333332;0.0;0.0011666666666666668;0.0011666666666666668;0.0;20550.236328125;0.0;2109.98754882812;25901.853515625;504731.73279481515;503212.5057457208;255923.53237116113;256328.62687483907;249831.34346596786;430412.23801567365;454587.42908880144;456649.39548440085;473501.42000396166;519509.2112458417;474504.9515238154;456525.10104843223;457269.3626557622;469201.49363940477;465003.21838653134;419513.88470471336;493522.81799256185;462547.07517204626;454587.42908880144;288127.0477506168;234559.02529450474;471547.0194386176;201972.2588119733;255923.53237116113;273.955091788801;4986576.4961388605;2106708.3073207852;362418.59450978664;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2040566102805.6548;780814679889.9403;1712741763210.124;53821.768216773016;0.0;-0.0;231.77454617058038;7580113.004450345;1359030.8756538641;0.0;1924048.4310865253;2.3853931477667114;0.1554590825402664
9434;2019-08-15 06:16:45.099;771;761;207;207;192;43;170;33;63;41;644;218;63;71;274;237;266;681;180;225;170;23;606;355;359;130;359;267;606;392.0;-1.0;990.0;73.0;7.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;26479.4140625;20593.14453125;0.0;2117.21508789062;557.0;330572;684.0;0.0;Calculated values ==>;1565842605.099;350.26;349.26;293.86;293.86;292.36;277.46000000000004;273.8482719121499;290.16;276.46000000000004;279.46000000000004;277.26000000000005;337.56000000000006;294.96000000000004;279.46000000000004;280.26000000000005;300.56;296.86;299.76000000000005;341.26;295.66;290.16;341.56000000000006;328.86;275.46000000000004;240.39332010688793;263.43189868330234;273.8482719121499;291.16;6060000.0;3550000.0;3590000.0;1300000.0;3590000.0;2670000.0;6060000.0;0.06533333333333333;0.0;0.165;0.012166666666666666;0.0011666666666666668;0.06649999999999999;0.0;20593.14453125;0.0;2117.21508789062;26479.4140625;505893.8318083826;504602.30904782616;256796.80066622642;256796.80066622642;250970.70541004516;430477.46260093397;455628.1233537539;456728.47301133536;474082.51977729687;520500.1703994049;474989.3827994353;456728.47301133536;457716.1131832329;469477.1400903877;465279.17082256265;419513.88470471336;494029.8830236851;463113.4986451415;455628.1233537539;286870.6033266602;233722.59852315116;472339.328242146;201622.28906590524;202590.26295363018;273.8141583392015;4987013.006702011;2107051.1688279468;362453.82119842595;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2040782102805.6548;780894479889.9403;1712902563210.124;42092.520350995976;3293.7239766442626;-0.0;16827.017716608225;7580912.29018841;1359058.3233536694;0.0;1924190.5876887152;2.7394221442365105;0.12552108069137544
9435;2019-08-15 06:17:45.150;775;766;206;207;193;41;174;32;52;40;661;220;55;67;273;238;266;688;179;226;174;23;606;354;359;126;359;260;606;-3.0;-1.0;1255.0;71.0;7.0;0;79;0;1;1;0;0;0;0;0;1;0;0;0;0;25959.802734375;20682.16015625;0.0;1094.51403808594;576.0;330573;681.0;0.0;Calculated values ==>;1565842665.15;350.66;349.76;293.76000000000005;293.86;292.46000000000004;277.26000000000005;273.7412296467126;290.56;276.36;278.36;277.16;339.26;295.16;278.66;279.86;300.46000000000004;296.96000000000004;299.76000000000005;341.96000000000004;295.76000000000005;290.56;341.26;330.76000000000005;275.46000000000004;239.4893008659735;262.5002047102346;273.7412296467126;291.06;6060000.0;3540000.0;3590000.0;1260000.0;3590000.0;2600000.0;6060000.0;0.0;0.0;0.20916666666666667;0.011833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20682.16015625;0.0;1094.51403808594;25959.802734375;506408.7773264536;505248.8209644993;256387.12170336215;256796.80066622642;251340.42499561192;430542.39183029096;456187.1947226435;456517.3717664219;474499.7813107843;522818.07506575366;476107.96439191926;456885.48860860226;458349.53514625935;469349.65363169165;465554.2281614293;419513.88470471336;494973.8657403675;463245.95189034037;456187.1947226435;285614.20965156396;241669.27786274583;472863.20171499666;201359.31871375392;256387.12170336215;273.7070032802295;4987450.371620633;2107395.422067762;362480.60835760983;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2040997685896.0793;780971345170.0917;1713060797595.4355;53370.55943018305;3212.795948848039;-0.0;233.10008518916155;7581708.492051637;1359112.5904410048;0.0;1924332.8761798448;2.6090510863682788;0.18385080100368992
9436;2019-08-15 06:18:45.140;781;771;204;205;192;42;175;32;27;41;675;221;35;56;274;239;266;695;179;227;175;25;588;354;359;129;359;262;590;49.0;-1.0;662.0;35.0;7.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;17246.9453125;11706.3349609375;0.0;924.076416015625;609.0;330574;678.0;0.0;Calculated values ==>;1565842725.14;351.26;350.26;293.56;293.66;292.36;277.36;273.7412296467126;290.66;276.36;275.86;277.26000000000005;340.66;295.26000000000005;276.66;278.76000000000005;300.56;297.06;299.76000000000005;342.66;295.86;290.66;340.96000000000004;334.06;275.66;240.16925963744896;262.7682575881327;273.7412296467126;291.06;5880000.0;3540000.0;3590000.0;1290000.0;3590000.0;2620000.0;5900000.0;0.008166666666666666;0.0;0.11033333333333334;0.005833333333333333;0.0011666666666666668;0.009333333333333332;0.0;11706.3349609375;0.0;924.076416015625;17246.9453125;508770.8409472475;507325.82291764463;256526.04358670686;256948.12523316758;251733.99291219213;430542.39183029096;456326.56586780044;453070.1784375037;474211.1747634917;524092.42762115627;475966.06280144566;454075.42441806814;456681.78964787815;469477.1400903877;465683.9387588076;425032.3491715421;497487.1660257516;463378.2884684054;456326.56586780044;284357.86631585273;255474.93562877487;472664.2518820126;201374.37173048776;208268.33071251516;273.7128840319095;4987810.367845042;2107665.2812097603;362497.4271411322;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2041213049996.1135;781047832420.1039;1713217371495.4604;27770.437340007426;1582.5243008838945;-0.0;2315.2101947826623;7582384.554329;1359152.5447829252;0.0;1924354.1085595281;2.5072953596316987;0.15911823517812995
9437;2019-08-15 06:19:45.111;783;763;202;204;190;42;179;31;27;42;678;223;36;58;273;239;266;638;179;229;179;27;588;350;355;132;355;270;590;208.0;-1.0;489.0;0.0;7.0;0;43;100;1;0;0;0;0;0;0;1;0;0;0;0;17125.890625;11633.6484375;0.0;907.58642578125;657.0;330575;675.0;0.0;Calculated values ==>;1565842785.111;351.46000000000004;349.46000000000004;293.36;293.56;292.16;277.36;273.3108153835814;291.06;276.26000000000005;275.86;277.36;340.96000000000004;295.46000000000004;276.76000000000005;278.96000000000004;300.46000000000004;297.06;299.76000000000005;336.96000000000004;296.06;291.06;340.66;338.86;275.86;240.83765695389522;263.82572766246335;273.3108153835814;291.06;5880000.0;3500000.0;3550000.0;1320000.0;3550000.0;2700000.0;5900000.0;0.034666666666666665;0.0;0.08149999999999999;0.0;0.0011666666666666668;0.035833333333333335;0.0;11633.6484375;0.0;907.58642578125;17125.890625;509023.61202056997;506306.641212313;255693.62230588583;256526.04358670686;250976.9010601988;430799.1582183253;457534.26504509035;451673.3712034759;473921.58982693544;523760.8756863007;475170.3364927574;452828.2550479268;455611.1469425823;469898.9866069099;466260.13756550447;425032.3491715421;489839.539487119;464234.7764519513;457534.26504509035;283101.5729112263;275564.83829863765;472465.0996282349;200392.8114580023;202193.30297397988;273.3108153835814;4988096.669698167;2107859.6870630053;362512.6836206051;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2041427146465.957;781126094575.0466;1713376894355.3438;20479.365619256096;0.0;-0.0;9149.717807548126;7582786.44168055;1359165.7261113666;0.0;1924449.603447962;2.3625331755450563;0.08734069240074621
9438;2019-08-15 06:20:45.141;774;761;203;206;192;43;183;28;38;42;682;224;41;59;273;240;266;641;179;230;183;29;599;349;354;135;354;271;601;175.0;-1.0;330.0;100.0;7.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;17700.484375;11868.720703125;0.0;909.34423828125;697.0;330576;671.0;0.0;Calculated values ==>;1565842845.141;350.56000000000006;349.26;293.46000000000004;293.76000000000005;292.36;277.46000000000004;273.20264511476705;291.46000000000004;275.96000000000004;276.96000000000004;277.36;341.36;295.56;277.26000000000005;279.06;300.46000000000004;297.16;299.76000000000005;337.26;296.16;291.46000000000004;340.26;342.86;276.06;241.49495122638035;263.95629194202945;273.20264511476705;291.06;5990000.0;3490000.0;3540000.0;1350000.0;3540000.0;2710000.0;6010000.0;0.029166666666666667;0.0;0.055;0.016666666666666666;0.0011666666666666668;0.030333333333333334;0.0;11868.720703125;0.0;909.34423828125;17700.484375;506906.185827335;505056.72325791063;255459.5079528492;256684.9604273147;251202.95551997612;430862.6128555636;458243.10377271957;452910.5548887559;473533.6025564079;524093.0276817171;475155.48950238357;453293.6236240447;455570.218459065;470035.7298321475;466531.8804652409;421745.6992060002;489086.59156960103;464512.7476837228;458243.10377271957;281426.5920051367;292315.56762988004;472265.74392498133;199918.96677977292;202055.14144027585;273.1202142435482;4988387.034599591;2108055.6380656217;362527.8322800095;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2041639952815.8557;781206234625.0084;1713539275505.2664;13914.537345994064;4539.112952420141;-0.0;7771.0348574174595;7583073.200846386;1359203.5709655895;0.0;1924590.680223239;2.052320541184039;0.11140224801781189
9439;2019-08-15 06:21:45.162;766;758;203;206;196;46;181;28;49;41;682;223;49;59;273;241;266;666;179;230;181;30;608;352;357;136;357;268;610;-2.0;-1.0;668.0;132.0;7.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;18224.33984375;12050.2333984375;0.0;904.425170898438;727.0;330577;668.0;0.0;Calculated values ==>;1565842905.162;349.76;348.96000000000004;293.46000000000004;293.76000000000005;292.76000000000005;277.76000000000005;273.5264737036516;291.26000000000005;275.96000000000004;278.06;277.26000000000005;341.36;295.46000000000004;278.06;279.06;300.46000000000004;297.26000000000005;299.76000000000005;339.76;296.16;291.26000000000005;339.96000000000004;345.86;276.16;241.71165711629368;263.56353331371673;273.5264737036516;291.06;6080000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2680000.0;6100000.0;0.0;0.0;0.11133333333333333;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;12050.2333984375;0.0;904.425170898438;18224.33984375;505067.7308777088;503847.7547975291;254959.22170639274;256155.2032569612;252269.8601402869;430671.36484660726;457484.8681455614;454816.6015382149;473306.2826088756;524332.3710604717;475426.4693647946;454816.6015382149;456067.3960220159;469624.79440365924;466230.7040123309;418853.2890071668;491580.9203084387;464070.7449757509;457484.8681455614;280170.41352433193;304884.691753025;472231.8376443816;200743.18922098083;254959.22170639274;273.4570246590568;4988686.512915028;2108255.032446447;362542.95231522375;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2041853327470.5303;781287563079.8844;1713701032100.0195;28286.839904652057;5972.7502653148185;-0.0;236.27992084569684;7583425.0020769555;1359291.2004852046;0.0;1924657.4312009574;2.6628158439053986;0.2159420905435159
9440;2019-08-15 06:22:45.112;764;755;201;203;198;48;175;30;57;41;680;222;56;61;274;240;266;683;179;228;175;31;611;355;360;137;360;272;614;-2.0;0.0;1065.0;242.0;7.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;18295.529296875;12114.228515625;0.0;926.4369506835941;743.0;330578;663.0;0.0;Calculated values ==>;1565842965.112;349.56000000000006;348.66;293.26000000000005;293.46000000000004;292.96000000000004;277.96000000000004;273.8482719121499;290.66;276.16;278.86;277.26000000000005;341.16;295.36;278.76000000000005;279.26000000000005;300.56;297.16;299.76000000000005;341.46000000000004;295.96000000000004;290.66;339.46000000000004;347.46000000000004;276.26000000000005;241.92719264551067;264.08650396036035;273.8482719121499;291.06;6110000.0;3550000.0;3600000.0;1370000.0;3600000.0;2720000.0;6140000.0;0.0;0.0;0.17750000000000002;0.04033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;12114.228515625;0.0;926.4369506835941;18295.529296875;504536.1498322514;503089.00789038354;253970.04958777636;254744.75339952746;252828.1569706206;430477.46260093397;456161.252676308;455151.83698219666;473176.1828425327;523806.913165841;474799.6715323464;455025.77115374926;455655.00840564485;469339.4365814483;465669.0585932454;417841.53118883335;493493.075499554;463361.4524620667;456161.252676308;278076.8904731985;311590.51834565785;472198.00020708365;201528.63094681207;253970.04958777636;273.7776056406129;4988990.591547906;2108456.2351537943;362558.1967852621;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2042068248220.7012;781369394829.9495;1713862897100.1482;45018.119071280766;10916.997893497619;-0.0;235.88973693662024;7584035.367673359;1359431.831096722;0.0;1924661.3626691527;4.30737272164802;0.3588923312452672
9441;2019-08-15 06:23:45.123;764;753;195;197;194;51;164;33;63;42;679;220;62;67;275;239;266;690;179;226;164;32;608;359;364;142;364;278;611;-1.0;0.0;1329.0;334.0;7.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;17617.89453125;11971.0810546875;0.0;1051.70239257812;752.0;330579;654.0;450.0;Calculated values ==>;1565843025.123;349.56000000000006;348.46000000000004;292.66;292.86;292.56;278.26000000000005;274.27422755570615;289.56;276.46000000000004;279.46000000000004;277.36;341.06000000000006;295.16;279.36;279.86;300.66;297.06;299.76000000000005;342.16;295.76000000000005;289.56;338.56000000000006;348.36;276.36;242.98782864720522;264.86050150153983;274.27422755570615;291.06;6080000.0;3590000.0;3640000.0;1420000.0;3640000.0;2780000.0;6110000.0;0.0;0.0;0.22149999999999997;0.05566666666666666;0.0011666666666666668;0.0011666666666666668;1.124673755047099;11971.0810546875;0.0;1051.70239257812;17617.89453125;504808.87416482443;503104.36941191537;251848.89468769415;252597.38550331525;251478.23198082493;430214.79039162316;453933.9225991938;454904.9462215527;472620.9849758201;523222.3207833753;473793.2473016293;454777.63015720475;455413.0699727434;468914.74651439214;464957.45143190527;418853.2890071668;494743.87662065536;462494.8638479254;453933.9225991938;274308.8830629234;315363.2798926983;471635.3862721799;202560.13169041314;251848.89468769415;274.1974088225238;4989289.92494713;2108656.9828636064;362574.6843019241;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2042285488040.4043;781453110174.8351;1714027927349.9226;55894.3764186474;14978.522505051684;-0.0;235.76586589674963;7584876.459306493;1359647.666662349;0.0;1924665.2938530892;5.460327669391328;0.46370651478759367
9442;2019-08-15 06:24:45.123;761;723;191;192;189;55;155;34;66;42;679;219;66;74;275;238;266;680;178;222;155;32;609;362;366;147;366;287;611;-3.0;0.0;1167.0;291.0;7.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;17115.138671875;11947.283203125;0.0;1283.80798339844;574.0;330580;558.0;1069.0;Calculated values ==>;1565843085.123;349.26;345.46000000000004;292.26000000000005;292.36;292.06;278.66;274.5913991737795;288.66;276.56;279.76000000000005;277.36;341.06000000000006;295.06;279.76000000000005;280.56;300.66;296.96000000000004;299.76000000000005;341.16;295.36;288.66;328.96000000000004;330.56;276.36;244.02132995426717;265.9988726020314;274.5913991737795;290.96000000000004;6090000.0;3620000.0000000005;3660000.0;1470000.0;3660000.0;2870000.0;6110000.0;0.0;0.0;0.1945;0.0485;0.0011666666666666668;0.0011666666666666668;2.6985624960772956;11947.283203125;0.0;1283.80798339844;17115.138671875;504328.9529574368;499158.9703934662;250379.84853391166;250743.7662517877;249658.37388460146;430014.67791919125;452289.45172749745;453763.6401705701;471962.6950587572;522496.8680861524;472494.32774148625;453763.6401705701;454798.7770914597;468637.13862366305;464386.3924891542;418518.8821156652;493388.9156583093;461653.8592145803;452289.45172749745;234140.81001818314;240832.718256323;470969.3238023553;203343.12395083206;250379.84853391166;274.5147749837508;4989579.366890489;2108856.302565755;362594.14688839053;1831447.3262737838;0;105;100;27;76;99;33;2;213;212;2042504488040.4043;781539810174.8351;1714197427349.9226;48706.790404739055;12979.870692798879;-0.0;235.5612037258501;7585748.135696689;1359880.653272331;0.0;1924669.2215786695;4.680054080825534;0.395038811265834
9443;2019-08-15 06:25:45.144;753;667;190;191;184;56;153;35;66;42;681;217;68;78;275;237;266;658;178;221;153;32;630;365;370;152;370;278;630;-1.0;-1.0;1428.0;331.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25654.1875;21309.51953125;0.0;1214.59558105469;579.0;330581;564.0;1190.0;Calculated values ==>;1565843145.144;348.46000000000004;339.86;292.16;292.26000000000005;291.56;278.76000000000005;274.9066339382667;288.46000000000004;276.66;279.76000000000005;277.36;341.26;294.86;279.96000000000004;280.96000000000004;300.66;296.86;299.76000000000005;338.96000000000004;295.26000000000005;288.46000000000004;329.56;331.06;276.36;245.02929689885198;264.86050150153983;274.9066339382667;290.96000000000004;6300000.0;3650000.0;3700000.0;1520000.0;3700000.0;2780000.0;6300000.0;0.0;0.0;0.238;0.05516666666666667;0.0011666666666666668;0.0011666666666666668;3.003248951106827;21309.51953125;0.0;1214.59558105469;25654.1875;501341.06324261875;489637.81552616716;249223.66687524365;249573.71222075896;247159.73742718992;429811.8947417682;451287.82620076486;455286.2088161959;471298.90656803106;523429.38121800474;473448.2134230098;455539.81900768477;456801.2792242357;468078.9690896391;463811.02350835653;410718.73466147744;488374.8719360022;460904.05326945195;451287.82620076486;236650.15891445865;242924.1476594651;470297.56928448204;204133.82073547336;249223.66687524365;274.83411804418733;4989935.902686662;2109133.539588228;362614.9742051557;1831447.3262737838;0;105;101;27;76;99;33;2;213;212;2042725365320.9448;781629541570.0547;1714366986675.3374;59774.26836321196;14683.366794953647;-0.0;235.7415192131081;7586652.460925056;1360111.2609364025;0.0;1924673.1504760033;3.3161514361367512;0.27607907639289536
9444;2019-08-15 06:26:45.084;747;642;189;189;180;59;139;37;54;42;670;214;60;71;276;235;266;636;179;214;139;30;617;368;372;147;372;277;617;-2.0;-1.0;1238.0;240.0;7.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;25482.373046875;20871.365234375;0.0;2073.45483398438;586.0;330582;572.0;1191.0;Calculated values ==>;1565843205.084;347.86;337.36;292.06;292.06;291.16;279.06;275.2199585193972;287.06;276.86;278.56;277.36;340.16;294.56;279.16;280.26000000000005;300.76000000000005;296.66;299.76000000000005;336.76000000000005;294.56;287.06;330.36;331.76000000000005;276.16;244.02132995426717;264.73235714968143;275.2199585193972;291.06;6170000.0;3679999.9999999995;3720000.0000000005;1470000.0;3720000.0000000005;2770000.0;6170000.0;0.0;0.0;0.20633333333333334;0.04;0.0011666666666666668;0.0011666666666666668;3.0046950877573098;20871.365234375;0.0;2073.45483398438;25482.373046875;501761.5944114195;487515.7556783045;249404.4291159372;249404.4291159372;246283.73598053123;429606.4342157736;448831.25413137494;453925.77008747146;471962.6950587572;522371.05015943054;473234.1012262812;454691.5424637614;456084.78779867635;467928.6941042058;463097.5131348959;415736.07185048773;486671.698818231;459633.8893154526;448831.25413137494;239996.17471937067;245852.32104278926;470770.3993600183;204907.11153919122;249404.4291159372;275.1457616821934;4990361.614553621;2109484.695454237;362642.347224887;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2042947742721.1572;781719151870.1403;1714533320175.496;51380.84988046183;10634.531512833084;-0.0;232.66462918467738;7587577.827285318;1360322.032440016;0.0;1924677.0499571925;2.712945485605218;0.22020610573843796
9445;2019-08-15 06:27:45.095;753;640;195;194;178;57;145;40;26;43;638;215;39;67;276;234;266;622;181;215;145;27;610;364;369;144;369;278;610;-2.0;-1.0;1066.0;238.0;7.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;25432.578125;20660.73828125;0.0;2131.8798828125;592.0;330583;578.0;1188.0;Calculated values ==>;1565843265.095;348.46000000000004;337.16;292.66;292.56;290.96000000000004;278.86;274.8017692304317;287.66;277.16;275.76000000000005;277.46000000000004;336.96000000000004;294.66;277.06;279.86;300.76000000000005;296.56;299.76000000000005;335.36;294.66;287.66;330.96000000000004;332.36;275.86;243.40439225979637;264.86050150153983;274.8017692304317;291.26000000000005;6100000.0;3640000.0;3690000.0;1440000.0;3690000.0;2780000.0;6100000.0;0.0;0.0;0.17766666666666667;0.03966666666666666;0.0011666666666666668;0.0011666666666666668;2.996198140980173;20660.73828125;0.0;2131.8798828125;25432.578125;503196.557807533;487987.6764037953;251896.05815317907;251524.64536713407;245863.17876949615;429879.7862731237;450283.0858763809;450111.879185453;472457.08239583095;518968.79760486406;473217.9226293048;451816.1184125153;455413.0699727434;468348.4789305311;463561.2209818517;418181.6515830424;485460.89651631995;460240.6892960998;450283.0858763809;242505.85365607988;248362.34728340767;470874.54964527197;203773.39328840596;251896.05815317907;274.6904178431962;4990785.983599538;2109830.859768219;362677.3981056293;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2043170083475.8533;781806467875.0209;1714699850700.2686;43766.13766104203;10595.012535489017;-0.0;231.4515323437355;7588370.864210533;1360498.9777408692;0.0;1924680.918300933;2.3951878338817543;0.20127988368613434
9446;2019-08-15 06:28:45.115;756;642;203;203;185;51;154;40;7;44;636;218;25;57;275;235;266;610;180;218;154;25;604;360;365;141;365;275;605;-1.0;-1.0;392.0;14.0;7.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26035.3828125;20498.078125;0.0;2116.45922851562;596.0;330584;583.0;1192.0;Calculated values ==>;1565843325.115;348.76;337.36;293.46000000000004;293.46000000000004;291.66;278.26000000000005;274.38016830617;288.56;277.16;273.86;277.56;336.76000000000005;294.96000000000004;275.66;278.86;300.66;296.66;299.76000000000005;334.16;294.96000000000004;288.56;331.46000000000004;332.76000000000005;275.66;242.77792619122317;264.4750485637546;274.38016830617;291.16;6040000.0;3600000.0;3650000.0;1410000.0;3650000.0;2750000.0;6050000.0;0.0;0.0;0.06533333333333333;0.0023333333333333335;0.0011666666666666668;0.0011666666666666668;3.00566166271446;20498.078125;0.0;2116.45922851562;26035.3828125;504137.3094593668;488799.631258818;255234.01385208624;255234.01385208624;248485.06771904902;430148.3826014536;452319.8775088197;448141.0472559794;472948.58913472976;519010.7911657644;473954.67959298426;450522.1654167245;454647.5815120362;468776.0646351771;464285.6678292783;420163.921921498;484316.7069016509;461267.2016228658;452319.8775088197;244597.3647265701;250035.78352995744;471077.96398673364;202954.9557624663;255234.01385208624;274.3551812478915;4991215.026240439;2110173.964234874;362712.81273248774;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2043390356875.7832;781891996374.9937;1714865806000.2158;16018.824644242854;625.6203525232905;-0.0;229.9335075995224;7588869.238298925;1360592.5141833308;0.0;1924684.7644578898;0.7461739429191728;0.050839740347160274
9447;2019-08-15 06:29:45.086;754;643;207;207;189;45;163;37;17;43;646;220;30;49;275;236;266;602;181;221;163;23;605;356;360;136;360;269;605;16.0;-1.0;427.0;35.0;7.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26867.79296875;20538.51953125;0.0;2095.48657226562;599.0;330585;586.0;1191.0;Calculated values ==>;1565843385.086;348.56000000000006;337.46000000000004;293.86;293.86;292.06;277.66;273.955091788801;289.46000000000004;276.86;274.86;277.46000000000004;337.76;295.16;276.16;278.06;300.66;296.76000000000005;299.76000000000005;333.36;295.26000000000005;289.46000000000004;331.76000000000005;333.06;275.46000000000004;241.71165711629368;263.6948088759802;273.955091788801;291.26000000000005;6050000.0;3560000.0;3600000.0;1360000.0;3600000.0;2690000.0;6050000.0;0.0026666666666666666;0.0;0.07116666666666666;0.005833333333333333;0.0011666666666666668;0.0038333333333333336;3.002670110495896;20538.51953125;0.0;2095.48657226562;26867.79296875;503786.39139330207;488938.05798261875;256856.81964444736;256856.81964444736;249918.97132713383;430412.23801567365;454473.8613734468;450558.0579483891;473501.42000396166;520542.08071330236;474958.6987952677;452234.73324238294;454648.16989598307;469467.0563939442;465003.21838653134;419840.19426675397;483178.82795591553;462431.52345146996;454473.8613734468;245852.32104278926;251290.9062238717;471547.0194386176;201829.15416806735;218576.70453044388;273.8993391639223;4991655.672956058;2110515.7705954635;362747.89531602024;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2043607751750.6243;781975056209.9329;1715028927120.0964;17701.206985699562;1573.3542140782097;-0.0;904.2724345648446;7589150.102745508;1360610.8301143916;0.0;1924694.2116057381;0.8915272683967486;0.061899038790455864
9448;2019-08-15 06:30:45.136;754;644;206;207;191;40;170;33;35;41;658;221;40;48;274;237;266;602;180;224;170;20;605;353;357;131;357;261;605;342.0;-2.0;887.0;42.0;7.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27284.724609375;20666.755859375;0.0;2058.302734375;601.0;330586;588.0;1190.0;Calculated values ==>;1565843445.136;348.56000000000006;337.56000000000006;293.76000000000005;293.86;292.26000000000005;277.16;273.6339639331285;290.16;276.46000000000004;276.66;277.26000000000005;338.96000000000004;295.26000000000005;277.16;277.96000000000004;300.56;296.86;299.76000000000005;333.36;295.56;290.16;331.96000000000004;333.26000000000005;275.16;240.61611355647437;262.63441904999945;273.6339639331285;291.16;6050000.0;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;2610000.0;6050000.0;0.057;0.0;0.14783333333333332;0.007;0.0011666666666666668;0.05816666666666667;2.999834988596612;20666.755859375;0.0;2058.302734375;27284.724609375;503786.39139330207;489076.3886935635;256445.9677002048;256856.81964444736;250648.57156501454;430607.02586249536;455961.0084875415;454245.20164998027;473953.66127806285;522429.6284003821;476093.00511833536;454868.3240118638;455859.91297266266;469751.83341811056;465569.37634313264;419840.19426675397;483178.82795591553;463280.3055365746;455961.0084875415;246688.97952812296;252127.67657613798;471916.3548916846;201116.53504096903;202226.29443528032;273.6076354842504;4992107.319994667;2110859.434037858;362782.5390726405;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2043823031000.4534;782055222959.8693;1715188059619.97;37420.854547032155;1895.5987389550091;-0.0;14758.902534039862;7589609.836050009;1360639.762145595;0.0;1924824.8468357546;2.379547476057958;0.1045150656060037
9449;2019-08-15 06:31:45.127;760;646;204;204;191;39;174;30;44;40;667;221;45;49;273;238;266;604;180;226;174;18;605;352;357;127;357;250;606;157.0;-1.0;1103.0;169.0;7.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27399.115234375;20732.15234375;0.0;1985.419921875;603.0;330587;591.0;1193.0;Calculated values ==>;1565843505.127;349.16;337.76;293.56;293.56;292.26000000000005;277.06;273.5264737036516;290.56;276.16;277.56;277.16;339.86;295.26000000000005;277.66;278.06;300.46000000000004;296.96000000000004;299.76000000000005;333.56;295.76000000000005;290.56;332.26000000000005;333.46000000000004;274.96000000000004;239.71726792356844;261.13683023647616;273.5264737036516;291.16;6050000.0;3520000.0000000005;3570000.0000000005;1270000.0;3570000.0000000005;2500000.0;6060000.0;0.026166666666666668;0.0;0.18383333333333332;0.028166666666666666;0.0011666666666666668;0.027333333333333334;3.00708209605346;20732.15234375;0.0;1985.419921875;27399.115234375;504563.9340963282;489246.92362160067;255578.0532559511;255578.0532559511;250603.27649871973;430671.36484660726;456517.28431931394;457173.3793882559;474371.58956060285;524233.64562709717;477476.8617919314;457294.02403925674;457775.72677953914;469624.79440365924;465843.3745391188;419840.19426675397;483351.224718954;463544.24104893836;456517.28431931394;247943.99896000302;252964.46457616048;472249.68873499724;200669.5270561284;203013.1836622184;273.42814542931865;4992562.950306565;2111204.3731919248;362816.2317068878;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2044037198871.0798;782132611350.0956;1715341336625.4182;47153.9581870561;7649.507887288138;-0.0;6929.112084627279;7590314.520439672;1360719.292769663;0.0;1925005.5531814205;2.717393277642696;0.18235324518965795
9450;2019-08-15 06:32:45.127;769;641;201;202;188;39;178;29;50;39;674;222;52;58;273;239;266;576;180;227;178;18;586;349;353;134;354;268;588;449.0;-1.0;731.0;10.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17681.048828125;11627.71484375;0.0;1233.72106933594;600.0;330588;590.0;1193.0;Calculated values ==>;1565843565.127;350.06000000000006;337.26;293.26000000000005;293.36;291.96000000000004;277.06;273.20264511476705;290.96000000000004;276.06;278.16;277.06;340.56000000000006;295.36;278.36;278.96000000000004;300.46000000000004;297.06;299.76000000000005;330.76000000000005;295.86;290.96000000000004;332.16;333.16;274.96000000000004;241.2770596917726;263.56353331371673;273.20264511476705;291.16;5860000.0;3490000.0;3529999.9999999995;1340000.0;3540000.0;2680000.0;5880000.0;0.07483333333333334;0.0;0.12183333333333332;0.0016666666666666668;0.0011666666666666668;0.076;3.0075550780689957;11627.71484375;0.0;1233.72106933594;17681.048828125;507427.94128824526;490458.8954188366;255400.8165333511;255813.8383844379;250323.1291140051;430862.6128555636;457721.05570040725;454942.16164491663;473371.24222306634;523509.3350875195;475313.4212139591;455192.9572356003;455942.7901435855;470035.7298321475;466403.50635263;425604.467649391;481414.22184354236;464267.95083290053;457721.05570040725;247525.65490268572;251709.28920128586;471323.8536851003;200111.32524422888;200960.06743507067;273.19588166278413;4992938.618340419;2111474.0387518206;362843.05788181454;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2044250198871.0798;782210911350.0956;1715496736625.4182;31046.89023481712;452.0208807347857;-0.0;19513.83510816558;7590966.194176521;1360786.8055093966;0.0;1925225.9110746938;3.9663336635541824;0.124237697030574
9451;2019-08-15 06:33:45.118;770;633;201;202;189;40;182;26;53;39;683;223;54;66;273;240;266;556;180;229;182;19;595;348;353;139;353;270;598;203.0;-1.0;1066.0;49.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17724.173828125;11802.8837890625;0.0;1218.74731445312;597.0;330589;587.0;1191.0;Calculated values ==>;1565843625.118;350.16;336.46000000000004;293.26000000000005;293.36;292.06;277.16;273.0942459734351;291.36;275.76000000000005;278.46000000000004;277.06;341.46000000000004;295.46000000000004;278.56;279.76000000000005;300.46000000000004;297.16;299.76000000000005;328.76000000000005;296.06;291.36;331.86;332.86;275.06;242.35481222062532;263.82572766246335;273.0942459734351;291.16;5950000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2700000.0;5980000.0;0.03383333333333333;0.0;0.17766666666666667;0.008166666666666666;0.0011666666666666668;0.035;3.002983640612384;11802.8837890625;0.0;1218.74731445312;17724.173828125;506752.1483244926;488301.7259328875;254825.5466267865;255227.15706159492;250231.92163254198;430925.7729439634;458267.20404900186;454983.4308131345;472719.2527797885;524275.82981138246;475170.3364927574;455109.19043650426;456609.98996769276;470172.2393017612;466674.73731982487;422969.8071138928;477334.51803702;464529.0916511057;458267.20404900186;246270.64818160105;250454.15340279948;470754.2918620804;199790.89272290593;201625.3811863686;273.0654852766068;4993233.617605716;2111669.264451974;362863.4920527392;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2044461967100.8577;782292799065.0096;1715658112415.2488;45339.20760069727;2212.8677596365915;-0.0;8982.463800192165;7591602.6495085275;1360809.009583599;0.0;1925463.3446116408;4.34158660394416;0.2382212759372498
