;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9452;2019-08-15 06:34:45.098;766;630;201;203;195;43;182;26;55;38;686;222;56;69;273;241;266;569;180;230;182;20;608;350;355;143;355;272;610;137.0;-1.0;1332.0;91.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18195.162109375;12093.5791015625;0.0;1221.48229980469;595.0;330590;585.0;1190.0;Calculated values ==>;1565843685.098;349.76;336.16;293.26000000000005;293.46000000000004;292.66;277.46000000000004;273.3108153835814;291.36;275.76000000000005;278.66;276.96000000000004;341.76;295.36;278.76000000000005;280.06;300.46000000000004;297.26000000000005;299.76000000000005;330.06;296.16;291.36;331.66;332.66;275.16;243.1966462407574;264.08650396036035;273.3108153835814;291.16;6080000.0;3500000.0;3550000.0;1430000.0;3550000.0;2720000.0;6100000.0;0.022833333333333334;0.0;0.222;0.015166666666666667;0.0011666666666666668;0.024;3.0007747878217508;12093.5791015625;0.0;1221.48229980469;18195.162109375;505067.7308777088;486588.07220841595;254177.08685210184;254959.22170639274;251896.05815317907;430799.1582183253;457945.6142810069;454899.59490120475;472095.1348084983;524425.5245148662;474799.6715323464;455025.77115374926;456656.2351293225;469898.9866069099;466517.27427466155;418853.2890071668;477805.7362713419;464365.70566323627;457945.6142810069;245433.99809710225;249617.41799618208;470315.4621069152;200288.99721707663;202908.55712989037;273.27004800534235;4993532.845629357;2111868.335263729;362883.82052111556;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2044674296300.9253;782377370865.0365;1715820658215.3005;56523.55268587644;4095.401384162552;-0.0;6120.889371626798;7592451.222892407;1360861.5609701774;0.0;1925589.1639343537;5.012357166810582;0.31661847045254193
9453;2019-08-15 06:35:45.079;764;627;200;202;196;47;175;28;58;38;682;221;57;71;274;241;266;580;180;228;175;20;612;354;358;147;359;276;614;-2.0;-1.0;1591.0;209.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18457.43359375;12097.033203125;0.0;1228.02124023438;594.0;330591;585.0;1192.0;Calculated values ==>;1565843745.079;349.56000000000006;335.86;293.16;293.36;292.76000000000005;277.86;273.7412296467126;290.66;275.96000000000004;278.96000000000004;276.96000000000004;341.36;295.26000000000005;278.86;280.26000000000005;300.56;297.26000000000005;299.76000000000005;331.16;295.96000000000004;290.66;331.66;332.56;275.16;244.02132995426717;264.60387354146746;273.7412296467126;291.16;6120000.0;3540000.0;3579999.9999999995;1470000.0;3590000.0;2760000.0;6140000.0;0.0;0.0;0.26516666666666666;0.034833333333333334;0.0011666666666666668;0.0011666666666666668;3.005974369517591;12097.033203125;0.0;1228.02124023438;18457.43359375;504445.1244014989;485728.1081467086;253586.80663456884;254356.00516563846;252079.48659284908;430542.39183029096;456491.46919281245;454605.8491356589;471565.593789997;523693.1729692635;474168.21440381644;454478.6076128289;456249.7568715341;469477.1400903877;465943.0496085122;417498.4521486579;478951.3196559957;463659.26402989647;456491.46919281245;245433.99809710225;249199.05678690012;469774.4847024;201238.98087499893;253586.80663456884;273.65997072302315;4993838.187204483;2112069.859863084;362904.22658663004;1831447.3262737838;0;105;101;27;76;99;33;2;213;213;2044888128565.7349;782464343314.9591;1715985006155.1543;67184.44790045166;9353.986716654472;-0.0;236.7221063179509;7593481.796444708;1360973.6037128102;0.0;1925642.127252926;5.761714299162615;0.4437959761576662
9454;2019-08-15 06:36:45.129;764;626;195;197;195;50;159;30;60;37;674;219;60;78;274;239;266;585;180;223;159;19;611;359;364;142;364;284;613;-2.0;-1.0;1622.0;211.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18673.30078125;12044.841796875;0.0;2167.8173828125;593.0;330592;584.0;1195.0;Calculated values ==>;1565843805.129;349.56000000000006;335.76000000000005;292.66;292.86;292.66;278.16;274.27422755570615;289.06;276.16;279.16;276.86;340.56000000000006;295.06;279.16;280.96000000000004;300.56;297.06;299.76000000000005;331.66;295.46000000000004;289.06;331.56;332.46000000000004;275.06;242.98782864720522;265.62235894841564;274.27422755570615;291.16;6110000.0;3590000.0;3640000.0;1420000.0;3640000.0;2840000.0;6130000.0;0.0;0.0;0.2703333333333333;0.035166666666666666;0.0011666666666666668;0.0011666666666666668;3.0136962152717137;12044.841796875;0.0;2167.8173828125;18673.30078125;504536.1498322514;485696.4402353408;251755.23247361073;252500.63385936414;251755.23247361073;430214.79039162316;453216.9235134053;453499.7467600682;472128.42060986464;522219.26103149075;472890.90407314495;453499.7467600682;455813.165103537;468786.216530776;464957.45143190527;417841.53118883335;479802.54335717345;462092.9729319857;453216.9235134053;245015.67932991832;248780.69988749037;470351.2200979448;202553.5043411157;251755.23247361073;274.1948352129565;4994147.867843017;2112271.2098065005;362932.5488240123;1831447.3262737838;0;105;101;27;76;99;33;2;214;213;2045104909065.5627;782551115564.8903;1716153146155.0208;67839.13420059015;9417.553004115156;-0.0;235.03863954642705;7594607.930625087;1361130.1635682737;0.0;1925646.061868588;5.452303109822097;0.41983300885771685
9455;2019-08-15 06:37:45.110;759;625;191;192;189;54;146;31;61;37;661;219;63;86;275;237;266;586;181;218;147;16;609;363;368;140;368;292;611;-2.0;-1.0;1259.0;184.0;7.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;36056.80078125;29669.193359375;0.0;2237.7353515625;593.0;330593;584.0;1191.0;Calculated values ==>;1565843865.11;349.06000000000006;335.66;292.26000000000005;292.36;292.06;278.56;274.69669130483857;287.76000000000005;276.26000000000005;279.26000000000005;276.86;339.26;295.06;279.46000000000004;281.76000000000005;300.66;296.86;299.76000000000005;331.76000000000005;294.96000000000004;287.86;331.56;332.46000000000004;274.76000000000005;242.56692532238324;266.62003547228215;274.69669130483857;291.26000000000005;6090000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2920000.0;6110000.0;0.0;0.0;0.20983333333333334;0.03066666666666667;0.0011666666666666668;0.0011666666666666668;3.0036085291954895;29669.193359375;0.0;2237.7353515625;36056.80078125;504069.26231020293;485774.6921895341;250379.84853391166;250743.7662517877;249658.37388460146;429947.3805835815;450612.58500815433;452241.7530576788;472391.7460337592;520209.3553931373;471829.0021501063;452506.1235202988;455508.41135621775;468358.5493902575;464106.9778253677;418518.8821156652;480182.4893894192;460804.8696675609;450760.5597493276;245015.67932991832;248780.69988749037;470324.29699050833;203538.31971591958;250379.84853391166;274.5949265684787;4994603.807595641;2112618.7166871224;362969.25013766857;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2045324439525.3672;782635688774.815;1716325891434.867;52186.27042954582;8181.436636420723;-0.0;233.77749641798528;7595607.825595741;1361276.7753733695;0.0;1925649.967432564;1.8993205241221072;0.14919746157167746
9456;2019-08-15 06:38:45.140;752;631;188;188;182;60;130;34;57;38;670;219;60;73;275;234;266;593;181;208;130;13;618;370;375;139;375;276;618;-1.0;-1.0;1494.0;162.0;7.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25886.9453125;21025.205078125;0.0;2130.46484375;599.0;330594;587.0;1192.0;Calculated values ==>;1565843925.14;348.36;336.26000000000005;291.96000000000004;291.96000000000004;291.36;279.16;275.4277932560699;286.16;276.56;278.86;276.96000000000004;340.16;295.06;279.16;280.46000000000004;300.66;296.56;299.76000000000005;332.46000000000004;293.96000000000004;286.16;331.86;333.06;274.46000000000004;242.35481222062532;264.60387354146746;275.4277932560699;291.26000000000005;6180000.0;3700000.0;3750000.0;1390000.0;3750000.0;2760000.0;6180000.0;0.0;0.0;0.249;0.027000000000000003;0.0011666666666666668;0.0011666666666666668;3.0051912440899313;21025.205078125;0.0;2130.46484375;25886.9453125;502325.9912767304;485855.9958503889;249009.37897943775;249009.37897943775;246927.36439053438;429467.9694778635;446884.2615729018;454478.6076128289;472621.17715536855;522451.97566195065;473939.0705692668;454859.9878152477;456501.0290787299;467375.61716085405;462663.03993443033;415373.6339416972;480388.7055133194;458325.85225689027;446884.2615729018;246270.64818160105;251290.9062238717;470163.3332718048;205377.9623685414;249009.37897943775;275.3358943557115;4995120.263580503;2113041.381235572;363005.67000692425;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2045547450976.1467;782719430625.1077;1716496376635.463;62026.06066582759;7149.205014388112;-0.0;230.85402969237475;7596560.070909577;1361404.59459858;0.0;1925653.8412979264;2.9973704040555784;0.22664171029571628
9457;2019-08-15 06:39:45.131;757;640;191;190;177;62;132;39;52;40;680;221;56;69;275;233;266;591;182;206;132;10;613;367;372;137;372;276;613;-2.0;-1.0;1200.0;129.0;7.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25401.236328125;20758.619140625;0.0;2145.458984375;604.0;330595;592.0;1191.0;Calculated values ==>;1565843985.131;348.86;337.16;292.26000000000005;292.16;290.86;279.36;275.1157276137837;286.36;277.06;278.36;277.16;341.16;295.26000000000005;278.76000000000005;280.06;300.66;296.46000000000004;299.76000000000005;332.26000000000005;293.76000000000005;286.36;332.36;333.56;274.16;241.92719264551067;264.60387354146746;275.1157276137837;291.36;6130000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;2760000.0;6130000.0;0.0;0.0;0.2;0.021500000000000002;0.0011666666666666668;0.0011666666666666668;3.0018831292525188;20758.619140625;0.0;2145.458984375;25401.236328125;503442.241160856;487665.61530612485;250291.8635599444;249931.4083654446;245416.2125936097;429675.2189834977;447765.16087721824;453840.6515447142;473078.44118532055;523486.4000273164;474168.21440381644;454351.2504211416;455998.05715364416;467798.38783867244;462979.80544440064;417152.342974421;480677.81167013285;458527.3387883445;447765.16087721824;248362.34728340767;253382.8652305231;470138.0144479632;204556.07560294427;250291.8635599444;275.00615834260304;4995547.6009835;2113389.5275405827;363041.2973605498;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2045771517360.9116;782802218205.0208;1716661951795.289;49856.91518835398;5710.011685167909;-0.0;230.38551353681947;7597492.289186997;1361511.7386636096;0.0;1925657.684384233;2.4361300237688006;0.18477006463671106
9458;2019-08-15 06:40:45.141;763;647;200;200;181;56;142;40;48;42;690;223;53;67;275;233;266;589;184;210;143;7;606;362;367;137;367;274;606;-1.0;0.0;764.0;154.0;7.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25767.724609375;20567.17578125;0.0;2124.58715820312;608.0;330596;596.0;1192.0;Calculated values ==>;1565844045.141;349.46000000000004;337.86;293.16;293.16;291.26000000000005;278.76000000000005;274.5913991737795;287.36;277.16;277.96000000000004;277.36;342.16;295.46000000000004;278.46000000000004;279.86;300.66;296.46000000000004;299.76000000000005;332.06;294.16;287.46000000000004;332.76000000000005;333.96000000000004;273.86;241.92719264551067;264.3458800820626;274.5913991737795;291.56;6060000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2740000.0;6060000.0;0.0;0.0;0.12733333333333333;0.025666666666666667;0.0011666666666666668;0.0011666666666666668;3.00377025084891;20567.17578125;0.0;2124.58715820312;25767.724609375;504861.0956449641;489385.12152485887;253998.0585067323;253998.0585067323;247043.27140473636;430014.67791919125;450200.6593245587;453671.615268447;473273.90776018414;524678.9235358476;474655.6845175018;454308.6002973701;456077.0789174574;468497.967278903;463725.85767764907;419513.88470471336;481198.4492014178;459869.6921084229;450349.04392877466;250035.78352995744;255056.51255035817;469843.0551361263;202965.84332445374;253998.0585067323;274.3686886628699;4995974.080059245;2113733.9665618143;363076.8870090186;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2045993254310.8765;782884431905.0077;1716826979295.263;31923.20162753514;6849.848436499596;-0.0;229.0761496590494;7598173.90374385;1361616.421608857;0.0;1925661.513869567;1.7187790264582128;0.1431318991449777
9459;2019-08-15 06:41:45.142;763;651;207;207;188;48;153;38;47;43;697;224;52;64;274;234;266;584;183;214;153;5;605;357;362;135;362;271;606;-2.0;-1.0;510.0;65.0;7.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26634.083984375;20592.779296875;0.0;2112.65625;611.0;330597;599.0;1193.0;Calculated values ==>;1565844105.142;349.46000000000004;338.26;293.86;293.86;291.96000000000004;277.96000000000004;274.0616903277293;288.46000000000004;276.96000000000004;277.86;277.46000000000004;342.86;295.56;278.36;279.56;300.56;296.56;299.76000000000005;331.56;294.56;288.46000000000004;333.06;334.26000000000005;273.66;241.49495122638035;263.95629194202945;274.0616903277293;291.46000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2710000.0;6060000.0;0.0;0.0;0.08499999999999999;0.010833333333333334;0.0011666666666666668;0.0011666666666666668;3.0058128973080422;20592.779296875;0.0;2112.65625;26634.083984375;504951.87839855487;489936.9681059549;256796.80066622642;256796.80066622642;249514.1645210661;430346.717906069;452700.66189737874;454056.57264714385;473631.01605711324;525637.7375460399;475155.48950238357;454689.2023543824;456196.2878183081;469063.3101005199;464595.45822754485;419840.19426675397;480474.79967604857;461188.73474552366;452700.66189737874;251290.9062238717;256311.7953858065;469917.4077512355;201814.68372242706;256796.80066622642;273.8982155003196;4996410.769075028;2114076.9719037116;363112.197959217;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2046211957955.6123;782966033264.9092;1716990482020.0654;21440.560558600926;2904.4461769787586;-0.0;228.55450476967772;7598618.609173165;1361697.7087519676;0.0;1925665.3275219093;1.0822765848123743;0.08357088496769244
9460;2019-08-15 06:42:45.062;763;653;208;208;191;42;161;34;49;42;701;225;53;63;273;236;266;589;184;218;161;3;605;354;358;133;359;265;605;123.0;0.0;672.0;219.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27381.421875;20628.046875;0.0;2085.85766601562;612.0;330598;600.0;1192.0;Calculated values ==>;1565844165.062;349.46000000000004;338.46000000000004;293.96000000000004;293.96000000000004;292.26000000000005;277.36;273.7412296467126;289.26000000000005;276.56;278.06;277.36;343.26;295.66;278.46000000000004;279.46000000000004;300.46000000000004;296.76000000000005;299.76000000000005;332.06;294.96000000000004;289.26000000000005;333.16;334.36;273.46000000000004;241.05796691057077;263.1675429290057;273.7412296467126;291.56;6050000.0;3540000.0;3579999.9999999995;1330000.0;3590000.0;2650000.0;6050000.0;0.0205;0.0;0.112;0.0365;0.0011666666666666668;0.021666666666666667;3.0031340334235486;20628.046875;0.0;2085.85766601562;27381.421875;504951.87839855487;490317.1109008672;257271.30733842668;257271.30733842668;250648.57156501454;430542.39183029096;454530.5711204003;455319.25216532074;473792.46676502546;526520.199992435;476034.13620366954;455817.0978178465;457054.6125532047;469349.65363169165;465294.49394155305;419840.19426675397;481313.93495916796;462334.5135562977;454530.5711204003;251709.28920128586;256730.23209357203;469992.0229553163;200626.1426297166;203676.26688326252;273.419894518848;4996860.298118807;2114420.0207797345;363147.13892507367;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2046427669955.887;783046326065.0115;1717151067620.27;28525.628267987664;9831.854631884387;-0.0;5435.176591804651;7599034.438900706;1361803.703077723;0.0;1925712.462350762;1.9280110741241396;0.14821926890469608
9461;2019-08-15 06:43:45.113;767;654;206;206;192;40;167;31;52;40;703;225;53;61;273;237;266;595;183;220;167;0;606;353;357;128;358;258;607;153.0;-1.0;1286.0;132.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27578.20703125;20669.955078125;0.0;2046.2712402343802;614.0;330599;602.0;1194.0;Calculated values ==>;1565844225.113;349.86;338.56000000000006;293.76000000000005;293.76000000000005;292.36;277.16;273.6339639331285;289.86;276.26000000000005;278.36;277.16;343.46000000000004;295.66;278.46000000000004;279.26000000000005;300.46000000000004;296.86;299.76000000000005;332.66;295.16;289.86;333.36;334.56;273.16;239.943914813709;262.23063862743834;273.6339639331285;291.46000000000004;6060000.0;3529999.9999999995;3570000.0000000005;1280000.0;3579999.9999999995;2580000.0;6070000.0;0.025500000000000002;0.0;0.21433333333333332;0.022000000000000002;0.0011666666666666668;0.02666666666666667;3.007853133171171;20669.955078125;0.0;2046.2712402343802;27578.20703125;505377.94237228786;490245.1488874382;256328.62687483907;256328.62687483907;250924.90111483293;430607.02586249536;455542.1458410124;456844.3087148479;474243.19645526423;527271.5974510902;476918.09734099783;456966.5238690893;457940.91570641217;469487.34316061536;465569.37634313264;419513.88470471336;481948.27993160614;462751.0426575283;455542.1458410124;252546.06836287308;257567.11924055516;470373.8337784468;200858.74238532214;203285.54983173852;273.5067142425274;4997318.6843228135;2114764.463322835;363181.6026018032;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2046642352280.4573;783124692619.8546;1717308100984.9558;54866.23971662835;5929.332010648744;-0.0;6726.842560247304;7599729.961824918;1361935.1579412199;0.0;1925813.898657795;2.9724309549140395;0.19618497452653347
9462;2019-08-15 06:44:45.143;775;657;202;203;191;40;169;30;56;39;702;224;55;59;273;238;266;602;183;221;169;0;591;353;357;132;358;258;594;93.0;-1.0;1040.0;213.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17898.310546875;11599.39453125;0.0;1199.94860839844;615.0;330600;603.0;1191.0;Calculated values ==>;1565844285.143;350.66;338.86;293.36;293.46000000000004;292.26000000000005;277.16;273.6339639331285;290.06;276.16;278.76000000000005;277.06;343.36;295.56;278.66;279.06;300.46000000000004;296.96000000000004;299.76000000000005;333.36;295.26000000000005;290.06;333.46000000000004;334.66;273.16;240.83765695389522;262.23063862743834;273.6339639331285;291.46000000000004;5910000.0;3529999.9999999995;3570000.0000000005;1320000.0;3579999.9999999995;2580000.0;5940000.0;0.015500000000000002;0.0;0.17333333333333334;0.0355;0.0005;0.016;3.000135989947896;11599.39453125;0.0;1199.94860839844;17898.310546875;507745.42640849156;492006.2869915954;255457.58829240056;255867.09226057498;251161.00236436684;430607.02586249536;455821.5469402733;457332.60951916117;473630.5699406402;527169.5488359791;476806.8070593833;457210.67377449246;457697.8658057291;469487.34316061536;465698.93970120384;424160.2024919865;484415.4465364913;462883.5339337955;455821.5469402733;252964.46457616048;257985.5697089033;469834.1033386381;200583.0793706675;202297.90777447165;273.3986156752251;4997697.84478794;2115033.509025075;363208.6679597783;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2046856659380.3552;783202731619.8174;1717462978384.882;44503.25189240557;9558.411350862956;-0.0;4056.378226652827;7600558.454960814;1362064.287001435;0.0;1925903.803761063;4.540705006172503;0.34478670315402
9463;2019-08-15 06:45:45.114;782;649;199;200;188;40;173;28;62;39;700;226;62;69;273;238;266;565;182;223;173;5;590;349;354;134;354;272;593;155.0;-1.0;914.0;124.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17551.19140625;11682.3681640625;0.0;1260.75805664062;611.0;330601;601.0;1193.0;Calculated values ==>;1565844345.114;351.36;338.06000000000006;293.06;293.16;291.96000000000004;277.16;273.20264511476705;290.46000000000004;275.96000000000004;279.36;277.06;343.16;295.76000000000005;279.36;280.06;300.46000000000004;296.96000000000004;299.76000000000005;329.66;295.46000000000004;290.46000000000004;333.26000000000005;334.26000000000005;273.66;241.2770596917726;264.08650396036035;273.20264511476705;291.36;5900000.0;3490000.0;3540000.0;1340000.0;3540000.0;2720000.0;5930000.0;0.025833333333333333;0.0;0.15233333333333335;0.020666666666666667;0.0011666666666666668;0.027;3.0058128973080422;11682.3681640625;0.0;1260.75805664062;17551.19140625;508721.49688209285;491024.00069433474;254304.80800644794;254705.21088747832;250091.6749275046;430862.6128555636;456871.56176639436;455780.5313339164;473371.24222306634;525867.7583838172;475254.3332499598;455780.5313339164;456656.2351293225;470035.7298321475;466275.0335842283;424452.8251581685;479247.36873916147;463595.7598268558;456871.56176639436;252127.67657613798;256311.7953858065;470052.5991512875;199783.59159738576;202139.44662740696;273.0669081135879;4997993.114522458;2115227.429941065;363229.1639375405;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2047069856286.0469;783282493050.0762;1717621901535.3977;38996.867153198174;5585.559489447303;-0.0;6877.76710875266;7601253.952968526;1362190.4257622976;0.0;1925994.8775988459;3.97587050252861;0.256117317200871
9464;2019-08-15 06:46:45.125;779;642;200;201;190;42;176;26;67;39;705;225;66;76;272;239;266;561;182;225;176;4;601;349;354;136;354;277;604;-2.0;-1.0;1008.0;174.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17748.021484375;11836.4189453125;0.0;1275.26928710938;607.0;330602;597.0;1193.0;Calculated values ==>;1565844405.125;351.06000000000006;337.36;293.16;293.26000000000005;292.16;277.36;273.20264511476705;290.76000000000005;275.76000000000005;279.86;277.06;343.66;295.66;279.76000000000005;280.76000000000005;300.36;297.06;299.76000000000005;329.26000000000005;295.66;290.76000000000005;332.86;333.86;273.56;241.71165711629368;264.73235714968143;273.20264511476705;291.36;6010000.0;3490000.0;3540000.0;1360000.0;3540000.0;2770000.0;6040000.0;0.0;0.0;0.168;0.029;0.0011666666666666668;0.0011666666666666668;3.0064489323249157;11836.4189453125;0.0;1275.26928710938;17748.021484375;507367.6429143389;488905.9915160853;254103.59514874054;254495.983583721;250327.46828170412;430862.6128555636;457284.55774982076;455579.71180825814;473111.07959547755;525989.8967310134;474496.6661500708;455453.16761822085;456713.7017175488;469909.2659007033;466403.50635263;421120.1560830944;477346.1305927625;463858.3109733812;457284.55774982076;250454.15340279948;254638.09398592086;469683.74434536137;199623.99860488359;254103.59514874054;273.004008678943;4998287.328558831;2115423.4557648557;363250.3013731957;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2047282295225.7566;783363507899.9655;1717786631730.1726;43000.55981816693;7831.732626473857;-0.0;237.04445636792693;7601937.390132867;1362302.2570284181;0.0;1926054.1785649918;3.894947469443881;0.3137978238960376
9465;2019-08-15 06:47:45.135;771;639;201;203;194;45;175;27;70;38;711;224;69;80;273;240;266;577;182;225;175;3;610;352;357;138;357;281;613;-1.0;-1.0;1187.0;268.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18096.955078125;12054.5625;0.0;1287.56750488281;604.0;330603;595.0;1194.0;Calculated values ==>;1565844465.135;350.26;337.06;293.26000000000005;293.46000000000004;292.56;277.66;273.5264737036516;290.66;275.86;280.16;276.96000000000004;344.26;295.56;280.06;281.16;300.46000000000004;297.16;299.76000000000005;330.86;295.66;290.66;332.66;333.56;273.46000000000004;242.14157278889297;265.2429198363724;273.5264737036516;291.36;6100000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2810000.0;6130000.0;0.0;0.0;0.19783333333333333;0.04466666666666667;0.0011666666666666668;0.0011666666666666668;3.0094445477141134;12054.5625;0.0;1287.56750488281;18096.955078125;505533.5719862134;487525.634450831;254021.40617088464;254797.93758659184;251386.048991288;430671.36484660726;456655.9655253212;455293.32519833976;472752.1489716358;526295.8844641522;473862.5271402662;455165.8459305233;456561.92366318416;469624.79440365924;466101.6954492864;418181.6515830424;478628.1765835737;463412.3307658889;456655.9655253212;249617.41799618208;253382.8652305231;469313.27648880874;200287.05832713426;254021.40617088464;273.2779843998842;4998586.086481494;2115622.580458787;363271.6619059545;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2047495630775.7227;783445721599.9524;1717954059630.146;50448.739796020156;12016.504411221458;-0.0;236.40698591350935;7602716.264086888;1362467.686570702;0.0;1926058.1246512483;4.699523327250465;0.39581220343941126
9466;2019-08-15 06:48:45.085;765;636;199;200;195;47;164;29;72;38;714;222;72;82;273;239;266;587;181;222;164;3;610;357;362;139;362;284;612;-2.0;-1.0;1290.0;265.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18110.09375;12014.984375;0.0;1297.48083496094;603.0;330604;594.0;1193.0;Calculated values ==>;1565844525.085;349.66;336.76000000000005;293.06;293.16;292.66;277.86;274.0616903277293;289.56;276.06;280.36;276.96000000000004;344.56000000000006;295.36;280.36;281.36;300.46000000000004;297.06;299.76000000000005;331.86;295.36;289.56;332.56;333.46000000000004;273.46000000000004;242.35481222062532;265.62235894841564;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2840000.0;6120000.0;0.0;0.0;0.215;0.04416666666666667;0.0011666666666666668;0.0011666666666666668;3.00708209605346;12014.984375;0.0;1297.48083496094;18110.09375;504756.7932703717;487213.17170070135;253305.729886158;253688.03460186906;251801.95354282987;430346.717906069;454275.5563783949;455046.31196981267;472621.17715536855;526371.3236289567;473238.9119982709;455046.31196981267;456322.1176974432;468935.14373327745;465248.88870971405;418181.6515830424;480211.5580551969;462262.3786986088;454275.5563783949;249199.05678690012;252964.46457616048;469176.81040622573;201647.50080741625;253305.729886158;273.83298955981775;4998887.560450796;2115822.992866607;363293.1860237457;1831447.3262737838;0;106;101;27;76;99;33;2;214;213;2047711151025.894;783528752350.0184;1718123418380.2808;54480.74439991523;11815.877840614085;-0.0;234.4647975742764;7603589.947778909;1362666.1242536372;0.0;1926062.0453128375;4.997653401439296;0.41261924117874366
9467;2019-08-15 06:49:45.136;760;633;194;195;193;52;149;31;73;39;716;221;74;83;274;237;266;590;181;216;149;4;611;361;366;139;366;288;613;-2.0;-1.0;1120.0;178.0;7.0;0;100;100;1;0;1;0;0;0;0;1;0;0;0;0;102755.6875;89442.40625;0.0;1320.01684570312;601.0;330605;592.0;1194.0;Calculated values ==>;1565844585.136;349.16;336.46000000000004;292.56;292.66;292.46000000000004;278.36;274.4858918419099;288.06;276.26000000000005;280.46000000000004;277.06;344.76;295.26000000000005;280.56;281.46000000000004;300.56;296.86;299.76000000000005;332.16;294.76000000000005;288.06;332.36;333.26000000000005;273.56;242.35481222062532;266.1237361191953;274.4858918419099;291.26000000000005;6110000.0;3610000.0;3660000.0;1390000.0;3660000.0;2880000.0;6130000.0;0.0;0.0;0.18666666666666665;0.029666666666666668;0.0011666666666666668;0.0011666666666666668;3.009918467549878;89442.40625;0.0;1320.01684570312;102755.6875;504016.38457553013;486683.59249448753;251386.048991288;251755.23247361073;251019.13048136438;430081.6785162784;451413.44454563194;454500.72841727413;472719.2527797885;526265.2790969152;472595.2647713215;454630.02169333375;455788.236940495;468508.1463748558;464401.7568174532;417841.53118883335;480532.2545517876;460842.422834568;451413.44454563194;248362.34728340767;252127.67657613798;469275.5542788157;202808.31370746827;251386.048991288;274.3029633866096;4999895.631425146;2116669.189776639;363315.01704498276;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2047929736665.4565;783612223239.8514;1718295164239.937;46982.58407916375;7905.1948036166405;-0.0;233.36529481340128;7604436.1942131175;1362830.6062162744;0.0;1926065.9472107294;0.6073123909381761;0.04816221113180151
9468;2019-08-15 06:50:45.126;755;638;190;190;185;58;131;33;70;39;715;219;70;73;274;234;266;597;181;205;132;5;619;369;374;134;374;269;619;-3.0;-1.0;1246.0;160.0;6.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25490.81640625;21106.0078125;0.0;1237.45520019531;606.0;330606;595.0;1194.0;Calculated values ==>;1565844645.126;348.66;336.96000000000004;292.16;292.16;291.66;278.96000000000004;275.3239800832674;286.26000000000005;276.46000000000004;280.16;277.06;344.66;295.06;280.16;280.46000000000004;300.56;296.56;299.76000000000005;332.86;293.66;286.36;332.66;333.76000000000005;273.66;241.2770596917726;263.6948088759802;275.3239800832674;291.26000000000005;6190000.0;3690000.0;3740000.0;1340000.0;3740000.0;2690000.0;6190000.0;0.0;0.0;0.2076666666666667;0.02666666666666667;0.001;0.001;3.0091277003145898;21106.0078125;0.0;1237.45520019531;25490.81640625;502627.36051333055;486736.82578227523;249675.85847713673;249675.85847713673;247921.22066254422;429537.3511455088;447230.79894538515;457269.3626557622;473371.24222306634;527644.3306273778;474845.3349038064;457269.3626557622;457640.15836882865;467385.904495859;462813.50345803285;415007.6709952651;480856.87533991685;458067.42872462474;447385.07934926613;249617.41799618208;254219.67992080047;470052.5991512875;204982.03406213768;249675.85847713673;275.17936329242883;5000964.174171057;2117590.2730211755;363336.3257599908;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2048151699665.492;783694109589.8645;1718462236389.9636;52391.66857127603;7068.548402377331;-0.0;197.7092208721294;7605264.174965541;1362955.366612812;0.0;1926069.5388996461;2.670039382911616;0.20575449119191555
9469;2019-08-15 06:51:45.097;761;646;190;190;177;60;133;38;68;41;710;218;67;72;275;233;266;593;182;203;133;6;614;366;371;134;371;271;615;-2.0;-1.0;1448.0;105.0;7.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24861.896484375;20929.666015625;0.0;1245.69140625;611.0;330607;599.0;1193.0;Calculated values ==>;1565844705.097;349.26;337.76;292.16;292.16;290.86;279.16;275.0112864084945;286.46000000000004;276.96000000000004;279.96000000000004;277.26000000000005;344.16;294.96000000000004;279.86;280.36;300.66;296.46000000000004;299.76000000000005;332.46000000000004;293.46000000000004;286.46000000000004;333.06;334.26000000000005;273.76000000000005;241.2770596917726;263.95629194202945;275.0112864084945;291.36;6140000.0;3660000.0;3710000.0;1340000.0;3710000.0;2710000.0;6150000.0;0.0;0.0;0.24133333333333334;0.0175;0.0011666666666666668;0.0011666666666666668;3.0058128973080422;20929.666015625;0.0;1245.69140625;24861.896484375;503872.1737567334;488290.0834312522;249845.49569191388;249845.49569191388;245344.59280979633;429743.705733735;448106.81142182543;456695.2632700159;473565.85517348704;526974.9999153555;474473.65670033474;456570.673783639;457192.60694647784;467938.80420693866;463129.6232463674;416803.1293245903;480736.9817918011;458270.4941942976;448106.81142182543;251290.9062238717;256311.7953858065;470150.4971034627;204351.08390777762;249845.49569191388;274.92253031228637;5001383.577301967;2117940.4009924675;363357.00864679995;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2048375091640.3286;783774470729.8057;1718624158089.8452;60899.0619527535;4651.489730924489;-0.0;231.3048683515635;7606207.808075997;1363052.9863914757;0.0;1926073.1122890804;2.9664395166473705;0.21639489216071417
9470;2019-08-15 06:52:48.108;769;654;198;198;181;56;142;39;67;42;709;219;66;72;274;233;266;593;182;207;142;7;608;362;367;133;367;273;608;-1.0;-1.0;1153.0;128.0;7.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;24861.59765625;20662.708984375;0.0;1227.38220214844;616.0;330608;604.0;1196.0;Calculated values ==>;1565844768.108;350.06000000000006;338.56000000000006;292.96000000000004;292.96000000000004;291.26000000000005;278.76000000000005;274.5913991737795;287.36;277.06;279.86;277.36;344.06000000000006;295.06;279.76000000000005;280.36;300.56;296.46000000000004;299.76000000000005;332.46000000000004;293.86;287.36;333.56;334.76000000000005;273.86;241.05796691057077;264.2163659402789;274.5913991737795;291.36;6080000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2730000.0;6080000.0;0.0;0.0;0.19216666666666665;0.021333333333333333;0.0011666666666666668;0.0011666666666666668;3.012570446883999;20662.708984375;0.0;1227.38220214844;24861.59765625;505455.56195168325;490140.33446923905;253124.74154521193;253124.74154521193;246965.6366759175;430014.67791919125;450200.6593245587;456242.0255909057;473792.46676502546;526715.894869377;474328.69279058854;456116.7254362966;456866.96011813096;468368.7420672733;463725.85767764907;418853.2890071668;481545.30248251674;459458.8182496499;450200.6593245587;253382.8652305231;258404.02479325983;470383.01723186334;203200.71060935143;253124.74154521193;274.4596739804372;5001818.733843227;2118304.397818527;363378.6518192341;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2048607602230.9058;783858590415.0144;1718795548010.2705;48626.10602895534;5699.8892079469215;-0.0;229.92190407590456;7607166.320628334;1363143.5767720223;0.0;1926077.1487280012;2.4922654125152905;0.1895069986058341
9471;2019-08-15 06:53:45.068;771;658;206;206;188;49;151;38;65;44;710;219;65;71;274;234;266;591;181;211;151;9;606;358;363;139;363;273;606;-1.0;-2.0;1145.0;82.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25635.23046875;20574.21484375;0.0;1231.39660644531;619.0;330609;607.0;1194.0;Calculated values ==>;1565844825.068;350.26;338.96000000000004;293.76000000000005;293.76000000000005;291.96000000000004;278.06;274.1680685717883;288.26000000000005;276.96000000000004;279.66;277.56;344.16;295.06;279.66;280.26000000000005;300.56;296.56;299.76000000000005;332.26000000000005;294.26000000000005;288.26000000000005;333.86;335.06;274.06;242.35481222062532;264.2163659402789;274.1680685717883;291.26000000000005;6060000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2730000.0;6060000.0;0.0;0.0;0.19083333333333333;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;3.0070507239592956;20574.21484375;0.0;1231.39660644531;25635.23046875;505893.8318083826;490899.1217943531;256387.12170336215;256387.12170336215;249514.1645210661;430280.9020939914;452236.2547372325;455991.3195128801;473209.3688182048;526818.8412820803;474328.69279058854;455991.3195128801;456742.1801358189;468924.88479177706;464448.5893172968;419513.88470471336;481487.0435671805;460629.17054598924;452236.2547372325;254638.09398592086;259659.41789560125;469768.9665190196;202266.50196815218;256387.12170336215;274.078711216798;5002218.21986155;2118630.6277050306;363398.10349159956;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2048815506231.045;783936056015.0663;1718951048810.3748;48419.152681452244;3655.8670155285213;-0.0;228.4906552061821;7607934.056453313;1363217.5911990842;0.0;1926080.7752806947;2.3986261734347503;0.1737191579779602
9472;2019-08-15 06:54:45.108;769;660;208;209;192;43;159;34;62;44;704;219;64;71;273;236;266;593;183;215;159;11;606;354;359;143;359;270;607;129.0;-1.0;1205.0;51.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26440.927734375;20598.697265625;0.0;1201.91027832031;620.0;330610;608.0;1192.0;Calculated values ==>;1565844885.108;350.06000000000006;339.16;293.96000000000004;294.06;292.36;277.46000000000004;273.7412296467126;289.06;276.56;279.36;277.56;343.56000000000006;295.06;279.56;280.26000000000005;300.46000000000004;296.76000000000005;299.76000000000005;332.46000000000004;294.66;289.06;333.96000000000004;335.16;274.26000000000005;243.1966462407574;263.82572766246335;273.7412296467126;291.46000000000004;6060000.0;3540000.0;3590000.0;1430000.0;3590000.0;2700000.0;6070000.0;0.021500000000000002;0.0;0.20083333333333334;0.0085;0.0011666666666666668;0.02266666666666667;3.0018530424151946;20598.697265625;0.0;1201.91027832031;26440.927734375;505636.00590996456;491069.36681550764;257149.2143319938;257564.95338081694;250924.90111483293;430542.39183029096;454077.13592351135;456111.4010031973;472686.96060398995;526436.3639880805;474716.4774746939;456360.901333339;457230.9396854061;469349.65363169165;465294.49394155305;419513.88470471336;481660.2871927131;461782.40754588926;454077.13592351135;255056.51255035817;260077.89159075968;469423.14637040184;201326.76476805864;204199.9790838494;273.6942835247362;5002652.47715829;2118973.9640441244;363418.3945673313;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2049032250630.9072;784020712415.0125;1719114057410.2712;51169.24777722368;2278.819243619917;-0.0;5663.882221699005;7608764.513058832;1363267.0798883582;0.0;1926129.9111233759;2.7114817384508987;0.16743450103551394
9473;2019-08-15 06:55:45.089;767;661;207;207;194;40;164;31;58;43;691;219;60;68;272;237;266;601;183;217;164;12;608;353;358;146;358;266;608;137.0;-1.0;1600.0;86.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26767.87890625;20690.19921875;0.0;1161.47473144531;622.0;330611;610.0;1194.0;Calculated values ==>;1565844945.089;349.86;339.26;293.86;293.86;292.56;277.16;273.6339639331285;289.56;276.26000000000005;278.96000000000004;277.46000000000004;342.26;295.06;279.16;279.96000000000004;300.36;296.86;299.76000000000005;333.26000000000005;294.86;289.56;334.16;335.36;274.36;243.81672145450628;263.299902668528;273.6339639331285;291.46000000000004;6080000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2660000.0;6080000.0;0.022833333333333334;0.0;0.26666666666666666;0.014333333333333333;0.0011666666666666668;0.024;3.006567145638187;20690.19921875;0.0;1161.47473144531;26767.87890625;505197.0682211773;491102.6410379966;256677.85578906373;256677.85578906373;251618.12676964857;430607.02586249536;454953.4575107284;456272.74777275196;472193.8583601894;525415.7996549061;475230.70719548844;456520.64591992885;457508.28347498295;469359.9901508219;465569.37634313264;418853.2890071668;482695.8677949379;462201.38575610484;454953.4575107284;255893.36323571714;260914.8530628454;469113.0740164594;201038.5215587716;203743.21141718858;273.57711194440856;5003095.743467772;2119317.9292243775;363438.0832056847;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2049247282515.7158;784107384959.9353;1719274806490.1282;68062.4603237281;3842.401918560192;-0.0;6029.045906244955;7609757.795986226;1363318.0739114417;0.0;1926227.3213346838;3.5664960188478685;0.22992029470340372
9474;2019-08-15 06:56:45.110;770;662;204;204;193;41;166;31;56;42;674;219;57;66;272;237;266;607;183;218;166;12;609;354;359;149;359;261;609;300.0;-2.0;1476.0;207.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26670.8671875;20819.4921875;0.0;1128.375;623.0;330612;611.0;1193.0;Calculated values ==>;1565845005.11;350.16;339.36;293.56;293.56;292.46000000000004;277.26000000000005;273.7412296467126;289.76000000000005;276.26000000000005;278.76000000000005;277.36;340.56000000000006;295.06;278.86;279.76000000000005;300.36;296.86;299.76000000000005;333.86;294.96000000000004;289.76000000000005;334.26000000000005;335.46000000000004;274.36;244.42749628697553;262.63441904999945;273.7412296467126;291.46000000000004;6090000.0;3540000.0;3590000.0;1490000.0;3590000.0;2610000.0;6090000.0;0.05;0.0;0.246;0.034499999999999996;0.0011666666666666668;0.05116666666666667;3.003887670733872;20819.4921875;0.0;1128.375;26670.8671875;505494.5181844113;491136.0293922475;255410.1034964328;255410.1034964328;251201.45471897747;430542.39183029096;455066.4648223092;456845.09893422684;471697.8470272932;524069.8457358136;475869.0463779673;456967.8106930169;458067.99001765647;469222.07547389006;465424.41340235074;418518.8821156652;483441.26936570107;462183.0053738274;455066.4648223092;256311.7953858065;261333.34086894934;468701.58350908157;201134.1767065509;202371.73855518014;273.61898001771965;5003541.222214217;2119663.9643888352;363457.1719654794;1831447.3262737838;0;106;102;27;76;99;33;2;214;213;2049462457800.3877;784195915934.8003;1719432961824.887;62904.88686800828;9231.075534687307;-0.0;12929.546827334772;7610849.572532588;1363427.0576876951;0.0;1926385.364903118;3.8757984319532346;0.24448492677845776
9475;2019-08-15 06:57:45.130;776;664;201;201;190;42;167;31;54;40;649;219;56;67;273;238;266;613;183;219;167;13;609;355;360;136;360;260;609;137.0;-1.0;1337.0;152.0;7.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27245.96875;20771.998046875;0.0;2001.1259765625;625.0;330613;613.0;1196.0;Calculated values ==>;1565845065.13;350.76;339.56000000000006;293.26000000000005;293.26000000000005;292.16;277.36;273.8482719121499;289.86;276.26000000000005;278.56;277.16;338.06000000000006;295.06;278.76000000000005;279.86;300.46000000000004;296.96000000000004;299.76000000000005;334.46000000000004;295.06;289.86;334.46000000000004;335.66;274.46000000000004;241.71165711629368;262.5002047102346;273.8482719121499;291.46000000000004;6090000.0;3550000.0;3600000.0;1360000.0;3600000.0;2600000.0;6090000.0;0.022833333333333334;0.0;0.22283333333333333;0.025333333333333333;0.0011666666666666668;0.024;3.0111172862468973;20771.998046875;0.0;2001.1259765625;27245.96875;506268.8504604592;491410.2665764477;254229.52773441092;254229.52773441092;250105.48950906287;430477.46260093397;455038.97038927546;456762.878738187;473208.68934220774;521587.6296212828;475996.1296832655;457008.00341949763;458349.53514625935;469211.7246618552;465409.2384259755;418518.8821156652;484296.16584225517;462164.74920835934;455038.97038927546;257148.6733736563;262170.3306944222;470567.18631662737;201462.81798797572;204027.86637842742;273.75190720749623;5003990.678950994;2120010.675673973;363483.2598334377;1831447.3262737838;0;106;102;27;76;99;33;2;214;214;2049678229701.1763;784281444435.1129;1719589313925.4583;56889.36353717208;6817.310664325842;-0.0;6024.266496260353;7611848.190718087;1363560.838818693;0.0;1926543.36599754;3.0619839696122955;0.2087012952923737
9476;2019-08-15 06:58:45.110;783;667;200;200;188;43;166;31;52;39;628;219;54;66;273;239;266;617;183;219;166;13;608;357;362;127;362;256;608;-2.0;-1.0;1587.0;139.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26326.03515625;20703.091796875;0.0;1123.15026855469;627.0;330614;614.0;1194.0;Calculated values ==>;1565845125.11;351.46000000000004;339.86;293.16;293.16;291.96000000000004;277.46000000000004;274.0616903277293;289.76000000000005;276.26000000000005;278.36;277.06;335.96000000000004;295.06;278.56;279.76000000000005;300.46000000000004;297.06;299.76000000000005;334.86;295.06;289.76000000000005;334.56;335.86;274.46000000000004;239.71726792356844;261.9595390733887;274.0616903277293;291.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2560000.0;6080000.0;0.0;0.0;0.2645;0.023166666666666665;0.0011666666666666668;0.0011666666666666668;3.0057576411103826;20703.091796875;0.0;1123.15026855469;26326.03515625;507258.39509689127;491923.94251638453;253893.63640226962;253893.63640226962;249428.2335772002;430346.717906069;454559.59357896424;457169.62696630094;474275.28757416795;519762.88512905827;476502.54220765753;457412.81034958904;458864.4180034396;468935.14373327745;465248.88870971405;418853.2890071668;484974.679111307;461860.70334265823;454559.59357896424;257567.11924055516;263007.33956846996;471766.4466213368;202032.43837271817;253893.63640226962;273.9830670083521;5004436.963504125;2120356.186212824;363509.2867901733;1831447.3262737838;0;106;102;27;76;99;33;2;214;214;2049894757500.3845;784360318134.8245;1719744062324.8923;67483.78638300265;6248.837857759665;-0.0;234.11028337281041;7612884.288149328;1363669.6870944554;0.0;1926595.5017527998;3.3888900481540105;0.2529320351679915
9477;2019-08-15 06:59:45.111;789;665;199;199;186;44;167;32;53;40;641;222;56;68;273;239;266;597;183;219;167;14;588;353;358;133;358;277;590;338.0;-1.0;514.0;0.0;7.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;17377.166015625;11591.6025390625;0.0;1252.79418945312;624.0;330615;614.0;1195.0;Calculated values ==>;1565845185.111;352.06000000000006;339.66;293.06;293.06;291.76000000000005;277.56;273.6339639331285;289.86;276.36;278.46000000000004;277.16;337.26;295.36;278.76000000000005;279.96000000000004;300.46000000000004;297.06;299.76000000000005;332.86;295.06;289.86;334.56;335.56;274.56;241.05796691057077;264.73235714968143;273.6339639331285;291.46000000000004;5880000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2770000.0;5900000.0;0.05633333333333333;0.0;0.08566666666666665;0.0;0.0011666666666666668;0.0575;3.0087616663137196;11591.6025390625;0.0;1252.79418945312;17377.166015625;509780.68184772966;493494.8272557287;254472.29091102755;254472.29091102755;249492.42714598673;430607.02586249536;455374.8496969889;453797.7280035201;473598.1776897576;519363.6340159157;474152.9591606639;454181.4972186479;455706.1453028069;469487.34316061536;465828.39991936815;425032.3491715421;484160.00056533533;462467.52072328096;455374.8496969889;257567.11924055516;261751.83340796042;471066.5657476867;201183.85751793825;202265.07210852267;273.6339639331285;5004801.162918121;2120625.3131517423;363529.08665737044;1831447.3262737838;0;106;102;27;76;99;33;2;214;214;2050110761100.982;784438319435.0402;1719903964990.3345;21640.588238264845;0.0;-0.0;14553.812211336808;7613627.0036516115;1363721.7616113082;0.0;1926718.7364944748;2.8179136174801505;0.08381131270916674
9478;2019-08-15 07:00:45.082;784;655;201;202;186;43;172;30;56;40;668;224;60;77;273;239;266;567;182;221;172;15;596;351;355;139;356;284;599;126.0;-1.0;725.0;78.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17760.775390625;11750.4326171875;0.0;1303.80261230469;620.0;330616;611.0;1195.0;Calculated values ==>;1565845245.082;351.56000000000006;338.66;293.26000000000005;293.36;291.76000000000005;277.46000000000004;273.4187578820637;290.36;276.16;278.76000000000005;277.16;339.96000000000004;295.56;279.16;280.86;300.46000000000004;297.06;299.76000000000005;329.86;295.26000000000005;290.36;334.26000000000005;335.16;274.66;242.35481222062532;265.62235894841564;273.4187578820637;291.36;5960000.0;3510000.0;3550000.0;1390000.0;3560000.0;2840000.0;5990000.0;0.021;0.0;0.12083333333333333;0.013000000000000001;0.0011666666666666668;0.022166666666666668;3.0094080416830176;11750.4326171875;0.0;1303.80261230469;17760.775390625;508447.2180675377;491216.80214759614;254769.84493787796;255170.39014649557;249096.1304218283;430735.4089219946;456569.29167028697;452980.2487134915;472817.310826017;521595.0853238496;473470.6372539438;453499.7467600682;455685.6443021136;469762.0085067706;466116.49786128954;422667.04237913777;478826.00020642055;463183.32317938417;456569.29167028697;256311.7953858065;260077.89159075968;470360.39762778033;200450.5059453104;203309.41852386663;273.33783228198024;5005093.837568472;2120819.736094705;363550.38133329904;1831447.3262737838;0;106;102;27;76;99;33;2;214;214;2050324557715.8254;784519879994.9805;1720072183645.2114;30514.010584488547;3508.8285918721094;-0.0;5613.927188078985;7614061.415241016;1363750.9877167705;0.0;1926886.7197581744;3.036314703054536;0.18766737173876588
9479;2019-08-15 07:01:45.112;771;650;203;206;191;45;174;29;59;40;687;223;61;79;273;240;266;580;182;223;174;17;608;353;357;143;358;285;610;126.0;-1.0;511.0;199.0;16.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18321.51953125;11971.4375;0.0;1289.87634277344;616.0;330617;607.0;1196.0;Calculated values ==>;1565845305.112;350.26;338.16;293.46000000000004;293.76000000000005;292.26000000000005;277.66;273.6339639331285;290.56;276.06;279.06;277.16;341.86;295.46000000000004;279.26000000000005;281.06;300.46000000000004;297.16;299.76000000000005;331.16;295.46000000000004;290.56;333.86;334.76000000000005;274.86;243.1966462407574;265.74818594083865;273.6339639331285;291.36;6080000.0;3529999.9999999995;3570000.0000000005;1430000.0;3579999.9999999995;2850000.0;6100000.0;0.021;0.0;0.08516666666666667;0.033166666666666664;0.0026666666666666666;0.02366666666666667;3.012570446883999;11971.4375;0.0;1289.87634277344;18321.51953125;505713.81582110375;489377.28873204207;254959.22170639274;256155.2032569612;250424.1342958898;430607.02586249536;456517.28431931394;453197.6068055969;472292.48545527144;523490.21812221716;473223.5691957409;453457.53786824364;455774.7362897167;469487.34316061536;465957.757526552;418853.2890071668;479423.51286077965;463148.1647397199;456517.28431931394;254638.09398592086;258404.02479325983;470018.21299050737;200642.49361783292;206762.68833203684;273.42193019436394;5005394.67370224;2121017.5171867125;363572.0061315767;1831447.3262737838;0;106;102;27;76;99;33;2;214;214;2050538264515.7236;784604522294.9402;1720242968995.1301;21509.277139824568;8934.294692527035;-0.0;5910.858771698892;7614495.159402211;1363854.7322571047;0.0;1926982.8076610682;2.7413898076065304;0.20438717416790245
