;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9480;2019-08-15 07:02:45.133;760;646;202;204;196;46;174;30;62;40;692;222;64;79;273;240;266;591;182;224;174;18;611;355;360;147;360;286;614;-2.0;-1.0;939.0;229.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18620.556640625;12039.505859375;0.0;1281.24682617188;613.0;330618;605.0;1196.0;Calculated values ==>;1565845365.133;349.16;337.76;293.36;293.56;292.76000000000005;277.76000000000005;273.8482719121499;290.56;276.16;279.36;277.16;342.36;295.36;279.56;281.06;300.46000000000004;297.16;299.76000000000005;332.26000000000005;295.56;290.56;333.66;334.46000000000004;274.96000000000004;244.02132995426717;265.87368984753493;273.8482719121499;291.36;6110000.0;3550000.0;3600000.0;1470000.0;3600000.0;2860000.0;6140000.0;0.0;0.0;0.1565;0.03816666666666667;0.0;0.0;3.013051628219743;12039.505859375;0.0;1281.24682617188;18620.556640625;504016.38457553013;488396.78169262334;254356.00516563846;255136.3783379336;252079.48659284908;430477.46260093397;456021.5327257621;453415.42021883006;471764.18514258164;523929.89649334387;472975.8628549342;453675.27712054906;455608.47541197494;469211.7246618552;465669.0585932454;417841.53118883335;480561.7113109145;462830.7780603107;456021.5327257621;253801.27034056993;257148.6733736563;469575.0378571016;201280.5403447192;206762.68833203684;273.6806757557374;5005702.632084258;2121217.678412987;363593.4396570611;1831447.3262737838;0;106;102;27;76;99;33;2;214;214;2050753439800.3955;784691552744.8074;1720414328949.8687;39459.10870029835;10239.90665505593;-0.0;0.0;7615003.407107895;1364014.5731928446;0.0;1927032.0820574285;3.7309464809205632;0.32055638943589887
9481;2019-08-15 07:03:45.143;754;647;195;196;192;50;153;33;61;40;684;218;61;67;274;237;266;601;183;216;154;18;621;366;370;150;371;258;622;-1.0;-1.0;1374.0;236.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;26637.478515625;21151.568359375;0.0;1114.84936523438;616.0;330619;605.0;1196.0;Calculated values ==>;1565845425.143;348.56000000000006;337.86;292.66;292.76000000000005;292.36;278.16;275.0112864084945;288.46000000000004;276.46000000000004;279.26000000000005;277.16;341.56000000000006;294.96000000000004;279.26000000000005;279.86;300.56;296.86;299.76000000000005;333.26000000000005;294.76000000000005;288.56;333.66;334.76000000000005;274.96000000000004;244.62907804385475;262.23063862743834;275.0112864084945;291.46000000000004;6210000.0;3660000.0;3700000.0;1500000.0;3710000.0;2580000.0;6220000.0;0.0;0.0;0.229;0.03933333333333333;0.0;0.0;3.012570446883999;21151.568359375;0.0;1114.84936523438;26637.478515625;502310.72182960034;487681.189010996;251344.29348850276;251709.29138329093;250261.97297336935;429743.705733735;451287.82620076486;457940.91570641217;471365.6384454818;525331.494627222;476138.17204007716;457940.91570641217;458667.9264242442;467808.63469951507;463662.6014702889;414264.78458572144;481094.14540172543;460221.56738830067;451435.20588761574;253801.27034056993;258404.02479325983;469165.821972729;204259.54236963743;206762.68833203684;274.8873065470581;5006079.845235549;2121494.3167968136;363613.4104532311;1831447.3262737838;0;107;102;27;76;99;33;2;214;214;2050972476300.3606;784780667594.7932;1720577556149.8428;58093.03449412141;10419.6469977216;-0.0;0.0;7615816.477123474;1364186.7648337483;0.0;1927032.0820574285;3.0769512338808394;0.24999565824864156
9482;2019-08-15 07:04:48.114;767;653;191;191;181;56;144;35;60;40;652;216;59;67;274;235;266;598;185;208;144;16;613;366;370;141;370;254;614;-2.0;-1.0;1040.0;151.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26014.166015625;20919.935546875;0.0;1901.81042480469;621.0;330620;609.0;1196.0;Calculated values ==>;1565845488.114;349.86;338.46000000000004;292.26000000000005;292.26000000000005;291.26000000000005;278.76000000000005;275.0112864084945;287.56;276.66;279.16;277.16;338.36;294.76000000000005;279.06;279.86;300.56;296.66;299.76000000000005;332.96000000000004;293.96000000000004;287.56;334.06;335.26000000000005;274.76000000000005;242.77792619122317;261.6868853414304;275.0112864084945;291.66;6130000.0;3660000.0;3700000.0;1410000.0;3700000.0;2540000.0;6140000.0;0.0;0.0;0.17333333333333334;0.025166666666666667;0.0;0.0;3.0117649119400722;20919.935546875;0.0;1901.81042480469;26014.166015625;504743.8695966519;489370.7658705394;250248.16069315939;250248.16069315939;246736.3248410017;429743.705733735;449951.93947798637;458459.42808116745;472555.3283204977;522382.42939895036;476421.81128404755;458338.9730458517;459300.23752840795;467949.03754403035;463396.35081280995;417152.342974421;481578.4087092146;459122.36138453893;449951.93947798637;255474.93562877487;260496.36997498586;470189.461290968;204282.0453455523;206762.68833203684;274.8959673594486;5006540.335057496;2121862.2730024615;363639.79407604015;1831447.3262737838;0;107;102;27;76;99;33;2;214;215;2051205469001.0803;784872290400.0763;1720738761910.3408;44057.41300750663;6692.0033012929625;-0.0;0.0;7616709.8821025705;1364336.4228524023;0.0;1927032.0820574285;2.2237306633671383;0.17811765882797803
9483;2019-08-15 07:05:45.114;786;656;192;194;177;54;150;37;63;41;634;219;61;77;274;235;266;576;185;210;151;14;592;358;363;139;363;276;594;-1.0;-1.0;116.0;80.0;8.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16932.6328125;11669.099609375;0.0;2133.13232421875;621.0;330621;612.0;1197.0;Calculated values ==>;1565845545.114;351.76;338.76;292.36;292.56;290.86;278.56;274.1680685717883;288.16;276.86;279.46000000000004;277.26000000000005;336.56;295.06;279.26000000000005;280.86;300.56;296.66;299.76000000000005;330.76000000000005;294.16;288.26000000000005;334.36;335.26000000000005;274.56;242.35481222062532;264.60387354146746;274.1680685717883;291.66;5920000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2760000.0;5940000.0;0.0;0.0;0.01933333333333333;0.013333333333333334;0.0013333333333333333;0.0013333333333333333;3.014283110026979;11669.099609375;0.0;2133.13232421875;16932.6328125;509052.25141849736;491870.769274765;251537.55673110255;252298.42959871262;246123.94011713803;430280.9020939914;452091.1990755426;455240.3446814246;472915.35137376806;518719.835805712;473939.0705692668;454986.8862788728;457002.3097389393;468924.88479177706;464579.7527577276;423865.626152715;480717.5666894488;460493.7052714807;452236.2547372325;256730.23209357203;260496.36997498586;470261.8752935162;201413.37144287475;251537.55673110255;273.74598782837563;5006880.330548218;2122120.269530782;363671.73737280327;1831447.3262737838;0;107;102;27;76;99;33;2;214;215;2051414374001.0803;784952090400.0763;1720889811910.3408;4907.321482611964;3584.6467180085524;-0.0;267.59826400817326;7617097.519583951;1364417.7796650552;0.0;1927034.2005436854;0.6346485486386056;0.06549961628808172
9484;2019-08-15 07:06:45.144;787;650;198;198;178;48;159;36;66;41;641;222;68;92;273;236;266;546;185;214;159;12;596;354;358;136;359;284;599;333.0;-1.0;151.0;86.0;8.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17349.005859375;11694.9111328125;0.0;2233.189453125;619.0;330622;610.0;1194.0;Calculated values ==>;1565845605.144;351.86;338.16;292.96000000000004;292.96000000000004;290.96000000000004;277.96000000000004;273.7412296467126;289.06;276.76000000000005;279.76000000000005;277.26000000000005;337.26;295.36;279.96000000000004;282.36;300.46000000000004;296.76000000000005;299.76000000000005;327.76000000000005;294.56;289.06;334.16;335.06;274.36;241.71165711629368;265.62235894841564;273.7412296467126;291.66;5960000.0;3540000.0;3579999.9999999995;1360000.0;3590000.0;2840000.0;5990000.0;0.0555;0.0;0.025166666666666667;0.014333333333333333;0.0013333333333333333;0.05683333333333333;3.0070507239592956;11694.9111328125;0.0;2233.189453125;17349.005859375;508828.2275317818;490533.8294962358;253586.95122622157;253586.95122622157;246276.85176977402;430542.39183029096;454247.80245584727;454275.222463958;473306.2826088756;518781.4686190751;473238.9119982709;454532.7321020246;457586.8028828374;469349.65363169165;465294.49394155305;422667.04237913777;475732.9451162229;461801.27186994074;454247.80245584727;255893.36323571714;259659.41789560125;470469.1018322894;201018.88266972592;202252.15114025955;273.57385511330943;5007166.153710509;2122315.066970252;363708.14158060454;1831447.3262737838;0;107;102;27;76;99;33;2;214;215;2051630782150.9773;785034631650.037;1721057895910.2607;6373.617884821508;3862.1198079967435;-0.0;14321.752849769235;7617191.574415882;1364479.8670809362;0.0;1927155.8392585386;1.763161487172339;0.049990871635825294
9485;2019-08-15 07:07:45.115;775;647;203;203;183;45;165;32;68;40;659;222;71;95;272;237;266;558;187;217;165;9;604;352;357;132;357;285;606;163.0;-1.0;392.0;18.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18003.615234375;11853.517578125;0.0;2261.14086914062;617.0;330623;609.0;1197.0;Calculated values ==>;1565845665.115;350.66;337.86;293.46000000000004;293.46000000000004;291.46000000000004;277.66;273.5264737036516;289.66;276.36;279.96000000000004;277.16;339.06000000000006;295.36;280.26000000000005;282.66;300.36;296.86;299.76000000000005;328.96000000000004;294.86;289.66;334.06;334.86;274.06;240.83765695389522;265.74818594083865;273.5264737036516;291.86;6040000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2850000.0;6060000.0;0.027166666666666665;0.0;0.06533333333333333;0.003;0.0003333333333333333;0.0275;3.014928433268179;11853.517578125;0.0;2261.14086914062;18003.615234375;506587.7200453448;489385.12152485887;255178.4396170555;255178.4396170555;247739.80490694565;430671.36484660726;455262.1006954997;454363.33177901705;473727.59171134117;520576.01487561763;473107.4938597721;454749.68505742337;457803.173612132;469497.6653810156;465714.0611519236;420163.921921498;476659.2451480608;462352.8576263787;455262.1006954997;255474.93562877487;258822.4845140824;470712.50156274275;200825.75776634438;201484.5781524136;273.4893797332812;5007460.6164935725;2122511.209028195;363745.5762310989;1831447.3262737838;0;107;102;27;76;99;33;2;214;215;2051845178475.8206;785114992789.9781;1721228513405.136;16564.454835494613;809.6602313891952;-0.0;6978.881869934868;7617382.632632285;1364518.7797643442;0.0;1927333.2587535165;1.7253691988229791;0.07763495189048421
9486;2019-08-15 07:08:45.135;763;645;204;206;190;44;168;30;69;38;680;222;71;93;272;237;266;574;188;218;168;6;607;352;357;129;357;283;609;237.0;-1.0;607.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18521.353515625;11948.3359375;0.0;2256.076171875;616.0;330624;608.0;1194.0;Calculated values ==>;1565845725.135;349.46000000000004;337.66;293.56;293.76000000000005;292.16;277.56;273.5264737036516;289.96000000000004;276.16;280.06;276.96000000000004;341.16;295.36;280.26000000000005;282.46000000000004;300.36;296.86;299.76000000000005;330.56;294.96000000000004;289.96000000000004;333.96000000000004;334.76000000000005;273.76000000000005;240.16925963744896;265.49620691782997;273.5264737036516;291.96000000000004;6070000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2830000.0;6090000.0;0.0395;0.0;0.10116666666666667;0.0;0.0;0.0395;3.007532703661785;11948.3359375;0.0;2256.076171875;18521.353515625;504770.2543246545;488790.07939736097;255410.1034964328;256212.67216510166;250105.48950906287;430671.36484660726;455681.92639110074;454829.92805352656;473921.41095746984;522923.65124880883;473370.1182388679;455086.0638469009;457873.8413838864;469497.6653810156;465714.0611519236;419184.9360447698;478662.0329740827;462485.70515263407;455681.92639110074;255056.51255035817;258404.02479325983;470822.182441657;200920.47264012235;200920.47264012235;273.5264737036516;5007765.092691306;2122709.6239236887;363783.2322542539;1831447.3262737838;0;107;102;27;76;99;33;2;214;215;2052059449875.7524;785193318889.9532;1721398970205.0818;25687.173239322725;0.0;-0.0;10063.077423163646;7617734.84689843;1364525.529181993;0.0;1927475.3224196897;2.5168412734864956;0.10750454329886018
9487;2019-08-15 07:09:45.136;757;642;203;205;195;46;169;30;70;38;697;222;71;89;272;238;266;585;188;219;168;5;613;354;358;134;359;280;615;144.0;-1.0;748.0;89.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17929.8828125;12071.29296875;0.0;1303.37438964844;615.0;330625;607.0;1195.0;Calculated values ==>;1565845785.136;348.86;337.36;293.46000000000004;293.66;292.66;277.76000000000005;273.7412296467126;290.06;276.16;280.16;276.96000000000004;342.86;295.36;280.26000000000005;282.06;300.36;296.96000000000004;299.76000000000005;331.66;295.06;289.96000000000004;333.86;334.66;273.66;241.2770596917726;265.11578078379944;273.7412296467126;291.96000000000004;6130000.0;3540000.0;3579999.9999999995;1340000.0;3590000.0;2800000.0;6150000.0;0.024;0.0;0.12466666666666668;0.014833333333333334;0.0003333333333333333;0.024333333333333335;3.010212013423792;12071.29296875;0.0;1303.37438964844;17929.8828125;503442.241160856;487730.71045143396;254691.85216530817;255476.13756793813;251662.44176628592;430542.39183029096;455654.961665661;455460.3076686459;473273.9119493556;524926.0616822005;473762.47515001777;455587.35388636735;457855.5519622873;469222.07547389006;465554.2281614293;417152.342974421;479567.89676524856;462467.52072328096;455514.98661037174;254638.09398592086;257985.5697089033;470052.5991512875;201154.69896021267;201888.08462055644;273.6270087669269;5008068.858056345;2122909.790833725;363812.8948365989;1831447.3262737838;0;107;102;27;76;99;33;2;214;215;2052273953450.4934;785272220204.8579;1721567873019.8777;31703.432552318016;3988.65218616761;-0.0;6171.587948418839;7618213.109917033;1364558.7685041504;0.0;1927610.6135524374;3.130072065726311;0.20060276968118654
9488;2019-08-15 07:10:45.126;757;640;199;200;194;47;165;31;71;39;708;222;72;85;273;238;266;591;186;218;165;6;612;356;361;141;361;282;614;-1.0;-1.0;1136.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17570.671875;12047.962890625;0.0;1292.3115234375;614.0;330626;607.0;1194.0;Calculated values ==>;1565845845.126;348.86;337.16;293.06;293.16;292.56;277.86;273.955091788801;289.66;276.26000000000005;280.26000000000005;277.06;343.96000000000004;295.36;280.36;281.66;300.46000000000004;296.96000000000004;299.76000000000005;332.26000000000005;294.96000000000004;289.66;333.86;334.56;273.76000000000005;242.77792619122317;265.3697278774862;273.955091788801;291.76000000000005;6120000.0;3560000.0;3610000.0;1410000.0;3610000.0;2820000.0;6140000.0;0.0;0.0;0.18933333333333333;0.028833333333333332;0.0;0.0;3.007853133171171;12047.962890625;0.0;1292.3115234375;17570.671875;503534.10185754066;487558.06472379016;253206.2000226916;253586.80663456884;251340.27515474384;430412.23801567365;454587.42908880144;455253.5943273464;472456.96783784614;525906.8722132512;473501.11354279745;455381.1646659965;457029.3733068713;469073.5550868863;465263.9689877527;417498.4521486579;480561.7113109145;461879.0317285414;454587.42908880144;254638.09398592086;257567.11924055516;469200.3069803008;201541.8521440166;201888.08462055644;273.7872534680361;5008364.646705795;2123110.751133619;363834.5219474254;1831447.3262737838;0;107;102;27;76;99;33;2;214;215;2052489617500.5276;785354706454.871;1721736444919.9045;48036.08985337711;7717.485447779528;-0.0;0.0;7618877.49518785;1364656.303392591;0.0;1927662.0348803657;4.179342461080458;0.33887143545592413
9489;2019-08-15 07:11:45.117;758;643;195;196;191;50;149;33;67;40;707;221;68;77;273;236;266;598;186;213;150;6;628;364;369;146;369;266;627;-1.0;-1.0;1500.0;249.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25966.302734375;21374.353515625;0.0;1183.328125;619.0;330627;609.0;1196.0;Calculated values ==>;1565845905.117;348.96000000000004;337.46000000000004;292.66;292.76000000000005;292.26000000000005;278.16;274.8017692304317;288.06;276.46000000000004;279.86;277.16;343.86;295.26000000000005;279.96000000000004;280.86;300.46000000000004;296.76000000000005;299.76000000000005;332.96000000000004;294.46000000000004;288.16;334.06;335.06;273.76000000000005;243.81672145450628;263.299902668528;274.8017692304317;291.76000000000005;6280000.0;3640000.0;3690000.0;1460000.0;3690000.0;2660000.0;6270000.0;0.0;0.0;0.25;0.0415;0.0;0.0;3.0120876598453243;21374.353515625;0.0;1183.328125;25966.302734375;502189.18528799433;486576.9759917263;251123.07130100802;251484.67409977032;249696.7613521269;429879.7862731237;450876.3174725751;457385.16926669824;471896.58969717816;527057.0956597772;475456.35476137494;457508.28347498295;458612.06444235175;467959.39388258365;463826.62237682095;411538.11230288196;480075.1557241081;459967.0695638515;451024.0972237919;255474.93562877487;259659.41789560125;468514.36943292903;203580.71300874246;201888.08462055644;274.61601677058667;5008727.400407382;2123389.228659923;363855.1491833398;1831447.3262737838;0;108;102;27;76;99;33;2;214;215;2052708584651.168;785440793540.1228;1721900820260.3853;63451.114064488946;10994.746741603742;-0.0;0.0;7619806.415864211;1364812.2152710017;0.0;1927662.0348803657;3.3002443243999093;0.27045335244654617
9490;2019-08-15 07:12:45.087;771;655;192;191;182;55;137;35;57;40;688;220;59;71;274;234;266;604;187;204;137;7;618;366;371;143;371;269;618;-3.0;-1.0;1458.0;151.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25527.95703125;20972.244140625;0.0;2037.61437988281;626.0;330628;615.0;1195.0;Calculated values ==>;1565845965.087;350.26;338.66;292.36;292.26000000000005;291.36;278.66;275.0112864084945;286.86;276.66;278.86;277.16;341.96000000000004;295.16;279.06;280.26000000000005;300.56;296.56;299.76000000000005;333.56;293.56;286.86;334.66;335.76000000000005;273.86;243.1966462407574;263.6948088759802;275.0112864084945;291.86;6180000.0;3660000.0;3710000.0;1430000.0;3710000.0;2690000.0;6180000.0;0.0;0.0;0.243;0.025166666666666667;0.0;0.0;3.008437416185205;20972.244140625;0.0;2037.61437988281;25527.95703125;504810.3071583288;489226.3876729039;250434.49456906272;250075.23866849995;246927.36439053438;429743.705733735;448714.54008131806;455652.16317202843;472292.48545527144;524869.9575770139;474958.6987952677;455902.093392346;457393.05887810484;467808.63469951507;463263.04696767486;415373.6339416972;481989.1456401716;458409.4515924228;448714.54008131806;257985.5697089033;262588.8327430989;469026.00599727634;204275.45028252897;201888.08462055644;274.893429226639;5009156.304677846;2123741.9405283346;363881.9769501928;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2052930473650.3916;785527450189.8196;1722061240009.824;61084.54123214837;6662.88898548781;-0.0;0.0;7620843.69408949;1364959.2886613973;0.0;1927662.0348803657;2.9442784342743993;0.22877735305142824
9491;2019-08-15 07:13:45.148;783;665;197;197;182;55;141;37;60;41;658;219;61;75;274;233;266;605;188;205;141;7;614;364;369;140;369;277;614;-1.0;0.0;1640.0;168.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25577.0859375;20741.310546875;0.0;2134.56176757812;632.0;330629;620.0;1193.0;Calculated values ==>;1565846025.148;351.46000000000004;339.66;292.86;292.86;291.36;278.66;274.8017692304317;287.26000000000005;276.86;279.16;277.26000000000005;338.96000000000004;295.06;279.26000000000005;280.66;300.56;296.46000000000004;299.76000000000005;333.66;293.66;287.26000000000005;335.16;336.36;273.86;242.56692532238324;264.73235714968143;274.8017692304317;291.96000000000004;6140000.0;3640000.0;3690000.0;1400000.0;3690000.0;2770000.0;6140000.0;0.0;0.0;0.2733333333333333;0.028;0.0;0.0;3.0024270247357903;20741.310546875;0.0;2134.56176757812;25577.0859375;506724.6047741822;491029.5248158888;252452.60797289226;252452.60797289226;247079.393846297;429879.7862731237;449686.4004461483;454691.5424637614;472784.61766108364;521127.64415923966;473808.7838826638;454818.76414995047;456588.13183887437;468089.1888877905;463428.3443550566;416803.1293245903;482589.0547475346;458866.95893993904;449686.4004461483;260077.89159075968;265099.94585879904;469435.60934050113;203751.03874871947;201888.08462055644;274.6817908141831;5009582.613009972;2124089.906891199;363916.7804324215;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2053152699350.794;785612436504.9734;1722225206540.1208;68590.40434877813;7439.167976569886;-0.0;0.0;7621925.417272911;1365076.9252787211;0.0;1927662.0348803657;3.3235704099166545;0.2593198702055529
9492;2019-08-15 07:14:48.119;783;671;207;206;189;53;147;38;62;42;655;220;63;76;273;234;265;606;186;207;147;5;609;361;366;138;366;281;609;-1.0;-1.0;1326.0;43.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26247.005859375;20599.359375;0.0;2182.57861328125;636.0;330630;624.0;1195.0;Calculated values ==>;1565846088.119;351.46000000000004;340.26;293.86;293.76000000000005;292.06;278.46000000000004;274.4858918419099;287.86;276.96000000000004;279.36;277.36;338.66;295.16;279.46000000000004;280.76000000000005;300.46000000000004;296.56;299.66;333.76000000000005;293.86;287.86;335.56;336.76000000000005;273.66;242.14157278889297;265.2429198363724;274.4858918419099;291.76000000000005;6090000.0;3610000.0;3660000.0;1380000.0;3660000.0;2810000.0;6090000.0;0.0;0.0;0.221;0.007166666666666667;0.0;0.0;3.0068055919267467;20599.359375;0.0;2182.57861328125;26247.005859375;507169.56655857625;492367.28718786174;256618.92003133177;256212.67216510166;249744.4823621905;430081.6785162784;451119.8406210487;454270.22820946336;473143.7464358393;520488.2041120485;473401.05368441856;454398.5279080716;456055.8180146661;468379.0567313847;464006.2339002714;418188.8844139598;483298.3868980471;459616.26960334147;451119.8406210487;261751.83340796042;266774.11836628895;469510.4172373617;203166.43993764665;201888.08462055644;274.4417380289268;5010035.865076954;2124451.4712417317;363954.53802224563;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2053384117775.6328;785699966194.9124;1722400895629.9985;55493.9372080715;1908.798503981291;-0.0;0.0;7623010.655476624;1365158.6823338373;0.0;1927662.0348803657;2.519659905209998;0.179506520594244
9493;2019-08-15 07:15:45.099;773;673;211;211;194;48;154;37;52;42;667;222;58;74;273;235;265;604;187;210;154;1;610;358;363;135;363;280;610;-2.0;-1.0;1138.0;42.0;0.0;0;0;11;1;1;0;0;0;0;0;1;1;0;0;0;27751.30859375;21232.802734375;0.0;2194.53930664062;637.0;330631;627.0;1194.0;Calculated values ==>;1565846145.099;350.46000000000004;340.46000000000004;294.26000000000005;294.26000000000005;292.56;277.96000000000004;274.1680685717883;288.56;276.86;278.36;277.36;339.86;295.36;278.96000000000004;280.56;300.46000000000004;296.66;299.66;333.56;294.16;288.56;335.86;336.86;273.26000000000005;241.49495122638035;265.11578078379944;274.1680685717883;291.86;6100000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2800000.0;6100000.0;0.0;0.0;0.18966666666666668;0.007;0.0;0.0;3.004125426046506;21232.802734375;0.0;2194.53930664062;27751.30859375;505792.0151544046;492537.71023637836;258216.26744119427;258216.26744119427;251524.64536713407;430280.9020939914;452670.27477815334;453153.49301004433;473533.6025564079;521816.6408787548;473762.47515001777;453926.7443031921;455967.82037582516;468796.4894181295;464579.7527577276;417848.52678301797;482899.0601535948;460493.7052714807;452670.27477815334;263007.33956846996;267192.67376467976;469524.9881567522;202353.74340862109;201888.08462055644;274.11263278028935;5010463.201737866;2124782.526324758;363989.17804712907;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2053591809875.7024;785777743894.9384;1722560724530.052;47568.352507736614;1870.198713236918;-0.0;0.0;7623826.278986342;1365188.5888979358;0.0;1927662.0348803657;2.110292799516845;0.15202091005023366
9494;2019-08-15 07:16:45.130;764;672;210;210;196;43;160;34;31;41;683;223;43;67;272;235;265;610;187;213;160;-1;612;356;361;132;361;278;611;309.0;-1.0;1252.0;58.0;0.0;0;0;15;1;1;0;0;0;0;0;1;1;0;0;0;28462.533203125;21540.826171875;0.0;2186.80981445312;638.0;330632;628.0;1197.0;Calculated values ==>;1565846205.13;349.56000000000006;340.36;294.16;294.16;292.76000000000005;277.46000000000004;273.955091788801;289.16;276.56;276.26000000000005;277.26000000000005;341.46000000000004;295.46000000000004;277.46000000000004;279.86;300.36;296.66;299.66;334.16;294.46000000000004;289.16;335.96000000000004;336.96000000000004;273.06;240.83765695389522;264.86050150153983;273.955091788801;291.86;6120000.0;3560000.0;3610000.0;1320000.0;3610000.0;2780000.0;6110000.0;0.0515;0.0;0.20866666666666667;0.009666666666666665;0.0;0.0515;3.011508882001813;21540.826171875;0.0;2186.80981445312;28462.533203125;504445.1244014989;492298.8420999234;257734.9237838185;257734.9237838185;252221.9245841363;430412.23801567365;453877.0401161356;450770.1146114853;473824.5983165287;523636.40401435725;474137.8039299499;452335.923195116;455413.0699727434;468945.52311177674;464872.6823385499;417158.8354392437;483644.81563907146;461207.877530726;453877.0401161356;263425.85118522606;267611.2341011182;469736.4133710638;201825.80129076456;201825.80129076456;273.89803228949893;5010931.892452397;2125139.1573973615;364025.7081540305;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2053809122096.1995;785857885280.1217;1722728211020.435;51946.38004625706;2589.8025834428927;-0.0;12980.638799506609;7624655.9968924;1365225.7747782767;0.0;1927770.2627594706;2.8454929714915465;0.1543198942296777
9495;2019-08-15 07:17:45.110;758;672;207;207;194;41;164;32;14;40;697;223;28;56;272;236;265;617;187;215;164;-3;611;355;360;128;360;273;611;-1.0;-1.0;1542.0;110.0;0.0;0;0;12;1;1;0;0;0;0;0;1;1;0;0;0;28250.037109375;21432.87109375;0.0;2169.96069335938;639.0;330633;629.0;1197.0;Calculated values ==>;1565846265.11;348.96000000000004;340.36;293.86;293.86;292.56;277.26000000000005;273.8482719121499;289.56;276.36;274.56;277.16;342.86;295.46000000000004;275.96000000000004;278.76000000000005;300.36;296.76000000000005;299.66;334.86;294.66;289.56;336.06;337.06;272.86;239.943914813709;264.2163659402789;273.8482719121499;291.86;6110000.0;3550000.0;3600000.0;1280000.0;3600000.0;2730000.0;6110000.0;0.0;0.0;0.257;0.018333333333333333;0.0;0.0;3.011344109057834;21432.87109375;0.0;2169.96069335938;28250.037109375;503756.12613458716;492298.8420999234;256502.0980484714;256502.0980484714;251478.23198082493;430477.46260093397;454615.39246030693;449440.0561512203;474243.19645526423;525479.9082261159;474784.64797212556;451271.15189489577;454857.80791772855;469083.92018553516;465148.9974776233;417505.201104077;484641.8670035476;461629.7256903882;454615.39246030693;263844.3676079864;268029.79939014546;470082.60878908826;201432.71145110182;201825.80129076456;273.7401477071322;5011404.339668356;2125497.152168551;364062.0024726559;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2054025349995.4087;785935859279.8365;1722893455919.8308;63737.88758793045;4925.248117863085;-0.0;0.0;7625619.711107306;1365288.3793254178;0.0;1927878.398691741;2.9091058363299322;0.2187966035378565
9496;2019-08-15 07:18:45.101;756;672;205;205;192;41;166;32;6;40;707;223;20;45;272;237;265;619;189;216;166;-4;608;355;360;133;360;268;609;234.0;-1.0;1607.0;99.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26638.017578125;20738.5859375;0.0;1248.47717285156;639.0;330634;630.0;1198.0;Calculated values ==>;1565846325.101;348.76;340.36;293.66;293.66;292.36;277.26000000000005;273.8482719121499;289.76000000000005;276.36;273.76000000000005;277.16;343.86;295.46000000000004;275.16;277.66;300.36;296.86;299.66;335.06;294.76000000000005;289.76000000000005;336.16;337.06;272.76000000000005;241.05796691057077;263.56353331371673;273.8482719121499;292.06;6080000.0;3550000.0;3600000.0;1330000.0;3600000.0;2680000.0;6090000.0;0.039;0.0;0.2678333333333333;0.0165;0.0;0.039;3.013859851839003;20738.5859375;0.0;1248.47717285156;26638.017578125;503770.9884335972;492503.6524980026;255809.769414572;255809.769414572;250833.9212906345;430477.46260093397;454897.94588362187;449305.47261046694;473598.1776897576;526900.9980056447;475426.4693647946;451125.2849947226;454313.26469778223;469083.92018553516;465279.17082256265;418526.3432052107;485147.03118446324;461763.66765822354;454897.94588362187;264262.8888514036;268029.79939014546;469307.07216708397;201490.76906384854;201490.76906384854;273.7628227724181;5011861.671515354;2125848.528263851;364090.48518191034;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2054241317596.0405;786014147535.0656;1723055731575.3054;66373.03809990262;4418.969001203385;-0.0;9882.87989597116;7626703.806185885;1365366.2361213663;0.0;1927960.7436708484;3.6691979548235;0.23106964866015445
9497;2019-08-15 07:19:45.131;755;671;206;206;191;41;168;32;-1;40;710;223;12;36;272;237;265;618;189;217;168;-3;609;355;359;136;359;264;609;-1.0;-1.0;1456.0;92.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26590.701171875;20820.568359375;0.0;1209.333984375;640.0;330635;630.0;1198.0;Calculated values ==>;1565846385.131;348.66;340.26;293.76000000000005;293.76000000000005;292.26000000000005;277.26000000000005;273.8482719121499;289.96000000000004;276.36;273.06;277.16;344.16;295.46000000000004;274.36;276.76000000000005;300.36;296.86;299.66;334.96000000000004;294.86;289.96000000000004;336.16;337.16;272.86;241.71165711629368;263.0348170998261;273.8482719121499;292.06;6090000.0;3550000.0;3590000.0;1360000.0;3590000.0;2640000.0;6090000.0;0.0;0.0;0.24266666666666667;0.015333333333333334;0.0;0.0;3.0136947661827023;20820.568359375;0.0;1209.333984375;26590.701171875;503549.1301547819;492367.28718786174;256212.67216510166;256212.67216510166;250468.61805860078;430477.46260093397;455347.6215741906;449125.4206482513;473208.68934220774;527520.1688617304;475936.3832326475;450808.61149632855;453860.3037835336;469222.07547389006;465279.17082256265;418188.8844139598;485005.4956086782;462049.59554772783;455347.6215741906;264262.8888514036;268448.3696465944;468995.5380171435;201459.35415370952;201490.76906384854;273.75055436170646;5012305.465957721;2126195.027712636;364110.9771824239;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2054457125445.9377;786094887885.0271;1723215411375.2292;60100.298802675476;4102.221485905989;-0.0;0.0;7627758.277631808;1365437.2815470188;0.0;1928043.1421819418;2.914335219774411;0.21919838575964665
9498;2019-08-15 07:20:45.122;757;671;206;206;192;41;170;31;-6;40;703;222;5;29;272;238;265;620;188;218;170;-2;609;354;359;138;359;257;610;182.0;0.0;1362.0;106.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26900.28125;20853.966796875;0.0;1167.24975585938;640.0;330636;631.0;1198.0;Calculated values ==>;1565846445.122;348.86;340.26;293.76000000000005;293.76000000000005;292.36;277.26000000000005;273.7412296467126;290.16;276.26000000000005;272.56;277.16;343.46000000000004;295.36;273.66;276.06;300.36;296.96000000000004;299.66;335.16;294.96000000000004;290.16;336.26000000000005;337.16;272.96000000000004;242.14157278889297;262.0952818180154;273.7412296467126;291.96000000000004;6090000.0;3540000.0;3590000.0;1380000.0;3590000.0;2570000.0;6100000.0;0.030333333333333334;0.0;0.22699999999999998;0.017666666666666667;0.0;0.030333333333333334;3.0136947661827023;20853.966796875;0.0;1167.24975585938;26900.28125;503809.32197374315;492264.7820507533;256155.2032569612;256155.2032569612;250788.74167452636;430542.39183029096;455628.1233537539;449758.4421301506;472947.9820155742;527349.4788916871;476710.1142332386;451162.4699863795;454176.19436342403;469222.07547389006;465554.2281614293;418188.8844139598;485178.0309796466;462183.0053738274;455628.1233537539;264681.4149301396;268448.3696465944;468820.06781444605;201181.7613259358;201181.7613259358;273.6375945534588;5012751.157280374;2126542.263412072;364130.7790761754;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2054672493135.7117;786177075554.9409;1723371687930.0652;56426.90654255676;4728.2767479636805;-0.0;7718.206314843815;7628729.192016326;1365510.857994101;0.0;1928107.4509200735;3.127592403463842;0.2029199990282072
9499;2019-08-15 07:21:45.102;761;672;205;205;192;41;172;31;-6;40;690;221;3;23;272;238;265;622;189;219;171;-1;610;355;360;139;360;251;610;370.0;0.0;1250.0;131.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26977.669921875;20943.375;0.0;1124.94262695312;641.0;330637;631.0;1199.0;Calculated values ==>;1565846505.102;349.26;340.36;293.66;293.66;292.36;277.26000000000005;273.8482719121499;290.36;276.26000000000005;272.56;277.16;342.16;295.26000000000005;273.46000000000004;275.46000000000004;300.36;296.96000000000004;299.66;335.36;295.06;290.26000000000005;336.26000000000005;337.26;273.06;242.35481222062532;261.27494424493943;273.8482719121499;292.06;6100000.0;3550000.0;3600000.0;1390000.0;3600000.0;2510000.0;6100000.0;0.06166666666666667;0.0;0.20833333333333334;0.021833333333333333;0.0;0.06166666666666667;3.016044972655295;20943.375;0.0;1124.94262695312;26977.669921875;504237.715887603;492401.2898210361;255753.37659493287;255753.37659493287;250788.74167452636;430477.46260093397;455741.6133297435;450839.34495722555;472817.310826017;526494.4064211717;477351.98971003795;451969.8232999104;454450.03438531706;469083.92018553516;465409.2384259755;417848.52678301797;485460.89651631995;462164.74920835934;455601.41187188966;264681.4149301396;268866.9448851554;468781.62705904327;201407.82093368177;201407.82093368177;273.7304238609326;5013199.990545974;2126890.458490096;364149.87431217055;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2054888121235.7803;786260147854.9673;1723524037130.1135;51964.90083823829;5837.661433737058;-0.0;15675.271441189487;7629632.155989766;1365598.8781291482;0.0;1928302.3315862198;3.329562087842289;0.18927070928615367
9500;2019-08-15 07:22:45.103;768;669;202;204;190;42;174;31;-4;40;676;220;9;29;272;239;265;603;190;220;173;0;591;352;357;140;357;271;593;-2.0;-1.0;764.0;37.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17983.650390625;11708.26953125;0.0;1236.46850585938;639.0;330638;631.0;1197.0;Calculated values ==>;1565846565.103;349.96000000000004;340.06000000000006;293.36;293.56;292.16;277.36;273.5264737036516;290.56;276.26000000000005;272.76000000000005;277.16;340.76;295.16;274.06;276.06;300.36;297.06;299.66;333.46000000000004;295.16;290.46000000000004;336.26000000000005;337.06;273.16;242.56692532238324;263.95629194202945;273.5264737036516;292.16;5910000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2710000.0;5930000.0;0.0;0.0;0.12733333333333333;0.006166666666666667;0.0;0.0;3.011344109057834;11708.26953125;0.0;1236.46850585938;17983.650390625;506854.6560476337;493727.3671367448;255516.05963057032;256341.0918320536;250834.08789086185;430671.36484660726;456517.28431931394;447423.781904708;472686.4266018815;523474.6057780011;474701.13094154384;449148.4265943563;451754.7430646106;469497.6653810156;465972.58579758817;423875.909592659;484667.72199460294;462751.0426575283;456378.44897120155;264681.4149301396;268029.79939014546;468743.2512102924;200738.3284584884;201407.82093368177;273.4551194105328;5013574.67445942;2127162.5600624783;364169.5530662273;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2055103224820.5205;786343849249.8662;1723680639739.9243;31411.281072151964;1652.6970236361246;-0.0;0.0;7630326.969084872;1365661.2988232118;0.0;1928432.961025193;2.5542408043331424;0.18972570873141847
9501;2019-08-15 07:23:45.133;766;661;203;204;191;42;177;29;-5;39;675;220;7;40;271;239;265;570;190;221;177;0;598;351;356;140;356;278;601;205.0;-1.0;971.0;67.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18149.990234375;11834.234375;0.0;1263.3173828125;636.0;330639;629.0;1198.0;Calculated values ==>;1565846625.133;349.76;339.26;293.46000000000004;293.56;292.26000000000005;277.36;273.4187578820637;290.86;276.06;272.66;277.06;340.66;295.16;273.86;277.16;300.26000000000005;297.06;299.66;330.16;295.26000000000005;290.86;336.06;336.76000000000005;273.16;242.56692532238324;264.86050150153983;273.4187578820637;292.16;5980000.0;3510000.0;3560000.0;1400000.0;3560000.0;2780000.0;6010000.0;0.034166666666666665;0.0;0.16183333333333336;0.011166666666666667;0.0005;0.034666666666666665;3.0143540578479016;11834.234375;0.0;1263.3173828125;18149.990234375;505970.8707953618;491827.2229884009;255459.5079528492;255864.50922223643;250831.85063453164;430735.4089219946;457096.28423363913;445946.2086997046;472588.21769833704;522808.08584789897;473793.2473016293;447576.93015465443;451946.26579040923;469508.10652753955;466116.49786128954;421755.02707846713;479026.1184250588;463033.5824654418;457096.28423363913;263844.3676079864;266774.11836628895;468743.2512102924;200449.54063698443;201242.95362711707;273.3374533466609;5013875.938687988;2127358.845688703;364190.39503106417;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2055317231770.4185;786427891249.8262;1723845422089.8457;39729.54411481689;2995.946434735272;-0.0;8869.582127692765;7630920.105714586;1365700.0568880276;0.0;1928506.9111661476;3.93929137531136;0.23263524460198484
9502;2019-08-15 07:24:45.104;756;657;204;205;194;44;179;29;5;39;681;220;9;40;271;240;265;580;191;222;178;2;609;352;357;140;357;278;612;313.0;0.0;1140.0;139.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18506.986328125;12096.4912109375;0.0;1263.15112304688;633.0;330640;626.0;1198.0;Calculated values ==>;1565846685.104;348.76;338.86;293.56;293.66;292.56;277.56;273.5264737036516;291.06;276.06;273.66;277.06;341.26;295.16;274.06;277.16;300.26000000000005;297.16;299.66;331.16;295.36;290.96000000000004;335.76000000000005;336.46000000000004;273.36;242.56692532238324;264.86050150153983;273.5264737036516;292.26000000000005;6090000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2780000.0;6120000.0;0.05216666666666667;0.0;0.19;0.023166666666666665;0.0005;0.05266666666666667;3.0148466841745547;12096.4912109375;0.0;1263.15112304688;18506.986328125;503679.2576123387;490134.9287042355;255244.9625149157;255641.5477697369;251432.03390017696;430671.36484660726;457209.1677149482;447306.81503921765;472588.21769833704;523429.38121800474;473793.2473016293;447846.3973790408;451946.26579040923;469370.4459139141;466101.6954492864;418188.8844139598;479187.678985059;463015.90774916107;457071.09370510135;262588.8327430989;265518.4816520846;468941.17327746755;200602.04351041076;201120.80539969404;273.4016768023927;5014181.26584751;2127558.172014921;364211.4387592942;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2055531028386.112;786511850650.0985;1724012141470.3865;46873.90659047331;6216.523172936815;-0.0;13480.048517418118;7631641.452320016;1365776.7903625602;0.0;1928693.0680694485;4.982953631287392;0.29839604489221444
9503;2019-08-15 07:25:45.124;746;654;203;205;196;46;176;30;13;38;685;219;17;39;271;240;264;595;191;221;176;4;614;354;359;141;359;278;616;-2.0;-1.0;1359.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18744.921875;12161.1142578125;0.0;1263.69018554688;631.0;330641;624.0;1200.0;Calculated values ==>;1565846745.124;347.76;338.56000000000006;293.46000000000004;293.66;292.76000000000005;277.76000000000005;273.7412296467126;290.76000000000005;276.16;274.46000000000004;276.96000000000004;341.66;295.06;274.86;277.06;300.26000000000005;297.16;299.56;332.66;295.26000000000005;290.76000000000005;335.56;336.26000000000005;273.56;242.77792619122317;264.86050150153983;273.7412296467126;292.26000000000005;6140000.0;3540000.0;3590000.0;1410000.0;3590000.0;2780000.0;6160000.0;0.0;0.0;0.2265;0.014333333333333333;0.0;0.0;3.020207901888658;12161.1142578125;0.0;1263.69018554688;18744.921875;501909.86707110365;489298.50473344326;254639.23059723256;255421.60779937424;251985.64534859298;430542.39183029096;456465.7803006746;448383.4222869075;472358.58907936385;523843.38945808297;473678.28934170044;448917.956385138;451816.1184125153;469094.4051697779;465813.54573049117;416106.8891963393;480912.38079021143;462582.5062421609;456465.7803006746;261751.83340796042;264681.4149301396;469002.22466039064;201247.1925966224;201120.80539969404;273.6631813167688;5014491.801893293;2127760.3861093335;364232.5027891961;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2055745899986.0437;786596178750.0717;1724178997070.3335;55976.35602484958;3837.822126247345;-0.0;0.0;7632498.823536712;1365860.604502097;0.0;1928805.439251637;4.455497165970576;0.3385073450306271
9504;2019-08-15 07:26:45.105;740;651;199;200;196;48;164;32;25;39;686;218;28;40;272;239;264;601;190;219;164;5;614;359;363;142;364;281;616;-2.0;-1.0;1668.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18190.0234375;12118.220703125;0.0;1274.15490722656;629.0;330642;623.0;1197.0;Calculated values ==>;1565846805.105;347.16;338.26;293.06;293.16;292.76000000000005;277.96000000000004;274.27422755570615;289.56;276.36;275.66;277.06;341.76;294.96000000000004;275.96000000000004;277.16;300.36;297.06;299.56;333.26000000000005;295.06;289.56;335.46000000000004;336.06;273.66;242.98782864720522;265.2429198363724;274.27422755570615;292.16;6140000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;2810000.0;6160000.0;0.0;0.0;0.27799999999999997;0.029500000000000002;0.0;0.0;3.012983941996252;12118.220703125;0.0;1274.15490722656;18190.0234375;501120.76970802504;488881.0387570382;253107.6538747715;253486.59656627226;251985.64534859298;430214.79039162316;454104.9658933827;449432.452177422;472325.50216173066;523706.9012590156;473169.98971404164;449831.76665419305;451415.9978691364;468528.86929665285;464957.45143190527;416106.8891963393;481783.4591871858;461708.1977795224;454104.9658933827;261333.34086894934;263844.3676079864;468964.41255619563;202435.6351647772;201120.80539969404;274.14904432466057;5014799.49563674;2127962.6498300275;364253.6448011925;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2055962431395.8508;786681051864.9961;1724346643965.1843;68665.11512951525;7862.598933046846;-0.0;0.0;7633537.173547081;1365958.0771347266;0.0;1928805.439251637;5.7142747701468615;0.45269453154463546
9505;2019-08-15 07:27:45.115;735;649;196;197;192;51;157;33;42;39;686;218;43;47;272;237;264;604;189;216;157;7;614;361;366;143;366;287;616;-1.0;0.0;1590.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17609.603515625;12066.4619140625;0.0;1303.92565917969;628.0;330643;622.0;1196.0;Calculated values ==>;1565846865.115;346.66;338.06000000000006;292.76000000000005;292.86;292.36;278.26000000000005;274.4858918419099;288.86;276.46000000000004;277.36;277.06;341.76;294.96000000000004;277.46000000000004;277.86;300.36;296.86;299.56;333.56;294.76000000000005;288.86;335.36;335.96000000000004;273.86;243.1966462407574;265.9988726020314;274.4858918419099;292.06;6140000.0;3610000.0;3660000.0;1430000.0;3660000.0;2870000.0;6160000.0;0.0;0.0;0.265;0.023666666666666666;0.0;0.0;3.0106297083847506;12066.4619140625;0.0;1303.92565917969;17609.603515625;500461.3077323839;488602.23690343817;251985.64534859298;252357.2440355944;250521.88438020746;430081.6785162784;452579.8890788796;450607.96106797917;472193.81962526246;523225.68029014923;472377.64779394376;450741.0503447679;451271.9588725203;468249.8692087399;464401.7568174532;416106.8891963393;482217.3279938442;460842.422834568;452579.8890788796;260914.8530628454;263425.85118522606;469026.00599727634;203020.84521641614;201120.80539969404;274.38535917500417;5015097.875583006;2128164.2224416425;364275.1323865766;1831447.3262737838;0;108;102;27;76;99;33;2;215;215;2056181167845.8162;786766566114.9825;1724517072365.1572;65610.5857006642;6295.4554718136915;-0.0;0.0;7634656.324214516;1366076.0805853794;0.0;1928805.439251637;5.378007240147743;0.41641650765393423
9506;2019-08-15 07:28:45.076;729;650;193;193;187;55;143;35;51;40;686;217;52;46;273;235;264;610;189;210;143;8;625;368;373;145;373;270;625;-2.0;0.0;1756.0;205.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25804.70703125;21343.74609375;0.0;1202.64233398438;631.0;330644;623.0;1197.0;Calculated values ==>;1565846925.076;346.06000000000006;338.16;292.46000000000004;292.46000000000004;291.86;278.66;275.2199585193972;287.46000000000004;276.66;278.26000000000005;277.16;341.76;294.86;278.36;277.76000000000005;300.46000000000004;296.66;299.56;334.16;294.16;287.46000000000004;335.46000000000004;336.26000000000005;273.96000000000004;243.61107973660833;263.82572766246335;275.2199585193972;292.06;6250000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;2700000.0;6250000.0;0.0;0.0;0.29266666666666663;0.034166666666666665;0.0;0.0;3.0126573821339364;21343.74609375;0.0;1202.64233398438;25804.70703125;498616.1260418144;487781.87503230356;250491.31740739368;250491.31740739368;248378.8179479007;429606.4342157736;449250.819863508;454731.5826876494;472028.77388759464;524584.6999903856;474489.25483862637;454857.56176989106;454100.0146705789;467396.3162153047;463097.5131348959;411944.2998342976;482061.1577896799;458923.12726756633;449250.819863508;261333.34086894934;264681.4149301396;468851.372396877;204768.5576303856;201120.80539969404;275.09260273587125;5015459.426343175;2128442.4598695883;364296.00687593105;1831447.3262737838;0;108;103;27;76;99;33;2;215;215;2056402723740.6892;786852909954.9331;1724684063750.0615;73155.84533342587;9022.82950452179;-0.0;0.0;7635811.9594876375;1366203.6499860655;0.0;1928805.439251637;3.644870889248915;0.28981437524721765
9507;2019-08-15 07:29:45.116;738;657;194;193;180;58;139;38;55;41;673;217;57;52;273;233;264;609;190;206;139;9;619;366;371;139;371;270;619;-1.0;-1.0;1461.0;126.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25807.439453125;21053.78515625;0.0;2059.626953125;635.0;330645;626.0;1198.0;Calculated values ==>;1565846985.116;346.96000000000004;338.86;292.56;292.46000000000004;291.16;278.96000000000004;275.0112864084945;287.06;276.96000000000004;278.66;277.26000000000005;340.46000000000004;294.86;278.86;278.36;300.46000000000004;296.46000000000004;299.56;334.06;293.76000000000005;287.06;335.76000000000005;336.66;274.06;242.35481222062532;263.82572766246335;275.0112864084945;292.16;6190000.0;3660000.0;3710000.0;1390000.0;3710000.0;2700000.0;6190000.0;0.0;0.0;0.2435;0.021;0.0;0.0;3.014518442350317;21053.78515625;0.0;2059.626953125;25807.439453125;500385.66890768096;489399.2586581069;251114.50089538752;250751.74420621115;246210.30222355077;429743.705733735;449016.9876755699;455234.8412542021;472915.35137376806;523245.70478305256;474489.25483862637;455485.8189051035;454857.56176989106;467678.363150232;463129.6232463674;414273.35540879396;482598.3044311448;458686.9175220289;449016.9876755699;262588.8327430989;266355.56789118156;469768.9665190196;204332.19244636284;201120.80539969404;274.91526295226663;5015889.8142977515;2128796.008171621;364323.2105770246;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2056626072540.5474;786938166754.8789;1724846171749.9585;61094.79498470887;5574.172255525792;-0.0;0.0;7636931.460659801;1366325.372761776;0.0;1928805.439251637;2.884427748043014;0.2233387547527256
9508;2019-08-15 07:30:45.097;752;664;202;201;183;54;146;39;55;42;647;217;56;59;273;233;264;606;190;209;146;8;612;362;367;134;367;268;612;-1.0;-1.0;895.0;87.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26020.435546875;20889.06640625;0.0;2113.68041992188;640.0;330646;631.0;1195.0;Calculated values ==>;1565847045.097;348.36;339.56000000000006;293.36;293.26000000000005;291.46000000000004;278.56;274.5913991737795;287.76000000000005;277.06;278.66;277.36;337.86;294.86;278.76000000000005;279.06;300.46000000000004;296.46000000000004;299.56;333.76000000000005;294.06;287.76000000000005;336.26000000000005;337.16;273.96000000000004;241.2770596917726;263.56353331371673;274.5913991737795;292.16;6120000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2680000.0;6120000.0;0.0;0.0;0.14916666666666664;0.0145;0.0;0.0;3.0061479512423457;20889.06640625;0.0;2113.68041992188;26020.435546875;502881.46311999555;491099.4569590632;254460.7927066729;254073.02920295083;247502.1344821807;430014.67791919125;450792.92296746565;455568.34810058575;473663.1379967309;520727.4223510121;474747.465911575;455693.2667597771;456067.3960220159;468239.4185495704;463725.85767764907;416816.06398557505;482959.4709215441;459732.87387305853;450792.92296746565;264681.4149301396;268448.3696465944;470346.2376010807;203247.52959633677;201120.80539969404;274.4777943883889;5016321.576487697;2129145.4212518055;364357.97712554125;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2056847402430.3503;787020040819.806;1725007520639.815;37637.8554268838;3872.931266068787;-0.0;0.0;7637753.972201338;1366404.0736945292;0.0;1928805.439251637;1.8046012942125145;0.14136704955197738
