;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9509;2019-08-15 07:31:45.117;762;670;209;209;190;48;154;38;27;42;646;219;38;57;272;234;264;599;188;212;154;8;610;358;362;125;362;268;610;-2.0;-1.0;685.0;60.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26926.31640625;20824.9609375;0.0;2151.0927734375;643.0;330647;634.0;1195.0;Calculated values ==>;1565847105.117;349.36;340.16;294.06;294.06;292.16;277.96000000000004;274.1680685717883;288.56;276.96000000000004;275.86;277.36;337.76;295.06;276.96000000000004;278.86;300.36;296.56;299.56;333.06;294.36;288.56;336.56;337.46000000000004;273.96000000000004;239.25999513918347;263.56353331371673;274.1680685717883;291.96000000000004;6100000.0;3579999.9999999995;3620000.0000000005;1250000.0;3620000.0000000005;2680000.0;6100000.0;0.0;0.0;0.11416666666666667;0.01;0.0;0.0;3.005652888295095;20824.9609375;0.0;2151.0927734375;26926.31640625;504367.5780832334;492128.18656856625;257380.97289823386;257380.97289823386;250061.68287491714;430280.9020939914;452844.7452549252;452025.55824310443;474819.7710843038;520624.25919533253;474973.9917484302;453428.1066959028;455818.0805810593;468806.88306923484;464448.5893172968;417512.42202506197;482180.82265322836;460919.05237078964;452844.7452549252;265937.0223246507;269704.110367413;471548.38299101865;202232.95540675626;201120.80539969404;274.0656624025229;5016762.946496563;2129493.1540199057;364393.5287488747;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2057066175331.15;787097766720.0901;1725168374240.4028;28517.988823816417;2693.154275842624;-0.0;0.0;7638305.454671676;1366458.8093133718;0.0;1928805.439251637;1.3584205317556912;0.1045200898447896
9510;2019-08-15 07:32:45.107;765;674;211;212;194;42;162;34;1;42;661;221;17;45;271;235;264;603;189;215;162;8;611;354;359;132;359;264;611;216.0;0.0;633.0;38.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26748.642578125;20808.34375;0.0;1229.40710449219;646.0;330648;637.0;1198.0;Calculated values ==>;1565847165.107;349.66;340.56000000000006;294.26000000000005;294.36;292.56;277.36;273.7412296467126;289.36;276.56;273.26000000000005;277.36;339.26;295.26000000000005;274.86;277.66;300.26000000000005;296.66;299.56;333.46000000000004;294.66;289.36;336.86;337.76;273.96000000000004;240.83765695389522;263.0348170998261;273.7412296467126;292.06;6110000.0;3540000.0;3590000.0;1320000.0;3590000.0;2640000.0;6110000.0;0.036000000000000004;0.0;0.1055;0.006333333333333333;0.0;0.036000000000000004;3.012700584590391;20808.34375;0.0;1229.40710449219;26748.642578125;504665.9358569348;492571.88023811666;258153.18792752628;258575.33771386908;251478.23198082493;430542.39183029096;454502.1527430527;449385.85383544484;473921.58982693544;522494.7940361706;475711.59820732544;451450.12942785496;454987.66090120346;469094.4051697779;465164.4692349649;417165.8055091186;482642.1388448934;461782.40754588926;454502.1527430527;267192.67376467976;270959.89632461156;470614.97290035227;201305.28964250968;201305.28964250968;273.6858911376517;5017210.16327295;2129840.0404016557;364421.6948860566;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2057282439281.1843;787174853870.1023;1725327947640.4282;26172.499522354658;1705.6279939663361;-0.0;9115.08707161955;7638761.132782289;1366495.4597228728;0.0;1928881.3856507363;1.678629313499105;0.08502248686984702
9511;2019-08-15 07:33:45.108;766;677;209;209;195;39;167;32;1;42;675;221;13;33;270;236;264;611;190;217;167;9;611;353;358;133;358;257;611;196.0;-1.0;1347.0;53.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26986.8671875;20840.099609375;0.0;1187.92517089844;648.0;330649;639.0;1199.0;Calculated values ==>;1565847225.108;349.76;340.86;294.06;294.06;292.66;277.06;273.6339639331285;289.86;276.36;273.26000000000005;277.36;340.66;295.26000000000005;274.46000000000004;276.46000000000004;300.16;296.76000000000005;299.56;334.26000000000005;294.86;289.86;337.06;337.96000000000004;274.06;241.05796691057077;262.0952818180154;273.6339639331285;292.16;6110000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2570000.0;6110000.0;0.03266666666666666;0.0;0.2245;0.008833333333333334;0.0;0.03266666666666666;3.014882294489527;20840.099609375;0.0;1187.92517089844;26986.8671875;504795.6602069211;492980.7851296156;257320.40656064817;257320.40656064817;251848.89468769415;430607.02586249536;455374.8496969889;450653.66037205246;473792.46676502546;524491.269388776;476598.8603786785;452174.32499774254;454672.34886789246;469105.00981247745;465439.7093122847;417165.8055091186;483787.5917542138;462201.38575610484;455374.8496969889;268029.79939014546;271797.11229066993;470578.4057836597;201077.12491642672;201077.12491642672;273.59221777143796;5017657.966650387;2130187.1165470704;364441.8396574011;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2057497542865.9246;787254355195.0062;1725484250245.2395;56029.93220978798;2380.594647660558;-0.0;8307.059009498364;7639446.164462901;1366529.5121457095;0.0;1929026.5726209793;3.0287593432659428;0.18585638715924227
9512;2019-08-15 07:34:45.129;769;678;206;206;194;39;169;31;15;41;677;221;22;31;270;237;264;615;190;218;169;10;594;352;357;133;357;266;597;-2.0;0.0;728.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18047.169921875;11814.478515625;0.0;1233.36596679688;648.0;330650;640.0;1197.0;Calculated values ==>;1565847285.129;350.06000000000006;340.96000000000004;293.76000000000005;293.76000000000005;292.56;277.06;273.5264737036516;290.06;276.26000000000005;274.66;277.26000000000005;340.86;295.26000000000005;275.36;276.26000000000005;300.16;296.86;299.56;334.66;294.96000000000004;290.06;337.16;337.96000000000004;274.16;241.05796691057077;263.299902668528;273.5264737036516;292.16;5940000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2660000.0;5970000.0;0.0;0.0;0.12133333333333333;0.0;0.0;0.0;3.0098532998365;11814.478515625;0.0;1233.36596679688;18047.169921875;506713.8798114781;494531.8262762652;256929.97392212792;256929.97392212792;252148.65121393514;430671.36484660726;455821.5469402733;450837.2001459352;473695.32993624324;523978.0240124582;475456.35476137494;451736.85850023315;452884.6600879498;469243.13556305086;465714.0611519236;422686.9724502362;485907.1058882778;462485.70515263407;455821.5469402733;268448.3696465944;271797.11229066993;470676.0732030181;200920.47264012235;201077.12491642672;273.5264737036516;5018033.381641667;2130459.3332735496;364462.0241456169;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2057712117940.5972;787334183124.8845;1725641205160.0;30323.229604038625;0.0;-0.0;0.0;7640166.026006973;1366549.3573778109;0.0;1929095.8223415415;2.3240029910603415;0.16174005806354458
9513;2019-08-15 07:35:45.079;769;669;204;205;192;39;173;28;28;40;679;221;34;45;270;237;264;570;191;219;173;10;598;349;354;134;354;277;600;148.0;-1.0;818.0;86.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;17895.154296875;11841.73046875;0.0;1253.57312011719;645.0;330651;638.0;1199.0;Calculated values ==>;1565847345.079;350.06000000000006;340.06000000000006;293.56;293.66;292.36;277.06;273.20264511476705;290.46000000000004;275.96000000000004;275.96000000000004;277.16;341.06000000000006;295.26000000000005;276.56;277.66;300.16;296.86;299.56;330.16;295.06;290.46000000000004;336.96000000000004;337.66;274.16;241.2770596917726;264.73235714968143;273.20264511476705;292.26000000000005;5980000.0;3490000.0;3540000.0;1340000.0;3540000.0;2770000.0;6000000.0;0.024666666666666667;0.0;0.13633333333333333;0.014333333333333333;0.0;0.024666666666666667;3.015381631175806;11841.73046875;0.0;1253.57312011719;17895.154296875;506355.4971596035;493015.56599993847;255922.82034858095;256332.42399771058;251250.06667023498;430862.6128555636;456871.56176639436;450555.7779328581;473468.5566066367;523302.6843533585;474038.28639800916;451341.3102384132;452769.0138386148;469656.07375970454;466146.4616583788;421452.84389984823;479144.62351154984;463069.30017575866;456871.56176639436;267611.2341011182;270541.29595472733;470541.90478511597;199889.27918550518;199889.27918550518;273.1085280974771;5018332.6514109215;2130656.3040693467;364482.731367614;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2057925240190.7666;787414216374.9481;1725803969410.1294;34174.19932922245;3879.354300261088;-0.0;6338.896303661933;7640703.056683032;1366581.6583903783;0.0;1929148.602457334;3.389951949711587;0.21991726327797012
9514;2019-08-15 07:36:45.120;759;664;205;206;195;41;175;27;40;39;688;220;42;52;269;238;264;572;191;220;175;11;607;350;355;134;355;279;609;258.0;-2.0;963.0;148.0;3.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;18072.515625;12024.0830078125;0.0;1233.12121582031;642.0;330652;635.0;1199.0;Calculated values ==>;1565847405.12;349.06000000000006;339.56000000000006;293.66;293.76000000000005;292.66;277.26000000000005;273.3108153835814;290.66;275.86;277.16;277.06;341.96000000000004;295.16;277.36;278.36;300.06;296.96000000000004;299.56;330.36;295.16;290.66;336.66;337.36;274.26000000000005;241.2770596917726;264.9883086891361;273.3108153835814;292.26000000000005;6070000.0;3500000.0;3550000.0;1340000.0;3550000.0;2790000.0;6090000.0;0.043000000000000003;0.0;0.1605;0.024666666666666667;0.0005;0.043500000000000004;3.015879399250522;12024.0830078125;0.0;1233.12121582031;18072.515625;504251.99899862777;491410.2665764477;255809.769414572;256212.67216510166;251943.4462221331;430799.1582183253;456983.74854416;451770.02104596683;473371.24222306634;524073.9901141681;473662.72528684064;452030.6435628596;453325.99044689833;469391.7142701072;466131.4200192649;418534.26006806747;478367.8956603746;463051.38004137354;456983.74854416;266355.56789118156;269285.52512055053;470639.7110939334;200097.51079539335;200737.88158411955;273.1947829475764;5018632.58680895;2130855.3217505002;364503.467980718;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2058138085535.3745;787494671314.7999;1725970883389.8218;40393.437895217045;6673.374274030655;-0.0;11146.69521276176;7641324.878280024;1366669.6578869286;0.0;1929294.4152904318;4.3910847566363795;0.2761972203852638
9515;2019-08-15 07:37:45.130;748;661;205;207;198;43;173;28;49;39;696;219;49;54;270;238;263;590;191;220;173;11;615;353;357;134;358;279;617;-1.0;-1.0;1129.0;228.0;2.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18444.39453125;12157.609375;0.0;1204.23413085938;639.0;330653;633.0;1198.0;Calculated values ==>;1565847465.13;347.96000000000004;339.26;293.66;293.86;292.96000000000004;277.46000000000004;273.6339639331285;290.46000000000004;275.96000000000004;278.06;277.06;342.76;295.06;278.06;278.56;300.16;296.96000000000004;299.46000000000004;332.16;295.16;290.46000000000004;336.46000000000004;337.06;274.26000000000005;241.2770596917726;264.9883086891361;273.6339639331285;292.26000000000005;6150000.0;3529999.9999999995;3570000.0000000005;1340000.0;3579999.9999999995;2790000.0;6170000.0;0.0;0.0;0.18816666666666665;0.038;0.0003333333333333333;0.0003333333333333333;3.013859851839003;12157.609375;0.0;1204.23413085938;18444.39453125;502079.35509294615;490164.6285507455;255367.37541049218;256159.705252538;252683.11017911718;430607.02586249536;456378.44897120155;452938.7210793737;473371.24222306634;524901.8757491806;473547.58600729285;452938.7210793737;453583.5494244003;469105.00981247745;465698.93970120384;415390.29069508513;480066.3338760202;462751.0426575283;456378.44897120155;265518.4816520846;268029.79939014546;470639.7110939334;200724.9119781871;255367.37541049218;273.454257306897;5018936.945112676;2131056.869440143;364523.7826605669;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2058351721136.1895;787575084715.1067;1726138311290.4604;47458.23174587327;10256.762366398358;-0.0;67.00369118690313;7642057.097546034;1366810.765873549;0.0;1929387.8783562363;4.324403124323392;0.37402082651951285
9516;2019-08-15 07:38:45.091;743;658;202;204;199;46;163;30;53;39;700;219;53;57;270;237;263;601;191;217;163;12;614;358;362;136;363;280;616;124.0;-1.0;1329.0;283.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18230.173828125;12174.6357421875;0.0;1199.02416992188;638.0;330654;631.0;1197.0;Calculated values ==>;1565847525.091;347.46000000000004;338.96000000000004;293.36;293.56;293.06;277.76000000000005;274.1680685717883;289.46000000000004;276.16;278.46000000000004;277.06;343.16;295.06;278.46000000000004;278.86;300.16;296.86;299.46000000000004;333.26000000000005;294.86;289.46000000000004;336.26000000000005;336.96000000000004;274.36;241.71165711629368;265.11578078379944;274.1680685717883;292.26000000000005;6140000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2800000.0;6160000.0;0.020666666666666667;0.0;0.22149999999999997;0.04716666666666667;0.0;0.020666666666666667;3.011508882001813;12174.6357421875;0.0;1199.02416992188;18230.173828125;501515.6231481784;489853.7681113657;254252.3094636433;255028.9683270389;253107.6538747715;430280.9020939914;454133.27735904144;453282.67775324726;473111.07959547755;525236.5397143097;473416.67293337936;453282.67775324726;453798.1761961078;468410.7303370065;464841.74997644586;415753.6502790193;481783.4591871858;461592.2958648185;454133.27735904144;264681.4149301396;267611.2341011182;470469.1018322894;202065.73182875145;202065.73182875145;274.00057417347887;5019242.367861585;2131259.506349676;364543.79679541284;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2058567280931.066;787656032065.0603;1726305902285.3645;55644.55352227582;12659.692285166875;-0.0;5209.395940959326;7642915.728949356;1367001.6121980734;0.0;1929431.8197726477;5.496897799968578;0.4370699514919968
9517;2019-08-15 07:39:45.091;741;655;198;200;196;50;150;32;56;39;702;219;58;61;271;235;263;604;191;213;150;12;616;361;365;137;366;285;619;-2.0;-1.0;1257.0;219.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;17612.73046875;12186.923828125;0.0;1234.76879882812;636.0;330655;630.0;1201.0;Calculated values ==>;1565847585.091;347.26;338.66;292.96000000000004;293.16;292.76000000000005;278.16;274.4858918419099;288.16;276.36;278.76000000000005;277.06;343.36;295.06;278.96000000000004;279.26000000000005;300.26000000000005;296.66;299.46000000000004;333.56;294.46000000000004;288.16;336.16;336.76000000000005;274.36;241.92719264551067;265.74818594083865;274.4858918419099;292.26000000000005;6160000.0;3610000.0;3650000.0;1370000.0;3660000.0;2850000.0;6190000.0;0.0;0.0;0.2095;0.0365;0.0;0.0;3.0219025237690564;12186.923828125;0.0;1234.76879882812;17612.73046875;501064.75091330643;489120.70943625114;252587.5686103701;253338.1420789265;251846.51501688472;430081.6785162784;451737.5325503327;452806.74355237064;472980.6827117325;525048.1388145603;472758.92786144617;453067.4487139612;453457.53786824364;468120.5833189232;464138.1880892104;415023.36685851973;481874.8772693676;460590.1911729151;451737.5325503327;264262.8888514036;266774.11836628895;470334.5574354778;202887.94588939758;202065.73182875145;274.3338492299929;5019541.058730725;2131462.519346095;364564.07840348576;1831447.3262737838;0;108;103;27;76;99;33;2;215;216;2058785380931.066;787737932065.0603;1726475402285.3645;52357.98811039286;9761.801321431927;-0.0;0.0;7643815.750129628;1367188.4579781285;0.0;1929475.231405489;4.628312624823289;0.39197193756991844
9518;2019-08-15 07:40:45.141;738;655;197;197;191;53;143;34;54;40;704;218;57;61;271;234;263;609;192;210;143;12;634;366;371;139;371;270;634;-2.0;-1.0;1379.0;262.0;0.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;26213.830078125;21488.9609375;0.0;1204.13342285156;638.0;330656;630.0;1199.0;Calculated values ==>;1565847645.141;346.96000000000004;338.66;292.86;292.86;292.26000000000005;278.46000000000004;275.0112864084945;287.46000000000004;276.56;278.56;277.16;343.56000000000006;294.96000000000004;278.86;279.26000000000005;300.26000000000005;296.56;299.46000000000004;334.06;294.16;287.46000000000004;336.16;336.96000000000004;274.36;242.35481222062532;263.82572766246335;275.0112864084945;292.36;6340000.0;3660000.0;3710000.0;1390000.0;3710000.0;2700000.0;6340000.0;0.0;0.0;0.2298333333333333;0.043666666666666666;0.0;0.0;3.016540642873996;21488.9609375;0.0;1204.13342285156;26213.830078125;498961.20647804596;487524.24906707724;251537.4774162305;251537.4774162305;249411.95645704423;429743.705733735;449619.11925622757;455109.19043650426;472817.310826017;526436.3639880805;474602.8907570519;455485.8189051035;455986.4950298549;467417.51185859466;463263.04696767486;407671.3464587261;480883.95898975607;459240.0788052831;449619.11925622757;264262.8888514036;267611.2341011182;470064.77147337084;204142.53296186402;202065.73182875145;274.8422515034079;5019906.5844194405;2131743.38557923;364584.4195254713;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2059006364930.8904;787820801064.9945;1726642041035.2322;57680.50344292147;11611.937748335797;-0.0;0.0;7644733.501714702;1367366.7208989784;0.0;1929475.231405489;3.053459351595619;0.26271789522555433
9519;2019-08-15 07:41:45.112;744;662;194;193;183;58;134;37;21;41;697;217;33;53;272;232;263;615;193;203;134;13;624;367;372;141;372;273;624;-2.0;-1.0;1808.0;180.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25135.853515625;21204.662109375;0.0;1228.50024414062;642.0;330657;633.0;1198.0;Calculated values ==>;1565847705.112;347.56000000000006;339.36;292.56;292.46000000000004;291.46000000000004;278.96000000000004;275.1157276137837;286.56;276.86;275.26000000000005;277.26000000000005;342.86;294.86;276.46000000000004;278.46000000000004;300.36;296.36;299.46000000000004;334.66;293.46000000000004;286.56;336.46000000000004;337.36;274.46000000000004;242.77792619122317;264.2163659402789;275.1157276137837;292.46000000000004;6240000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;2730000.0;6240000.0;0.0;0.0;0.3013333333333333;0.030000000000000002;0.0;0.0;3.013364070310364;21204.662109375;0.0;1228.50024414062;25135.853515625;500709.53296928055;489569.50937941077;250893.70705804913;250534.25482303364;247043.22494560396;429675.2189834977;448070.96746497304;450358.97821976186;472653.6706096803;525479.9082261159;474100.4127221288;451918.7312254893;454477.9794367209;467406.8520820927;462845.98393238056;411946.9764085139;482899.35235427757;458109.9359737484;448070.96746497304;265518.4816520846;269285.52512055053;469892.93206556124;204591.5232183298;202065.73182875145;275.01977810941435;5020334.291623961;2132098.9938106006;364604.68167457357;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2059229157195.7273;787904760464.9331;1726804862300.113;74057.92644043152;7959.042265416943;-0.0;0.0;7645830.791349807;1367529.7335714153;0.0;1929475.231405489;3.656059159799873;0.2917360991072622
9520;2019-08-15 07:42:45.162;753;670;201;200;184;56;140;39;6;42;687;217;21;45;271;232;263;613;194;205;140;13;618;364;368;142;369;277;618;-2.0;0.0;1602.0;115.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25083.267578125;20936.78515625;0.0;1253.40380859375;646.0;330658;638.0;1198.0;Calculated values ==>;1565847765.162;348.46000000000004;340.16;293.26000000000005;293.16;291.56;278.76000000000005;274.8017692304317;287.16;277.06;273.76000000000005;277.36;341.86;294.86;275.26000000000005;277.66;300.26000000000005;296.36;299.46000000000004;334.46000000000004;293.66;287.16;336.96000000000004;337.76;274.46000000000004;242.98782864720522;264.73235714968143;274.8017692304317;292.56;6180000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;2770000.0;6180000.0;0.0;0.0;0.267;0.019166666666666665;0.0;0.0;3.012700584590391;20936.78515625;0.0;1253.40380859375;25083.267578125;502457.3314600744;491303.90091264294;253767.22878400475;253387.3823819537;247614.3795913598;429879.7862731237;449720.239135731;447631.0376204087;472620.9849758201;524130.1653183235;473579.0705405047;449632.96503105626;452769.0138386148;467699.50138901145;463295.34959360014;414278.43255031167;483287.5067451803;459025.7599915035;449720.239135731;267611.2341011182;270959.89632461156;469757.3781218893;203870.4331722138;202065.73182875145;274.7278523971134;5020753.133043306;2132450.4651864744;364625.38144377474;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2059451342195.5508;787989731214.8656;1726969999799.982;65084.08138766804;5096.166444868781;-0.0;0.0;7646991.274344729;1367638.6176384194;0.0;1929475.231405489;3.1626701306475775;0.24628583992278896
9521;2019-08-15 07:43:45.113;751;673;209;209;191;51;148;40;2;43;682;218;17;39;271;233;263;611;194;208;148;13;612;361;366;142;366;278;612;-1.0;-1.0;1039.0;0.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25654.052734375;20729.2578125;0.0;1256.09619140625;648.0;330659;640.0;1197.0;Calculated values ==>;1565847825.113;348.26;340.46000000000004;294.06;294.06;292.26000000000005;278.26000000000005;274.4858918419099;287.96000000000004;277.16;273.36;277.46000000000004;341.36;294.96000000000004;274.86;277.06;300.26000000000005;296.46000000000004;299.46000000000004;334.26000000000005;293.96000000000004;287.96000000000004;337.16;337.96000000000004;274.46000000000004;242.98782864720522;264.86050150153983;274.4858918419099;292.56;6120000.0;3610000.0;3660000.0;1420000.0;3660000.0;2780000.0;6120000.0;0.0;0.0;0.17316666666666666;0.0;0.0;0.0;3.0098532998365;20729.2578125;0.0;1256.09619140625;25654.052734375;502750.7415424528;492333.01471857587;257260.21168979577;257260.21168979577;250335.75890242096;430081.6785162784;451266.74431298993;446900.4083897435;472719.4423773052;523532.89730307175;473563.27812565747;448917.956385138;451816.1184125153;468120.5833189232;463874.16568678804;416470.045651665;483675.3923041239;459753.05655078747;451266.74431298993;268448.3696465944;271797.11229066993;469757.3781218893;203280.56203811016;202065.73182875145;274.4858918419099;5021175.598750084;2132797.3986505005;364646.2768652244;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2059671362365.4597;788074861634.8304;1727136363824.913;42186.836726557834;0.0;-0.0;0.0;7647884.468623785;1367681.0510098652;0.0;1929475.231405489;1.918860925280634;0.13635398337798696
9522;2019-08-15 07:44:45.104;742;673;213;213;196;45;155;37;18;44;679;219;29;37;270;233;263;607;194;211;155;14;613;357;362;142;362;278;613;-1.0;-1.0;1153.0;66.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26548.5;20727.5078125;0.0;1257.50256347656;648.0;330660;641.0;1199.0;Calculated values ==>;1565847885.104;347.36;340.46000000000004;294.46000000000004;294.46000000000004;292.76000000000005;277.66;274.0616903277293;288.66;276.86;274.96000000000004;277.56;341.06000000000006;295.06;276.06;276.86;300.16;296.46000000000004;299.46000000000004;333.86;294.26000000000005;288.66;337.26;337.96000000000004;274.56;242.98782864720522;264.86050150153983;274.0616903277293;292.56;6130000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2780000.0;6130000.0;0.0;0.0;0.19216666666666665;0.011000000000000001;0.0;0.0;3.014882294489527;20727.5078125;0.0;1257.50256347656;26548.5;501477.7120547423;492230.539561025;258871.23874127623;258871.23874127623;252126.7401544171;430346.717906069;452988.6427295784;449051.20828512724;472817.88148187683;523222.3207833753;473678.28934170044;450507.2428673618;451555.4265065439;468550.0769906653;464464.4457187545;416113.53882787586;482989.8651385257;460784.0165094478;452988.6427295784;268866.9448851554;271797.11229066993;469856.40358979115;202074.14039484077;202065.73182875145;273.9993032821906;5021610.554770951;2133142.819877429;364667.2203795779;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2059889729606.0984;788160048855.0796;1727303138805.401;47460.759879583384;2945.604895144455;-0.0;0.0;7648631.419871526;1367705.5940353905;0.0;1929475.231405489;2.2927605633430965;0.17549369504192452
9523;2019-08-15 07:45:45.094;734;671;212;212;197;41;162;34;45;43;678;219;49;43;269;234;263;612;192;213;162;14;615;354;359;141;359;275;615;145.0;0.0;1545.0;0.0;0.0;0;99;2;1;0;1;0;0;0;0;1;0;0;0;0;26934.849609375;20971.5234375;0.0;1243.09594726562;648.0;330661;640.0;1201.0;Calculated values ==>;1565847945.094;346.56000000000006;340.26;294.36;294.36;292.86;277.26000000000005;273.7412296467126;289.36;276.56;277.66;277.46000000000004;340.96000000000004;295.06;278.06;277.46000000000004;300.06;296.56;299.46000000000004;334.36;294.46000000000004;289.36;337.16;337.96000000000004;274.56;242.77792619122317;264.4750485637546;273.7412296467126;292.36;6150000.0;3540000.0;3590000.0;1410000.0;3590000.0;2750000.0;6150000.0;0.024166666666666666;0.0;0.2575;0.0;0.0;0.024166666666666666;3.019911289142553;20971.5234375;0.0;1243.09594726562;26934.849609375;500234.5569056363;491750.9720912919;258321.85585388588;258321.85585388588;252404.81215369998;430542.39183029096;454502.1527430527;453115.48834718956;472850.300935316;523359.9246357626;474069.1503336877;453628.0846117082;452858.45866016217;468838.78631807904;465034.3387344197;415390.29069508513;483481.48431187385;461514.72384408844;454502.1527430527;268448.3696465944;271797.11229066993;469991.7955662279;201446.94854128102;201446.94854128102;273.7412296467126;5022056.17506867;2133490.2538892464;364688.05522745056;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2060105993556.1328;788244934705.0931;1727469011155.4272;64804.649000021454;0.0;-0.0;6115.500768209482;7649566.8090214925;1367730.136651736;0.0;1929526.1854181476;3.192498981858167;0.1989118837251528
9524;2019-08-15 07:46:45.085;732;671;209;209;196;39;165;32;59;42;676;219;60;52;269;235;263;616;192;215;165;15;615;354;359;139;359;272;615;1044.0;-2.0;1579.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26946.224609375;20910.58203125;0.0;1240.12976074219;648.0;330662;640.0;1199.0;Calculated values ==>;1565848005.085;346.36;340.26;294.06;294.06;292.76000000000005;277.06;273.7412296467126;289.66;276.36;279.06;277.36;340.76;295.06;279.16;278.36;300.06;296.66;299.46000000000004;334.76000000000005;294.66;289.66;337.16;337.96000000000004;274.66;242.35481222062532;264.08650396036035;273.7412296467126;292.36;6150000.0;3540000.0;3590000.0;1390000.0;3590000.0;2720000.0;6150000.0;0.174;0.0;0.26316666666666666;0.0;0.0;0.174;3.014882294489527;20910.58203125;0.0;1240.12976074219;26946.224609375;499969.9051860926;491750.9720912919;257081.80557827465;257081.80557827465;252032.4557400706;430542.39183029096;454925.63822079764;455403.63984674186;473013.37450241524;523394.329825699;474458.1573135256;455529.37811051385;454520.3973115141;468838.78631807904;465164.4692349649;415390.29069508513;484053.7959810515;461782.40754588926;454925.63822079764;268448.3696465944;271797.11229066993;470360.39762778033;201446.94854128102;201446.94854128102;273.7412296467126;5022505.116668679;2133839.2190818214;364708.7456709634;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2060321361245.9067;788328922105.005;1727633086540.2551;66832.93592855378;0.0;-0.0;44105.29200423589;7650663.624347765;1367730.136651736;0.0;1929944.6292481546;5.008336931768282;0.1669976912013545
9525;2019-08-15 07:47:48.065;735;671;208;208;195;39;167;31;62;41;673;218;63;57;269;236;263;620;192;216;167;15;615;354;359;138;359;267;616;-2.0;-1.0;1525.0;87.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26757.6796875;21001.283203125;0.0;1213.38317871094;649.0;330663;641.0;1199.0;Calculated values ==>;1565848068.065;346.66;340.26;293.96000000000004;293.96000000000004;292.66;277.06;273.7412296467126;289.86;276.26000000000005;279.36;277.26000000000005;340.46000000000004;294.96000000000004;279.46000000000004;278.86;300.06;296.76000000000005;299.46000000000004;335.16;294.76000000000005;289.86;337.26;338.06000000000006;274.66;242.14157278889297;263.43189868330234;273.7412296467126;292.36;6150000.0;3540000.0;3590000.0;1380000.0;3590000.0;2670000.0;6160000.0;0.0;0.0;0.25416666666666665;0.0145;0.0;0.0;3.0147155010494906;21001.283203125;0.0;1213.38317871094;26757.6796875;500366.7771103625;491647.95215736143;256617.85598851315;256617.85598851315;251616.36781977583;430542.39183029096;455207.12558952876;456604.5754085982;473045.8727645816;523486.70097703574;474989.3827994353;456728.47301133536;455983.5742871536;468838.78631807904;465294.49394155305;415390.29069508513;484513.2051132275;461916.06316538615;455207.12558952876;268866.9448851554;272215.72791638016;470494.9286190506;201309.27351605694;201446.94854128102;273.68744810499015;5022974.876653907;2134205.8314808854;364730.20709387644;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2060547459445.975;788416149405.0314;1727802817640.3066;64887.55589768756;3903.191998993408;-0.0;0.0;7651815.812761338;1367764.2787395376;0.0;1930330.4280386085;3.0966365514689187;0.23425271723595575
9526;2019-08-15 07:48:45.096;743;673;207;207;194;40;168;32;61;41;669;218;62;60;269;236;263;624;192;216;168;15;614;355;360;137;360;265;615;278.0;0.0;1771.0;147.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26729.8671875;20990.095703125;0.0;1212.2216796875;650.0;330664;642.0;1199.0;Calculated values ==>;1565848125.096;347.46000000000004;340.46000000000004;293.86;293.86;292.56;277.16;273.8482719121499;289.96000000000004;276.36;279.26000000000005;277.26000000000005;340.06000000000006;294.96000000000004;279.36;279.16;300.06;296.76000000000005;299.46000000000004;335.56;294.76000000000005;289.96000000000004;337.36;338.16;274.66;241.92719264551067;263.1675429290057;273.8482719121499;292.36;6140000.0;3550000.0;3600000.0;1370000.0;3600000.0;2650000.0;6150000.0;0.04633333333333333;0.0;0.2951666666666667;0.0245;0.0;0.04633333333333333;3.014548533919803;20990.095703125;0.0;1212.2216796875;26729.8671875;501515.6231481784;492025.33368489513;256272.52522097647;256272.52522097647;251294.7103248409;430477.46260093397;455179.82818666805;456807.9033684444;473176.1828425327;523236.1684999124;475246.0445598309;456931.3067663924;456684.40183009306;468699.94687233196;465148.9974776233;415753.6502790193;485192.97014810157;461763.66765822354;455179.82818666805;269285.52512055053;272634.34865687083;470629.2288316383;201539.25533697504;201539.25533697504;273.7817532063495;5023398.550026188;2134538.444026185;364749.4202425478;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2060752485890.6116;788494567029.8923;1727954520100.0378;75346.79594395538;6592.70435061925;-0.0;11752.013208702441;7652926.605164909;1367847.416442823;0.0;1930423.515408625;4.219897945239111;0.2753760299822684
9527;2019-08-15 07:49:45.116;752;676;207;207;194;42;168;32;58;40;665;218;60;62;269;236;263;627;192;216;168;16;615;356;361;136;361;266;616;146.0;-1.0;1772.0;165.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26724.375;20940.7265625;0.0;1217.67028808594;652.0;330665;643.0;1201.0;Calculated values ==>;1565848185.116;348.36;340.76;293.86;293.86;292.56;277.36;273.955091788801;289.96000000000004;276.36;278.96000000000004;277.16;339.66;294.96000000000004;279.16;279.36;300.06;296.76000000000005;299.46000000000004;335.86;294.76000000000005;289.96000000000004;337.46000000000004;338.36;274.76000000000005;241.71165711629368;263.299902668528;273.955091788801;292.36;6150000.0;3560000.0;3610000.0;1360000.0;3610000.0;2660000.0;6160000.0;0.024333333333333332;0.0;0.29533333333333334;0.0275;0.0;0.024333333333333332;3.0192419592192516;20940.7265625;0.0;1217.67028808594;26724.375;502604.00529162324;492333.9064374133;256215.9548337231;256215.9548337231;251249.35246882137;430412.23801567365;455011.60331462673;456272.74777275196;473208.68934220774;522744.35486524936;475117.8130558049;456520.64591992885;456768.14427255985;468560.8620501192;465003.21838653134;415390.29069508513;485508.44534788287;461610.94820493297;455011.60331462673;269704.110367413;273471.60554148915;470861.32822474994;201786.31806095046;201786.31806095046;273.8826405174596;5023844.150528281;2134887.9840194606;364769.67609197274;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2060968857990.5427;788576494329.8663;1728113873199.9873;75158.32557488537;7399.562779504487;-0.0;6161.8152745061225;7654181.232580283;1367964.0575362789;0.0;1930572.8470732388;4.0038863924648025;0.2870247893988253
9528;2019-08-15 07:50:45.087;758;679;208;208;195;42;169;33;56;40;665;218;58;63;270;237;263;630;191;216;169;16;615;356;361;135;361;267;616;91.0;0.0;1744.0;178.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26707.63671875;20998.556640625;0.0;1223.16479492188;654.0;330666;645.0;1201.0;Calculated values ==>;1565848245.087;348.96000000000004;341.06000000000006;293.96000000000004;293.96000000000004;292.66;277.36;273.955091788801;290.06;276.46000000000004;278.76000000000005;277.16;339.66;294.96000000000004;278.96000000000004;279.46000000000004;300.16;296.86;299.46000000000004;336.16;294.76000000000005;290.06;337.66;338.56000000000006;274.76000000000005;241.49495122638035;263.43189868330234;273.955091788801;292.26000000000005;6150000.0;3560000.0;3610000.0;1350000.0;3610000.0;2670000.0;6160000.0;0.015166666666666667;0.0;0.2906666666666667;0.029666666666666668;0.0;0.015166666666666667;3.0189062524650145;20998.556640625;0.0;1223.16479492188;26707.63671875;503389.0099982091;492744.4125976167;256617.85598851315;256617.85598851315;251616.36781977583;430412.23801567365;455152.65811648633;455859.0675481126;473338.7274854557;522663.5825453762;474989.3827994353;456107.97810590366;456728.47301133536;468689.177056728;465133.64708331646;415390.29069508513;485933.3279643477;461610.94820493297;455152.65811648633;270541.29595472733;274308.8830629234;470995.0139456755;201765.015389181;201765.015389181;273.8743344630979;5024289.202080009;2135237.309123785;364790.006553175;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2061185353300.3843;788657755034.8069;1728273695914.8704;73856.67116086278;7987.156623842669;-0.0;3843.045914697464;7655422.424019547;1368092.2182235932;0.0;1930656.1806190636;3.855996212891693;0.28737688934825634
9529;2019-08-15 07:51:45.137;763;682;208;208;195;44;168;33;46;40;666;218;51;61;270;237;263;633;191;216;168;16;616;358;362;137;362;266;616;-1.0;74.0;1453.0;264.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26794.55078125;20926.14453125;0.0;1212.02612304688;656.0;330667;647.0;1200.0;Calculated values ==>;1565848305.137;349.46000000000004;341.36;293.96000000000004;293.96000000000004;292.66;277.56;274.1680685717883;289.96000000000004;276.46000000000004;277.76000000000005;277.16;339.76;294.96000000000004;278.26000000000005;279.26000000000005;300.16;296.86;299.46000000000004;336.46000000000004;294.76000000000005;289.96000000000004;337.86;338.76;274.76000000000005;241.92719264551067;263.299902668528;274.1680685717883;292.26000000000005;6160000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;2660000.0;6160000.0;0.0;0.012333333333333333;0.24216666666666667;0.044000000000000004;0.0;0.0;3.016056472366668;20926.14453125;0.0;1212.02612304688;26794.55078125;503950.03485605406;493154.1308327179;256617.85598851315;256617.85598851315;251616.36781977583;430280.9020939914;454842.94378697337;454776.71252877964;473078.44118532055;522847.20763529604;475117.8130558049;455401.8918781268;456644.4447987977;468550.0769906653;464841.74997644586;415023.36685851973;486357.24024997145;461457.9028561018;454842.94378697337;271378.50176498963;275146.1813398168;470727.4148199725;202134.93719630927;201765.015389181;274.0275194204271;5024735.425186895;2135586.972778419;364810.31672193727;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2061402434051.0737;788739423035.0663;1728433729165.3787;61181.416593013244;11818.069015441182;0.0;0.0;7656548.679185572;1368257.3993074012;0.0;1930688.2326896067;3.2974488609918495;0.2807283470033478
9530;2019-08-15 07:52:45.147;765;684;207;207;195;45;169;34;11;41;664;218;24;53;270;237;262;636;190;216;169;17;616;358;363;145;363;264;616;-2.0;0.0;1407.0;233.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26858.50390625;21016.845703125;0.0;1163.57690429688;657.0;330668;648.0;1200.0;Calculated values ==>;1565848365.147;349.66;341.56000000000006;293.86;293.86;292.66;277.66;274.1680685717883;290.06;276.56;274.26000000000005;277.26000000000005;339.56000000000006;294.96000000000004;275.56;278.46000000000004;300.16;296.86;299.36;336.76000000000005;294.76000000000005;290.06;337.96000000000004;338.86;274.86;243.61107973660833;263.0348170998261;274.1680685717883;292.16;6160000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2640000.0;6160000.0;0.0;0.0;0.23450000000000001;0.03883333333333334;0.0;0.0;3.015888153291125;21016.845703125;0.0;1163.57690429688;26858.50390625;504210.77006670967;493426.8432974228;256215.9548337231;256215.9548337231;251616.36781977583;430280.9020939914;454815.634887687;450679.92654098396;472127.72840069426;522803.0253297678;475374.0781780401;452343.05191013345;455982.54772463517;468410.7303370065;464841.74997644586;414658.721647673;486780.19503432483;461304.5296429779;454815.634887687;271797.11229066993;275564.83829863765;469747.2219256856;202158.2168013502;201765.015389181;274.03658067588515;5025182.608494018;2135936.555951136;364830.1167132773;1831447.3262737838;0;108;104;27;76;99;33;2;215;216;2061619970301.039;788824037135.0529;1728592755665.3533;58278.34093394412;10391.37303232836;-0.0;0.0;7657544.343081135;1368442.5088375504;0.0;1930688.2326896067;3.0959605766616294;0.2593595100188935
9531;2019-08-15 07:53:45.088;767;685;207;207;194;45;169;34;-1;41;650;217;10;39;270;237;262;638;192;216;169;17;614;359;364;147;364;262;615;146.0;-2.0;1298.0;273.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27943.681640625;20924.5703125;0.0;2358.01708984375;658.0;330669;650.0;1200.0;Calculated values ==>;1565848425.088;349.86;341.66;293.86;293.86;292.56;277.66;274.27422755570615;290.06;276.56;273.06;277.26000000000005;338.16;294.86;274.16;277.06;300.16;296.86;299.36;336.96000000000004;294.76000000000005;290.06;338.16;338.96000000000004;274.86;244.02132995426717;262.7682575881327;274.27422755570615;292.36;6140000.0;3590000.0;3640000.0;1470000.0;3640000.0;2620000.0;6150000.0;0.024333333333333332;0.0;0.21633333333333335;0.0455;0.0;0.024333333333333332;3.015719661561861;20924.5703125;0.0;2358.01708984375;27943.681640625;504653.05560397013;493664.10607853637;256272.52522097647;256272.52522097647;251294.7103248409;430214.79039162316;454646.46748895606;449491.968470397;471863.4502349779;521527.17925187276;475517.2958277084;450909.3518193919;454575.41209722357;468271.1358727367;464695.37349921046;415396.8589108057;487169.709818189;461150.82657720096;454646.46748895606;272634.34865687083;275983.5004908252;469475.28080483334;202378.3663927513;202378.3663927513;274.1267833643576;5025638.844299994;2136285.724064574;364859.4344723813;1831447.3262737838;0;108;104;27;76;99;33;2;216;216;2061837855835.9836;788911550995.0305;1728750400495.3132;53458.90924946402;12152.909605749734;-0.0;6138.523793340982;7658474.571207738;1368630.193121615;0.0;1930739.336752746;3.081716881747085;0.24114255471925425
9532;2019-08-15 07:54:45.119;768;686;207;207;194;46;170;35;11;40;619;217;20;40;271;237;262;639;194;216;170;15;617;359;363;143;363;262;617;-1.0;-1.0;750.0;268.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27658.123046875;20980.12109375;0.0;1973.6530761718802;659.0;330670;651.0;1200.0;Calculated values ==>;1565848485.119;349.96000000000004;341.76;293.86;293.86;292.56;277.76000000000005;274.27422755570615;290.16;276.66;274.26000000000005;277.16;335.06;294.86;275.16;277.16;300.26000000000005;296.86;299.36;337.06;294.76000000000005;290.16;338.26;339.06000000000006;274.66;243.1966462407574;262.7682575881327;274.27422755570615;292.56;6170000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2620000.0;6170000.0;0.0;0.0;0.125;0.04466666666666667;0.0;0.0;3.015550997324485;20980.12109375;0.0;1973.6530761718802;27658.123046875;504510.5208242094;493598.2346930538;256159.705252538;256159.705252538;251204.1995861391;430214.79039162316;454957.25294993835;451037.43277295196;472292.48545527144;518338.58081861393;475517.2958277084;452184.6102227861;454700.1411767046;468539.4126624423;464695.37349921046;414284.0378912109;487094.19604287995;461304.5296429779;454957.25294993835;273052.9745269728;276402.16793126165;469819.94228607416;202107.15623868356;202378.3663927513;274.02124900095333;5026102.432068269;2136635.1102486816;364895.5503739505;1831447.3262737838;0;108;104;27;76;99;33;2;216;216;2062056068520.6162;788998595944.8839;1728907681715.0483;31116.28456678355;11957.837776783446;-0.0;0.0;7659179.728631548;1368831.2198262934;0.0;1930790.5175473595;1.8765594722984762;0.18222473889614046
9533;2019-08-15 07:55:45.129;769;687;208;208;193;45;172;35;25;40;610;219;31;42;271;237;262;642;195;217;171;14;615;358;363;142;363;258;616;-1.0;-1.0;783.0;259.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27654.771484375;21009.685546875;0.0;1957.74951171875;660.0;330671;652.0;1199.0;Calculated values ==>;1565848545.129;350.06000000000006;341.86;293.96000000000004;293.96000000000004;292.46000000000004;277.66;274.1680685717883;290.36;276.66;275.66;277.16;334.16;295.06;276.26000000000005;277.36;300.26000000000005;296.86;299.36;337.36;294.86;290.26000000000005;338.36;339.16;274.56;242.98782864720522;262.23063862743834;274.1680685717883;292.66;6150000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2580000.0;6160000.0;0.0;0.0;0.1305;0.043166666666666666;0.0;0.0;3.0128693422569865;21009.685546875;0.0;1957.74951171875;27654.771484375;504822.19654140464;493835.2694118826;256617.85598851315;256617.85598851315;250884.54274379497;430280.9020939914;455239.982138536;453507.1766613264;472424.0149512065;517748.271266058;476249.7184437282;454255.2369266638;455616.8949157441;468539.4126624423;464841.74997644586;415029.62781739817;487623.2822052637;461439.2131810104;455098.7016729525;273471.60554148915;276820.84063482966;469856.40358979115;201858.21624143183;202378.3663927513;273.91970556555424;5026563.44967942;2136985.0836231406;364928.3175224591;1831447.3262737838;0;108;104;27;76;99;33;2;216;216;2062273904820.5815;789084110194.8704;1729063707715.0234;32840.18933479624;11568.58842053751;-0.0;0.0;7659712.788075745;1369027.3060534985;0.0;1930790.5175473595;1.9335540795931094;0.1853796429381257
9534;2019-08-15 07:56:45.119;772;688;208;208;193;43;174;34;37;40;615;221;41;48;270;237;262;639;194;218;174;13;597;356;360;141;360;268;599;-1.0;0.0;0.0;132.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18935.845703125;11842.005859375;0.0;2067.28588867188;660.0;330672;653.0;1201.0;Calculated values ==>;1565848605.119;350.36;341.96000000000004;293.96000000000004;293.96000000000004;292.46000000000004;277.46000000000004;273.955091788801;290.56;276.56;276.86;277.16;334.66;295.26000000000005;277.26000000000005;277.96000000000004;300.16;296.86;299.36;337.06;294.96000000000004;290.56;338.46000000000004;339.16;274.46000000000004;242.77792619122317;263.56353331371673;273.955091788801;292.56;5970000.0;3560000.0;3600000.0;1410000.0;3600000.0;2680000.0;5990000.0;0.0;0.0;0.0;0.022000000000000002;0.0;0.0;3.017894979191527;11842.005859375;0.0;2067.28588867188;18935.845703125;506828.974466589;495670.9996132771;257647.06627383106;257647.06627383106;251672.47123978453;430412.23801567365;456021.5327257621;453301.1964908744;472555.3283204977;517421.25745202915;475200.32569459046;453808.1434416201;454690.93240954535;468828.0317483648;465133.64708331646;421158.6892751365;489023.2762469893;462031.17872931756;456021.5327257621;273890.2417152289;276820.84063482966;469892.93206556124;199309.86255703683;202378.3663927513;272.90956652328856;5026951.64011352;2137258.802090887;364961.8538938074;1831447.3262737838;0;108;104;27;76;99;33;2;216;216;2062490768670.616;789168996044.8839;1729221481415.0486;0.0;5952.827529187537;-0.0;0.0;7659986.410708871;1369173.2935178028;0.0;1930790.5175473595;0.4279748844885235;0.07056516013008066
9535;2019-08-15 07:57:45.110;773;678;208;209;191;40;179;32;46;39;626;224;53;71;269;237;262;584;195;220;179;12;600;350;354;140;355;280;602;-2.0;-1.0;0.0;97.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19061.791015625;11890.6337890625;0.0;2165.91650390625;657.0;330673;650.0;1201.0;Calculated values ==>;1565848665.11;350.46000000000004;340.96000000000004;293.96000000000004;294.06;292.26000000000005;277.16;273.3108153835814;291.06;276.36;277.76000000000005;277.06;335.76000000000005;295.56;278.46000000000004;280.26000000000005;300.06;296.86;299.36;331.56;295.16;291.06;338.16;338.86;274.36;242.56692532238324;265.11578078379944;273.3108153835814;292.66;6000000.0;3500000.0;3540000.0;1400000.0;3550000.0;2800000.0;6020000.0;0.0;0.0;0.0;0.016166666666666666;0.0003333333333333333;0.0003333333333333333;3.018401393418868;11890.6337890625;0.0;2165.91650390625;19061.791015625;506688.84095487243;494028.3437250892;257457.36605346904;257879.52782838146;250785.71186478625;430799.1582183253;457696.2288926094;452375.7221043602;472588.21769833704;517552.1125017553;473992.7412236523;453282.67775324726;455587.35388636735;469391.7142701072;466002.60233539104;420200.43073025043;480939.7687458356;463201.08628054545;457696.2288926094;272634.34865687083;275564.83829863765;469929.52753194683;197734.1212916121;257457.36605346904;272.25856957826295;5027268.239588799;2137456.5444219504;364997.1252888722;1831447.3262737838;0;108;104;27;76;99;33;2;216;216;2062704936540.3914;789253283399.7955;1729385856754.8762;0.0;4400.492400885411;-0.0;66.74628761304679;7659986.410708871;1369259.5582421464;0.0;1930791.0736829895;0.31780476684475156;0.051638848783031495
9536;2019-08-15 07:58:45.090;766;674;209;210;194;39;182;27;53;37;645;224;56;80;268;238;262;582;195;221;182;11;610;349;353;138;353;286;613;206.0;-1.0;954.0;161.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19612.8515625;12044.97265625;0.0;2225.41748046875;654.0;330674;648.0;1200.0;Calculated values ==>;1565848725.09;349.76;340.56000000000006;294.06;294.16;292.56;277.06;273.20264511476705;291.36;275.86;278.46000000000004;276.86;337.66;295.56;278.76000000000005;281.16;299.96000000000004;296.96000000000004;299.36;331.36;295.26000000000005;291.36;337.96000000000004;338.56000000000006;274.26000000000005;242.14157278889297;265.87368984753493;273.20264511476705;292.66;6100000.0;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;2860000.0;6130000.0;0.034333333333333334;0.0;0.15899999999999997;0.026833333333333334;0.0005;0.034833333333333334;3.0163925919717047;12044.97265625;0.0;2225.41748046875;19612.8515625;504886.40859796247;492367.2998610429;257200.38319878423;257612.4841870573;251386.048991288;430862.6128555636;458267.20404900186;452239.63741322793;472654.2065195329;519032.58061305515;473208.3282085536;452632.752336112;455736.4022724202;469540.1412769352;466275.0335842283;416830.93211559614;479363.1535984739;463481.8882278805;458267.20404900186;271797.11229066993;274308.8830629234;470101.35966640816;199817.39594060503;200641.0751835454;273.08022328514676;5027590.4208474895;2137655.941321262;365033.7075406037;1831447.3262737838;0;108;104;27;76;99;33;2;216;216;2062916965840.4587;789336655599.822;1729555600154.9302;40135.13639414703;7252.6196933090505;-0.0;8973.976822146733;7660320.758692439;1369356.635139873;0.0;1930866.3879291418;3.949557956693839;0.27124085049146496
9537;2019-08-15 07:59:45.131;758;672;209;210;201;42;182;27;57;35;665;225;58;83;268;239;262;601;193;221;182;11;622;351;355;137;356;290;624;94.0;-1.0;1086.0;264.0;3.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;29801.154296875;26529.669921875;0.0;2249.31762695312;652.0;330675;646.0;1201.0;Calculated values ==>;1565848785.131;348.96000000000004;340.36;294.06;294.16;293.26000000000005;277.36;273.4187578820637;291.36;275.86;278.86;276.66;339.66;295.66;278.96000000000004;281.46000000000004;299.96000000000004;297.06;299.36;333.26000000000005;295.26000000000005;291.36;337.76;338.36;274.26000000000005;241.92719264551067;266.37251300914875;273.4187578820637;292.46000000000004;6220000.0;3510000.0;3550000.0;1370000.0;3560000.0;2900000.0;6240000.0;0.015666666666666666;0.0;0.181;0.044000000000000004;0.0005;0.016166666666666666;3.0192419592192516;26529.669921875;0.0;2249.31762695312;29801.154296875;502744.22924505663;490959.2124755251;256565.10390900457;256964.94912996565;253470.50699513304;430735.4089219946;457945.6142810069;452064.06521970424;472589.4791058512;520792.0722093283;472798.05268063233;452196.1444332289;455455.2811821372;469126.57716250315;466116.49786128954;412350.0170988076;480863.4079873789;463183.32317938417;457945.6142810069;270959.89632461156;273471.60554148915;470236.29553865286;200226.56951885702;201968.9984175214;273.2498640386059;5028002.485615839;2137977.616337924;365071.02248104214;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2063129510980.9111;789419211974.9977;1729728518235.2983;45582.586721853346;11880.427944871019;-0.0;4138.288623126349;7661035.561168073;1369516.1861559409;0.0;1930975.7314751523;2.140495845635095;0.1766563607785887
