;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9538;2019-08-15 08:00:45.092;749;673;203;203;200;46;157;30;55;35;680;224;56;66;269;236;262;620;194;211;157;11;634;364;369;137;369;267;634;-2.0;-1.0;1369.0;396.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;28337.9375;21615.912109375;0.0;2083.85107421875;654.0;330676;646.0;1203.0;Calculated values ==>;1565848845.092;348.06000000000006;340.46000000000004;293.46000000000004;293.46000000000004;293.16;277.76000000000005;274.8017692304317;288.86;276.16;278.66;276.66;341.16;295.56;278.76000000000005;279.76000000000005;300.06;296.76000000000005;299.36;335.16;294.26000000000005;288.86;337.76;338.56000000000006;274.26000000000005;241.92719264551067;263.43189868330234;274.8017692304317;292.56;6340000.0;3640000.0;3690000.0;1370000.0;3690000.0;2670000.0;6340000.0;0.0;0.0;0.22816666666666666;0.066;0.0;0.0;3.0239335734516333;21615.912109375;0.0;2083.85107421875;28337.9375;500433.7161473344;490058.6567385541;253736.46146533274;253736.46146533274;252627.1174964918;429879.7862731237;452052.8049603788;455734.45731961867;472589.4791058512;524206.48130673874;475667.07127483474;455859.0675481126;457099.57039784227;467439.2021876248;463826.62237682095;407207.98823713895;482494.99074116093;459692.8932557732;452052.8049603788;270959.89632461156;274308.8830629234;470236.29553865286;203534.26338927806;201968.9984175214;274.59806657019413;5028486.663127122;2138378.5687327185;365107.10874886747;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2063346569800.7869;789501358544.9507;1729895509620.2026;57543.67758177271;17602.33412185874;-0.0;0.0;7661894.388102846;1369761.7161413953;0.0;1931010.1947979287;3.1707494763344957;0.2949964310838744
9539;2019-08-15 08:01:45.122;758;678;199;198;189;55;135;34;50;36;683;225;54;63;270;233;262;619;197;199;135;11;626;367;372;139;372;269;626;0.0;-1.0;1275.0;327.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26766.40234375;21329.712890625;0.0;2084.68969726562;657.0;330677;649.0;1202.0;Calculated values ==>;1565848905.122;348.96000000000004;340.96000000000004;293.06;292.96000000000004;292.06;278.66;275.1157276137837;286.66;276.56;278.16;276.76000000000005;341.46000000000004;295.66;278.56;279.46000000000004;300.16;296.46000000000004;299.36;335.06;293.06;286.66;338.06000000000006;338.86;274.26000000000005;242.35481222062532;263.6948088759802;275.1157276137837;292.86;6260000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;2690000.0;6260000.0;0.0;0.0;0.2125;0.0545;0.0;0.0;3.020914633546611;21329.712890625;0.0;2084.68969726562;26766.40234375;502374.444635093;491582.86644735595;252628.97327752478;252260.16659822225;249035.2298374505;429675.2189834977;448223.5045185388;454774.0492147389;472424.9728513876;524355.5448416632;475524.7981847721;455276.47423739;456400.704995931;467145.3088764589;462979.80544440064;410722.3562555959;483252.043885848;457551.25985115726;448223.5045185388;272215.72791638016;275564.83829863765;469966.18980854325;204339.60305855155;201968.9984175214;274.9229137981952;5028946.09556035;2138736.6278809854;365141.86395753315;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2063568980950.681;789584199944.9113;1730056390020.126;53217.31980818981;14476.648977874547;-0.0;0.0;7662817.857918145;1370029.1746628617;0.0;1931010.1947979287;2.8911251752831006;0.26668578292545736
9540;2019-08-15 08:02:45.083;771;685;205;204;188;56;137;37;21;38;680;226;34;61;270;232;262;620;199;199;138;10;623;365;369;141;370;271;623;-1.0;0.0;761.0;283.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26714.8359375;21173.8515625;0.0;2104.15747070312;661.0;330678;652.0;1199.0;Calculated values ==>;1565848965.083;350.26;341.66;293.66;293.56;291.96000000000004;278.76000000000005;274.9066339382667;286.86;276.86;275.26000000000005;276.96000000000004;341.16;295.76000000000005;276.56;279.26000000000005;300.16;296.36;299.36;335.16;293.06;286.96000000000004;338.36;339.26;274.16;242.77792619122317;263.95629194202945;274.9066339382667;293.06;6230000.0;3650000.0;3690000.0;1410000.0;3700000.0;2710000.0;6230000.0;0.0;0.0;0.12683333333333333;0.04716666666666667;0.0;0.0;3.0127004742794816;21173.8515625;0.0;2104.15747070312;26714.8359375;504356.39521350706;492853.5389865301;255048.03183156587;254661.8906235409;248806.3722867794;429811.8947417682;449086.1593797233;450718.69832406053;472358.58907936385;523886.9219665192;475382.3771367251;452398.1009342033;455820.9636019995;467428.2953066601;463145.86696068436;411950.2260319135;483732.6159796139;458035.7731655658;449236.558724979;273471.60554148915;277239.5186164033;469596.2179012159;203573.44379699376;201968.9984175214;274.61791524574153;5029391.482855732;2139090.594023585;365176.7483276574;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2063791136455.5537;789668145344.8632;1730218284720.0332;31346.25644918297;12547.407511915811;-0.0;0.0;7663522.096333848;1370254.2287531751;0.0;1931010.1947979287;1.8856279288529376;0.188102665607836
9541;2019-08-15 08:03:45.083;777;690;214;213;194;52;144;38;4;40;677;228;21;52;269;232;262;620;201;202;144;9;617;361;366;140;366;271;617;-2.0;-1.0;859.0;209.0;0.0;0;5;1;1;1;0;0;0;0;0;1;1;0;0;0;27427.513671875;21014.556640625;0.0;2089.53051757812;664.0;330679;655.0;1200.0;Calculated values ==>;1565849025.083;350.86;342.16;294.56;294.46000000000004;292.56;278.36;274.4858918419099;287.56;276.96000000000004;273.56;277.16;340.86;295.96000000000004;275.26000000000005;278.36;300.06;296.36;299.36;335.16;293.36;287.56;338.66;339.56000000000006;274.06;242.56692532238324;263.95629194202945;274.4858918419099;293.26000000000005;6170000.0;3610000.0;3660000.0;1400000.0;3660000.0;2710000.0;6170000.0;0.0;0.0;0.14316666666666666;0.034833333333333334;0.0;0.0;3.0147050935848982;21014.556640625;0.0;2089.53051757812;27427.513671875;505680.0371737202;494142.5056531577;259037.8863658239;258615.7786410151;251204.1995861391;430081.6785162784;450677.8943745114;448488.10170732794;472686.4266018815;523577.69800536317;475609.0725197389;450718.69832406053;454689.2023543824;467861.7144681288;463741.9828368515;414284.0378912109;484402.02104882646;458930.22448036657;450677.8943745114;274727.5295995403;278495.58437821403;469633.2381088445;202683.0747768323;201968.9984175214;274.2543561421892;5029842.669102476;2139442.164091944;365211.69572755974;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2064011636455.5537;789752445344.8632;1730380884720.0332;35191.08635554929;9298.764022731759;-0.0;0.0;7664076.574190554;1370436.2801826305;0.0;1931010.1947979287;1.925626841417316;0.1796205772528811
9542;2019-08-15 08:04:45.114;775;691;218;218;199;46;152;37;19;41;675;230;30;46;268;233;262;620;200;205;151;7;619;357;361;139;362;270;619;-2.0;-1.0;380.0;66.0;0.0;0;4;0;1;1;0;0;0;0;0;1;1;0;0;0;28375.322265625;20992.46875;0.0;2078.35473632812;665.0;330680;656.0;1200.0;Calculated values ==>;1565849085.114;350.66;342.26;294.96000000000004;294.96000000000004;293.06;277.76000000000005;274.0616903277293;288.36;276.86;275.06;277.26000000000005;340.66;296.16;276.16;277.76000000000005;299.96000000000004;296.46000000000004;299.36;335.16;293.66;288.26000000000005;338.76;339.66;273.86;242.35481222062532;263.82572766246335;274.0616903277293;293.16;6190000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2700000.0;6190000.0;0.0;0.0;0.06333333333333332;0.011000000000000001;0.0;0.0;3.0145353973342335;20992.46875;0.0;2078.35473632812;28375.322265625;505240.1679096134;494077.54322145955;260628.54944902912;260628.54944902912;252961.63369223414;430346.717906069;452731.1775036387;450638.1665710431;472915.35137376806;523451.79943037324;475962.7429691182;452059.45111957355;454100.0146705789;468292.88811147213;464464.4457187545;413522.9035396349;484179.32523177937;460127.33862395975;452587.1199999893;275146.1813398168;278914.2836208781;469571.6626778283;201739.6769717017;201968.9984175214;273.8689604611325;5030307.932998563;2139792.403501249;365246.4460498166;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2064229849141.053;789836188590.0547;1730543268575.4048;15763.571007958286;2946.1518427673923;-0.0;0.0;7664501.41572433;1370538.3738695753;0.0;1931010.1947979287;0.8109690086187494;0.0714143449146701
9543;2019-08-15 08:05:45.074;773;692;217;217;201;41;158;33;39;40;674;230;44;49;267;234;262;627;199;207;158;4;621;354;359;138;359;268;622;-2.0;-1.0;1004.0;176.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;28851.71484375;21116.095703125;0.0;2078.90502929688;666.0;330681;657.0;1201.0;Calculated values ==>;1565849145.074;350.46000000000004;342.36;294.86;294.86;293.26000000000005;277.26000000000005;273.7412296467126;288.96000000000004;276.46000000000004;277.06;277.16;340.56000000000006;296.16;277.56;278.06;299.86;296.56;299.36;335.86;293.86;288.96000000000004;338.86;339.76;273.56;242.14157278889297;263.56353331371673;273.7412296467126;293.06;6210000.0;3540000.0;3590000.0;1380000.0;3590000.0;2680000.0;6220000.0;0.0;0.0;0.1673333333333333;0.029333333333333333;0.0;0.0;3.0168775008578894;21116.095703125;0.0;2078.90502929688;28851.71484375;504798.95872045355;493912.17618755536;259991.48618201312;259991.48618201312;253568.4416060011;430542.39183029096;453935.118180479;453554.9008109037;472947.9820155742;523509.3350875195;476216.4966884591;454187.15326228563;454816.6015382149;468582.79343563836;465034.3387344197;412745.3039894075;484846.92100122257;460708.6424910782;453935.118180479;275564.83829863765;279332.9882161641;469411.85696526687;200919.52649987926;201968.9984175214;273.5349417646522;5030784.507044899;2140143.0742673846;365281.0667851936;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2064445705140.332;789919233189.7773;1730704560974.866;42274.319301378084;7875.775026984703;-0.0;0.0;7664984.742375903;1370628.496471373;0.0;1931010.1947979287;2.1621079001848527;0.18950805382086475
9544;2019-08-15 08:06:45.155;773;693;214;214;201;40;161;32;49;39;673;229;52;54;267;234;261;635;199;209;161;1;622;354;359;136;359;264;623;-2.0;-1.0;871.0;149.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;28624.908203125;21168.697265625;0.0;2056.8203125;667.0;330682;658.0;1202.0;Calculated values ==>;1565849205.155;350.46000000000004;342.46000000000004;294.56;294.56;293.26000000000005;277.16;273.7412296467126;289.26000000000005;276.36;278.06;277.06;340.46000000000004;296.06;278.36;278.56;299.86;296.56;299.26000000000005;336.66;294.06;289.26000000000005;338.96000000000004;339.86;273.26000000000005;241.71165711629368;263.0348170998261;273.7412296467126;293.06;6220000.0;3540000.0;3590000.0;1360000.0;3590000.0;2640000.0;6230000.0;0.0;0.0;0.1451666666666667;0.024833333333333332;0.0;0.0;3.019219149625026;21168.697265625;0.0;2056.8203125;28624.908203125;504708.3377181658;493948.05707371666;258659.12390781447;258659.12390781447;253519.3548658798;430542.39183029096;454360.65208595496;455485.93199604336;473111.07959547755;523727.2629476441;476609.6589924645;455858.54699093295;456106.4472582583;468582.79343563836;465034.3387344197;411954.0493300783;485876.55364954565;460977.8470136248;454360.65208595496;275983.5004908252;279751.69817897916;469388.9171306721;200903.22088710844;201968.9984175214;273.5285532608412;5031264.1255163485;2140495.9232465713;365315.57769000344;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2064661395930.6538;790001544159.9001;1730864376435.1045;36956.92356264706;6667.394790048497;-0.0;0.0;7665645.894085572;1370749.853164023;0.0;1931010.1947979287;1.878292623876043;0.16388901930171376
9545;2019-08-15 08:07:45.085;778;695;211;211;198;40;163;31;53;38;671;228;55;57;267;235;261;641;200;210;163;2;623;355;360;134;360;257;623;-1.0;-2.0;976.0;242.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;28303.947265625;21235.876953125;0.0;2022.44104003906;668.0;330683;659.0;1201.0;Calculated values ==>;1565849265.085;350.96000000000004;342.66;294.26000000000005;294.26000000000005;292.96000000000004;277.16;273.8482719121499;289.46000000000004;276.26000000000005;278.46000000000004;276.96000000000004;340.26;295.96000000000004;278.66;278.86;299.86;296.66;299.26000000000005;337.26;294.16;289.46000000000004;339.06000000000006;339.96000000000004;273.36;241.2770596917726;262.0952818180154;273.8482719121499;293.16;6230000.0;3550000.0;3600000.0;1340000.0;3600000.0;2570000.0;6230000.0;0.0;0.0;0.16266666666666665;0.04033333333333333;0.0;0.0;3.016536967882608;21235.876953125;0.0;2022.44104003906;28303.947265625;505269.71446031175;494220.82263989677;257426.22856703674;257426.22856703674;252399.17635673078;430477.46260093397;454473.8613734468;457129.0939075185;473273.9119493556;524082.4931012547;477376.75843066274;457372.66746323043;457615.8751958574;468443.49349306896;465018.71783975384;411549.159170176;486727.13396080956;460958.12350355304;454473.8613734468;276402.16793126165;280170.41352433193;469758.79346066975;201011.3420236046;201968.9984175214;273.5753262615595;5031737.979170799;2140848.882432094;365349.5318751604;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2064876844280.8938;790082449659.9902;1731020494085.2783;41661.82097311666;10839.48054129496;-0.0;0.0;7666300.285941861;1370895.573586214;0.0;1931010.1947979287;2.2573129118727535;0.2091777720740825
9546;2019-08-15 08:08:45.106;788;696;211;211;196;41;165;31;56;37;667;228;57;62;267;235;261;640;201;210;165;0;603;353;358;133;358;272;605;340.0;0.0;1012.0;75.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19302.013671875;11977.2666015625;0.0;2149.96557617188;668.0;330684;661.0;1202.0;Calculated values ==>;1565849325.106;351.96000000000004;342.76;294.26000000000005;294.26000000000005;292.76000000000005;277.26000000000005;273.6339639331285;289.66;276.26000000000005;278.76000000000005;276.86;339.86;295.96000000000004;278.86;279.36;299.86;296.66;299.26000000000005;337.16;294.16;289.66;339.26;339.96000000000004;273.16;241.05796691057077;264.08650396036035;273.6339639331285;293.26000000000005;6030000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2720000.0;6050000.0;0.056666666666666664;0.0;0.16866666666666666;0.0125;0.0;0.056666666666666664;3.0190486556160647;11977.2666015625;0.0;2149.96557617188;19302.013671875;508340.2862990358;496146.65904242377;258537.95099090124;258537.95099090124;252513.06879297216;430607.02586249536;455094.08618658455;455025.77115374926;473306.6277234293;522465.4903481628;475481.3718872887;455151.83698219666;455780.5313339164;468721.8467893537;465309.9380718084;418896.19706557883;488522.48813124426;461266.0568022734;455094.08618658455;277239.5186164033;280170.41352433193;469698.58458213514;200994.22665907556;200994.22665907556;273.55977442219694;5032134.834362059;2141125.7554996293;365384.3140997617;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2065092319670.5652;790162577694.868;1731179249630.0361;42846.65383810163;3358.804474038245;-0.0;14398.992039892175;7667004.769713931;1371013.9340394926;0.0;1931130.2283951382;4.289902621374723;0.24308675148338466
9547;2019-08-15 08:09:45.096;791;688;212;212;197;40;169;29;61;37;671;230;64;81;267;236;261;596;201;212;169;-4;610;350;355;127;355;285;612;395.0;-1.0;851.0;35.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19445.36328125;12017.44921875;0.0;2279.3076171875;665.0;330685;658.0;1201.0;Calculated values ==>;1565849385.096;352.26;341.96000000000004;294.36;294.36;292.86;277.16;273.3108153835814;290.06;276.06;279.26000000000005;276.86;340.26;296.16;279.56;281.26000000000005;299.86;296.76000000000005;299.26000000000005;332.76000000000005;294.36;290.06;338.96000000000004;339.66;272.76000000000005;239.71726792356844;265.74818594083865;273.3108153835814;293.26000000000005;6100000.0;3500000.0;3550000.0;1270000.0;3550000.0;2850000.0;6120000.0;0.06583333333333334;0.0;0.14183333333333334;0.005833333333333333;0.0005;0.06633333333333334;3.0170475101653462;12017.44921875;0.0;2279.3076171875;19445.36328125;508107.4588469311;494373.24666100787;258511.3480270987;258511.3480270987;252548.8922199894;430799.1582183253;456153.4618424425;453457.53786824364;474082.6425734972;521825.96704044024;474034.5350147828;453846.4830363061;456029.84095342417;469137.5394133821;465873.6840018209;416485.366706468;481518.7390355238;461991.6158825633;456153.4618424425;275983.5004908252;278914.2836208781;470120.47841206274;200284.555606597;200723.45102685204;273.2683032159309;5032457.675354252;2141325.6781388363;365421.21855794394;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2065306184020.599;790240564694.8805;1731346321780.0627;35908.36798411022;1574.0428830318833;-0.0;16943.524050767504;7667660.952180578;1371055.0342496312;0.0;1931391.372497996;3.8068728133572307;0.18003945969193422
9548;2019-08-15 08:10:45.097;783;684;214;215;201;41;175;28;64;36;687;230;66;85;267;236;261;604;201;213;174;-6;620;351;356;130;356;287;623;231.0;-1.0;1342.0;101.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19076.298828125;12185.8798828125;0.0;1364.38269042969;662.0;330686;655.0;1202.0;Calculated values ==>;1565849445.097;351.46000000000004;341.56000000000006;294.56;294.66;293.26000000000005;277.26000000000005;273.4187578820637;290.66;275.96000000000004;279.56;276.76000000000005;341.86;296.16;279.76000000000005;281.66;299.86;296.76000000000005;299.26000000000005;333.56;294.46000000000004;290.56;338.66;339.36;272.56;240.39332010688793;265.9988726020314;273.4187578820637;293.26000000000005;6200000.0;3510000.0;3560000.0;1300000.0;3560000.0;2870000.0;6230000.0;0.0385;0.0;0.22366666666666665;0.016833333333333332;0.0005;0.039;3.0200690442992046;12185.8798828125;0.0;1364.38269042969;19076.298828125;506188.8403617889;492716.3296473262;258659.12390781447;259077.3259585837;253519.3548658798;430735.4089219946;456820.0577062831;453503.6041321419;473598.7871360312;523329.7552357811;473774.0062506865;453763.6401705701;456209.52976755734;468999.21857833967;465729.30284213927;412749.9690631327;481416.6158761029;461972.54226096225;456681.7176944001;274727.5295995403;277658.20189090865;469519.9348596685;200410.69581808205;201157.47053718116;273.3222027737106;5032778.694555006;2141527.3759093457;365451.5831498722;1831447.3262737838;0;109;104;27;76;99;33;2;216;216;2065519487575.3416;790317665979.7874;1731517924639.8555;56608.447159578056;4530.005523866705;-0.0;9965.44563913154;7668431.938488736;1371105.9021674118;0.0;1931615.6176491645;5.247418486412635;0.34914362000539506
9549;2019-08-15 08:11:45.117;773;683;216;217;207;43;176;29;61;37;711;229;62;74;267;236;261;622;200;215;176;-6;649;359;364;134;364;269;650;-2.0;-1.0;1921.0;269.0;2.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29008.84765625;22095.462890625;0.0;1251.66735839844;662.0;330687;654.0;1203.0;Calculated values ==>;1565849505.117;350.46000000000004;341.46000000000004;294.76000000000005;294.86;293.86;277.46000000000004;274.27422755570615;290.76000000000005;276.06;279.26000000000005;276.86;344.26;296.06;279.36;280.56;299.86;296.76000000000005;299.26000000000005;335.36;294.66;290.76000000000005;338.56000000000006;339.36;272.56;241.2770596917726;263.6948088759802;274.27422755570615;293.16;6490000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;2690000.0;6500000.0;0.0;0.0;0.32016666666666665;0.04483333333333333;0.0003333333333333333;0.0003333333333333333;3.0225815809417163;22095.462890625;0.0;1251.66735839844;29008.84765625;502239.61647913157;489796.1460537007;257893.95401134336;258288.7949249545;254460.85119182547;430214.79039162316;455636.81812904833;456151.60580436233;473176.5657117748;527233.6667721322;475976.8256590317;456276.2067687335;457763.5626837813;467883.80319715134;464564.1698029545;398611.4640805926;480967.4469516034;461015.7208579768;455636.81812904833;274308.8830629234;277658.20189090865;468974.4762999833;202241.93410385092;257893.95401134336;274.0737174221125;5033179.537680359;2141813.1489927876;365473.39083383116;1831447.3262737838;0;110;104;27;76;99;33;2;216;216;2065735559576.131;790396892380.0769;1731684780240.4653;81293.41322278041;11958.5089751266;-0.0;65.91428803923499;7669581.503723513;1371243.3522568347;0.0;1931699.2401804186;3.9969724540278144;0.3406951342540523
9550;2019-08-15 08:12:45.148;778;689;208;208;202;51;164;32;34;38;716;227;42;60;268;233;261;635;199;211;164;-6;636;366;371;137;371;265;637;-2.0;-1.0;1709.0;117.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27550.8671875;21647.693359375;0.0;1219.79077148438;666.0;330688;657.0;1202.0;Calculated values ==>;1565849565.148;350.96000000000004;342.06000000000006;293.96000000000004;293.96000000000004;293.36;278.26000000000005;275.0112864084945;289.56;276.36;276.56;276.96000000000004;344.76;295.86;277.36;279.16;299.96000000000004;296.46000000000004;299.26000000000005;336.66;294.26000000000005;289.56;338.86;339.76;272.56;241.92719264551067;263.1675429290057;275.0112864084945;293.06;6360000.0;3660000.0;3710000.0;1370000.0;3710000.0;2650000.0;6370000.0;0.0;0.0;0.2848333333333333;0.0195;0.0;0.0;3.0193894721325427;21647.693359375;0.0;1219.79077148438;27550.8671875;504092.80400520016;491978.2921165601;255478.38717382;255478.38717382;253223.7304546382;429743.705733735;452723.64657201397;453437.080001802;472882.9073446267;528056.9085153939;476258.8944835239;454443.9638422685;456684.40183009306;467025.4565850207;463129.6232463674;405777.903521335;484335.8122919991;459378.0053511534;452723.64657201397;275564.83829863765;279332.9882161641;468562.83405567316;204305.1934911405;257893.95401134336;274.9048751100643;5033651.112157591;2142177.863632846;365493.9969592124;1831447.3262737838;0;110;104;27;76;99;33;2;216;216;2065956173500.7595;790478234384.94;1731845063010.1953;70961.06567445342;5153.0239910083865;-0.0;0.0;7670850.946585637;1371386.0220393015;0.0;1931699.789749949;3.328485513749491;0.2637926641065192
9551;2019-08-15 08:13:45.088;790;696;208;207;194;55;168;36;12;39;707;226;25;51;268;232;261;636;199;213;167;-6;631;366;370;140;370;268;631;-2.0;0.0;1824.0;71.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26664.876953125;21501.306640625;0.0;1227.87109375;670.0;330689;660.0;1201.0;Calculated values ==>;1565849625.088;352.16;342.76;293.96000000000004;293.86;292.56;278.66;275.0112864084945;289.96000000000004;276.76000000000005;274.36;277.06;343.86;295.76000000000005;275.66;278.26000000000005;299.96000000000004;296.36;299.26000000000005;336.76000000000005;294.46000000000004;289.86;339.16;340.16;272.56;242.56692532238324;263.56353331371673;275.0112864084945;293.06;6310000.0;3660000.0;3700000.0;1400000.0;3700000.0;2680000.0;6310000.0;0.0;0.0;0.304;0.011833333333333333;0.0;0.0;3.016195750038171;21501.306640625;0.0;1227.87109375;26664.876953125;506115.54295142513;493553.5901392124;255790.97223581187;255403.79008890144;250592.53201621326;429743.705733735;453477.62639778724;450088.63483019324;472588.21769833704;526900.9980056447;475765.3315914973;451768.9676974297;455067.61334165884;467167.30733048194;462996.0789934827;408121.7979460012;485142.02411449916;459810.4239576509;453332.9919044801;276820.84063482966;281007.8604223974;468148.96880856965;204415.67451941216;257893.95401134336;274.9473706808161;5034102.458227992;2142537.079058189;365514.37374425994;1831447.3262737838;0;110;104;27;76;99;33;2;216;216;2066178251200.9714;790561251285.0192;1732004803110.348;74684.57993447744;3120.843982421697;-0.0;0.0;7672063.446586489;1371454.901990246;0.0;1931699.789749949;3.4231517226964305;0.26241900041387517
9552;2019-08-15 08:14:45.109;793;700;215;214;196;53;175;38;21;41;696;225;31;46;268;232;261;637;201;214;175;-5;629;362;367;142;367;271;630;-1.0;-1.0;1469.0;62.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26973.251953125;21405.65234375;0.0;1238.49523925781;672.0;330690;663.0;1202.0;Calculated values ==>;1565849685.109;352.46000000000004;343.16;294.66;294.56;292.76000000000005;278.46000000000004;274.5913991737795;290.66;276.96000000000004;275.26000000000005;277.26000000000005;342.76;295.66;276.26000000000005;277.76000000000005;299.96000000000004;296.36;299.26000000000005;336.86;294.56;290.66;339.46000000000004;340.36;272.66;242.98782864720522;263.95629194202945;274.5913991737795;293.26000000000005;6290000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2710000.0;6300000.0;0.0;0.0;0.24483333333333332;0.010333333333333333;0.0;0.0;3.018364967393473;21405.65234375;0.0;1238.49523925781;26973.251953125;506684.2637582941;494202.31213675096;258644.5527938525;258234.8150385102;251352.2727668265;430014.67791919125;454992.33547233755;450718.69832406053;472522.5091947854;525534.8151088005;475268.95745242346;452012.4634563648;453929.70516233734;467591.3090735269;463593.40581284417;409012.6419351937;485395.0569906626;460415.58670500614;454992.33547233755;278076.8904731985;281845.32903042674;467971.24586402735;203357.07959252523;257893.95401134336;274.52017175585917;5034549.599079405;2142894.762194477;365534.9339905721;1831447.3262737838;0;110;104;27;76;99;33;2;216;216;2066399428585.634;790645880894.8901;1732166559705.101;60562.36965277089;2734.346384805522;-0.0;0.0;7673190.898968265;1371503.7123208705;0.0;1931699.789749949;2.7952792572803373;0.2171519392579067
9553;2019-08-15 08:15:45.159;789;702;221;221;202;48;182;38;42;42;687;225;47;49;267;233;261;641;199;215;182;-5;629;359;364;144;364;272;629;-2.0;-1.0;1380.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27632.55859375;21434.462890625;0.0;1223.45092773438;673.0;330691;664.0;1203.0;Calculated values ==>;1565849745.159;352.06000000000006;343.36;295.26000000000005;295.26000000000005;293.36;277.96000000000004;274.27422755570615;291.36;276.96000000000004;277.36;277.36;341.86;295.66;277.86;278.06;299.86;296.46000000000004;299.26000000000005;337.26;294.66;291.36;339.56000000000006;340.46000000000004;272.66;243.40439225979637;264.08650396036035;274.27422755570615;293.06;6290000.0;3590000.0;3640000.0;1440000.0;3640000.0;2720000.0;6290000.0;0.0;0.0;0.23;0.0;0.0;0.0;3.0207045943821957;21434.462890625;0.0;1223.45092773438;27632.55859375;506163.8832745029;494575.6065744768;261249.91054882348;261249.91054882348;253603.2836753397;430214.79039162316;456479.2451093168;453248.96302749077;472358.32031004626;524528.5960833458;475140.74118490587;453886.1333921839;454140.1830550063;467883.80319715134;464169.8927984072;409012.6419351937;486075.32287381246;461015.7208579768;456479.2451093168;278495.58437821403;282264.0715131367;467693.41038221505;202758.08115945454;257893.95401134336;274.27422755570615;5035005.026707285;2143252.06065528;365555.46730546246;1831447.3262737838;0;110;104;27;76;99;33;2;216;216;2066618911335.4597;790731752394.8219;1732329595454.9717;57612.90282964834;0.0;-0.0;0.0;7674176.513566451;1371526.5175292422;0.0;1931699.789749949;2.542727600233232;0.1853403130904036
9554;2019-08-15 08:16:45.080;783;702;224;223;206;43;194;36;49;42;679;225;54;56;267;233;261;644;201;217;194;-4;628;358;363;145;363;275;628;-2.0;-1.0;1986.0;0.0;33.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28360.3515625;21283.6171875;0.0;1236.21752929688;674.0;330692;665.0;1202.0;Calculated values ==>;1565849805.08;351.46000000000004;343.36;295.56;295.46000000000004;293.76000000000005;277.46000000000004;274.1680685717883;292.56;276.76000000000005;278.06;277.36;341.06000000000006;295.66;278.56;278.76000000000005;299.86;296.46000000000004;299.26000000000005;337.56000000000006;294.86;292.56;339.66;340.56000000000006;272.76000000000005;243.61107973660833;264.4750485637546;274.1680685717883;293.26000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2750000.0;6280000.0;0.0;0.0;0.331;0.0;0.0055000000000000005;0.0055000000000000005;3.0180220979380765;21283.6171875;0.0;1236.21752929688;28360.3515625;505471.3935667018;494675.3381992348;262654.0709807709;262204.2552682775;255173.90264832348;430280.9020939914;458307.65034547617;453628.0846117082;472226.6633779048;523463.2669693338;474754.89840926486;454266.14472312725;454520.55096188234;468024.1018388634;464317.31521373475;409449.0521144942;486610.5113459634;461439.2131810104;458307.65034547617;278914.2836208781;282682.81946839223;467654.04046548787;202496.42290420205;262654.0709807709;274.1680685717883;5035471.019925297;2143607.575943686;365575.9375545768;1831447.3262737838;0;110;104;27;76;99;33;2;216;216;2066836724170.4736;790818338239.8274;1732493479389.9822;83124.58002518454;0.0;-0.0;1076.094686505879;7675347.781720713;1371526.5175292422;0.0;1931708.7453985205;3.738956158896123;0.27081265966536405
9555;2019-08-15 08:17:45.150;778;701;223;223;204;44;219;36;49;42;673;226;56;61;267;234;261;648;202;219;219;-3;629;361;366;146;366;279;629;-2.0;-1.0;1984.0;100.0;43.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28507.6796875;21273.0703125;0.0;1260.90478515625;674.0;330693;665.0;1202.0;Calculated values ==>;1565849865.15;350.96000000000004;343.26;295.46000000000004;295.46000000000004;293.56;277.56;274.4858918419099;295.06;276.76000000000005;278.06;277.36;340.46000000000004;295.76000000000005;278.76000000000005;279.26000000000005;299.86;296.56;299.26000000000005;337.96000000000004;295.06;295.06;339.66;340.56000000000006;272.86;243.81672145450628;264.9883086891361;274.4858918419099;293.36;6290000.0;3610000.0;3660000.0;1460000.0;3660000.0;2790000.0;6290000.0;0.0;0.0;0.33066666666666666;0.016666666666666666;0.007166666666666667;0.007166666666666667;3.0180220979380765;21273.0703125;0.0;1260.90478515625;28507.6796875;504727.71950785205;494439.0431335082;262131.90073266288;262131.90073266288;254357.61244780337;430081.6785162784;461248.72732428863;452938.7210793737;472094.78864732845;522520.0916142652;474352.4438398956;453840.6187008232;454481.1866346143;467602.4462039227;464006.2339002714;409012.6419351937;487069.662562237;461248.72732428863;461248.72732428863;278914.2836208781;282682.81946839223;467614.73516139743;203065.5882623937;262131.90073266288;274.4026908439789;5035945.473070707;2143962.6287527736;365596.7711848348;1831447.3262737838;0;110;104;27;76;99;33;2;216;216;2067055679321.0994;790905740090.0771;1732659873290.4578;82624.71591814805;4409.1524483167295;-0.0;1427.0039239066512;7676730.637309014;1371563.3033331765;0.0;1931729.628889348;3.92566655048679;0.3029516254043343
9556;2019-08-15 08:18:45.101;772;700;223;222;201;45;223;36;53;42;662;226;60;67;267;234;260;653;202;220;223;-3;629;362;367;137;367;286;629;-1.0;-1.0;1980.0;124.0;54.0;0;0;5;1;1;0;0;0;0;0;1;0;1;0;0;29861.244140625;21542.53515625;0.0;2196.89477539062;673.0;330694;665.0;1203.0;Calculated values ==>;1565849925.101;350.36;343.16;295.46000000000004;295.36;293.26000000000005;277.66;274.5913991737795;295.46000000000004;276.76000000000005;278.46000000000004;277.36;339.36;295.76000000000005;279.16;279.86;299.86;296.56;299.16;338.46000000000004;295.16;295.46000000000004;339.66;340.46000000000004;272.86;241.92719264551067;265.87368984753493;274.5913991737795;293.36;6290000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2860000.0;6290000.0;0.0;0.0;0.33;0.020666666666666667;0.009000000000000001;0.009000000000000001;3.0207045943821957;21542.53515625;0.0;2196.89477539062;29861.244140625;503941.1144003227;494302.39419293404;262131.90073266288;261688.59880957656;253229.76470112384;430014.67791919125;461635.9992349225;452239.63741322793;473273.90776018414;520806.7174081284;473440.56721967534;453155.0512399479;454064.1155280061;467461.3852910746;463858.19375264365;408570.44564034516;487776.69290630246;461230.37992798607;461635.9992349225;278914.2836208781;282264.0715131367;468858.5732955241;203281.1700757893;262131.90073266288;274.4908108447707;5036431.48353612;2144319.134080884;365625.5626489138;1831447.3262737838;0;110;104;27;76;99;33;2;216;217;2067275399736.0085;790990570755.0421;1732829234865.3877;82156.29422135475;5488.599666541186;-0.0;1795.536886520337;7678102.690966623;1371645.7172410644;0.0;1931756.4614649098;3.767589661249927;0.29344988302666525
9557;2019-08-15 08:19:45.151;764;699;222;222;199;46;219;37;57;42;642;228;64;70;268;234;260;656;204;221;218;-4;643;363;368;129;368;287;641;-1.0;-1.0;1944.0;49.0;76.0;0;0;47;1;1;0;1;0;0;0;1;0;1;0;0;36160.39453125;24602.376953125;3209.10083007812;2271.2041015625;673.0;330695;664.0;1202.0;Calculated values ==>;1565849985.151;349.56000000000006;343.06000000000006;295.36;295.36;293.06;277.76000000000005;274.69669130483857;295.06;276.86;278.86;277.36;337.36;295.96000000000004;279.56;280.16;299.96000000000004;296.56;299.16;338.76;295.26000000000005;294.96000000000004;339.56000000000006;340.46000000000004;272.76000000000005;240.16925963744896;265.9988726020314;274.69669130483857;293.56;6430000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;2870000.0;6409999.999999999;0.0;0.0;0.324;0.008166666666666666;0.012666666666666666;0.012666666666666666;3.0181936179945135;24602.376953125;3209.10083007812;2271.2041015625;36160.39453125;501593.81693946006;492957.8272527671;260877.29433707055;260877.29433707055;251951.08604844325;429947.3805835815;460940.765792692;452589.4000005097;474307.7343219315;518635.7352907085;473541.8482314398;453503.6041321419;454282.19832692156;467450.23226231895;463709.8566730499;401580.132653182;486914.69558564527;461212.1597545428;460804.8696675609;278495.58437821403;282264.0715131367;469850.28725543065;203692.35352024218;260877.29433707055;274.65440858589295;5036982.12234155;2144703.995465602;365662.8278346566;1831474.0910661023;0;110;104;28;76;99;33;2;216;217;2067496083485.8333;791070437254.9786;1733001278115.251;80642.64305960668;2173.623125504039;-0.0;2532.4159541862114;7679460.479324395;1371709.6223074945;0.0;1931792.5577937819;2.8371367441982938;0.21093233640171957
9558;2019-08-15 08:20:45.122;756;699;220;220;200;56;218;39;53;42;653;228;55;63;268;217;260;660;203;221;218;-3;639;378;383;131;383;273;637;-2.0;75.0;2215.0;209.0;72.0;26;100;23;1;1;0;1;0;0;0;1;0;0;0;0;34008.0859375;23036.119140625;3871.95239257812;1292.38806152344;673.0;330696;665.0;1205.0;Calculated values ==>;1565850045.122;348.76;343.06000000000006;295.16;295.16;293.16;278.76000000000005;276.25090830309495;294.96000000000004;277.06;278.46000000000004;277.36;338.46000000000004;295.96000000000004;278.66;279.46000000000004;299.96000000000004;294.86;299.16;339.16;295.26000000000005;294.96000000000004;339.66;340.46000000000004;272.86;240.61611355647437;264.2163659402789;276.25090830309495;293.46000000000004;6390000.0;3779999.9999999995;3829999.9999999995;1310000.0;3829999.9999999995;2730000.0;6370000.0;0.0;0.0125;0.36916666666666664;0.034833333333333334;0.012;0.012;3.025726547157562;23036.119140625;3871.95239257812;1292.38806152344;34008.0859375;500898.9053981349;493361.7035455764;260290.32910337552;260290.32910337552;252490.73442923068;428902.12800615287;458446.6643761781;454477.9794367209;474050.5081408163;520937.2306830867;475353.4752021927;454731.31114620477;455740.18800020067;465302.5276459955;459102.46229502873;403753.81488810247;487912.127881796;458867.99048243626;458446.6643761781;278914.2836208781;282264.0715131367;469676.74004353036;207302.0630058518;260290.32910337552;276.1083602684152;5037566.5770553155;2145100.7910554837;365692.5100826366;1831533.0713220057;0;110;104;28;76;99;33;2;216;217;2067721274590.6685;791148399554.9216;1733169196915.1282;91249.1091490625;9139.384583479135;0.0;2377.8760232736313;7680892.218249973;1371803.8518053861;0.0;1931833.4571159992;3.6441381180550825;0.29358539823139057
9559;2019-08-15 08:21:45.122;755;701;222;221;198;63;221;44;10;44;678;229;21;53;267;197;260;662;203;221;220;-1;645;380;385;134;385;273;641;-2.0;-1.0;2213.0;114.0;77.0;98;100;22;1;1;0;1;0;0;0;1;0;0;0;0;36660.12890625;23212.78125;6268.1171875;1275.80541992188;675.0;330697;666.0;1206.0;Calculated values ==>;1565850105.122;348.66;343.26;295.36;295.26000000000005;292.96000000000004;279.46000000000004;276.4546675782219;295.26000000000005;277.56;274.16;277.56;340.96000000000004;296.06;275.26000000000005;278.46000000000004;299.86;292.86;299.16;339.36;295.26000000000005;295.16;339.76;340.66;273.06;241.2770596917726;264.2163659402789;276.4546675782219;293.46000000000004;6450000.0;3800000.0;3850000.0;1340000.0;3850000.0;2730000.0;6409999.999999999;0.0;0.0;0.3688333333333333;0.019;0.012833333333333334;0.012833333333333334;3.0278931707824457;23212.78125;6268.1171875;1275.80541992188;36660.12890625;500201.827332923;493234.5436551537;260877.29433707055;260455.62303931246;251592.48614946005;428757.65804586536;458549.43058033276;448911.81203468173;473857.65670332924;523520.4491160509;475467.0938399006;450358.97821976186;454477.9794367209;464877.0875589256;455956.1847462168;400424.4022631909;487769.28318037064;458549.43058033276;458408.48676398396;279332.9882161641;283101.5729112263;469464.8182150325;207976.75802721296;260877.29433707055;276.37360646008625;5038155.47884568;2145486.198558739;365713.911694982;1831617.5719018397;0;110;104;28;76;99;33;2;216;217;2067951674590.6685;791227899554.9216;1733332996915.1282;88864.8790864214;4968.273143568572;-0.0;2534.983636145389;7682393.168151936;1371921.4156197782;0.0;1931874.397613161;3.133240034851161;0.24047731342201636
9560;2019-08-15 08:22:45.083;754;703;225;225;200;64;223;49;-19;47;693;229;-10;32;268;184;260;665;203;222;223;0;640;384;389;136;388;271;636;-3.0;-1.0;1895.0;226.0;86.0;98;100;20;1;1;0;1;0;0;0;1;0;0;0;0;36689.4609375;22975.0390625;6164.41455078125;1257.76940917969;676.0;330698;667.0;1202.0;Calculated values ==>;1565850165.083;348.56000000000006;343.46000000000004;295.66;295.66;293.16;279.56;276.8598123268743;295.46000000000004;278.06;271.26000000000005;277.86;342.46000000000004;296.06;272.16;276.36;299.96000000000004;291.56;299.16;339.66;295.36;295.46000000000004;339.86;340.76;273.16;241.71165711629368;263.95629194202945;276.8598123268743;293.46000000000004;6400000.0;3840000.0;3890000.0;1360000.0;3879999.9999999995;2710000.0;6360000.0;0.0;0.0;0.3158333333333333;0.03766666666666666;0.014333333333333333;0.014333333333333333;3.0176785464097438;22975.0390625;6164.41455078125;1257.76940917969;36689.4609375;500537.78983510484;494012.7520213711;262518.1888865928;262518.1888865928;252535.9916329473;428465.0848360747;458191.9590739074;445400.6566328447;473891.5003369823;525225.998616582;475722.3486214766;446618.9754129041;452141.1342797312;464572.9895324999;453393.94982102123;403226.0780434977;488725.0235071346;458050.0010093993;458191.9590739074;279751.69817897916;283520.3318566784;469290.60212070297;208724.54037006188;262518.1888865928;276.6760637464618;5038766.328117084;2145870.846877096;365735.0110950154;1831721.1089900525;0;110;104;28;76;99;33;2;216;217;2068183723660.5356;791308846904.8752;1733496090835.0347;74750.20671966224;9814.65499260748;-0.0;2804.657372684843;7683755.740951158;1372044.526613315;0.0;1931918.865698487;2.87425989605682;0.23548576257838286
9561;2019-08-15 08:23:45.123;746;701;229;229;201;61;222;52;-18;50;696;228;-21;14;268;174;260;664;204;222;222;2;662;375;381;139;379;266;652;121.0;-1.0;1394.0;70.0;137.0;0;100;7;1;1;0;1;0;1;0;1;0;0;0;0;49336.35546875;22890.998046875;17969.369140625;1212.69506835938;676.0;330699;667.0;1203.0;Calculated values ==>;1565850225.123;347.76;343.26;296.06;296.06;293.26000000000005;279.26000000000005;275.94376602880345;295.36;278.36;271.36;278.16;342.76;295.96000000000004;271.06;274.56;299.96000000000004;290.56;299.16;339.56000000000006;295.36;295.36;339.86;340.76;273.36;242.35481222062532;263.299902668528;275.94376602880345;293.56;6620000.0;3750000.0;3810000.0;1390000.0;3790000.0;2660000.0;6520000.0;0.020166666666666666;0.0;0.23233333333333334;0.011666666666666665;0.022833333333333334;0.043;3.020189094285292;22890.998046875;17969.369140625;1212.69506835938;49336.35546875;497361.65474138036;492120.41881428624;263147.4438973734;263147.4438973734;252190.64189852722;429116.5711722346;459324.5871622018;446505.6494117598;473796.9418580429;525928.9141383021;476244.6642581879;446103.78036682965;450708.1659609425;465881.15424437367;453485.0264622246;278681.634563935;486877.5414065639;459324.5871622018;459324.5871622018;279751.69817897916;283520.3318566784;469078.045841938;206699.80984363257;236673.9411047275;275.8646910408032;5039483.687841216;2146253.318664082;365755.61202378443;1831922.3579305958;0;110;104;28;76;100;33;2;216;217;2068414877660.3887;791391401904.8228;1733657298234.9321;55714.890059661564;3061.07941998023;-0.0;9573.977780471394;7684843.674896387;1372151.8959318763;0.0;1932022.0897615596;1.6245536596422645;0.10698212615316784
9562;2019-08-15 08:24:45.134;736;699;228;226;196;50;216;50;-2;52;689;227;-9;3;266;157;260;665;206;222;216;3;654;371;377;140;375;254;643;-1.0;-2.0;1307.0;59.0;161.0;18;100;1;1;1;0;1;0;1;0;1;0;0;0;0;48763.1953125;22262.53125;18283.33203125;1152.16174316406;677.0;330700;668.0;1202.0;Calculated values ==>;1565850285.134;346.76;343.06000000000006;295.96000000000004;295.76000000000005;292.76000000000005;278.16;275.5313989812953;294.76000000000005;278.16;272.96000000000004;278.36;342.06000000000006;295.86;272.26000000000005;273.46000000000004;299.76000000000005;288.86;299.16;339.66;295.36;294.76000000000005;339.96000000000004;340.86;273.46000000000004;242.56692532238324;261.6868853414304;275.5313989812953;293.76000000000005;6540000.000000001;3710000.0;3770000.0000000005;1400000.0;3750000.0;2540000.0;6430000.0;0.0;0.0;0.21783333333333335;0.009833333333333333;0.026833333333333334;0.026833333333333334;3.0175065152149636;22262.53125;18283.33203125;1152.16174316406;48763.1953125;496764.6393481458;492755.4109191794;263347.68806084496;262464.0433640166;250797.79203396098;429398.2889081932;459121.7279898637;450809.2339808877;473863.56441634416;526157.0920401912;477640.2587472506;449919.1231708138;451441.3861098975;466191.54959304683;451698.9346704969;394431.3867500907;487982.52011176816;459953.2584904203;459121.7279898637;280170.41352433193;283939.0963198885;469040.1024831549;205668.53043607518;263347.68806084496;275.451894201594;5040301.333974171;2146629.6670604288;365775.32277690753;1832224.5191605533;0;110;104;28;76;100;33;2;216;217;2068642319350.9814;791475117250.0409;1733813326835.3389;53399.816588844995;2589.8204584629507;-0.0;5253.27007142867;7685753.1308238525;1372198.9953976385;0.0;1932145.6728133874;1.4687244079996375;0.10489501102212942
9563;2019-08-15 08:25:45.144;734;700;238;238;203;46;205;47;10;52;672;226;8;7;266;150;260;665;206;221;205;5;647;367;373;141;371;246;636;-2.0;0.0;964.0;39.0;173.0;35;100;1;1;0;0;1;0;1;0;1;0;0;0;0;35475.609375;7694.3427734375;18557.3671875;1095.02917480469;678.0;330701;669.0;1204.0;Calculated values ==>;1565850345.144;346.56000000000006;343.16;296.96000000000004;296.96000000000004;293.46000000000004;277.76000000000005;275.1157276137837;293.66;277.86;274.16;278.36;340.36;295.76000000000005;273.96000000000004;273.86;299.76000000000005;288.16;299.16;339.66;295.26000000000005;293.66;340.06000000000006;340.96000000000004;273.66;242.77792619122317;260.58029834229245;275.1157276137837;293.76000000000005;6470000.0;3670000.0000000005;3729999.9999999995;1410000.0;3710000.0;2460000.0;6360000.0;0.0;0.0;0.16066666666666668;0.006500000000000001;0.028833333333333332;0.028833333333333332;3.0223548369022097;7694.3427734375;18557.3671875;1095.02917480469;35475.609375;497170.21474753856;493600.1765164887;268774.7449824424;268774.7449824424;253640.970235692;429675.2189834977;458228.0794981052;453701.939587432;473734.2582267236;525060.1380603446;478521.6501876042;453456.34239977604;453333.3911993514;466763.56131284905;451381.8430543043;399214.9713602763;488725.0235071346;460439.379470697;458228.0794981052;280589.13426710566;284357.86631585273;469101.2764714543;204661.34363399714;268774.7449824424;275.04659509241617;5041003.441011462;2146879.3492840207;365794.0524889861;1832531.5761549652;0;110;104;28;76;100;33;2;216;217;2068867356850.9458;791559431300.0275;1733963351835.315;40012.52241651854;1718.8595634434716;-0.0;5462.57114520161;7686531.696721466;1372234.9070487597;0.0;1932234.9863732911;1.725761630697721;0.1174642671976849
9564;2019-08-15 08:26:48.095;723;693;236;235;199;40;193;42;16;52;657;228;18;25;265;143;260;649;207;221;193;6;631;360;365;142;363;269;624;137.0;-1.0;563.0;0.0;227.0;13;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42437.96484375;12587.212890625;17478.662109375;1232.12768554688;673.0;330702;666.0;1203.0;Calculated values ==>;1565850408.095;345.46000000000004;342.46000000000004;296.76000000000005;296.66;293.06;277.16;274.38016830617;292.46000000000004;277.36;274.76000000000005;278.36;338.86;295.96000000000004;274.96000000000004;275.66;299.66;287.46000000000004;299.16;338.06000000000006;295.26000000000005;292.46000000000004;339.76;340.46000000000004;273.76000000000005;242.98782864720522;263.6948088759802;274.38016830617;293.86;6310000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2690000.0;6240000.0;0.022833333333333334;0.0;0.09383333333333334;0.0;0.03783333333333334;0.060666666666666674;3.0207045943821957;12587.212890625;17478.662109375;1232.12768554688;42437.96484375;497230.12725669565;493847.4851585283;268958.62855114357;268412.6184305352;252722.89985709643;430148.3826014536;457847.79545119463;450428.1714679205;473604.7454297384;521677.11793376185;475863.889000518;450687.81103319605;451592.4152126301;467765.86006012256;451605.77516384557;407665.6724681615;487748.194310645;461671.84584197105;457847.79545119463;279332.9882161641;282264.0715131367;469063.6082102231;203019.46007791444;244140.86459281284;274.38016830617;5041684.65454045;2147056.6748687574;365814.39927391085;1832846.6461659893;0;110;104;28;76;100;33;2;216;217;2069099646040.8542;791648506964.9924;1734125450660.251;23215.1840854289;0.0;-0.0;12964.88713874183;7687084.508853471;1372249.9353721398;0.0;1932396.1012241212;1.1559865844371706;0.04891339913077171
9565;2019-08-15 08:27:45.135;707;684;234;233;187;36;183;37;25;50;656;229;29;38;264;132;260;641;208;218;183;7;634;356;361;141;360;274;628;662.0;-1.0;979.0;28.0;238.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42626.46875;12654.03515625;17429.0078125;1250.06103515625;667.0;330703;661.0;1205.0;Calculated values ==>;1565850465.135;343.86;341.56000000000006;296.56;296.46000000000004;291.86;276.76000000000005;273.955091788801;291.46000000000004;276.86;275.66;278.16;338.76;296.06;276.06;276.96000000000004;299.56;286.36;299.16;337.26;294.96000000000004;291.46000000000004;339.26;339.86;273.86;242.77792619122317;264.3458800820626;273.955091788801;293.96000000000004;6340000.0;3560000.0;3610000.0;1410000.0;3600000.0;2740000.0;6280000.0;0.11033333333333334;0.0;0.16316666666666665;0.004666666666666667;0.03966666666666666;0.15;3.0267546383512114;12654.03515625;17429.0078125;1250.06103515625;42626.46875;494760.7281709085;492206.34404729126;267478.1058171749;266964.14334346715;248261.55315906135;430412.23801567365;457110.4087228969;450701.864587524;473537.94592219684;521165.79283727123;475339.1726933292;451223.24573764333;452388.655222715;468058.0973201897;450721.0595892504;406257.55309463525;486184.21035383;461879.0317285414;457110.4087228969;277239.5186164033;279751.69817897916;469299.3162826378;201901.14938722336;219242.61119869945;273.927394446838;5042358.553886137;2147256.6416448173;365834.0637245406;1833123.1924841856;0;110;104;28;76;100;33;2;216;217;2069306701240.7158;791729218564.9385;1734280314260.1475;40595.98336351571;1247.858112178601;-0.0;35680.169628629614;7687590.035101923;1372259.8211813997;0.0;1932781.4781735872;2.474188675806238;0.08573995545521151
