;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9566;2019-08-15 08:28:45.096;696;677;235;234;180;33;167;33;38;48;662;229;38;45;263;123;260;641;207;213;167;8;633;353;358;141;356;275;628;196.0;-1.0;1398.0;46.0;236.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43492.13671875;12616.490234375;17515.435546875;1254.62072753906;663.0;330704;657.0;1202.0;Calculated values ==>;1565850525.096;342.76;340.86;296.66;296.56;291.16;276.46000000000004;273.6339639331285;289.86;276.46000000000004;276.96000000000004;277.96000000000004;339.36;296.06;276.96000000000004;277.66;299.46000000000004;285.46000000000004;299.16;337.26;294.46000000000004;289.86;338.86;339.46000000000004;273.96000000000004;242.77792619122317;264.4750485637546;273.6339639331285;293.86;6330000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;2750000.0;6280000.0;0.03266666666666666;0.0;0.233;0.007666666666666667;0.03933333333333333;0.072;3.019899409222929;12616.490234375;17515.435546875;1254.62072753906;43492.13671875;493351.9256502804;491238.32108287804;268000.64075640624;267478.1058171749;245886.42511317536;430607.02586249536;455374.8496969889;452213.70399271353;473341.5640613463;521705.17217634787;475211.05457666906;452213.70399271353;453115.48834718956;468488.8616775764;449951.1211743574;406734.0967800342;486184.21035383;461667.65482352895;455374.8496969889;275564.83829863765;278076.8904731985;469398.3044737421;201073.2538953591;237635.43745833857;273.5907031740088;5043075.74245552;2147467.092474273;365854.9225055249;1833414.2068962788;0;110;104;28;76;100;33;2;216;217;2069522261035.5923;791813763574.89;1734444907205.0532;58515.72487268358;2057.1587211009364;-0.0;15677.237681182822;7688415.429148332;1372287.3450861534;0.0;1933209.1783816344;2.4293886953639614;0.1436673085381189
9567;2019-08-15 08:29:45.106;688;672;232;232;174;30;154;30;48;46;667;229;45;50;263;111;260;640;205;207;154;8;640;349;355;141;353;276;635;-1.0;-1.0;1276.0;47.0;242.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44288.25390625;12736.443359375;17865.921875;1265.0693359375;659.0;330705;653.0;1205.0;Calculated values ==>;1565850585.106;341.96000000000004;340.36;296.36;296.36;290.56;276.16;273.20264511476705;288.56;276.16;277.96000000000004;277.76000000000005;339.86;296.06;277.66;278.16;299.46000000000004;284.26000000000005;299.16;337.16;293.86;288.56;338.46000000000004;339.06000000000006;273.96000000000004;242.77792619122317;264.60387354146746;273.20264511476705;293.66;6400000.0;3490000.0;3550000.0;1410000.0;3529999.9999999995;2760000.0;6350000.0;0.0;0.0;0.21266666666666667;0.007833333333333333;0.04033333333333333;0.04033333333333333;3.02811579314667;12736.443359375;17865.921875;1265.0693359375;44288.25390625;491531.93739635515;489814.1798623142;265837.19987413456;265837.19987413456;243681.6412526417;430862.6128555636;454052.7954130459;453328.14760807337;473145.1120115388;522141.46295823087;475082.73863267165;452942.4924149058;453584.6404893664;468905.822452366;448927.9348465061;403226.0780434977;485276.3677428539;461325.3556324736;454052.7954130459;273890.2417152289;276402.16793126165;469398.3044737421;199995.42364852285;265837.19987413456;273.1503006393367;5043807.367627821;2147678.402133262;365875.9234222867;1833709.1006821883;0;110;104;28;76;100;33;2;216;217;2069736196685.5583;791898377674.8766;1734610234755.0269;53875.425962064415;2110.322566464217;-0.0;7591.362353402757;7689352.178170627;1372322.079885046;0.0;1933403.1156993918;1.9950495463214797;0.13377985648444174
9568;2019-08-15 08:30:45.087;685;669;230;230;168;29;137;27;53;43;671;229;50;54;262;105;260;640;207;197;137;9;647;348;353;138;352;278;642;-1.0;-1.0;1745.0;108.0;239.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44590.02734375;12886.607421875;18168.06640625;1282.19787597656;656.0;330706;651.0;1205.0;Calculated values ==>;1565850645.087;341.66;340.06000000000006;296.16;296.16;289.96000000000004;276.06;273.0942459734351;286.86;275.86;278.46000000000004;277.46000000000004;340.26;296.06;278.16;278.56;299.36;283.66;299.16;337.16;292.86;286.86;338.26;338.76;274.06;242.14157278889297;264.86050150153983;273.0942459734351;293.86;6470000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2780000.0;6420000.0;0.0;0.0;0.29083333333333333;0.018000000000000002;0.03983333333333334;0.03983333333333334;3.028623374334862;12886.607421875;18168.06640625;1282.19787597656;44590.02734375;490389.9547741663;488655.81674970116;264327.0319260967;264327.0319260967;241560.31124491076;430925.7729439634;451979.5866110756;453626.51368498756;473241.6031071014;522393.6968873822;474825.5098029516;453240.6457288422;453754.8923217191;468917.41110181727;448230.2517486125;399214.9713602763;484505.78894524777;460295.6674585051;451979.5866110756;273052.9745269728;275146.1813398168;469904.45810332865;199669.44343385907;264327.0319260967;273.0176420412152;5044547.785431003;2147891.859939865;365897.14392707864;1834009.2888279068;0;110;104;28;76;100;33;2;216;217;2069948529425.3694;791982051169.8021;1734776382124.879;73859.1812647032;4864.230264050452;-0.0;7474.8267616183275;7690416.296152467;1372380.182753512;0.0;1933528.6275172394;2.665633184283523;0.19466816497067468
9569;2019-08-15 08:31:45.097;685;668;228;227;165;28;125;26;58;41;678;229;55;58;262;102;260;639;208;187;125;9;651;347;352;134;350;281;645;94.0;-1.0;1675.0;77.0;239.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44369.234375;12912.4638671875;18305.806640625;1311.57385253906;655.0;330707;649.0;1203.0;Calculated values ==>;1565850705.097;341.66;339.96000000000004;295.96000000000004;295.86;289.66;275.96000000000004;272.9856168485579;285.66;275.76000000000005;278.96000000000004;277.26000000000005;340.96000000000004;296.06;278.66;278.96000000000004;299.36;283.36;299.16;337.06;291.86;285.66;338.06000000000006;338.66;274.06;241.2770596917726;265.2429198363724;272.9856168485579;293.96000000000004;6509999.999999999;3470000.0000000005;3520000.0000000005;1340000.0;3500000.0;2810000.0;6450000.0;0.015666666666666666;0.0;0.2791666666666667;0.012833333333333334;0.03983333333333334;0.05550000000000001;3.0237651801889855;12912.4638671875;18305.806640625;1311.57385253906;44369.234375;489974.6110453447;488196.3327586598;263203.0472233071;262762.12201179645;240541.26686828546;430988.63858405815;450424.69828467217;453755.8230418441;473565.85517348704;522877.19253043935;474438.16106626025;453368.73255117465;453755.8230418441;469194.1272601169;447974.7715868095;396603.0882720522;484028.6414614921;459105.38528210355;450424.69828467217;272215.72791638016;274727.5295995403;470444.08031532593;199468.83891382112;245212.009442251;272.9342746966525;5045289.2361664055;2148106.888032616;365918.76229394024;1834313.2884280728;0;110;104;28;76;100;33;2;216;217;2070160064675.3357;792063664769.7892;1734944110074.8523;70988.44973573976;3477.5155979859787;-0.0;11389.304230754376;7691623.560921211;1372449.7088881093;0.0;1933685.8548089995;2.6392769855709286;0.17840358232453718
9570;2019-08-15 08:32:45.098;686;667;225;225;163;27;130;25;56;40;688;229;55;61;262;102;260;639;208;180;130;10;653;346;352;132;350;283;648;-2.0;-1.0;1554.0;78.0;241.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44032.484375;12918.533203125;18405.869140625;1331.93383789062;655.0;330708;649.0;1202.0;Calculated values ==>;1565850765.098;341.76;339.86;295.66;295.66;289.46000000000004;275.86;272.8767566201714;286.16;275.66;278.76000000000005;277.16;341.96000000000004;296.06;278.66;279.26000000000005;299.36;283.36;299.16;337.06;291.16;286.16;338.06000000000006;338.66;274.16;240.83765695389522;265.49620691782997;272.8767566201714;293.96000000000004;6530000.0;3460000.0;3520000.0000000005;1320000.0;3500000.0;2830000.0;6480000.0;0.0;0.0;0.259;0.013000000000000001;0.04016666666666667;0.04016666666666667;3.0212516596734496;12918.533203125;18405.869140625;1331.93383789062;44032.484375;489907.9396290789;487734.96254774224;261693.6011965304;261693.6011965304;239843.39201455773;431051.2098666511;451149.43373574974;453153.27172797796;473727.59171134117;523754.28493841965;474178.91454712383;453023.4260705453;453800.60191658465;469194.1272601169;448163.1593369095;395179.14885619027;483695.3519409777;458155.2844355901;451149.43373574974;272215.72791638016;274727.5295995403;470810.01271223003;199194.41050334685;261693.6011965304;272.8217021261713;5046025.929436043;2148322.1499297693;365940.79189190856;1834619.224159273;0;110;104;28;76;100;33;2;216;217;2070371268195.92;792143466100.0099;1735113312895.3203;65775.34505717945;3531.0028287154814;-0.0;7609.809273658645;7692763.278209276;1372508.1141818988;0.0;1933844.1833940733;2.3553210847576898;0.16783779215296998
9571;2019-08-15 08:33:45.118;686;667;224;223;163;26;130;24;39;38;701;230;42;62;262;103;260;639;208;174;130;11;667;346;352;131;350;278;656;190.0;-1.0;1543.0;8.0;247.0;0;100;0;1;0;1;1;0;1;0;1;0;0;0;0;55666.29296875;24922.361328125;18953.98046875;1300.02099609375;654.0;330709;648.0;1202.0;Calculated values ==>;1565850825.118;341.76;339.86;295.56;295.46000000000004;289.46000000000004;275.76000000000005;272.8767566201714;286.16;275.56;277.06;276.96000000000004;343.26;296.16;277.36;279.36;299.36;283.46000000000004;299.16;337.06;290.56;286.16;337.96000000000004;338.56000000000006;274.26000000000005;240.61611355647437;264.86050150153983;272.8767566201714;293.96000000000004;6670000.0;3460000.0;3520000.0000000005;1310000.0;3500000.0;2780000.0;6559999.999999999;0.03166666666666666;0.0;0.25716666666666665;0.0013333333333333333;0.04116666666666667;0.07283333333333333;3.021419912958325;24922.361328125;18953.98046875;1300.02099609375;55666.29296875;488443.01728728384;486879.6133225546;260765.38285260714;260354.88831976545;239628.1872884127;431051.2098666511;451149.43373574974;451816.1184125153;473663.03176242136;525497.9620240246;474939.9475939333;452206.16739280807;454777.63015720475;469194.1272601169;448310.5934685631;277863.3730149047;482801.8768451226;457335.44088390906;451149.43373574974;271797.11229066993;274308.8830629234;471041.0630420859;199321.80551287366;234050.78400924476;272.87200167812733;5046857.029521358;2148637.5958310254;365962.7321598371;1834930.6600166124;0;110;105;28;76;100;33;2;216;217;2070582538595.8528;792222392399.9849;1735281668995.2668;64933.12080069118;362.292343372283;-0.0;15812.018321747113;7693852.878503484;1372540.5691230313;0.0;1934039.4303512718;1.795351074133709;0.10479762422238438
9572;2019-08-15 08:34:45.119;690;670;224;223;177;31;135;26;22;38;708;228;23;40;262;112;260;640;209;168;135;11;667;352;358;131;356;255;658;-2.0;-1.0;1933.0;125.0;213.0;0;92;0;1;0;1;1;0;1;0;1;0;0;0;0;52449.98046875;22663.095703125;18797.1171875;1138.9189453125;657.0;330710;649.0;1201.0;Calculated values ==>;1565850885.119;342.16;340.16;295.56;295.46000000000004;290.86;276.26000000000005;273.5264737036516;286.66;275.76000000000005;275.36;276.96000000000004;343.96000000000004;295.96000000000004;275.46000000000004;277.16;299.36;284.36;299.16;337.16;289.96000000000004;286.66;338.06000000000006;338.86;274.26000000000005;240.61611355647437;261.82340779136865;273.5264737036516;294.06;6670000.0;3520000.0000000005;3579999.9999999995;1310000.0;3560000.0;2550000.0;6580000.0;0.0;0.0;0.32216666666666666;0.020833333333333332;0.0355;0.0355;3.018401393418868;22663.095703125;18797.1171875;1138.9189453125;52449.98046875;489016.6767701056;487097.25587110285;260643.14934057824;260234.9337694389;243918.49303014652;430671.36484660726;450798.3908447404;453646.7552543951;473663.03176242136;528014.3180700667;477626.2912259233;453771.04785241163;455868.2648029557;468361.03954115114;448516.50383372215;277863.3730149047;482725.0838089005;455514.98661037174;450798.3908447404;272215.72791638016;275564.83829863765;471041.0630420859;200761.21798023803;260643.14934057824;273.46409079212367;5047758.0134817315;2149034.147914898;365983.0569980659;1835245.2577399092;0;110;105;28;76;100;33;2;216;217;2070795542145.5955;792300993709.8899;1735441571660.0737;81471.29059182426;5630.830105455164;-0.0;6750.511073397755;7695072.93559756;1372590.5126424227;0.0;1934227.4545630221;2.20315832097548;0.16629277980513799
9573;2019-08-15 08:35:45.139;703;677;227;226;182;33;145;28;38;38;697;228;34;34;262;119;260;641;210;166;144;12;648;352;358;134;356;263;642;-1.0;-1.0;1534.0;45.0;201.0;0;90;98;1;0;0;1;0;1;0;1;0;0;0;0;42120.62109375;12803.4140625;18058.6796875;1160.25085449219;660.0;330711;653.0;1201.0;Calculated values ==>;1565850945.139;343.46000000000004;340.86;295.86;295.76000000000005;291.36;276.46000000000004;273.5264737036516;287.66;275.96000000000004;276.96000000000004;276.96000000000004;342.86;295.96000000000004;276.56;276.56;299.36;285.06;299.16;337.26;289.76000000000005;287.56;338.46000000000004;339.16;274.36;241.2770596917726;262.9017227912062;273.5264737036516;294.16;6480000.0;3520000.0000000005;3579999.9999999995;1340000.0;3560000.0;2630000.0;6420000.0;0.0;0.0;0.25566666666666665;0.007500000000000001;0.033499999999999995;0.033499999999999995;3.017894979191527;12803.4140625;18058.6796875;1160.25085449219;42120.62109375;492805.003868346;489784.73495491117;262975.0692941057;262533.9745384783;246061.0217091938;430671.36484660726;452248.7053272065;454281.31025820156;473273.9119493556;526267.235698586;476623.7198418404;453779.59607081395;453779.59607081395;468361.03954115114;449548.3921141807;398587.8407491733;484650.4809224265;455234.54990057624;452104.5419279228;273890.2417152289;276820.84063482966;470737.49932489695;200848.18728983696;262975.0692941057;273.4981659962338;5048546.364523951;2149329.8006809335;366002.2231329743;1835552.4917576502;0;110;105;28;76;100;33;2;216;217;2071010413745.527;792380520209.8646;1735597023460.0244;64794.40177224521;2024.1698402629504;-0.0;6335.837333232873;7696292.222660463;1372654.3255725054;0.0;1934336.543817344;2.2844800981711604;0.16316037932353541
9574;2019-08-15 08:36:45.090;698;674;235;234;179;28;155;29;51;38;685;230;47;48;262;119;259;630;211;173;154;12;644;348;353;136;352;272;639;244.0;-1.0;600.0;59.0;198.0;0;92;98;1;0;0;1;0;1;0;1;0;0;0;0;43406.4453125;12727.1103515625;18082.15234375;1206.62219238281;658.0;330712;652.0;1202.0;Calculated values ==>;1565851005.09;342.96000000000004;340.56000000000006;296.66;296.56;291.06;275.96000000000004;273.0942459734351;288.66;276.06;278.26000000000005;276.96000000000004;341.66;296.16;277.86;277.96000000000004;299.36;285.06;299.06;336.16;290.46000000000004;288.56;338.36;338.96000000000004;274.36;241.71165711629368;264.08650396036035;273.0942459734351;294.26000000000005;6440000.000000001;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2720000.0;6390000.0;0.04066666666666666;0.0;0.1;0.009833333333333333;0.033;0.07366666666666666;3.0207458609977977;12727.1103515625;18082.15234375;1206.62219238281;43406.4453125;492515.16129224905;489676.4514437736;266955.3828930764;266463.5573749372;245176.07142644533;430925.7729439634;454534.2612377077;454393.7730496227;473013.45329280203;524322.4443390903;475708.21789236565;453886.1333921839;454013.21601284284;468917.41110181727;450279.0723764006;400407.80497131654;483388.40034738707;457035.12758347794;454393.8038571225;273471.60554148915;275983.5004908252;470469.1018322894;199697.70290667497;229826.708873434;273.0287776601479;5049258.50801784;2149542.3813015604;366021.9309671374;1835853.419399346;0;110;105;28;76;100;33;2;216;217;2071223539550.439;792461454059.8312;1735757392384.958;25469.607014294776;2662.585422768542;-0.0;16543.10933046505;7697043.808436647;1372693.3499703745;0.0;1934527.0460021866;1.3954104946416288;0.0673102275149863
9575;2019-08-15 08:37:45.100;691;669;234;233;177;24;162;26;56;37;684;231;53;57;261;115;259;628;210;180;162;13;646;344;350;136;348;273;642;-1.0;-1.0;535.0;69.0;214.0;0;94;98;1;0;0;1;0;1;0;1;0;0;0;0;44036.28515625;12745.2001953125;18167.02734375;1221.25549316406;656.0;330713;650.0;1202.0;Calculated values ==>;1565851065.1;342.26;340.06000000000006;296.56;296.46000000000004;290.86;275.56;272.6583383277491;289.36;275.76000000000005;278.76000000000005;276.86;341.56000000000006;296.26000000000005;278.46000000000004;278.86;299.26000000000005;284.66;299.06;335.96000000000004;291.16;289.36;338.16;338.76;274.46000000000004;241.71165711629368;264.2163659402789;272.6583383277491;294.16;6459999.999999999;3440000.0;3500000.0;1360000.0;3479999.9999999995;2730000.0;6420000.0;0.0;0.0;0.08916666666666666;0.0115;0.035666666666666666;0.035666666666666666;3.0210832331539454;12745.2001953125;18167.02734375;1221.25549316406;44036.28515625;491334.87004872743;488655.81674970116;266204.8773388173;265726.59598040534;244425.4003893001;431175.4696738307;456012.448477608;454857.80791772855;472915.8103579757;524139.56497355975;475694.18595233123;454477.9794367209;454984.19281870633;469343.77563187736;450426.66236985434;399194.4423437389;482760.0774694063;458475.89088345267;456012.448477608;272634.34865687083;275146.1813398168;470567.18631662737;198534.21352857992;266204.8773388173;272.552089435205;5049987.318886533;2149754.685934293;366042.16665323277;1836155.5462427768;0;110;105;28;76;100;33;2;216;217;2071434474700.4055;792543067659.8182;1735920919634.9321;22855.520499699083;3128.3791870625455;-0.0;6769.803370616868;7697446.584950766;1372741.6160517884;0.0;1934721.3526537102;1.0193013631460344;0.06786708506834421
9576;2019-08-15 08:38:45.141;689;668;232;231;171;23;165;23;57;36;684;231;55;60;261;109;259;631;210;182;165;13;648;344;350;136;348;273;643;218.0;-1.0;973.0;47.0;235.0;0;93;100;1;0;0;1;0;1;0;1;0;0;0;0;44013.4921875;12912.060546875;18227.083984375;1214.11389160156;655.0;330714;649.0;1203.0;Calculated values ==>;1565851125.141;342.06000000000006;339.96000000000004;296.36;296.26000000000005;290.26000000000005;275.46000000000004;272.6583383277491;289.66;275.46000000000004;278.86;276.76000000000005;341.56000000000006;296.26000000000005;278.66;279.16;299.26000000000005;284.06;299.06;336.26000000000005;291.36;289.66;338.06000000000006;338.66;274.46000000000004;241.71165711629368;264.2163659402789;272.6583383277491;294.16;6480000.0;3440000.0;3500000.0;1360000.0;3479999.9999999995;2730000.0;6430000.0;0.036333333333333336;0.0;0.16216666666666668;0.007833333333333333;0.03916666666666667;0.07550000000000001;3.0237651801889855;12912.060546875;18227.083984375;1214.11389160156;44013.4921875;490848.6957237012;488408.3613330457;265173.928754797;264709.46006055636;242474.5157941205;431175.4696738307;456426.3261694534;454984.19281870633;472818.15071447083;524139.56497355975;475694.18595233123;454731.31114620477;455362.68259601;469343.77563187736;449559.2800499217;397919.1344180815;483086.0711209015;458746.76778394415;456426.3261694534;272215.72791638016;274727.5295995403;470567.18631662737;198717.05996099877;233192.47754718544;272.6245159106139;5050721.568427193;2149968.6425447795;366062.4752662247;1836459.0377487356;0;110;105;28;76;100;33;2;216;217;2071644618200.8528;792624723419.9921;1736084831565.281;41557.98671175825;2129.492656452424;-0.0;16854.15557098123;7697983.730977809;1372785.4615912368;0.0;1934918.3535039646;1.871268548840524;0.10138320975983013
9577;2019-08-15 08:39:45.091;689;668;230;229;167;23;154;23;59;35;683;232;57;63;261;105;259;633;211;180;155;14;654;344;349;137;348;275;649;229.0;76.0;1317.0;3.0;244.0;0;91;100;1;0;0;1;0;1;0;1;0;0;0;0;43989.22265625;13009.400390625;18426.794921875;1212.33044433594;654.0;330715;648.0;1205.0;Calculated values ==>;1565851185.091;342.06000000000006;339.96000000000004;296.16;296.06;289.86;275.46000000000004;272.6583383277491;288.56;275.46000000000004;279.06;276.66;341.46000000000004;296.36;278.86;279.46000000000004;299.26000000000005;283.66;299.06;336.46000000000004;291.16;288.66;337.96000000000004;338.56000000000006;274.56;241.92719264551067;264.4750485637546;272.6583383277491;294.26000000000005;6540000.000000001;3440000.0;3490000.0;1370000.0;3479999.9999999995;2750000.0;6490000.000000001;0.03816666666666667;0.012666666666666666;0.2195;0.0005;0.04066666666666666;0.07883333333333334;3.028960894438254;13009.400390625;18426.794921875;1212.33044433594;43989.22265625;490228.26240967953;487771.1667929249;263802.86992074596;263359.13990700885;241047.27816736946;431175.4696738307;455070.4682098209;454901.30074959534;472589.4791058512;523876.5450369598;475552.6515351385;454647.5815120362;455407.3897860994;469343.77563187736;448977.00544776703;393610.14392345597;482705.19524896995;458635.6320193867;455209.4731906658;271797.11229066993;274308.8830629234;470531.02399546513;198798.5299274351;232331.4241311726;272.6567608512393;5051454.313254843;2150184.474709285;366082.678785399;1836764.2321990381;0;110;105;28;76;100;33;2;216;217;2071854143451.0195;792706555170.0571;1736249094565.4116;56214.558195464175;135.86624703401503;0.0;17570.21953419005;7698797.82321001;1372804.323850455;0.0;1935204.9842385752;2.2641342070770456;0.12498492166398716
9578;2019-08-15 08:40:45.092;689;668;230;229;164;23;139;22;61;35;684;232;59;65;261;101;259;635;212;175;139;16;658;344;349;136;347;278;653;-2.0;-1.0;1152.0;6.0;228.0;0;89;100;1;0;0;1;0;1;0;1;0;0;0;0;43858.671875;13044.361328125;18603.283203125;1212.11682128906;654.0;330716;648.0;1203.0;Calculated values ==>;1565851245.092;342.06000000000006;339.96000000000004;296.16;296.06;289.56;275.46000000000004;272.6583383277491;287.06;275.36;279.26000000000005;276.66;341.56000000000006;296.36;279.06;279.66;299.26000000000005;283.26000000000005;299.06;336.66;290.66;287.06;337.96000000000004;338.56000000000006;274.76000000000005;241.71165711629368;264.86050150153983;272.6583383277491;294.36;6580000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;2780000.0;6530000.0;0.0;0.0;0.192;0.001;0.038;0.038;3.0239335734516333;13044.361328125;18603.283203125;1212.11682128906;43858.671875;489812.9379080942;487344.5132494046;263515.3561963888;263077.8628671882;240013.40758945563;431175.4696738307;452965.71244139585;454650.1987343439;472720.47428543336;523739.9013875135;475168.6709747811;454394.98715434567;455159.23490108957;469481.5121764388;448391.40641771845;278663.06380551675;482549.46148655424;457957.6186738957;452965.71244139585;271797.11229066993;274308.8830629234;470861.32822474994;198792.8837250077;263515.3561963888;272.65452665774666;5052186.391242815;2150401.5930085904;366102.8828493169;1837072.8213261068;0;110;105;28;76;100;33;2;216;217;2072063546940.7666;792788456534.9583;1736414997330.2112;49124.60448179256;272.06844449974227;-0.0;7199.113537310269;7699675.664195033;1372807.7233628712;0.0;1935411.3987874403;1.7223431983089987;0.11400096610956388
9579;2019-08-15 08:41:45.152;693;666;228;227;167;31;140;24;63;34;686;232;61;68;254;107;259;627;213;169;140;17;627;361;366;136;366;285;628;-1.0;0.0;2355.0;279.0;154.0;98;86;100;1;0;0;1;0;0;0;1;0;0;0;0;30626.623046875;12372.673828125;6269.24853515625;1228.28234863281;653.0;330717;648.0;1202.0;Calculated values ==>;1565851305.152;342.46000000000004;339.76;295.96000000000004;295.86;289.86;276.26000000000005;274.4858918419099;287.16;275.56;279.46000000000004;276.56;341.76;296.36;279.26000000000005;279.96000000000004;298.56;283.86;299.06;335.86;290.06;287.16;337.96000000000004;338.46000000000004;274.86;241.71165711629368;265.74818594083865;274.4858918419099;294.46000000000004;6270000.0;3610000.0;3660000.0;1360000.0;3660000.0;2850000.0;6280000.0;0.0;0.0;0.3925;0.0465;0.025666666666666667;0.025666666666666667;3.021587992861481;12372.673828125;6269.24853515625;1228.28234863281;30626.623046875;493545.29114565917;489707.8010106084;264506.742762772;264035.0622708576;241661.48555676354;430081.6785162784;450085.6955253663;453716.96050335595;472622.7809936826;523386.27858228993;474265.74480735924;453457.53786824364;454363.33177901705;465907.1825204733;446042.8533368698;409014.8363341062;484181.55388966645;454306.80485811527;450085.6955253663;271797.11229066993;273890.2417152289;470959.3386274875;203104.3659788207;264506.742762772;274.41770765379664;5052807.72274403;2150613.613443317;366123.2398457066;1837280.299694826;0;110;105;28;76;100;33;2;216;217;2072278261440.562;792870138134.8804;1736584066230.05;98365.4433508801;12455.256228163007;-0.0;4763.193120906586;7700905.977009531;1372913.8904627478;0.0;1935511.1843620525;5.816945239152281;0.4905457917401262
9580;2019-08-15 08:42:45.103;698;664;231;230;175;50;159;26;61;34;692;233;60;70;238;111;259;601;214;167;159;18;655;371;376;138;376;276;654;-2.0;80.0;2384.0;163.0;156.0;98;90;1;1;0;1;1;0;0;0;1;0;0;0;0;40496.125;22303.52734375;6613.173828125;1211.70715332031;653.0;330718;646.0;1202.0;Calculated values ==>;1565851365.103;342.96000000000004;339.56000000000006;296.26000000000005;296.16;290.66;278.16;275.5313989812953;289.06;275.76000000000005;279.26000000000005;276.56;342.36;296.46000000000004;279.16;280.16;296.96000000000004;284.26000000000005;299.06;333.26000000000005;289.86;289.06;337.76;338.46000000000004;274.96000000000004;242.14157278889297;264.60387354146746;275.5313989812953;294.56;6550000.0;3710000.0;3760000.0;1380000.0;3760000.0;2760000.0;6540000.000000001;0.0;0.013333333333333334;0.3973333333333333;0.027166666666666665;0.026000000000000002;0.026000000000000002;3.021587992861481;22303.52734375;6613.173828125;1211.70715332031;40496.125;491393.64102099364;486662.5383791199;263885.12598115625;263444.753189695;243406.60959675378;429398.2889081932;451103.3819370655;454986.8862788728;472360.27449258295;524726.4935459282;475538.7942857516;454859.9878152477;456123.9607488607;462297.3968496109;444691.64671535697;392800.14983344934;477342.54494324146;452287.1504063556;451103.3819370655;270959.89632461156;273890.2417152289;470789.9032000179;205776.36561317215;263885.12598115625;275.49306083088925;5053399.928281029;2150902.345795483;366143.5564860637;1837387.5655424343;0;110;106;28;76;100;33;2;216;217;2072500679650.47;792952271004.8464;1736752228784.9805;99019.64687783839;7199.5344377759775;0.0;4867.674654853641;7702549.50944556;1373077.5466231264;0.0;1935591.3760500783;3.6871133307619854;0.2964331218367117
9581;2019-08-15 08:43:45.114;707;671;233;234;181;63;177;31;19;35;691;232;24;53;227;115;259;618;214;172;177;19;671;383;388;139;388;270;669;-2.0;93.0;2241.0;108.0;141.0;98;97;1;1;0;1;1;0;0;0;1;0;0;0;0;41878.15234375;22879.2890625;6732.63525390625;1216.82299804688;656.0;330719;648.0;1204.0;Calculated values ==>;1565851425.114;343.86;340.26;296.46000000000004;296.56;291.26000000000005;279.46000000000004;276.758820704277;290.86;276.26000000000005;275.06;276.66;342.26;296.36;275.56;278.46000000000004;295.86;284.66;299.06;334.96000000000004;290.36;290.86;337.96000000000004;338.76;275.06;242.35481222062532;263.82572766246335;276.758820704277;294.56;6709999.999999999;3829999.9999999995;3879999.9999999995;1390000.0;3879999.9999999995;2700000.0;6690000.000000001;0.0;0.015500000000000002;0.3735;0.018000000000000002;0.0235;0.0235;3.026109993941223;22879.2890625;6732.63525390625;1216.82299804688;41878.15234375;491026.94752316934;486060.3442416533;263710.4465935921;264141.36836275656;244849.57923065795;428538.6833535345;451653.9320577171;450638.1665710431;472326.8440106818;525099.3160182167;476188.72090561356;451286.14561771665;454983.4308131345;458917.13295481034;442897.7584458184;276630.9233173731;478158.79959075555;450900.57251588843;451653.9320577171;271797.11229066993;275146.1813398168;470754.2918620804;208887.11596465053;263710.4465935921;276.7317227300122;5054086.506443607;2151278.9382958193;366163.79794763227;1837498.8010078385;0;110;106;28;76;100;33;2;216;217;2072729921671.0674;793035386240.0631;1736916058815.4075;90294.01740148762;4713.609166153738;0.0;4416.671908406937;7704127.412547876;1373176.8410207205;0.0;1935668.7597893921;3.2250515229153085;0.253801024084218
9582;2019-08-15 08:44:45.134;722;684;224;223;193;56;184;41;-9;38;683;232;-4;34;222;128;259;636;214;179;183;19;692;374;380;139;377;267;681;-1.0;86.0;2047.0;129.0;173.0;12;99;1;1;0;1;1;1;0;0;1;0;0;0;0;53152.16796875;23589.08984375;19661.63671875;1215.33911132812;666.0;330720;654.0;1202.0;Calculated values ==>;1565851485.134;345.36;341.56000000000006;295.56;295.46000000000004;292.46000000000004;278.76000000000005;275.84098080016133;291.56;277.26000000000005;272.26000000000005;276.96000000000004;341.46000000000004;296.36;272.76000000000005;276.56;295.36;285.96000000000004;299.06;336.76000000000005;291.06;291.46000000000004;338.56000000000006;339.76;275.06;242.35481222062532;263.43189868330234;275.84098080016133;294.56;6920000.0;3740000.0;3800000.0;1390000.0;3770000.0000000005;2670000.0;6809999.999999999;0.0;0.014333333333333333;0.3411666666666667;0.021500000000000002;0.028833333333333332;0.028833333333333332;3.0193894721325427;23589.08984375;19661.63671875;1215.33911132812;53152.16796875;491024.73327428766;486668.78704886814;259332.82118825626;258947.35553549367;248338.53801671483;429187.4505931623;454080.9160172727;447514.1588792064;472621.17715536855;524514.8335210555;476568.06003002805;448175.9612861504;453092.67920619925;459953.2584904203;446766.4132714448;274096.01043566054;479507.69711351057;453351.3349883389;453935.38129860454;274308.8830629234;279332.9882161641;470754.2918620804;206540.07225909643;259332.82118825626;275.79894128438787;5054878.689752405;2151666.303865412;366184.0727212098;1837718.8265916295;0;110;106;28;77;100;33;2;216;217;2072960398470.9941;793118814040.0366;1737077212515.3562;82212.32588522752;5680.605721464156;0.0;5611.040483181709;7705565.444592428;1373263.488350909;0.0;1935752.3519140522;2.102816398818663;0.1650635004194678
9583;2019-08-15 08:45:45.154;740;699;228;227;193;50;184;46;-39;41;673;232;-38;13;224;133;259;646;216;183;183;20;679;371;376;140;374;263;668;-2.0;78.0;1671.0;123.0;190.0;49;99;1;1;0;1;1;1;0;0;1;0;0;0;0;52702.77734375;23128.861328125;20541.03125;1185.24743652344;675.0;330721;664.0;1201.0;Calculated values ==>;1565851545.154;347.16;343.06000000000006;295.96000000000004;295.86;292.46000000000004;278.16;275.5313989812953;291.56;277.76000000000005;269.26000000000005;277.26000000000005;340.46000000000004;296.36;269.36;274.46000000000004;295.56;286.46000000000004;299.06;337.76;291.46000000000004;291.46000000000004;339.56000000000006;340.66;275.16;242.56692532238324;262.9017227912062;275.5313989812953;294.76000000000005;6790000.000000001;3710000.0;3760000.0;1400000.0;3740000.0;2630000.0;6680000.0;0.0;0.013000000000000001;0.2785;0.0205;0.03166666666666666;0.03166666666666666;3.015339716508887;23128.861328125;20541.03125;1185.24743652344;52702.77734375;494876.1525840871;490197.8537003967;261674.27031269128;261264.10841661264;248799.10970794945;429398.2889081932;454760.6760157623;444262.9679691691;472784.61766108364;523807.35410690214;477071.20446199295;444398.7417543419;451115.4560550067;460695.2878920187;448106.81142182543;275582.1246205096;482492.2988352156;454616.67107172974;454616.67107172974;278495.58437821403;283101.5729112263;470718.74820856744;205735.22456458694;261674.27031269128;275.47735866423494;5055761.10833791;2152055.74989714;366204.0842773981;1838053.9604986736;0;110;106;28;77;100;33;2;216;217;2073187274070.922;793202541940.01;1737236265515.3057;66429.97653817614;5432.162234701601;0.0;6109.842690702883;7706804.543340848;1373356.1256193141;0.0;1935850.058498479;1.7383065003947626;0.1361968739670525
9584;2019-08-15 08:46:45.105;741;702;241;241;204;45;177;46;-68;44;662;233;-66;-15;225;136;259;647;216;186;177;21;670;366;372;143;370;260;658;-2.0;74.0;1116.0;6.0;184.0;61;99;1;1;0;1;1;1;0;0;1;0;0;0;0;54857.82421875;22855.044921875;20716.904296875;1152.89025878906;678.0;330722;668.0;1203.0;Calculated values ==>;1565851605.105;347.26;343.36;297.26000000000005;297.26000000000005;293.56;277.66;275.0112864084945;290.86;277.76000000000005;266.36;277.56;339.36;296.46000000000004;266.56;271.66;295.66;286.76000000000005;299.06;337.86;291.76000000000005;290.86;339.96000000000004;340.96000000000004;275.26000000000005;243.1966462407574;262.5002047102346;275.0112864084945;294.76000000000005;6700000.0;3660000.0;3720000.0000000005;1430000.0;3700000.0;2600000.0;6580000.0;0.0;0.012333333333333333;0.186;0.001;0.03066666666666667;0.03066666666666667;3.019844575409766;22855.044921875;20716.904296875;1152.89025878906;54857.82421875;495896.6984263356;491649.27593592205;268213.504911055;268213.504911055;253003.46998444447;429743.705733735;454432.12160033715;440884.13256770925;472686.96060398995;522920.5581138783;477557.8876822421;441163.40865202865;448039.61182336765;461447.62049138366;449490.0504249662;276771.11168272403;483755.08134661434;455717.9693471858;454432.12160033715;280170.41352433193;284357.86631585273;470414.5036688096;204569.8477634325;268213.504911055;275.00661899798445;5056656.714674244;2152438.636169703;366223.5528458584;1838397.4958449164;0;110;106;28;77;100;33;2;216;217;2073411490810.8293;793287372604.975;1737393037380.2407;43954.45697359547;265.8446559053771;0.0;5710.7042451379875;7707723.662392338;1373403.5702319471;0.0;1935948.482610848;1.116404361824805;0.07690965955201151
9585;2019-08-15 08:47:45.075;734;700;246;245;209;40;169;42;-71;46;640;234;-72;-22;226;138;259;647;217;188;169;21;665;361;366;160;364;258;654;-2.0;-1.0;950.0;193.0;203.0;48;43;0;1;0;1;1;1;0;0;1;0;1;0;0;57117.20703125;22631.85546875;20120.5703125;2037.46875;678.0;330723;669.0;1203.0;Calculated values ==>;1565851665.075;346.56000000000006;343.16;297.76000000000005;297.66;294.06;277.16;274.4858918419099;290.06;277.36;266.06;277.76000000000005;337.16;296.56;265.96000000000004;270.96000000000004;295.76000000000005;286.96000000000004;299.06;337.86;291.96000000000004;290.06;340.06000000000006;340.96000000000004;275.26000000000005;246.59251843368023;262.23063862743834;274.4858918419099;294.86;6650000.0;3610000.0;3660000.0;1600000.0;3640000.0;2580000.0;6540000.000000001;0.0;0.0;0.15833333333333333;0.03216666666666666;0.03383333333333333;0.03383333333333333;3.019844575409766;22631.85546875;20120.5703125;2037.46875;57117.20703125;495415.50784486695;491776.6381451873;271173.92234290746;270637.0107468395;255012.529967851;430081.6785162784;454306.80485811527;440889.5769951121;470630.15289878275;520828.1910916222;477917.83724681585;440750.12207876815;447499.5872715591;462494.8638479254;450696.8441627968;277508.1908566488;484197.83006558294;456989.8252837285;454306.80485811527;280589.13426710566;284357.86631585273;468091.54545509414;202851.90828777605;271173.92234290746;274.3198738135966;5057589.373372475;2152817.5041443873;366250.1258777818;1838737.637977346;0;110;106;28;77;100;33;2;216;218;2073632780110.9348;793378227155.0183;1737548359680.315;37689.297545328205;8531.874995548731;-0.0;6195.995858431197;7708403.686831343;1373476.8479052456;0.0;1936047.655500508;1.1702900609139986;0.09804842648901343
9586;2019-08-15 08:48:45.056;728;698;246;245;205;38;168;38;-54;43;597;237;-56;-11;227;137;259;648;217;187;167;18;651;359;364;149;362;270;645;-1.0;88.0;328.0;255.0;213.0;45;91;100;1;0;0;1;1;0;0;1;0;1;0;0;48542.625;12988.5224609375;19492.84375;2519.88427734375;676.0;330724;668.0;1203.0;Calculated values ==>;1565851725.056;345.96000000000004;342.96000000000004;297.76000000000005;297.66;293.66;276.96000000000004;274.27422755570615;289.96000000000004;276.96000000000004;267.76000000000005;277.46000000000004;332.86;296.86;267.56;272.06;295.86;286.86;299.06;337.96000000000004;291.86;289.86;339.96000000000004;340.76;274.96000000000004;244.42749628697553;263.82572766246335;274.27422755570615;294.86;6509999.999999999;3590000.0;3640000.0;1490000.0;3620000.0000000005;2700000.0;6450000.0;0.0;0.014666666666666666;0.05466666666666666;0.042499999999999996;0.0355;0.0355;3.020189094285292;12988.5224609375;19492.84375;2519.88427734375;48542.625;495960.24154579605;492413.61015241424;272196.3305610677;271624.18678940274;253956.84671126335;430214.79039162316;454504.3078870022;440733.6151855863;471797.38380554324;515385.2194208326;476752.8574192206;440448.2041593432;446676.27187959483;462929.3875858028;450910.5575686874;395868.2304933853;485332.3524536733;457176.8914327451;454361.9747345246;280170.41352433193;283520.3318566784;469302.4684711461;201666.82316585028;272196.3305610677;273.8495122540039;5058469.593147394;2153114.246628651;366288.09179329424;1839067.6452255081;0;110;106;28;77;100;33;2;216;218;2073851710760.74;793470897799.9358;1737706709520.1738;13068.984630412237;11374.514925475072;0.0;6466.880368157721;7708826.538570298;1373642.681957022;0.0;1936153.1460530455;0.8831221597180969;0.08358557168324983
9587;2019-08-15 08:49:45.076;714;689;246;246;195;34;155;35;-31;41;597;243;-35;15;228;130;259;633;218;187;155;16;649;354;359;150;357;282;643;-2.0;91.0;398.0;286.0;223.0;18;99;100;1;0;0;1;1;0;0;1;0;1;0;0;48744.65625;12839.3671875;18690.28515625;2687.900390625;670.0;330725;664.0;1204.0;Calculated values ==>;1565851785.076;344.56000000000006;342.06000000000006;297.76000000000005;297.76000000000005;292.66;276.56;273.7412296467126;288.66;276.66;270.06;277.26000000000005;332.86;297.46000000000004;269.66;274.66;295.96000000000004;286.16;299.06;336.46000000000004;291.86;288.66;339.56000000000006;340.16;274.76000000000005;244.62907804385475;265.3697278774862;273.7412296467126;294.96000000000004;6490000.000000001;3540000.0;3590000.0;1500000.0;3570000.0000000005;2820000.0;6430000.0;0.0;0.015166666666666667;0.06633333333333333;0.04766666666666666;0.03716666666666667;0.03716666666666667;3.0237299609042116;12839.3671875;18690.28515625;2687.900390625;48744.65625;494229.6268029394;491363.4025341206;272440.44050376257;272440.44050376257;250446.13560674142;430542.39183029096;453508.0126488679;441487.39122023544;471465.3751313482;514350.9336854385;475915.9541423654;440908.9232478561;447903.76585085865;463807.71923720936;450790.34610119683;397255.3373024769;483377.8638513245;457987.06664988684;453508.0126488679;278495.58437821403;281007.8604223974;468965.2865306276;200401.58985735397;272440.44050376257;273.3316959016727;5059280.590733334;2153329.5507864575;366331.5044649154;1839385.9440305394;0;110;106;28;77;100;33;2;216;218;2074068683060.6711;793560627699.9072;1737872364720.121;15992.024823737802;12801.536208092706;0.0;6729.678098059749;7709068.794374032;1373844.2162054353;0.0;1936263.1540306692;1.0381583804561092;0.09982344159776986
9588;2019-08-15 08:50:45.117;701;680;242;242;189;30;143;31;-9;38;617;247;-15;32;229;121;259;631;218;186;143;14;654;350;356;149;354;289;649;126.0;129.0;1053.0;204.0;235.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;48352.49609375;12955.837890625;18422.09375;2768.76538085938;665.0;330726;659.0;1205.0;Calculated values ==>;1565851845.117;343.26;341.16;297.36;297.36;292.06;276.16;273.3108153835814;287.46000000000004;276.26000000000005;272.26000000000005;276.96000000000004;334.86;297.86;271.66;276.36;296.06;285.26000000000005;299.06;336.26000000000005;291.76000000000005;287.46000000000004;339.06000000000006;339.66;274.56;244.42749628697553;266.24828229547654;273.3108153835814;294.96000000000004;6540000.000000001;3500000.0;3560000.0;1490000.0;3540000.0;2890000.0;6490000.000000001;0.021;0.021500000000000002;0.1755;0.034;0.03916666666666667;0.060166666666666674;3.0270959614897937;12955.837890625;18422.09375;2768.76538085938;48352.49609375;491916.8091398108;489476.3742971227;269565.5970785653;269565.5970785653;248149.19982593882;430799.1582183253;452312.59701289353;443195.5282973485;471299.48975746526;515846.97680946114;475483.26941446884;442332.8080678912;448899.8699819767;464382.07984468475;450205.99899931764;393610.14392345597;482411.23478788947;458331.9995530319;452312.59701289353;276402.16793126165;278914.2836208781;468901.9729757383;200039.16473097968;245298.75365530828;273.1718318228319;5060090.286585595;2153544.657718595;366377.00775245467;1839695.4251897966;0;110;106;28;77;100;33;2;216;218;2074283329636.128;793650388995.0983;1738043781775.4858;42673.94180589772;9141.335480321794;0.0;12455.332908681381;7709558.011500408;1374027.1984223586;0.0;1936423.138370712;1.8821911283092236;0.14137509289168496
9589;2019-08-15 08:51:45.067;694;676;240;240;180;30;137;28;5;35;634;249;0;35;230;113;258;635;219;178;137;12;678;351;356;143;354;273;669;130.0;92.0;1619.0;251.0;237.0;1;0;1;1;0;1;1;1;0;0;1;1;1;0;0;59284.6640625;23057.798828125;19294.9765625;3449.21875;663.0;330727;656.0;1203.0;Calculated values ==>;1565851905.067;342.56000000000006;340.76;297.16;297.16;291.16;276.16;273.4187578820637;286.86;275.96000000000004;273.66;276.66;336.56;298.06;273.16;276.66;296.16;284.46000000000004;298.96000000000004;336.66;290.96000000000004;286.86;338.76;339.46000000000004;274.36;243.1966462407574;264.2163659402789;273.4187578820637;295.06;6780000.0;3510000.0;3560000.0;1430000.0;3540000.0;2730000.0;6690000.000000001;0.021666666666666667;0.015333333333333334;0.26983333333333337;0.04183333333333333;0.0395;0.06116666666666667;3.02241180473809;23057.798828125;19294.9765625;3449.21875;59284.6640625;488439.34968634945;486787.21954097296;266819.1702834141;266819.1702834141;244531.59446507762;430735.4089219946;451447.3864066275;448248.1785080003;471798.96558121993;518969.88016704237;477729.55526568997;447580.73330594384;452176.86183855485;464512.7476837228;448850.7934050463;275126.9781122987;480735.0012776999;457234.1725856539;451447.3864066275;275146.1813398168;278076.8904731985;469522.3774010839;200371.07962866293;243281.69947927882;273.30664554769845;5060986.515437101;2153844.5212622643;366428.7811062684;1840009.4721839689;0;110;107;28;77;100;33;2;217;218;2074496751635.449;793737915994.8198;1738212241274.95;66885.50384760786;11259.49595681294;0.0;12732.801183722828;7710470.246048468;1374197.0636780204;0.0;1936632.8645698836;1.9841450725731118;0.15631462053198497
9590;2019-08-15 08:52:45.118;706;683;235;234;186;32;124;29;11;33;631;253;8;35;231;119;258;643;220;167;125;7;679;352;358;141;356;262;670;-2.0;76.0;1535.0;250.0;220.0;1;0;1;1;0;1;1;1;0;0;1;1;1;0;0;58227.78125;23086.27734375;19322.4375;3344.35473632812;667.0;330728;658.0;1203.0;Calculated values ==>;1565851965.118;343.76;341.46000000000004;296.66;296.56;291.76000000000005;276.36;273.5264737036516;285.56;276.06;274.26000000000005;276.46000000000004;336.26000000000005;298.46000000000004;273.96000000000004;276.66;296.26000000000005;285.06;298.96000000000004;337.46000000000004;289.86;285.66;338.96000000000004;339.86;273.86;242.77792619122317;262.7682575881327;273.5264737036516;295.16;6790000.000000001;3520000.0000000005;3579999.9999999995;1410000.0;3560000.0;2620000.0;6700000.0;0.0;0.012666666666666666;0.2558333333333333;0.041666666666666664;0.03666666666666667;0.03666666666666667;3.021730979200421;23086.27734375;19322.4375;3344.35473632812;58227.78125;490062.05165706156;487694.04002441897;264506.1241959795;264072.5421994405;246424.4177761687;430671.36484660726;449179.6979440156;451037.43277295196;471866.4182417926;519573.94638639473;479531.444483462;450652.81089344603;454075.42441806814;464349.45330830896;449548.3921141807;275006.7662944062;481820.22839861235;455374.8496969889;449327.91110277054;275983.5004908252;279751.69817897916;469299.3162826378;200560.93455060487;264506.1241959795;273.38554741787607;5061966.618196456;2154229.382084994;366485.4423399116;1840331.5575084735;0;110;107;28;77;100;33;2;217;218;2074711133705.871;793823188414.9878;1738372877700.2664;64080.237461883786;11197.43257216804;0.0;6776.798853249004;7711562.5549022;1374384.3638193745;0.0;1936795.5827635124;1.7934199746683035;0.15376603037304604
9591;2019-08-15 08:53:45.068;720;691;235;233;189;34;141;29;11;33;634;255;9;41;232;125;258;651;220;162;141;-3;676;355;361;138;359;255;667;-1.0;76.0;1476.0;375.0;206.0;1;0;1;1;0;1;1;1;0;0;1;1;1;0;0;56979.35546875;23017.3984375;19189.416015625;3270.00317382812;671.0;330729;662.0;1205.0;Calculated values ==>;1565852025.068;345.16;342.26;296.66;296.46000000000004;292.06;276.56;273.8482719121499;287.26000000000005;276.06;274.26000000000005;276.46000000000004;336.56;298.66;274.06;277.26000000000005;296.36;285.66;298.96000000000004;338.26;289.36;287.26000000000005;339.36;340.26;272.86;242.14157278889297;261.82340779136865;273.8482719121499;295.16;6759999.999999999;3550000.0;3610000.0;1380000.0;3590000.0;2550000.0;6670000.0;0.0;0.012666666666666666;0.246;0.0625;0.034333333333333334;0.034333333333333334;3.0260699300536076;23017.3984375;19189.416015625;3270.00317382812;56979.35546875;492361.2813157111;489159.82067532;264718.44700601435;263846.6504262651;247506.37503909378;430477.46260093397;451136.02457736584;452272.36108738004;472262.261994151;520460.0291797428;480600.0631839759;452021.0196084868;455990.735480413;464038.2431886511;449878.8026637932;275372.18792449153;483344.96883483283;454161.71719194663;451136.02457736584;277658.20189090865;281426.5920051367;468721.36417001364;200992.3863642948;264718.44700601435;273.5679013010628;5062925.877620314;2154613.2592190616;366540.5160561657;1840652.2221779316;0;110;107;28;77;100;33;2;217;218;2074926653956.0425;793906818665.0543;1738527848450.3896;61814.87378187897;16733.061112857427;0.0;6400.336829949734;7712610.806558459;1374616.9239718397;0.0;1936905.3007197396;1.867946706858818;0.1721268090739911
9592;2019-08-15 08:54:45.149;728;696;237;236;193;32;150;29;9;33;638;257;8;51;232;129;258;652;220;165;150;-10;660;351;357;136;355;271;655;-1.0;97.0;606.0;247.0;185.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;47164.34375;13120.556640625;18617.3203125;3513.98852539062;673.0;330730;665.0;1205.0;Calculated values ==>;1565852085.149;345.96000000000004;342.76;296.86;296.76000000000005;292.46000000000004;276.36;273.4187578820637;288.16;276.06;274.06;276.46000000000004;336.96000000000004;298.86;273.96000000000004;278.26000000000005;296.36;286.06;298.96000000000004;338.36;289.66;288.16;339.66;340.46000000000004;272.16;241.71165711629368;263.95629194202945;273.4187578820637;295.16;6600000.0;3510000.0;3570000.0000000005;1360000.0;3550000.0;2710000.0;6550000.0;0.0;0.016166666666666666;0.10099999999999999;0.04116666666666667;0.030833333333333334;0.030833333333333334;3.025726547157562;13120.556640625;18617.3203125;3513.98852539062;47164.34375;495076.0624889833;491112.32191456767;266547.5775473314;266078.8046797589;249281.54952871503;430735.4089219946;453140.38140994735;449148.4265943563;472525.0707617092;519550.2231882359;478875.5121940697;449016.65393624303;454562.9019473556;464627.23559176613;451184.0558604119;277622.82281959907;484816.6317900243;455262.1006954997;453140.38140994735;278914.2836208781;282264.0715131367;468306.3487947643;199435.1920011488;266547.5775473314;272.9380115767998;5063794.9133949345;2154914.8153959606;366597.1256400923;1840967.7036390018;0;110;107;28;77;100;33;2;217;218;2075142344745.5083;793989129634.8505;1738685861479.9983;25221.036693913957;11068.529288003841;0.0;5753.2781190973255;7713337.084964618;1374848.9166591645;0.0;1937006.717572232;1.1926416809526943;0.11049394008195199
9593;2019-08-15 08:55:45.129;720;691;240;239;186;26;160;24;8;32;649;258;8;72;233;124;258;642;223;174;160;-27;662;346;351;135;349;283;657;941.0;93.0;705.0;392.0;198.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;47707.64453125;13148.236328125;18760.2109375;3688.51440429688;671.0;330731;663.0;1204.0;Calculated values ==>;1565852145.129;345.16;342.26;297.16;297.06;291.76000000000005;275.76000000000005;272.8767566201714;289.16;275.56;273.96000000000004;276.36;338.06000000000006;298.96000000000004;273.96000000000004;280.36;296.46000000000004;285.56;298.96000000000004;337.36;290.56;289.16;339.46000000000004;340.26;270.46000000000004;241.49495122638035;265.49620691782997;272.8767566201714;295.46000000000004;6620000.0;3460000.0;3510000.0;1350000.0;3490000.0;2830000.0;6570000.0;0.15683333333333332;0.015500000000000002;0.1175;0.06533333333333333;0.033;0.18983333333333333;3.0235586687008658;13148.236328125;18760.2109375;3688.51440429688;47707.64453125;493766.0542668902;490200.2239159977;267813.79644490784;267331.3507470768;246863.25568223395;431051.2098666511;455568.9639010048;446761.17441192875;472558.57531478856;519698.73240339913;477502.4551281868;446761.17441192875;455213.95615317434;465631.17221794353;451358.99709320435;277307.1199089268;483131.74065370404;457497.8828935947;455568.9639010048;278076.8904731985;281426.5920051367;466769.07440306136;198220.2695361184;210318.17851587286;272.4357944802218;5064585.249764229;2155133.6490352335;366657.1264909062;1841279.0792397084;0;110;107;28;77;100;33;2;217;218;2075354673945.576;794070402534.8763;1738852006080.051;29203.556322907712;17545.18858464027;0.0;46556.77409227755;7713790.472060477;1375087.2848256293;0.0;1937442.4893684315;2.6211652518272435;0.13783327313321245
