;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9594;2019-08-15 08:56:45.150;713;687;241;241;184;23;165;22;11;30;669;259;9;76;233;119;258;644;223;178;165;-42;665;343;348;134;346;287;660;125.0;94.0;402.0;286.0;202.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48306.01953125;13206.720703125;19022.814453125;3747.22631835938;668.0;330732;661.0;1206.0;Calculated values ==>;1565852205.15;344.46000000000004;341.86;297.26000000000005;297.26000000000005;291.56;275.46000000000004;272.5487779782249;289.66;275.36;274.26000000000005;276.16;340.06000000000006;299.06;274.06;280.76000000000005;296.46000000000004;285.06;298.96000000000004;337.56000000000006;290.96000000000004;289.66;339.26;339.96000000000004;268.96000000000004;241.2770596917726;265.9988726020314;272.5487779782249;295.46000000000004;6650000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2870000.0;6600000.0;0.020833333333333332;0.015666666666666666;0.06699999999999999;0.04766666666666666;0.033666666666666664;0.05449999999999999;3.029095406549895;13206.720703125;19022.814453125;3747.22631835938;48306.01953125;492484.8103132967;489320.10363021074;268037.5315819121;268037.5315819121;246106.22464778638;431237.1583312671;456755.2348300254;446404.46532056073;472494.68880147435;521454.81517787575;477116.1997270609;446127.695248014;455056.33852351905;466064.0679339479;451180.1868752954;276854.8027171303;483091.3443513548;458524.8404200007;456755.2348300254;277239.5186164033;280170.41352433193;465428.88187174435;196050.74022358534;240519.6449770471;271.55671226238326;5065385.643673229;2155353.3505463228;366719.1126846571;1841594.0479858916;0;110;107;28;77;100;33;2;217;218;2075564447341.089;794151130780.0739;1739023065930.4695;16773.69958149735;12840.358085228912;0.0;11784.839646987315;7714173.749960949;1375340.5863396758;0.0;1937928.8396471555;1.1507121713256727;0.09700872657459463
9595;2019-08-15 08:57:45.111;712;685;241;241;182;22;165;19;14;27;689;260;12;69;234;115;258;648;223;180;165;-52;685;343;348;134;347;271;676;169.0;0.0;1755.0;396.0;222.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;58677.390625;23200.1484375;19638.95703125;3527.82153320312;668.0;330733;660.0;1205.0;Calculated values ==>;1565852265.111;344.36;341.66;297.26000000000005;297.26000000000005;291.36;275.36;272.5487779782249;289.66;275.06;274.56;275.86;342.06000000000006;299.16;274.36;280.06;296.56;284.66;298.96000000000004;337.96000000000004;291.16;289.66;339.16;339.96000000000004;267.96000000000004;241.2770596917726;263.95629194202945;272.5487779782249;295.46000000000004;6850000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2710000.0;6759999.999999999;0.028166666666666666;0.0;0.29250000000000004;0.066;0.037000000000000005;0.06516666666666668;3.0265837188164384;23200.1484375;19638.95703125;3527.82153320312;58677.390625;490304.9631491142;487347.04045386956;266732.5761593256;266732.5761593256;244949.8691902989;431237.1583312671;456755.2348300254;449805.143497955;472202.2088784924;524814.1273191911;479211.3160550306;449542.8824012491;456819.7507757946;466048.52313610894;450607.50293567806;274316.12716508383;481891.7091190386;458795.0017298935;456755.2348300254;276820.84063482966;280170.41352433193;464438.8967173772;197211.25756589338;236683.71978518224;272.0216905750003;5066276.592597216;2155656.5439184466;366779.69867687626;1841916.019996815;0;111;107;28;77;100;33;2;217;218;2075773111620.9697;794231478520.0278;1739190357120.3738;73883.71163512803;17637.02418399793;-0.0;14341.327063755616;7714928.7373263445;1375594.3994392867;0.0;1938146.4161862175;2.28313735086266;0.19344290868610609
9596;2019-08-15 08:58:45.141;720;691;238;237;191;26;163;20;26;26;696;260;23;53;235;122;258;653;223;179;163;-61;682;347;353;134;351;255;674;-1.0;-1.0;1714.0;402.0;200.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;57658.6171875;23045.509765625;19500.10546875;3291.80224609375;672.0;330734;663.0;1206.0;Calculated values ==>;1565852325.141;345.16;342.26;296.96000000000004;296.86;292.26000000000005;275.76000000000005;272.9856168485579;289.46000000000004;275.16;275.76000000000005;275.76000000000005;342.76;299.16;275.46000000000004;278.46000000000004;296.66;285.36;298.96000000000004;338.46000000000004;291.06;289.46000000000004;339.46000000000004;340.36;267.06;241.2770596917726;261.82340779136865;272.9856168485579;295.46000000000004;6820000.0;3470000.0000000005;3529999.9999999995;1340000.0;3510000.0;2550000.0;6740000.000000001;0.0;0.0;0.2856666666666667;0.06699999999999999;0.03333333333333333;0.03333333333333333;3.0284094431585094;23045.509765625;19500.10546875;3291.80224609375;57658.6171875;491754.64669559605;488426.41174430575;265538.1272513608;265097.7615186002;247922.7861946637;430988.63858405815;455652.03877278225;454143.29160164174;472104.6820821746;526791.9474368963;481147.78787242126;453771.04785241163;457453.03782128124;465600.0341921673;450892.9296527551;274655.13645467674;482862.3759026183;457857.80638448976;455652.03877278225;278076.8904731985;281845.32903042674;463545.8511228685;197973.0377018143;265538.1272513608;272.3415808817188;5067246.544061891;2156042.1170935314;366836.55729010905;1842242.3419302532;0;111;107;28;77;100;33;2;217;218;2075983516770.8694;794311918719.9895;1739348236020.2986;73179.30253071738;17793.378499210627;-0.0;6337.130384047382;7716154.875206368;1375889.800421517;0.0;1938318.8228251063;2.1229339863101786;0.1971781263388722
9597;2019-08-15 08:59:45.091;735;699;239;237;191;25;162;19;42;26;690;262;36;65;235;125;258;655;224;178;162;-67;665;344;349;132;348;266;661;-1.0;-1.0;1187.0;211.0;185.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;47047.546875;13199.4326171875;18919.49609375;3490.39672851562;676.0;330735;667.0;1204.0;Calculated values ==>;1565852385.091;346.66;343.06000000000006;297.06;296.86;292.26000000000005;275.66;272.6583383277491;289.36;275.06;277.36;275.76000000000005;342.16;299.36;276.76000000000005;279.66;296.66;285.66;298.96000000000004;338.66;290.96000000000004;289.36;339.86;340.76;266.46000000000004;240.83765695389522;263.299902668528;272.6583383277491;295.56;6650000.0;3440000.0;3490000.0;1320000.0;3479999.9999999995;2660000.0;6609999.999999999;0.0;0.0;0.19783333333333333;0.035166666666666666;0.030833333333333334;0.030833333333333334;3.022699642160841;13199.4326171875;18919.49609375;3490.39672851562;47047.546875;495554.05867094116;490919.1309339609;266997.2056807679;266066.60333833745;248383.14244695293;431175.4696738307;456178.13397284126;454274.6285591388;472367.87413283327;525313.1533745367;480043.19784162974;453518.175689324;457138.6516267367;466033.09709230193;451856.9492475513;276854.8027171303;484595.7734734217;458364.84017575165;456178.13397284126;279751.69817897916;283520.3318566784;463243.9648446891;197425.44589098776;266997.2056807679;272.11120219211347;5068118.368303632;2156343.9065793063;366893.0285163384;1842562.2384740731;0;111;107;28;77;100;33;2;217;218;2076193941271.0369;794391652220.053;1739504405770.4229;50813.329971182546;9347.95124987183;-0.0;5833.078622338929;7717187.286084757;1376115.7896881492;0.0;1938420.1567182331;1.8532886829211117;0.16152609116264469
9598;2019-08-15 09:00:45.082;733;697;240;239;182;20;166;14;50;25;686;262;45;87;235;119;258;645;226;183;166;-73;647;347;352;131;352;278;647;-1.0;0.0;2925.0;793.0;177.0;99;0;100;1;0;0;1;0;0;0;1;1;1;0;0;34726.40625;12761.4267578125;6638.72509765625;3638.56079101562;675.0;330736;667.0;1204.0;Calculated values ==>;1565852445.082;346.46000000000004;342.86;297.16;297.06;291.36;275.16;272.9856168485579;289.76000000000005;274.56;278.16;275.66;341.76;299.36;277.66;281.86;296.66;285.06;298.96000000000004;337.66;291.46000000000004;289.76000000000005;339.86;340.66;265.86;240.61611355647437;264.86050150153983;272.9856168485579;295.76000000000005;6470000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2780000.0;6470000.0;0.0;0.0;0.4875;0.13216666666666665;0.029500000000000002;0.029500000000000002;3.0228717890730215;12761.4267578125;6638.72509765625;3638.56079101562;34726.40625;497033.94306843;492070.820303397;268728.36859500664;268220.90393780125;245889.64695943586;430988.63858405815;456234.1238340642;453240.6457288422;472402.05409754877;523946.8682615006;478576.25910437375;452595.04869517934;457927.5588463067;465455.1258841302;450460.36736263643;397894.80894749984;484678.84861069015;458563.2974049841;456234.1238340642;279751.69817897916;283101.5729112263;462796.8218571039;197550.38537651667;268728.36859500664;272.17314977824975;5068799.715694851;2156560.214622797;366952.4275844086;1842775.1917026683;0;111;107;28;77;100;33;2;217;218;2076404209725.8162;794470540384.9702;1739667581290.2517;124649.00192175868;35056.73735485094;-0.0;5531.419779552198;7718649.252854416;1376485.7732536064;0.0;1938514.84666586;7.172152437144809;0.7154055566655236
9599;2019-08-15 09:01:45.142;735;689;239;238;186;41;173;18;57;25;692;262;51;97;227;124;258;604;224;181;172;-78;645;364;369;136;369;285;645;0.0;86.0;1281.0;473.0;130.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;33897.62890625;12717.3818359375;6507.46533203125;3721.39379882812;671.0;330737;664.0;1204.0;Calculated values ==>;1565852505.142;346.66;342.06000000000006;297.06;296.96000000000004;291.76000000000005;277.26000000000005;274.8017692304317;290.46000000000004;274.96000000000004;278.86;275.66;342.36;299.36;278.26000000000005;282.86;295.86;285.56;298.96000000000004;333.56;291.26000000000005;290.36;339.56000000000006;340.26;265.36;241.71165711629368;265.74818594083865;274.8017692304317;295.56;6450000.0;3640000.0;3690000.0;1360000.0;3690000.0;2850000.0;6450000.0;0.0;0.014333333333333333;0.2135;0.07883333333333334;0.021666666666666667;0.021666666666666667;3.0235586687008658;12717.3818359375;6507.46533203125;3721.39379882812;33897.62890625;497499.717911141;491157.7717223195;268409.2356421266;267903.9224790487;247286.09725579587;429879.7862731237;454368.36175129237;452937.16122229607;471742.7696466962;524009.76744454476;477708.9202399518;452152.6748107668;458054.79354065494;461871.07198505895;448059.56569815305;399174.7734212859;478861.4564355438;455508.7268705376;454225.02672394516;278495.58437821403;281426.5920051367;461553.26968306367;201314.43418713065;268409.2356421266;273.73386804075625;5069372.154520901;2156772.7503509475;367013.8218722204;1842884.8528410648;0;111;107;28;77;100;33;2;217;218;2076620726025.6099;794550720484.8938;1739836650190.0906;53721.452222007814;20515.494864929387;0.0;4026.008806772736;7720137.159724648;1376949.3382902648;0.0;1938594.5715492417;3.4107092315014103;0.3480670553471868
9600;2019-08-15 09:02:45.113;730;687;243;240;189;53;180;18;61;26;701;262;56;102;223;118;258;609;224;182;179;-84;680;369;374;135;374;280;679;-2.0;78.0;1337.0;540.0;149.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;44469.5078125;23188.30859375;7006.10595703125;3657.3271484375;668.0;330738;661.0;1206.0;Calculated values ==>;1565852565.113;346.16;341.86;297.46000000000004;297.16;292.06;278.46000000000004;275.3239800832674;291.16;274.96000000000004;279.26000000000005;275.76000000000005;343.26;299.36;278.76000000000005;283.36;295.46000000000004;284.96000000000004;298.96000000000004;334.06;291.36;291.06;339.26;339.96000000000004;264.76000000000005;241.49495122638035;265.11578078379944;275.3239800832674;295.56;6800000.0;3690000.0;3740000.0;1350000.0;3740000.0;2800000.0;6790000.000000001;0.0;0.013000000000000001;0.22283333333333333;0.09000000000000001;0.024833333333333332;0.024833333333333332;3.029095406549895;23188.30859375;7006.10595703125;3657.3271484375;44469.5078125;493372.3435344271;487319.1028190897;267411.59590856225;266059.87096131756;247099.4927542865;429537.3511455088;454523.8241779035;454311.7244101019;471972.7596631712;525340.0144412654;478329.3383571505;453669.4862072169;459472.98298454715;460558.2670446735;446183.0417331233;274888.08530773316;475575.20254300046;454811.2278571383;454379.85251788376;277239.5186164033;280170.41352433193;461103.09356951417;202232.5608032178;267411.59590856225;274.1154051591618;5070024.898347668;2157071.8198175007;367075.28149355436;1842997.4115053958;0;112;107;28;77;100;33;2;217;218;2076843518290.4468;794631981189.8344;1740006068264.9666;56171.64029040067;23298.347948966675;0.0;4643.045039131484;7721052.492869959;1377314.2771743578;0.0;1938666.778747549;2.484747580371619;0.2561915002471234
9601;2019-08-15 09:03:45.144;735;692;241;242;184;65;187;20;33;27;706;262;36;81;217;117;258;633;227;185;187;-91;698;383;388;134;388;265;697;-1.0;-1.0;1589.0;430.0;138.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;45343.5859375;23680.787109375;7116.349609375;3441.82153320312;672.0;330739;663.0;1205.0;Calculated values ==>;1565852625.144;346.66;342.36;297.26000000000005;297.36;291.56;279.66;276.758820704277;291.86;275.16;276.46000000000004;275.86;343.76;299.36;276.76000000000005;281.26000000000005;294.86;284.86;298.96000000000004;336.46000000000004;291.66;291.86;339.46000000000004;340.36;264.06;241.2770596917726;263.1675429290057;276.758820704277;295.86;6980000.0;3829999.9999999995;3879999.9999999995;1340000.0;3879999.9999999995;2650000.0;6970000.0;0.0;0.0;0.26483333333333337;0.07166666666666667;0.023;0.023;3.02589832421725;23680.787109375;7116.349609375;3441.82153320312;45343.5859375;492281.42297701846;486134.1011060319;265240.7204130191;265664.6001600302;244943.23488372986;428538.6833535345;453144.5514350448;453310.7128622403;472202.2088784924;527032.6168195481;480164.33609245875;453689.4726371599;459258.0055989065;457500.0596509513;443225.4624263628;272970.5169143244;477176.9252492229;452848.09292250045;453144.5514350448;278076.8904731985;281845.32903042674;460553.84190059575;206478.58620716838;265240.7204130191;275.8208461654446;5070773.7274925625;2157462.597413416;367134.47163181583;1843115.1594404022;0;112;107;28;77;100;33;2;217;218;2077072236400.97;794712722885.019;1740169652740.3408;65369.37487581823;18208.72665802896;-0.0;4321.78811350659;7722065.857966922;1377660.3481745569;0.0;1938741.524289246;2.5672477824975775;0.25201967409001075
9602;2019-08-15 09:04:45.064;744;702;232;230;199;57;188;30;2;32;701;263;6;64;214;132;258;651;227;188;188;-101;710;373;379;136;377;259;700;0.0;-1.0;1652.0;350.0;187.0;11;99;1;1;1;0;1;0;1;0;1;0;1;0;0;55161.16796875;23962.37109375;20374.18359375;2547.8564453125;678.0;330740;668.0;1203.0;Calculated values ==>;1565852685.064;347.56000000000006;343.36;296.36;296.16;293.06;278.86;275.73799182748917;291.96000000000004;276.16;273.36;276.36;343.26;299.46000000000004;273.76000000000005;279.56;294.56;286.36;298.96000000000004;338.26;291.96000000000004;291.96000000000004;339.96000000000004;340.96000000000004;263.06;241.71165711629368;262.3656120759269;275.73799182748917;295.86;7100000.0;3729999.9999999995;3790000.0;1360000.0;3770000.0000000005;2590000.0;7000000.0;0.0;0.0;0.2753333333333333;0.058333333333333334;0.03116666666666667;0.03116666666666667;3.019844575409766;23962.37109375;20374.18359375;2547.8564453125;55161.16796875;492370.76465702616;487289.62348887045;261408.5410888013;260632.18395368615;249651.43725933373;429258.0297950786;454830.26635676477;450422.2969990097;472427.34351167246;526989.4422064114;480997.63076210127;450933.51448865916;458144.9806715737;458843.3704343738;447575.429757639;271871.34955345746;479619.7214987755;454830.26635676477;454830.26635676477;280170.41352433193;284357.86631585273;459241.4411475646;204087.8061885583;261408.5410888013;274.85441713080155;5071610.150386697;2157859.094362278;367184.3190628577;1843343.941766107;0;112;107;28;77;101;33;2;217;218;2077302029600.3481;794793614884.8002;1740326643139.916;67824.09646981095;14883.96203927537;-0.0;6028.310437518195;7723174.323631011;1377935.7528830816;0.0;1938827.6601091765;1.8926625460909656;0.1753745633014754
9603;2019-08-15 09:05:45.134;747;707;234;232;195;49;181;36;-5;39;691;262;-4;43;215;135;258;652;225;190;181;-108;696;370;375;139;373;253;685;-2.0;-1.0;1501.0;199.0;197.0;41;96;1;1;1;0;1;0;1;0;1;0;1;0;0;53824.20703125;23540.6796875;21008.66015625;2442.591796875;683.0;330741;673.0;1203.0;Calculated values ==>;1565852745.134;347.86;343.86;296.56;296.36;292.66;278.06;275.4277932560699;291.26000000000005;276.76000000000005;272.66;277.06;342.26;299.36;272.76000000000005;277.46000000000004;294.66;286.66;298.96000000000004;338.36;292.16;291.26000000000005;340.46000000000004;341.46000000000004;262.36;242.35481222062532;261.54996906429363;275.4277932560699;295.66;6959999.999999999;3700000.0;3750000.0;1390000.0;3729999.9999999995;2530000.0;6850000.0;0.0;0.0;0.25016666666666665;0.033166666666666664;0.03283333333333333;0.03283333333333333;3.0189803037514245;23540.6796875;21008.66015625;2442.591796875;53824.20703125;494188.3684767749;489585.6702498188;263091.89179122605;262273.8788085616;248858.12925964827;429467.9694778635;454498.0877881651;450608.0056754811;472719.2527797885;526439.310825938;481605.1371623651;450734.67722759733;456563.51709335245;459614.4805668951;448598.2069456151;273165.93544287304;481478.63062873716;455787.6031899191;454498.0877881651;282264.0715131367;286451.7998164319;458063.25475081766;203902.78973109977;263091.89179122605;274.7687590016576;5072519.421427663;2158255.414955137;367225.9546499084;1843689.2011315469;0;112;107;28;77;101;33;2;217;218;2077528493500.9954;794876211135.0363;1740480422340.3555;61717.421522086064;8429.655423153976;-0.0;6284.503435232831;7724255.095715457;1378130.2596893273;0.0;1938930.3865996557;1.6264830517074766;0.13846404842916762
9604;2019-08-15 09:06:45.115;738;703;243;242;195;40;151;33;5;41;678;260;3;55;217;134;258;634;226;192;152;-110;675;359;364;139;363;273;670;-2.0;-1.0;832.0;149.0;185.0;10;99;100;1;0;0;1;0;1;0;1;0;1;0;0;43591.35546875;13366.5400390625;19316.93359375;2669.75219726562;680.0;330742;673.0;1204.0;Calculated values ==>;1565852805.115;346.96000000000004;343.46000000000004;297.46000000000004;297.36;292.66;277.16;274.27422755570615;288.26000000000005;276.46000000000004;273.66;277.26000000000005;340.96000000000004;299.16;273.46000000000004;278.66;294.86;286.56;298.96000000000004;336.56;292.36;288.36;340.46000000000004;341.16;262.16;242.35481222062532;264.2163659402789;274.27422755570615;295.76000000000005;6750000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;2730000.0;6700000.0;0.0;0.0;0.13866666666666666;0.024833333333333332;0.030833333333333334;0.030833333333333334;3.0220093506510475;13366.5400390625;19316.93359375;2669.75219726562;43591.35546875;494989.81376193254;490560.98480368085;268141.4823738249;267669.0008470536;249397.298279415;430214.79039162316;452060.08278219687;448248.1785080003;472915.35137376806;523520.4491160509;478966.20912104263;447981.6648166789;454731.31114620477;461439.2131810104;450471.520473373;275497.28844797536;480470.065634429;457870.68847121065;452205.3545344903;282264.0715131367;285195.4229665811;457859.7044407099;200471.34171702267;268141.4823738249;273.38083530980384;5073330.960712262;2158562.877725199;367268.5440255806;1844025.1413310699;0;112;107;28;77;101;33;2;217;218;2077750123295.798;794959584724.962;1740638172370.215;34358.38803501556;6391.811007638233;-0.0;5675.30272495385;7725055.473927666;1378253.7327972709;0.0;1939030.0200903022;1.3131899756686238;0.11074055237947804
9605;2019-08-15 09:07:45.136;725;695;249;249;195;33;152;23;11;40;677;258;9;66;219;131;258;629;227;191;152;-108;674;353;358;139;357;275;669;-2.0;-1.0;519.0;300.0;204.0;1;97;100;1;0;0;1;0;1;0;1;0;1;0;0;44671.05859375;13302.5107421875;19051.34765625;2701.29248046875;676.0;330743;669.0;1206.0;Calculated values ==>;1565852865.136;345.66;342.66;298.06;298.06;292.66;276.46000000000004;273.6339639331285;288.36;275.46000000000004;274.26000000000005;277.16;340.86;298.96000000000004;274.06;279.76000000000005;295.06;286.26000000000005;298.96000000000004;336.06;292.26000000000005;288.36;340.06000000000006;340.76;262.36;242.35481222062532;264.4750485637546;273.6339639331285;295.86;6740000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2750000.0;6690000.000000001;0.0;0.0;0.08650000000000001;0.05;0.034;0.034;3.0277207379119386;13302.5107421875;19051.34765625;2701.29248046875;44671.05859375;493267.41537337174;489523.4486386195;271209.94887176063;271209.94887176063;249434.27656643093;430607.02586249536;453252.6523967148;448674.3237422918;472817.310826017;523256.5731051334;478495.3175520557;448407.9913907695;455785.79566519;462618.4332792204;451114.9348329381;275624.12630994775;479830.5657803273;458695.4232136809;453252.6523967148;280589.13426710566;283520.3318566784;458063.25475081766;195779.44137317658;271209.94887176063;271.48581764521737;5074066.738260369;2158785.1975994348;367313.31839670707;1844344.9889151524;0;112;107;28;77;101;33;2;217;218;2077966799105.4675;795043013914.8347;1740802629909.9644;21875.407324928467;13114.190668882055;-0.0;6189.451919848441;7725524.252903521;1378416.3397034986;0.0;1939128.927651059;1.1746932727777146;0.11653860198504214
9606;2019-08-15 09:08:45.116;720;692;248;248;190;31;159;22;14;37;680;257;12;69;220;124;258;635;227;189;159;-103;675;350;356;138;354;276;671;-2.0;-1.0;753.0;434.0;225.0;1;97;100;1;0;0;1;0;1;0;1;0;1;0;0;45104.453125;13348.6455078125;19209.498046875;2715.2646484375;674.0;330744;667.0;1206.0;Calculated values ==>;1565852925.116;345.16;342.36;297.96000000000004;297.96000000000004;292.16;276.26000000000005;273.3108153835814;289.06;275.36;274.56;276.86;341.16;298.86;274.36;280.06;295.16;285.56;298.96000000000004;336.66;292.06;289.06;339.86;340.56000000000006;262.86;242.14157278889297;264.60387354146746;273.3108153835814;295.86;6750000.0;3500000.0;3560000.0;1380000.0;3540000.0;2760000.0;6709999.999999999;0.0;0.0;0.1255;0.07233333333333333;0.0375;0.0375;3.0280654327065903;13348.6455078125;19209.498046875;2715.2646484375;45104.453125;492462.1176899874;488884.9090542533;270502.23976979795;270502.23976979795;247697.37299213363;430799.1582183253;454587.787147844;448888.1438828218;472654.2065195329;523486.4000273164;478259.0646024752;448621.90375528915;455998.05715364416;463201.08628054545;450641.233185457;275497.28844797536;480506.1687280141;458741.3219607375;454587.787147844;279751.69817897916;282682.81946839223;458727.9298030529;195300.97987000542;270502.23976979795;271.28111451285656;5074814.6181485085;2159007.2165372656;367358.4413268036;1844663.7230159862;0;112;107;28;77;101;33;2;217;218;2078180927705.5356;795126086214.8611;1740967874810.0168;31825.189083608453;19054.549378490436;-0.0;6903.208026676726;7725971.608705411;1378684.3231797006;0.0;1939237.9967821483;1.6381446940433846;0.16902743833247416
9607;2019-08-15 09:09:45.096;719;692;246;245;184;30;149;23;25;35;684;257;19;72;221;119;258;643;228;184;149;-98;677;349;355;139;353;280;673;386.0;-2.0;1328.0;311.0;227.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;45080.8203125;13382.439453125;19279.427734375;2738.3095703125;673.0;330745;666.0;1204.0;Calculated values ==>;1565852985.096;345.06000000000006;342.36;297.76000000000005;297.66;291.56;276.16;273.20264511476705;288.06;275.46000000000004;275.66;276.66;341.56000000000006;298.86;275.06;280.36;295.26000000000005;285.06;298.96000000000004;337.46000000000004;291.56;288.06;339.76;340.46000000000004;263.36;242.35481222062532;265.11578078379944;273.20264511476705;295.96000000000004;6770000.0;3490000.0;3550000.0;1390000.0;3529999.9999999995;2800000.0;6730000.0;0.06433333333333333;0.0;0.22133333333333333;0.05183333333333333;0.03783333333333334;0.10216666666666666;3.023215570769879;13382.439453125;19279.427734375;2738.3095703125;45080.8203125;492118.735764096;488675.41668180766;269326.10750321246;268842.1354888664;245682.03612870662;430862.6128555636;453344.2061168296;449615.4667252739;472326.8440106818;523579.70295020076;477762.70797623455;448815.1802888358;455714.28765531245;463481.8882278805;450097.23212099535;275248.7684612972;481481.0220816585;458219.12774457596;453344.2061168296;279332.9882161641;282264.0715131367;459078.972389739;198093.91879530225;224471.90710965073;272.3978646852495;5075565.9115794115;2159229.9013256636;367403.8726298237;1844984.3571505824;0;112;107;28;77;101;33;2;217;218;2078394156605.6035;795209158514.8875;1741134619210.0698;55670.10260850038;13527.725277978305;-0.0;23383.119881900104;7726700.493093933;1378955.751628939;0.0;1939490.2987194445;2.615267951958658;0.1924599425241735
9608;2019-08-15 09:10:45.117;719;692;245;244;180;29;132;21;38;33;687;257;32;76;222;114;258;649;228;179;133;-93;685;348;353;138;351;283;681;-2.0;0.0;1282.0;222.0;221.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;45016.57421875;13543.6875;19563.693359375;2786.52001953125;673.0;330746;665.0;1205.0;Calculated values ==>;1565853045.117;345.06000000000006;342.36;297.66;297.56;291.16;276.06;273.0942459734351;286.36;275.26000000000005;276.96000000000004;276.46000000000004;341.86;298.86;276.36;280.76000000000005;295.36;284.56;298.96000000000004;338.06000000000006;291.06;286.46000000000004;339.66;340.46000000000004;263.86;242.14157278889297;265.49620691782997;273.0942459734351;295.96000000000004;6850000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;2830000.0;6809999.999999999;0.0;0.0;0.21366666666666667;0.037000000000000005;0.036833333333333336;0.036833333333333336;3.025726547157562;13543.6875;19563.693359375;2786.52001953125;45016.57421875;491307.48696542357;487833.9646459974;268174.9506879808;267713.10007131886;244167.65454912416;430925.7729439634;451259.5219466044;450795.76964288845;472262.261994151;523650.49002651795;477388.5442604127;449999.93043973297;455724.37028563186;463909.99922022235;449552.0185254791;274316.12716508383;481477.9180049863;457857.80638448976;451403.91591471323;278914.2836208781;282264.0715131367;459739.855471695;198015.55800645275;268174.9506879808;272.3625896189055;5076316.985986411;2159454.3642520257;367449.9289906047;1845308.1631195925;0;112;107;28;77;101;33;2;217;218;2078606630946.1235;795292287600.0908;1741303578325.4832;54010.70521965176;9683.799006213965;-0.0;6748.933552517979;7727614.819730428;1379149.2486987265;0.0;1939741.4870505019;1.9625461722880382;0.1717866559905214
9609;2019-08-15 09:11:45.158;722;693;245;244;181;26;132;21;47;31;691;258;41;81;223;113;258;654;228;176;133;-89;688;345;350;139;348;289;683;141.0;-1.0;1409.0;107.0;215.0;1;99;100;1;0;1;1;0;1;0;1;0;1;0;0;63335.05078125;27791.880859375;19806.9921875;2840.1171875;674.0;330747;666.0;1207.0;Calculated values ==>;1565853105.158;345.36;342.46000000000004;297.66;297.56;291.26000000000005;275.76000000000005;272.7676641592781;286.36;275.26000000000005;277.86;276.26000000000005;342.26;298.96000000000004;277.26000000000005;281.26000000000005;295.46000000000004;284.46000000000004;298.96000000000004;338.56000000000006;290.76000000000005;286.46000000000004;339.76;340.56000000000006;264.26000000000005;242.35481222062532;266.24828229547654;272.7676641592781;295.96000000000004;6880000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;2890000.0;6830000.0;0.0235;0.0;0.23483333333333334;0.017833333333333333;0.035833333333333335;0.059333333333333335;3.030576266398719;27791.880859375;19806.9921875;2840.1171875;63335.05078125;491431.39140821376;487768.1715707001;268014.84876742424;267556.6669678885;244421.44537373015;431113.4868728058;451793.3098185262;450914.8338777872;471934.1488268154;523585.84087785846;476750.16971081274;450112.97382531734;455364.78021088237;464482.8673500403;449956.0785532939;273988.7217989161;482005.0045037594;457932.4809600286;451936.46894678305;279332.9882161641;282682.81946839223;459990.31174732913;198297.07438126238;240401.91003582638;272.46217300158725;5077220.5331953885;2159799.0627041496;367496.8496744832;1845636.476359393;0;112;108;28;77;101;33;2;217;218;2078817675060.7346;795375444384.9376;1741475295585.1667;59323.07052176725;4666.862733028191;-0.0;12551.05049538343;7728559.913232755;1379268.919265379;0.0;1939902.4301532914;1.5174963534066734;0.11207053968357181
9610;2019-08-15 09:12:45.088;731;699;242;242;192;30;143;22;49;30;692;257;45;63;224;121;258;660;228;171;143;-86;700;350;355;136;354;264;692;-2.0;-1.0;1676.0;430.0;204.0;0;99;0;1;0;1;1;0;1;0;1;0;1;0;0;54519.6171875;23753.693359375;20090.1484375;2594.64453125;679.0;330748;668.0;1206.0;Calculated values ==>;1565853165.088;346.26;343.06000000000006;297.36;297.36;292.36;276.16;273.3108153835814;287.46000000000004;275.36;278.06;276.16;342.36;298.86;277.66;279.46000000000004;295.56;285.26000000000005;298.96000000000004;339.16;290.26000000000005;287.46000000000004;339.96000000000004;341.06000000000006;264.56;241.71165711629368;263.0348170998261;273.3108153835814;295.96000000000004;7000000.0;3500000.0;3550000.0;1360000.0;3540000.0;2640000.0;6920000.0;0.0;0.0;0.2793333333333334;0.07166666666666667;0.034;0.034;3.027202415009379;23753.693359375;20090.1484375;2594.64453125;54519.6171875;491506.18397142086;487693.612031164;266007.5305518807;266007.5305518807;247640.63467492288;430799.1582183253;452488.05871853366;455485.93199604336;472231.8376443816;525676.2744630498;479731.2328109164;454987.66090120346;457217.078912893;463727.09145321214;450205.99899931764;272778.84219200583;481899.6923107006;456430.83553010726;452488.05871853366;280170.41352433193;284776.6418597092;460750.93233726063;198048.65700308207;266007.5305518807;272.3839317146855;5078201.509620282;2160228.1080189236;367542.086517562;1845968.5646427707;0;112;108;28;77;101;33;2;217;218;2079028928310.97;795457848135.0294;1741641002035.3513;71910.81214803386;18826.996398949464;-0.0;6340.337957666201;7729652.2530379165;1379464.4730125107;0.0;1940059.6747242988;2.0904675018628915;0.200190875863677
9611;2019-08-15 09:13:45.099;747;710;242;241;195;31;151;22;44;30;684;257;43;60;225;129;258;666;231;168;150;-84;697;352;357;136;356;257;689;-1.0;0.0;1691.0;402.0;196.0;0;93;0;1;0;1;1;0;1;0;1;0;1;0;0;53192.98046875;23539.939453125;19919.337890625;2495.10205078125;685.0;330749;674.0;1205.0;Calculated values ==>;1565853225.099;347.86;344.16;297.36;297.26000000000005;292.66;276.26000000000005;273.5264737036516;288.26000000000005;275.36;277.56;276.16;341.56000000000006;298.86;277.46000000000004;279.16;295.66;286.06;298.96000000000004;339.76;289.96000000000004;288.16;340.56000000000006;341.66;264.76000000000005;241.71165711629368;262.0952818180154;273.5264737036516;296.26000000000005;6970000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2570000.0;6890000.000000001;0.0;0.0;0.2818333333333333;0.06699999999999999;0.03266666666666666;0.03266666666666666;3.023651917574477;23539.939453125;19919.337890625;2495.10205078125;53192.98046875;494089.79489908885;489604.66189675085;266218.84375383036;265783.97543635516;248719.03345703674;430671.36484660726;453283.0443037091;456028.3797168628;472231.8376443816;525410.5837682236;480578.6396762268;455905.59998492966;457980.0092832408;463561.2915065947;451004.8787789079;273067.74767532886;483136.56820917723;455681.92639110074;453140.38140994735;282682.81946839223;287289.4124756198;460951.6897639394;198753.90816428012;266218.84375383036;272.672492626648;5079099.279160437;2160622.293879317;367584.50884835597;1846302.0381539867;0;112;108;28;77;101;33;2;217;218;2079242567470.678;795539463094.9178;1741797330690.1377;72508.52189923622;17567.25136717717;-0.0;6106.103563433155;7730855.968127315;1379767.8140124702;0.0;1940163.4140855628;2.0929860896194055;0.20087210412353107
9612;2019-08-15 09:14:45.119;760;718;248;247;203;32;161;23;16;31;672;258;20;57;225;135;258;673;232;170;161;-82;694;352;358;135;356;254;686;-2.0;-1.0;1564.0;401.0;172.0;0;89;52;1;0;0;1;0;1;0;1;0;1;0;0;37853.0078125;8183.130859375;19567.689453125;2459.4130859375;691.0;330750;679.0;1204.0;Calculated values ==>;1565853285.119;349.16;344.96000000000004;297.96000000000004;297.86;293.46000000000004;276.36;273.5264737036516;289.26000000000005;275.46000000000004;274.76000000000005;276.26000000000005;340.36;298.96000000000004;275.16;278.86;295.66;286.66;298.96000000000004;340.46000000000004;290.16;289.26000000000005;341.06000000000006;342.26;264.96000000000004;241.49495122638035;261.6868853414304;273.5264737036516;296.36;6940000.000000001;3520000.0000000005;3579999.9999999995;1350000.0;3560000.0;2540000.0;6859999.999999999;0.0;0.0;0.26066666666666666;0.06683333333333333;0.028666666666666667;0.028666666666666667;3.0200970522772765;8183.130859375;19567.689453125;2459.4130859375;37853.0078125;496214.52902176435;491062.6803741139;269168.244621151;268700.0247087337;251504.62179449492;430671.36484660726;454530.5711204003;453071.4591419296;472460.9817075043;524424.0228441776;481048.7225569166;453569.25385851675;458097.8040025414;463561.2915065947;451869.33440613997;273365.27098287357;484509.6034770792;455794.7758783006;454530.5711204003;284776.6418597092;289802.386634966;461303.33348606294;198643.51745600122;269168.244621151;272.6286784750052;5079858.24863473;2160886.7409181437;367625.8102370242;1846631.206401267;0;112;108;28;77;101;33;2;217;218;2079457138970.6099;795620790194.892;1741950681790.0889;66320.88346613199;17554.431038009123;-0.0;5313.720026311812;7732013.265475563;1380060.592259316;0.0;1940258.611003846;2.9522788968279157;0.2894993409124505
9613;2019-08-15 09:15:45.090;758;717;253;252;202;25;168;21;10;31;664;260;12;73;226;134;257;658;232;176;167;-81;679;344;349;141;347;280;674;214.0;-1.0;461.0;226.0;181.0;0;99;100;1;0;0;1;0;1;0;1;0;1;0;0;44388.8125;13434.044921875;19381.9765625;2732.27197265625;689.0;330751;680.0;1205.0;Calculated values ==>;1565853345.09;348.96000000000004;344.86;298.46000000000004;298.36;293.36;275.66;272.6583383277491;289.96000000000004;275.26000000000005;274.16;276.26000000000005;339.56000000000006;299.16;274.36;280.46000000000004;295.76000000000005;286.56;298.86;338.96000000000004;290.76000000000005;289.86;341.16;342.06000000000006;265.06;242.77792619122317;265.11578078379944;272.6583383277491;296.36;6790000.000000001;3440000.0;3490000.0;1410000.0;3470000.0000000005;2800000.0;6740000.000000001;0.035666666666666666;0.0;0.07683333333333334;0.03766666666666666;0.030166666666666668;0.06583333333333333;3.022954940829659;13434.044921875;19381.9765625;2732.27197265625;44388.8125;497380.39056936395;492138.9781661199;272805.9201075073;272272.4748663436;251631.74671158282;431175.4696738307;457002.4951182406;447604.2792575994;471669.41905304807;521505.2132100092;478102.82362723636;447874.4855043821;455841.109608983;465017.8748037154;453128.7053951887;274442.59825489076;483604.6990077974;458093.49809124134;456865.4718237093;285195.4229665811;288964.7057630673;460493.6966799801;195999.2832473128;231194.22317565512;271.53989259870974;5080543.265885056;2161066.796980342;367669.0533681938;1846955.6300705608;0;112;108;28;77;101;33;2;217;218;2079669136455.4548;795703550174.8314;1742110804359.9717;19331.650526790352;9962.622905963799;-0.0;14856.6905359969;7732726.691602276;1380289.7902094363;0.0;1940426.6165164774;1.24199953570537;0.09276037756571096
9614;2019-08-15 09:16:45.130;750;712;252;252;195;20;173;13;19;28;667;261;17;82;227;126;257;656;231;182;173;-81;681;340;345;144;343;284;676;-3.0;-1.0;614.0;304.0;200.0;0;99;100;1;0;0;1;0;1;0;1;0;1;0;0;44963.8203125;13459.2021484375;19502.556640625;2752.29345703125;687.0;330752;678.0;1205.0;Calculated values ==>;1565853405.13;348.16;344.36;298.36;298.36;292.66;275.16;272.21867820750657;290.46000000000004;274.46000000000004;275.06;275.96000000000004;339.86;299.26000000000005;274.86;281.36;295.86;285.76000000000005;298.86;338.76;291.36;290.46000000000004;340.96000000000004;341.86;265.06;243.40439225979637;265.62235894841564;272.21867820750657;296.26000000000005;6809999.999999999;3400000.0;3450000.0;1440000.0;3429999.9999999995;2840000.0;6759999.999999999;0.0;0.0;0.10233333333333333;0.050666666666666665;0.03333333333333333;0.03333333333333333;3.023303767533518;13459.2021484375;19502.556640625;2752.29345703125;44963.8203125;496076.9062956156;491226.5618778602;272066.8476571512;272066.8476571512;249178.20066623486;431420.45991060114;458329.55550041207;448069.8293271927;470973.6072408108;521491.0193288911;477719.47710053314;447798.48855800054;456322.1176974432;465727.44564382103;452701.2289204522;274214.6578346936;483086.0406552812;459538.6817761182;458329.55550041207;284357.86631585273;288127.0477506168;460034.3533526717;194113.43867735998;272066.8476571512;270.76270102597914;5081288.367564495;2161291.0567802708;367714.78855006833;1847279.8838735197;0;112;108;28;77;101;33;2;217;218;2079877475256.1497;795789107175.1168;1742280117160.5364;25988.203976499546;13473.32634354913;-0.0;6208.756928108696;7733104.6088347;1380485.2199868856;0.0;1940602.2789428614;1.2787764024496153;0.12764610824560393
9615;2019-08-15 09:17:45.121;749;706;248;247;190;30;176;15;34;26;669;261;29;83;222;125;257;641;233;183;176;-82;654;360;365;149;365;283;654;-1.0;-1.0;1313.0;452.0;155.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;30984.33984375;12903.255859375;6619.11767578125;2708.55053710938;683.0;330753;676.0;1205.0;Calculated values ==>;1565853465.121;348.06000000000006;343.76;297.96000000000004;297.86;292.16;276.16;274.38016830617;290.76000000000005;274.66;276.56;275.76000000000005;340.06000000000006;299.26000000000005;276.06;281.46000000000004;295.36;285.66;298.86;337.26;291.46000000000004;290.76000000000005;340.76;341.46000000000004;264.96000000000004;244.42749628697553;265.49620691782997;274.38016830617;296.46000000000004;6540000.000000001;3600000.0;3650000.0;1490000.0;3650000.0;2830000.0;6540000.000000001;0.0;0.0;0.21883333333333335;0.07533333333333332;0.025833333333333333;0.025833333333333333;3.0239993898756987;12903.255859375;6619.11767578125;2708.55053710938;30984.33984375;498538.28104605805;492616.22256402473;272277.5907143243;271720.558086664;248302.47820164732;430148.3826014536;455469.771500397;450265.79172572616;470102.3489146995;521780.4825248913;477843.9033609652;449600.0271359804;456613.2474245296;461806.47128588706;448957.8089849145;391842.88816714584;483319.6262301087;456454.510519369;455469.771500397;283520.3318566784;286451.7998164319;459158.93359557545;200216.95371856936;272277.5907143243;273.28495392409616;5081921.173963266;2161510.710977033;367760.2887572501;1847497.5318405018;0;112;108;28;77;101;33;2;217;218;2080090443305.9263;795876993990.0247;1742450191645.358;54719.020717232816;19506.96248406779;-0.0;4732.464670306877;7733777.068155744;1380760.0145014664;0.0;1940693.4421128922;3.5517393525765644;0.36643978940220046
9616;2019-08-15 09:18:45.101;749;701;249;248;194;53;181;17;44;26;663;262;40;88;213;124;257;613;235;184;180;-86;667;371;376;145;376;286;668;-2.0;-1.0;1077.0;302.0;143.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;32095.326171875;13188.7373046875;6746.4638671875;3666.18896484375;680.0;330754;672.0;1206.0;Calculated values ==>;1565853525.101;348.06000000000006;343.26;298.06;297.96000000000004;292.56;278.46000000000004;275.5313989812953;291.26000000000005;274.86;277.56;275.76000000000005;339.46000000000004;299.36;277.16;281.96000000000004;294.46000000000004;285.56;298.86;334.46000000000004;291.56;291.16;340.36;341.16;264.56;243.61107973660833;265.87368984753493;275.5313989812953;296.66;6670000.0;3710000.0;3760000.0;1450000.0;3760000.0;2860000.0;6680000.0;0.0;0.0;0.1795;0.050333333333333334;0.02383333333333333;0.02383333333333333;3.0270292997385093;13188.7373046875;6746.4638671875;3666.18896484375;32095.326171875;497292.1770130703;490482.43778642773;271310.5411613221;270792.2777787855;249134.50675169905;429398.2889081932;454328.1173331471;451052.90317408444;470641.3097209141;520910.9772544671;477584.2966190482;450521.78846833046;456755.7210941369;458863.1124548948;446725.06903506385;275942.7152691192;477511.49699452333;454760.6760157623;454183.5661384351;281845.32903042674;285195.4229665811;459369.54495285207;203408.3561331014;271310.5411613221;274.58207102069235;5082446.662625602;2161728.07177571;367813.3938788402;1847608.8745601133;0;112;108;28;77;101;33;2;218;218;2080312669205.9968;795965164590.0527;1742620834745.412;44452.19619385646;12883.379837260783;-0.0;4358.473761954526;7734603.219487997;1381029.8440477236;0.0;1940769.1746805783;2.614000676896101;0.2594877065752536
9617;2019-08-15 09:19:45.112;748;702;254;254;184;67;187;17;41;26;649;265;40;78;207;118;257;636;235;186;187;-90;709;382;387;142;387;262;708;-2.0;0.0;1587.0;420.0;149.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;43558.4296875;23949.935546875;7325.00830078125;3366.25732421875;681.0;330755;671.0;1208.0;Calculated values ==>;1565853585.112;347.96000000000004;343.36;298.56;298.56;291.56;279.86;276.6576332772354;291.86;274.86;277.26000000000005;275.76000000000005;338.06000000000006;299.66;277.16;280.96000000000004;293.86;284.96000000000004;298.86;336.76000000000005;291.76000000000005;291.86;340.26;341.26;264.16;242.98782864720522;262.7682575881327;276.6576332772354;296.66;7090000.000000001;3820000.0000000005;3870000.0000000005;1420000.0;3870000.0000000005;2620000.0;7080000.0;0.0;0.0;0.2645;0.07;0.024833333333333332;0.024833333333333332;3.031875675926959;23949.935546875;7325.00830078125;3366.25732421875;43558.4296875;493044.78687570087;486442.21827953367;270162.6826432039;270162.6826432039;244622.04469273356;428611.97810654406;453317.6357672737;454824.7643176052;471043.10962919577;521424.45868862997;480857.8336765757;454700.1411767046;459366.3885664259;456231.79670495115;443593.1568932983;271481.48402730905;476346.4569994087;453169.9136415617;453317.6357672737;281426.5920051367;285614.20965156396;459426.2154271448;206272.7880831585;270162.6826432039;275.73731318030303;5083077.226172362;2162037.617455356;367872.0083418508;1847726.158326102;0;113;108;28;77;101;33;2;218;218;2080541611170.6838;796051280374.935;1742785264885.1875;65741.99771401116;17720.73991407904;-0.0;4548.348002581068;7735521.672788215;1381284.9251349303;0.0;1940843.4118028258;2.540647629220403;0.25494677820685463
9618;2019-08-15 09:20:45.152;759;714;242;240;204;56;188;26;37;30;641;267;36;75;205;130;257;659;236;189;188;-97;731;372;378;140;376;258;722;-2.0;-1.0;1564.0;428.0;192.0;1;0;0;1;1;0;1;1;0;0;1;1;1;0;0;55424.21484375;24461.625;20818.3984375;3306.65991210938;688.0;330756;676.0;1206.0;Calculated values ==>;1565853645.152;349.06000000000006;344.56000000000006;297.36;297.16;293.56;278.76000000000005;275.63479819532273;291.96000000000004;275.76000000000005;276.86;276.16;337.26;299.86;276.76000000000005;280.66;293.66;286.16;298.86;339.06000000000006;292.06;291.96000000000004;340.76;341.96000000000004;263.46000000000004;242.56692532238324;262.23063862743834;275.63479819532273;296.76000000000005;7309999.999999999;3720000.0000000005;3779999.9999999995;1400000.0;3760000.0;2580000.0;7220000.0;0.0;0.0;0.26066666666666666;0.07133333333333333;0.032;0.032;3.025638259808384;24461.625;20818.3984375;3306.65991210938;55424.21484375;492447.42870025063;486745.1478398346;264099.3232382674;263310.2144519481;250526.97061485046;429328.3091220336;454998.91209291463;454999.4946030382;471703.5210853088;520930.7149873414;481556.3300885047;454875.7103495071;459632.41957090213;457744.99276624026;447458.36503678584;269751.6245230952;478331.51650271163;455142.7685111298;454998.91209291463;283520.3318566784;288545.87390705565;459024.90053713735;203410.95249431243;264099.3232382674;274.58772733269365;5083902.631446512;2162441.3160794373;367927.65305721393;1847960.8430676982;0;113;108;28;78;101;33;2;218;218;2080771264170.5378;796135936774.8812;1742941368885.0884;65580.74664300785;18233.79496038818;-0.0;6108.786843348712;7736616.758561296;1381584.7460061098;0.0;1940932.2804661235;1.850781371506555;0.1838173511489898
9619;2019-08-15 09:21:45.103;771;725;243;241;202;51;182;33;37;36;636;268;36;76;207;138;257;667;239;190;182;-105;717;371;376;139;374;259;707;-2.0;-1.0;1676.0;474.0;198.0;39;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54491.80859375;24096.642578125;21698.9140625;3344.8642578125;696.0;330757;683.0;1205.0;Calculated values ==>;1565853705.103;350.26;345.66;297.46000000000004;297.26000000000005;293.36;278.26000000000005;275.5313989812953;291.36;276.46000000000004;276.86;276.76000000000005;336.76000000000005;299.96000000000004;276.76000000000005;280.76000000000005;293.86;286.96000000000004;298.86;339.86;292.16;291.36;341.46000000000004;342.76;262.66;242.35481222062532;262.3656120759269;275.5313989812953;297.06;7170000.0;3710000.0;3760000.0;1390000.0;3740000.0;2590000.0;7070000.0;0.0;0.0;0.2793333333333334;0.079;0.033;0.033;3.0217287340441255;24096.642578125;21698.9140625;3344.8642578125;54491.80859375;495543.29528057243;489925.60643045924;265425.58630153467;264598.9217851066;250393.88794021256;429398.2889081932;454472.4852422526;454831.6959477866;472424.9728513876;520335.6540015416;481546.8535527736;454707.5988438092;459596.02723677753;458346.55543011316;448865.88046358194;270819.13319332455;481280.48680241057;455620.9725128571;454472.4852422526;286451.7998164319;291896.6896268761;458368.3232398762;202777.8635523424;265425.58630153467;274.3370930974268;5084817.850268509;2162845.6378431;367983.03715795645;1848314.8646511196;0;113;108;28;78;101;33;2;218;218;2080997279440.4443;796219568419.8467;1743096342220.0242;70407.03718246076;20191.64631531517;-0.0;6238.547665043691;7737749.064620289;1381904.6965101329;0.0;1941035.0908898467;1.9706227458442205;0.19964139410340515
9620;2019-08-15 09:22:45.143;775;731;254;254;213;46;155;34;32;39;636;269;33;76;209;142;257;672;239;190;156;-107;709;366;371;136;369;259;698;-1.0;-1.0;1388.0;326.0;174.0;49;0;0;1;1;0;1;1;0;0;1;1;1;0;0;55943.12890625;23880.7421875;21946.1796875;3365.6142578125;700.0;330758;688.0;1204.0;Calculated values ==>;1565853765.143;350.66;346.26;298.56;298.56;294.46000000000004;277.76000000000005;275.0112864084945;288.66;276.56;276.36;277.06;336.76000000000005;300.06;276.46000000000004;280.76000000000005;294.06;287.36;298.86;340.36;292.16;288.76000000000005;341.96000000000004;343.16;262.46000000000004;241.71165711629368;262.3656120759269;275.0112864084945;297.06;7090000.000000001;3660000.0;3710000.0;1360000.0;3690000.0;2590000.0;6980000.0;0.0;0.0;0.23133333333333334;0.05433333333333333;0.029;0.029;3.018517271986359;23880.7421875;21946.1796875;3365.6142578125;55943.12890625;496878.2516051415;491708.2450713861;270999.37637727935;270999.37637727935;254482.10702051874;429743.705733735;451404.3514982998;454210.1636894993;473111.07959547755;520335.6540015416;481656.59030849976;454334.68066206237;459596.02723677753;459418.15383522364;450382.2195490983;271481.48402730905;483042.11651051184;456449.9811544118;451551.74542100885;288545.87390705565;293572.2367247113;458635.694129569;201828.80527101143;270999.37637727935;273.94416641801234;5085738.754941188;2163245.715923586;368038.99509265396;1848678.8162382147;0;113;108;28;78;101;33;2;218;218;2081221528840.3018;796302123419.7942;1743251845819.9253;58384.22091414353;13953.174294648294;-0.0;5236.018702268156;7738823.040610734;1382189.4263751495;0.0;1941130.7760237711;1.5769346329618654;0.15499648067953903
9621;2019-08-15 09:23:45.104;776;732;258;257;216;37;152;31;5;39;639;270;11;80;211;144;257;664;238;191;152;-105;687;356;361;133;359;277;682;-2.0;-1.0;1228.0;170.0;195.0;8;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44672.0546875;13522.98046875;19733.548828125;3630.70434570312;700.0;330759;691.0;1205.0;Calculated values ==>;1565853825.104;350.76;346.36;298.96000000000004;298.86;294.76000000000005;276.86;273.955091788801;288.36;276.26000000000005;273.66;277.06;337.06;300.16;274.26000000000005;281.16;294.26000000000005;287.56;298.86;339.56000000000006;292.26000000000005;288.36;342.26;343.16;262.66;241.05796691057077;264.73235714968143;273.955091788801;296.96000000000004;6870000.0;3560000.0;3610000.0;1330000.0;3590000.0;2770000.0;6820000.0;0.0;0.0;0.20466666666666666;0.028333333333333332;0.0325;0.0325;3.0210243461325277;13522.98046875;19733.548828125;3630.70434570312;44672.0546875;499105.3235907632;493455.1058244267;274655.13645467674;274102.71336671367;256269.83829752298;430412.23801567365;452731.1775036387;447496.3290819838;473501.00995365425;519155.901663575;479599.91263949586;448302.1916187471;457214.93419936363;461246.53888341883;452456.14026116463;273561.82994718524;483611.6703638503;458215.5228443124;452731.1775036387;289802.386634966;293572.2367247113;459303.94780394336;200245.8635577166;274655.13645467674;273.27910788097927;5086576.66980841;2163557.2110099504;368097.2598511558;1849025.9215451635;0;113;108;28;78;101;33;2;218;218;2081440986101.0488;796382770965.0687;1743412541300.4722;50603.928610633346;7339.979053643091;-0.0;5787.471334091265;7739730.68484072;1382366.7539824082;0.0;1941222.5787304821;1.727735389861385;0.1547284672175425
