;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9622;2019-08-15 09:24:45.094;763;723;258;257;202;32;166;25;2;37;652;270;4;92;212;136;257;647;239;191;166;-103;689;352;357;128;356;288;684;-1.0;-1.0;1047.0;275.0;221.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44969.921875;13629.431640625;19703.322265625;3813.36865234375;696.0;330760;687.0;1206.0;Calculated values ==>;1565853885.094;349.46000000000004;345.46000000000004;298.96000000000004;298.86;293.36;276.36;273.5264737036516;289.76000000000005;275.66;273.36;276.86;338.36;300.16;273.56;282.36;294.36;286.76000000000005;298.86;337.86;292.26000000000005;289.76000000000005;341.86;342.76;262.86;239.943914813709;266.1237361191953;273.5264737036516;297.06;6890000.000000001;3520000.0000000005;3570000.0000000005;1280000.0;3560000.0;2880000.0;6840000.000000001;0.0;0.0;0.17450000000000002;0.04583333333333333;0.036833333333333336;0.036833333333333336;3.0242363927445775;13629.431640625;19703.322265625;3813.36865234375;44969.921875;497114.89051194594;491979.15401391656;274427.7935808871;273882.6927788594;251240.72706047274;430671.36484660726;455402.2042817116;444955.5918554471;473953.8206284208;519598.06621650734;478249.1387288349;445235.9354860615;456937.0356591819;461839.3725590994;452012.7488201055;273353.6744198932;480835.8145338766;458854.647995554;455402.2042817116;288127.0477506168;291896.6896268761;460272.60654015973;198074.53173673974;274427.7935808871;272.4023913176886;5087323.561777138;2163783.443399214;368159.2834538258;1849354.5073642316;0;113;108;28;78;101;33;2;218;218;2081656350201.083;796461057915.0812;1743582013050.499;43080.74499071444;12017.411761823416;-0.0;6665.890794147037;7740511.260336586;1382528.0386872976;0.0;1941326.3394518977;1.662732024029135;0.1594041245876224
9623;2019-08-15 09:25:45.145;753;718;258;258;195;32;156;24;11;35;676;270;9;86;214;125;257;658;242;188;157;-99;706;351;356;130;355;285;695;-2.0;-1.0;1160.0;399.0;233.0;1;99;0;1;0;1;1;1;0;0;1;1;0;0;0;60102.125;29168.693359375;20409.33984375;2855.11059570312;693.0;330761;684.0;1208.0;Calculated values ==>;1565853945.145;348.46000000000004;344.96000000000004;298.96000000000004;298.96000000000004;292.66;276.36;273.4187578820637;288.76000000000005;275.56;274.26000000000005;276.66;340.76;300.16;274.06;281.76000000000005;294.56;285.66;298.86;338.96000000000004;291.96000000000004;288.86;341.56000000000006;342.46000000000004;263.26000000000005;240.39332010688793;265.74818594083865;273.4187578820637;297.36;7059999.999999999;3510000.0;3560000.0;1300000.0;3550000.0;2850000.0;6950000.0;0.0;0.0;0.19333333333333333;0.0665;0.03883333333333334;0.03883333333333334;3.0297795486673618;29168.693359375;20409.33984375;2855.11059570312;60102.125;494055.6285410389;490141.98927697435;273265.10225435154;273265.10225435154;248513.8780770532;430735.4089219946;454164.5920650031;446789.11338597245;473501.9964771252;522346.3282018264;478619.6226868312;446514.17056619335;456665.6326409557;462257.26908921276;450605.57549600163;271741.1949564907;481259.2331895174;458605.02153109515;454305.82633570756;286870.6033266602;290640.09048841946;460364.88982431835;197294.56851103657;273265.10225435154;272.08698276232565;5088199.906426341;2164140.397593552;368214.90134917625;1849689.0636791636;0;113;109;28;78;101;33;2;218;218;2081870432015.6545;796538523704.9261;1743754059165.1548;48235.61200915427;17494.17636733324;-0.0;7030.414785159326;7741272.876800924;1382774.1776282974;0.0;1941440.5723469944;1.387675769372292;0.142123812763398
9624;2019-08-15 09:26:45.105;756;721;256;256;202;35;141;26;24;35;700;268;20;53;215;128;257;671;240;178;141;-95;717;355;361;140;359;264;709;-1.0;-1.0;1683.0;500.0;221.0;1;99;0;1;0;1;1;1;0;0;1;1;0;0;0;54987.71484375;24144.619140625;20674.8515625;2587.72045898438;696.0;330762;684.0;1206.0;Calculated values ==>;1565854005.105;348.76;345.26;298.76000000000005;298.76000000000005;293.36;276.66;273.8482719121499;287.26000000000005;275.76000000000005;275.56;276.66;343.16;299.96000000000004;275.16;278.46000000000004;294.66;285.96000000000004;298.86;340.26;290.96000000000004;287.26000000000005;341.56000000000006;342.76;263.66;242.56692532238324;263.0348170998261;273.8482719121499;297.16;7170000.0;3550000.0;3610000.0;1400000.0;3590000.0;2640000.0;7090000.000000001;0.0;0.0;0.28049999999999997;0.08333333333333333;0.036833333333333336;0.036833333333333336;3.0242363927445775;24144.619140625;20674.8515625;2587.72045898438;54987.71484375;493400.3133409323;489136.24543284654;271009.9528016281;271009.9528016281;250323.424801635;430477.46260093397;451136.02457736584;452343.05191013345;472195.2020149266;526496.0767458272;480948.92549316835;451833.5419501401;455982.54772463517;461782.40754588926;450318.13848889776;270819.13319332455;481667.6598271356;456414.7828251579;451136.02457736584;286870.6033266602;291896.6896268761;459228.0080760923;198739.7083207055;271009.9528016281;272.6792995620663;5089158.34903765;2164584.3790129316;368260.2280367105;1850031.2036955922;0;113;109;28;78;101;33;2;218;218;2082085388615.7913;796619469704.9777;1743918649365.2595;71135.73787683452;21707.358312948898;-0.0;6634.643643739674;7742266.97487644;1383100.6392978702;0.0;1941554.371916983;2.098368146160736;0.21485043674885268
9625;2019-08-15 09:27:45.136;770;729;251;249;201;37;140;26;37;35;695;267;33;51;216;133;257;682;239;170;140;-93;718;357;362;144;361;256;710;-1.0;0.0;1786.0;462.0;223.0;1;99;0;1;0;1;1;1;0;0;1;1;0;0;0;53629.3359375;24096.970703125;20650.201171875;2464.06762695312;701.0;330763;688.0;1206.0;Calculated values ==>;1565854065.136;350.16;346.06000000000006;298.26000000000005;298.06;293.26000000000005;276.86;274.0616903277293;287.16;275.76000000000005;276.86;276.66;342.66;299.86;276.46000000000004;278.26000000000005;294.76000000000005;286.46000000000004;298.86;341.36;290.16;287.16;341.96000000000004;343.26;263.86;243.40439225979637;261.9595390733887;274.0616903277293;297.06;7180000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2560000.0;7100000.0;0.0;0.0;0.29766666666666663;0.077;0.03716666666666667;0.03716666666666667;3.0233547578562474;24096.970703125;20650.201171875;2464.06762695312;53629.3359375;495304.2671636377;490200.54156431387;268653.46160857123;267775.45976802445;249960.3114124798;430346.717906069;450810.0737372844;455333.7789835172;471666.44639072387;526611.7449812266;481794.3493113407;454840.5135957991;457047.8979212984;461610.94820493297;450686.6038123809;270739.2130275666;483229.22782246326;455125.6158036442;450810.0737372844;288545.87390705565;293991.1381695566;458809.0398322515;199592.07997292734;268653.46160857123;273.0254472533917;5090063.958782715;2164986.5999677973;368302.34802144335;1850375.7570617755;0;113;109;28;78;101;33;2;218;218;2082302400680.4258;796704713724.8341;1744074729964.9966;76125.77907215225;19959.70590916796;-0.0;6770.154084117173;7743494.788224923;1383448.0442323294;0.0;1941666.1362796284;2.178626110021582;0.21742567840253224
9626;2019-08-15 09:28:45.126;782;737;252;252;203;38;147;27;40;36;674;267;37;60;217;137;257;690;240;167;147;-92;703;358;363;143;361;267;698;-2.0;-1.0;1743.0;280.0;198.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;42741.25;13778.7939453125;20094.06640625;2593.4755859375;704.0;330764;692.0;1206.0;Calculated values ==>;1565854125.126;351.36;346.86;298.36;298.36;293.46000000000004;276.96000000000004;274.1680685717883;287.86;275.86;277.16;276.76000000000005;340.56000000000006;299.86;276.86;279.16;294.86;286.86;298.86;342.16;289.86;287.86;342.36;343.56000000000006;263.96000000000004;243.1966462407574;263.43189868330234;274.1680685717883;297.16;7030000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;2670000.0;6980000.0;0.0;0.0;0.2905;0.04666666666666666;0.033;0.033;3.022823766321694;13778.7939453125;20094.06640625;2593.4755859375;42741.25;498428.25298609684;492567.390576161;270050.3177213894;270050.3177213894;251051.69337677822;430280.9020939914;451654.8667034098;453852.4841310001;471897.7078724963;523589.5520518621;480477.26241118414;453473.10010480124;456356.4792372799;461745.05252366984;451090.0219290575;272007.64977317175;485730.91972613987;454531.8863664253;451654.8667034098;290221.2356813373;295247.87795992935;459067.1386052814;200720.56556617923;270050.3177213894;273.47446284193717;5090866.913150952;2165302.178734689;368344.4871905252;1850715.23603572;0;113;109;28;78;101;33;2;218;218;2082519864430.4604;796790799374.8478;1744231603815.0215;73534.82234308046;12056.173408491435;-0.0;5992.950116406674;7744741.752041635;1383714.7987601866;0.0;1941772.4777547827;2.5114655342654983;0.23672611347001854
9627;2019-08-15 09:29:45.097;776;732;256;256;197;32;151;25;46;36;663;269;43;87;218;133;257;677;241;173;150;-93;703;351;356;144;355;283;699;321.0;-1.0;1537.0;224.0;209.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;43243.91015625;13872.30078125;20192.255859375;2767.49072265625;701.0;330765;691.0;1207.0;Calculated values ==>;1565854185.097;350.76;346.36;298.76000000000005;298.76000000000005;292.86;276.36;273.4187578820637;288.26000000000005;275.66;277.76000000000005;276.76000000000005;339.46000000000004;300.06;277.46000000000004;281.86;294.96000000000004;286.46000000000004;298.86;340.86;290.46000000000004;288.16;342.26;343.26;263.86;243.40439225979637;265.49620691782997;273.4187578820637;297.26000000000005;7030000.0;3510000.0;3560000.0;1440000.0;3550000.0;2830000.0;6990000.000000001;0.0535;0.0;0.25616666666666665;0.037333333333333336;0.034833333333333334;0.08833333333333333;3.0258616855161615;13872.30078125;20192.255859375;2767.49072265625;43243.91015625;497590.900700282;491750.8491375523;271880.7005531336;271880.7005531336;249030.3104561054;430735.4089219946;453455.83774682117;451848.94757606764;471765.34391292307;521156.4086714994;478752.38055586326;451455.04523862107;457118.76172305277;462787.14600039157;451759.4600026878;272007.64977317175;483683.6164881726;456543.2252788729;453313.5623644761;289802.386634966;293991.1381695566;458809.0398322515;199262.83749999123;227898.93821340022;272.8698924037242;5091583.109822613;2165532.4931514435;368389.14031694987;1851050.7931233344;0;113;109;28;78;101;33;2;218;218;2082735460175.3027;796876857759.7848;1744396524064.901;64704.141864488236;9689.72488707105;-0.0;19911.625133345035;7745893.186613361;1383895.926991538;0.0;1941988.2448771668;2.5604194888965015;0.19994542279217264
9628;2019-08-15 09:30:45.137;768;728;258;257;196;29;157;22;51;34;668;269;49;97;219;128;257;681;241;175;156;-96;708;349;354;145;353;290;703;-2.0;-2.0;1215.0;394.0;218.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43569.75390625;13966.388671875;20346.447265625;2830.28051757812;699.0;330766;689.0;1207.0;Calculated values ==>;1565854245.137;349.96000000000004;345.96000000000004;298.96000000000004;298.86;292.76000000000005;276.06;273.20264511476705;288.86;275.36;278.26000000000005;276.56;339.96000000000004;300.06;278.06;282.86;295.06;285.96000000000004;298.86;341.26;290.66;288.76000000000005;342.06000000000006;343.06000000000006;263.56;243.61107973660833;266.37251300914875;273.20264511476705;297.26000000000005;7080000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;2900000.0;7030000.0;0.0;0.0;0.2025;0.06566666666666666;0.036333333333333336;0.036333333333333336;3.026215135601915;13966.388671875;20346.447265625;2830.28051757812;43569.75390625;495987.68316123885;490769.326007061;272498.00033270835;272007.64977317175;248569.87014222724;430862.6128555636;454645.50595756964;451268.63798622554;471434.6316277157;521105.5631092993;477886.7740849981;451002.3498252758;457247.1135886874;463218.971569767;451397.35314166994;271567.32895379944;483846.00331095094;457147.0408154334;454505.01285514946;288964.7057630673;293153.3411634106;458344.89701189264;196923.21295025278;272498.00033270835;271.9303608572571;5092307.039323683;2165764.6368903797;368435.8195095033;1851388.840865521;0;113;109;28;78;101;33;2;218;218;2082948602176.0137;796963615560.0742;1744568538665.4746;51504.94856978449;17166.69058671435;-0.0;6612.921454982027;7746862.241309604;1384119.8796568746;0.0;1942209.430124733;2.0268778658498414;0.20612457984838836
9629;2019-08-15 09:31:45.098;770;730;257;257;198;32;156;23;52;33;673;269;50;83;220;127;257;687;241;174;156;-98;728;354;359;145;357;268;720;-2.0;-1.0;1353.0;454.0;221.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;54379.6953125;24530.193359375;21004.1796875;2598.7705078125;702.0;330767;690.0;1207.0;Calculated values ==>;1565854305.098;350.16;346.16;298.86;298.86;292.96000000000004;276.36;273.7412296467126;288.76000000000005;275.46000000000004;278.36;276.46000000000004;340.46000000000004;300.06;278.16;281.46000000000004;295.16;285.86;298.86;341.86;290.56;288.76000000000005;342.16;343.36;263.36;243.61107973660833;263.56353331371673;273.7412296467126;297.26000000000005;7280000.0;3540000.0;3590000.0;1450000.0;3570000.0000000005;2680000.0;7200000.0;0.0;0.0;0.22549999999999998;0.07566666666666667;0.036833333333333336;0.036833333333333336;3.0256847090049472;24530.193359375;21004.1796875;2598.7705078125;54379.6953125;494332.11828808853;489321.9431176837;270581.16914347326;270581.16914347326;248655.28668177692;430542.39183029096;453650.55769495555;455192.9572356003;471335.537891427;523406.41725389956;480578.72279993724;454942.16164491663;459028.25162606797;462751.0426575283;450353.53466048726;269971.54938759754;482889.37933832564;456187.1947226435;453650.55769495555;289383.54333396035;294410.04551340896;458139.53741490236;198131.5173202837;270581.16914347326;272.4332419376592;5093122.754173855;2166085.233217304;368481.03219399595;1851733.2054407038;0;113;110;28;78;101;33;2;218;218;2083162363140.8914;797050559010.0244;1744735829855.379;57967.35470090388;19673.940187159482;-0.0;6743.055811646265;7747773.917528028;1384426.685359731;0.0;1942320.6575903476;1.7531443921553667;0.18045820828574502
9630;2019-08-15 09:32:45.128;786;740;254;253;205;36;153;24;32;33;664;269;35;71;220;134;257;696;243;171;152;-98;725;357;363;144;361;259;717;-2.0;-1.0;1480.0;432.0;211.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;53149.109375;24332.521484375;20894.583984375;2506.79345703125;708.0;330768;695.0;1206.0;Calculated values ==>;1565854365.128;351.76;347.16;298.56;298.46000000000004;293.66;276.76000000000005;274.0616903277293;288.46000000000004;275.56;276.36;276.46000000000004;339.56000000000006;300.06;276.66;280.26000000000005;295.16;286.56;298.86;342.76;290.26000000000005;288.36;342.66;343.96000000000004;263.36;243.40439225979637;262.3656120759269;274.0616903277293;297.46000000000004;7250000.0;3570000.0000000005;3629999.9999999995;1440000.0;3610000.0;2590000.0;7170000.0;0.0;0.0;0.24666666666666667;0.07200000000000001;0.035166666666666666;0.035166666666666666;3.0221134391009628;24332.521484375;20894.583984375;2506.79345703125;53149.109375;496904.6834641833;491088.85211155604;269463.2457805747;269020.1893641676;251029.5791256649;430346.717906069;452525.7912912428;454210.1636894993;471468.59216682916;523205.99598790245;481656.59030849976;454583.3976502994;458992.93958232267;462146.61757077737;450832.4929032535;270196.08561595867;484580.4909136362;455098.7016729525;452381.11837450357;291477.81744585035;296923.61432157;458297.0152287529;199258.4780910248;269463.2457805747;272.8934148406852;5094019.27558251;2166492.6261021197;368523.5998335325;1852082.5363826517;0;113;110;28;78;101;33;2;218;218;2083379071440.788;797137302359.983;1744894008905.3035;62888.08244762372;18650.77467391643;-0.0;6432.611852886499;7748781.549734773;1384746.217669733;0.0;1942430.5097194482;1.8429558647871722;0.18853830966994595
9631;2019-08-15 09:33:45.119;797;747;255;254;205;38;157;25;1;34;649;269;6;60;221;138;257;703;243;170;156;-96;722;360;365;143;363;252;715;-1.0;-1.0;1336.0;405.0;202.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;52354.29296875;24254.6171875;20717.376953125;2427.53955078125;713.0;330769;699.0;1206.0;Calculated values ==>;1565854425.119;352.86;347.86;298.66;298.56;293.66;276.96000000000004;274.38016830617;288.86;275.66;273.26000000000005;276.56;338.06000000000006;300.06;273.76000000000005;279.16;295.26000000000005;286.96000000000004;298.86;343.46000000000004;290.16;288.76000000000005;343.06000000000006;344.46000000000004;263.56;243.1966462407574;261.41265627149306;274.38016830617;297.46000000000004;7220000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;2520000.0;7150000.0;0.0;0.0;0.22266666666666665;0.06749999999999999;0.033666666666666664;0.033666666666666664;3.0212217831769967;24254.6171875;20717.376953125;2427.53955078125;52354.29296875;498739.38022610766;492303.3931184711;270065.37218084955;269614.7034405346;251100.6629486781;430148.3826014536;452754.6071615651;451543.0817118079;471700.2039591064;522238.28700266965;482485.98983487283;452169.987868462;458777.14900429564;461976.67714593874;450876.9354813904;270425.4545062988;485845.62683569005;454619.2177209517;452609.8878949277;293153.3411634106;299018.4200587347;458658.60406917334;199985.65883987717;270065.37218084955;273.1937024281053;5094898.338721866;2166897.4581900374;368564.7131073049;1852429.2507084825;0;113;110;28;78;101;33;2;218;218;2083597438680.559;797223389444.8927;1745047285910.1426;56013.452826149914;17460.42380297749;-0.0;6145.665362373964;7749772.247234096;1385047.0991843934;0.0;1942535.3129732856;1.6797536977866252;0.1723638372540873
9632;2019-08-15 09:34:45.119;792;745;259;258;203;32;159;24;0;35;639;270;1;73;221;137;257;692;243;173;158;-95;708;352;358;140;356;273;704;-2.0;-1.0;1280.0;111.0;202.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42233.2734375;13938.7861328125;20329.021484375;2677.17578125;710.0;330770;699.0;1208.0;Calculated values ==>;1565854485.119;352.36;347.66;299.06;298.96000000000004;293.46000000000004;276.36;273.5264737036516;289.06;275.56;273.16;276.66;337.06;300.16;273.26000000000005;280.46000000000004;295.26000000000005;286.86;298.86;342.36;290.46000000000004;288.96000000000004;343.06000000000006;344.16;263.66;242.56692532238324;264.2163659402789;273.5264737036516;297.46000000000004;7080000.0;3520000.0000000005;3579999.9999999995;1400000.0;3560000.0;2730000.0;7040000.000000001;0.0;0.0;0.21333333333333335;0.018500000000000003;0.033666666666666664;0.033666666666666664;3.0267684816570224;13938.7861328125;20329.021484375;2677.17578125;42233.2734375;499350.41996891244;493112.1785246262;272900.46898926096;272406.09066273336;250832.44861340494;430671.36484660726;454247.80245584727;447580.73330594384;472195.2020149266;519487.96488358564;480085.9569365833;447714.533299518;456991.63776925986;463033.5824654418;452155.9776336696;271567.32895379944;485383.17715784535;456213.26347489114;454106.1615174019;293153.3411634106;297761.5184850505;459228.0080760923;199885.70734378113;272900.46898926096;273.1200257336449;5095686.568441918;2167215.73655104;368607.2524017385;1852771.3040287949;0;113;110;28;78;101;33;2;218;218;2083814338680.559;797308289444.8927;1745204785910.1426;52841.60553859471;4797.832563547757;-0.0;6100.591648447412;7750679.372720469;1385232.5846541144;0.0;1942637.3651150423;1.7252688697455367;0.15030597743202861
9633;2019-08-15 09:35:45.070;782;738;262;261;199;28;163;21;11;34;645;269;8;79;222;129;257;691;244;177;163;-93;713;349;354;139;353;279;709;245.0;-1.0;1143.0;100.0;213.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42883.44140625;14028.5693359375;20524.49609375;2753.44384765625;707.0;330771;696.0;1209.0;Calculated values ==>;1565854545.07;351.36;346.96000000000004;299.36;299.26000000000005;293.06;275.96000000000004;273.20264511476705;289.46000000000004;275.26000000000005;274.26000000000005;276.56;337.66;300.06;273.96000000000004;281.06;295.36;286.06;298.86;342.26;290.86;289.46000000000004;342.76;343.86;263.86;242.35481222062532;264.9883086891361;273.20264511476705;297.56;7130000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;2790000.0;7090000.000000001;0.04083333333333334;0.0;0.1905;0.016666666666666666;0.0355;0.07633333333333334;3.029809408568569;14028.5693359375;20524.49609375;2753.44384765625;42883.44140625;497481.3475574992;491606.38789273123;273927.5662886625;273425.63646777195;249341.8698276801;430862.6128555636;455485.02259338234;447927.65120840445;472228.6972694908;519613.47636896116;479243.1541200189;447522.8945857451;456763.48519930156;463613.17710080923;451540.8498094173;271145.04788340686;484694.1686820835;457421.92748494906;455485.02259338234;291896.6896268761;296504.67125881097;459585.59276896407;199278.85918854657;233995.39764340397;272.8677702904316;5096395.295132125;2167448.607513125;368652.4706069104;1853111.4719775883;0;113;110;28;78;101;33;2;218;218;2084027764240.4707;797391921089.8582;1745370250670.0742;47367.594879782926;4338.445559673625;-0.0;16907.041371181684;7751513.767410996;1385308.6581276616;0.0;1942828.9388104018;1.8391718533769916;0.13254619274297058
9634;2019-08-15 09:36:45.080;778;736;262;261;196;27;162;21;26;32;658;268;21;81;223;123;257;694;243;178;162;-93;717;348;353;137;352;284;713;-1.0;-1.0;1009.0;256.0;214.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43273.36328125;14115.923828125;20678.2734375;2819.18896484375;705.0;330772;694.0;1208.0;Calculated values ==>;1565854605.08;350.96000000000004;346.76;299.36;299.26000000000005;292.76000000000005;275.86;273.0942459734351;289.36;275.26000000000005;275.76000000000005;276.36;338.96000000000004;299.96000000000004;275.26000000000005;281.26000000000005;295.46000000000004;285.46000000000004;298.86;342.56000000000006;290.96000000000004;289.36;342.56000000000006;343.66;263.86;241.92719264551067;265.62235894841564;273.0942459734351;297.46000000000004;7170000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2840000.0;7130000.0;0.0;0.0;0.16816666666666666;0.042666666666666665;0.035666666666666666;0.035666666666666666;3.0276591154704926;14115.923828125;20678.2734375;2819.18896484375;43273.36328125;496535.8047930085;490912.6444045918;273546.5578335722;273054.4415068204;248241.55724581485;430925.7729439634;455512.87881282286;449014.4352988371;472295.8960165899;520553.94398208987;478515.692847516;448340.5170181035;456195.0478677969;463892.64845557977;450857.1374347884;270819.13319332455;484711.89696595806;457721.05570040725;455512.87881282286;291058.95107146574;295666.80309349706;459893.7742938652;197354.1086484987;273546.5578335722;272.0987984859468;5097113.388166635;2167683.1840456957;368698.9169534417;1853454.8856163628;0;113;110;28;78;101;33;2;218;218;2084239899590.437;797474734889.845;1745539178820.0474;42320.878265031904;11201.692400868971;-0.0;6490.132114926607;7752261.295921075;1385438.1808608372;0.0;1943023.9477521626;1.5955144908546985;0.15407650723383876
9635;2019-08-15 09:37:45.111;777;734;260;259;195;27;157;21;43;31;672;268;37;83;224;121;257;696;244;177;157;-92;719;348;354;134;352;287;715;-1.0;-1.0;1017.0;321.0;228.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43141.0859375;14163.435546875;20784.845703125;2876.47973632812;704.0;330773;693.0;1208.0;Calculated values ==>;1565854665.111;350.86;346.56000000000006;299.16;299.06;292.66;275.86;273.0942459734351;288.86;275.26000000000005;277.46000000000004;276.26000000000005;340.36;299.96000000000004;276.86;281.46000000000004;295.56;285.26000000000005;298.86;342.76;290.86;288.86;342.46000000000004;343.56000000000006;263.96000000000004;241.2770596917726;265.9988726020314;273.0942459734351;297.56;7190000.000000001;3479999.9999999995;3540000.0;1340000.0;3520000.0000000005;2870000.0;7150000.0;0.0;0.0;0.1695;0.0535;0.038;0.038;3.027836741058546;14163.435546875;20784.845703125;2876.47973632812;43141.0859375;496202.38931324054;490418.62672937993;272392.21792553907;271916.37282047333;247858.34037785782;430925.7729439634;454645.50595756964;450741.0503447679;472592.1488768574;521767.5432192578;478144.76655555656;449940.29547656345;455954.0761511967;464023.44869193796;450568.49599703064;270659.89504576626;484796.49997733947;457421.92748494906;454645.50595756964;290640.09048841946;295247.87795992935;460453.6804675869;196951.801373072;272392.21792553907;271.9378576027791;5097833.880640652;2167918.967132713;368746.40538241144;1853800.5901317552;0;113;110;28;78;101;33;2;218;218;2084452109175.9224;797556076895.031;1745710567325.4395;43017.27770070246;14097.350531556545;-0.0;6925.624945217161;7752972.814650589;1385649.1151455247;0.0;1943135.803490207;1.6930775372413782;0.1695310119530876
9636;2019-08-15 09:38:45.131;779;737;258;257;198;31;149;22;56;31;685;268;50;70;225;122;257;700;245;172;149;-91;737;353;359;134;357;263;730;-2.0;-1.0;1132.0;376.0;205.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;53201.49609375;24656.86328125;21373.478515625;2618.31494140625;707.0;330774;694.0;1210.0;Calculated values ==>;1565854725.131;351.06000000000006;346.86;298.96000000000004;298.86;292.96000000000004;276.26000000000005;273.6339639331285;288.06;275.36;278.76000000000005;276.26000000000005;341.66;299.96000000000004;278.16;280.16;295.66;285.36;298.86;343.16;290.36;288.06;342.56000000000006;343.86;264.06;241.2770596917726;262.9017227912062;273.6339639331285;297.66;7370000.0;3529999.9999999995;3590000.0;1340000.0;3570000.0000000005;2630000.0;7300000.0;0.0;0.0;0.18866666666666668;0.06266666666666666;0.034166666666666665;0.034166666666666665;3.032315454398651;24656.86328125;21373.478515625;2618.31494140625;53201.49609375;494751.9959332797;489326.4748986806;270264.4225153292;269824.4334246303;248336.9702270544;430607.02586249536;452648.96075887873;456518.07263439486;472592.1488768574;525037.8513609805;481068.8344137719;455776.1826095372;458235.5827716876;463412.3307658889;449804.7338364527;269324.8017886693;483778.2042647133;455907.9783805216;452648.96075887873;291058.95107146574;296504.67125881097;460553.84190059575;198182.26373605867;270264.4225153292;272.4493798336914;5098637.003108941;2168242.577457008;368792.2106013632;1854152.0266065893;0;114;110;28;78;101;33;2;218;218;2084666080475.8542;797636503695.0055;1745875622325.387;48739.355945486095;16441.95223164432;-0.0;6231.471723321275;7753737.708143602;1385903.6941665336;0.0;1943245.4825099008;1.467929120523024;0.151848878921442
9637;2019-08-15 09:39:45.122;795;747;258;257;209;33;152;23;61;31;682;268;57;66;225;134;257;705;247;169;152;-90;734;355;360;132;359;250;726;-1.0;-1.0;1307.0;337.0;194.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;52390.83203125;24485.841796875;21181.439453125;2499.95678710938;714.0;330775;699.0;1206.0;Calculated values ==>;1565854785.122;352.66;347.86;298.96000000000004;298.86;294.06;276.46000000000004;273.8482719121499;288.36;275.46000000000004;279.26000000000005;276.26000000000005;341.36;299.96000000000004;278.86;279.76000000000005;295.66;286.56;298.86;343.66;290.06;288.36;343.06000000000006;344.56000000000006;264.16;240.83765695389522;261.13683023647616;273.8482719121499;297.86;7340000.000000001;3550000.0;3600000.0;1320000.0;3590000.0;2500000.0;7259999.999999999;0.0;0.0;0.21783333333333335;0.05616666666666667;0.03233333333333333;0.03233333333333333;3.0210429536624472;24485.841796875;21181.439453125;2499.95678710938;52390.83203125;497327.6395162522;491200.29594825796;270566.8623774122;270120.7145184118;252029.87585727673;430477.46260093397;452905.4805194307;459212.67005737504;472853.8412306012;525759.5734006816;482613.1035789517;458735.02181396144;459807.9097540932;463113.4986451415;451191.3470420962;269536.1056520217;484968.6265420844;455320.5203350088;452905.4805194307;293153.3411634106;299437.39939995663;460957.5598792367;199271.1552066964;270566.8623774122;272.8900368863838;5099516.807185316;2168652.038570515;368834.8564678831;1854506.597728976;0;114;110;28;78;101;33;2;218;218;2084881748120.628;797716291724.9218;1746029499240.2256;56623.92665163951;14698.053062441013;-0.0;5895.615319925265;7754615.603793554;1386163.1552853722;0.0;1943346.5264096297;1.603114444189538;0.16257031932444493
9638;2019-08-15 09:40:45.122;803;751;262;261;207;30;164;24;65;32;673;270;63;86;226;137;257;698;247;172;164;-89;718;350;355;131;354;273;714;145.0;-1.0;1144.0;93.0;190.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41851.62109375;14105.5927734375;20689.908203125;2737.70092773438;714.0;330776;702.0;1208.0;Calculated values ==>;1565854845.122;353.46000000000004;348.26;299.36;299.26000000000005;293.86;276.16;273.3108153835814;289.56;275.56;279.66;276.36;340.46000000000004;300.16;279.46000000000004;281.76000000000005;295.76000000000005;286.86;298.86;342.96000000000004;290.36;289.56;343.36;344.56000000000006;264.26000000000005;240.61611355647437;264.2163659402789;273.3108153835814;297.86;7180000.0;3500000.0;3550000.0;1310000.0;3540000.0;2730000.0;7140000.000000001;0.024166666666666666;0.0;0.19066666666666665;0.015500000000000002;0.03166666666666666;0.05583333333333333;3.0260529751444745;14105.5927734375;20689.908203125;2737.70092773438;41851.62109375;499950.9990848038;492978.9459771451;273453.48396480875;272963.7033592081;251801.12983323267;430799.1582183253;455457.29115110595;455991.3195128801;473081.36623795505;523004.27244725556;480085.9569365833;455740.18800020067;458603.3831393483;463989.4189834076;452507.270481922;270739.2130275666;485204.43048918963;456569.29167028697;455457.29115110595;294410.04551340896;299437.39939995663;461208.3637177502;199593.83227248924;241484.38099350626;272.996382239077;5100302.160961358;2168973.6338586006;368878.5036155068;1854855.5256261115;0;114;110;28;78;101;33;2;218;218;2085096248120.628;797795191724.9218;1746186399240.2256;48886.45423383453;4055.025237401545;-0.0;11946.82081713265;7755494.8569676;1386319.4309378709;0.0;1943495.2133774385;1.7288240010490596;0.13654777972993112
9639;2019-08-15 09:41:45.133;797;747;270;270;210;26;171;22;68;32;679;272;66;102;226;135;257;697;249;177;170;-88;720;347;352;130;351;284;716;447.0;-1.0;1096.0;121.0;190.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43186.5625;14142.763671875;20835.078125;2846.65405273438;713.0;330777;701.0;1210.0;Calculated values ==>;1565854905.133;352.86;347.86;300.16;300.16;294.16;275.76000000000005;272.9856168485579;290.26000000000005;275.36;279.96000000000004;276.36;341.06000000000006;300.36;279.76000000000005;283.36;295.76000000000005;286.66;298.86;342.86;290.86;290.16;343.26;344.46000000000004;264.36;240.39332010688793;265.62235894841564;272.9856168485579;298.06;7200000.0;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;2840000.0;7159999.999999999;0.0745;0.0;0.18266666666666667;0.020166666666666666;0.03166666666666666;0.10616666666666666;3.0312424192737693;14142.763671875;20835.078125;2846.65405273438;43186.5625;498926.5347193404;492203.47197155096;277399.2013225327;277399.2013225327;252732.9457115392;430988.63858405815;456923.5641418908;454532.7321020246;473211.5349843978;522739.1232549952;478969.6555853069;454275.222463958;458840.9678628954;464431.93050373014;452747.8705520784;270581.16914347326;484838.9822269931;457746.00652100606;456785.9764066114;293991.1381695566;299018.4200587347;461458.42045929853;198744.4102472438;222205.02296985744;272.64789492497886;5101010.9424097845;2169209.0799858677;368925.04843860056;1855201.6306193243;0;114;110;28;78;101;33;2;218;218;2085308387005.338;797873506079.8147;1746353529874.997;46724.00012547329;5298.06587260977;-0.0;24904.677889868708;7756291.756824366;1386397.387653126;0.0;1943802.3655004778;2.033781076522827;0.1364153748780733
9640;2019-08-15 09:42:45.113;795;745;271;270;213;23;173;19;64;30;695;273;64;108;227;132;257;699;250;181;173;-88;720;343;349;129;347;290;715;212.0;-2.0;898.0;207.0;202.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43849.01953125;14152.01171875;20888.029296875;2916.94873046875;712.0;330778;700.0;1207.0;Calculated values ==>;1565854965.113;352.66;347.66;300.26000000000005;300.16;294.46000000000004;275.46000000000004;272.5487779782249;290.46000000000004;275.06;279.56;276.16;342.66;300.46000000000004;279.56;283.96000000000004;295.86;286.36;298.86;343.06000000000006;291.26000000000005;290.46000000000004;343.16;344.36;264.36;240.16925963744896;266.37251300914875;272.5487779782249;298.16;7200000.0;3429999.9999999995;3490000.0;1290000.0;3470000.0000000005;2900000.0;7150000.0;0.035333333333333335;0.0;0.14966666666666667;0.034499999999999996;0.033666666666666664;0.069;3.023905753917952;14152.01171875;20888.029296875;2916.94873046875;43849.01953125;498646.1567698441;492014.62091365963;278070.20222088695;277513.61303192767;253790.258566899;431237.1583312671;457685.4389576908;452985.74546125706;473148.0712050766;523922.5594125065;478344.43985269865;452985.74546125706;458639.75003682164;465147.06212606;453021.26970051724;270581.16914347326;485246.9107056715;458770.8236096388;457685.4389576908;293572.2367247113;298599.4468028795;461608.6815379271;196722.66647075122;236413.97618458554;271.8263077784547;5101735.997161437;2169444.791184266;368973.06245180144;1855549.2072837632;0;114;110;28;78;101;33;2;218;218;2085518616905.4048;797951180179.8394;1746525672475.0518;38354.040822245704;9138.567519817567;-0.0;15267.730931344264;7757000.504171264;1386517.652829675;0.0;1944137.02398407;1.6534593415661039;0.13625346103517072
9641;2019-08-15 09:43:45.134;799;749;267;266;212;25;175;20;35;29;708;273;40;84;228;131;257;705;250;183;175;-89;737;348;353;130;352;266;730;-2.0;0.0;1607.0;413.0;212.0;0;96;1;1;0;1;1;1;0;0;1;1;0;0;0;54327.69921875;24762.076171875;21442.00390625;2646.263671875;717.0;330779;702.0;1208.0;Calculated values ==>;1565855025.134;353.06000000000006;348.06000000000006;299.86;299.76000000000005;294.36;275.66;273.0942459734351;290.66;275.16;276.66;276.06;343.96000000000004;300.46000000000004;277.16;281.56;295.96000000000004;286.26000000000005;298.86;343.66;291.46000000000004;290.66;343.36;344.86;264.26000000000005;240.39332010688793;263.299902668528;273.0942459734351;298.16;7370000.0;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;2660000.0;7300000.0;0.0;0.0;0.2678333333333333;0.06883333333333333;0.035333333333333335;0.035333333333333335;3.0255146008339584;24762.076171875;21442.00390625;2646.263671875;54327.69921875;497612.5955230499;491089.7215487795;274432.0896268489;273948.2807196762;252881.17903375888;430925.7729439634;457309.93726511206;453391.7038751564;472920.9377354816;527159.6129593672;481262.0770955563;454022.92624855007;459465.4314009346;464545.5568033712;452004.0935008172;269324.8017886693;484538.4878301689;458403.38794786204;457309.93726511206;294410.04551340896;300694.37409284414;461359.1424451695;197500.07313204595;274432.0896268489;272.1570980464255;5102554.422835119;2169769.188750238;369019.43878130394;1855902.0810239161;0;114;111;28;78;101;33;2;218;218;2085729290615.9202;798028907375.0295;1746692530855.46;68536.30843402975;18162.29927105334;-0.0;6461.6839498853;7757891.568847433;1386745.2396810174;0.0;1944318.1658193169;1.9070549867925626;0.19761371072398376
9642;2019-08-15 09:44:45.105;814;760;264;263;213;31;171;21;27;29;705;273;26;63;228;138;257;714;252;182;171;-89;737;353;359;132;357;256;730;-2.0;-1.0;1205.0;335.0;205.0;0;91;1;1;0;1;1;1;0;0;1;1;0;0;0;53291.6484375;24722.85546875;21295.072265625;2496.83276367188;723.0;330780;708.0;1208.0;Calculated values ==>;1565855085.105;354.56000000000006;349.16;299.56;299.46000000000004;294.46000000000004;276.26000000000005;273.6339639331285;290.26000000000005;275.26000000000005;275.86;276.06;343.66;300.46000000000004;275.76000000000005;279.46000000000004;295.96000000000004;286.96000000000004;298.86;344.56000000000006;291.36;290.26000000000005;343.96000000000004;345.46000000000004;264.26000000000005;240.83765695389522;261.9595390733887;273.6339639331285;298.36;7370000.0;3529999.9999999995;3590000.0;1320000.0;3570000.0000000005;2560000.0;7300000.0;0.0;0.0;0.20083333333333334;0.05583333333333333;0.034166666666666665;0.034166666666666665;3.0244333810060775;24722.85546875;21295.072265625;2496.83276367188;53291.6484375;499733.0884914942;492691.7783482472;272997.4764907945;272530.0264114396;253215.38946298938;430607.02586249536;455768.1312034748;454097.5536438728;472659.50235634967;527631.1433931164;482449.8615285364;453973.3624221716;458502.6972995993;463807.71923720936;452123.03444465675;269324.8017886693;485898.424391136;457297.8295178155;455768.1312034748;296923.61432157;303208.48990285693;461057.261520503;198659.99344001056;272997.4764907945;272.63936163516473;5103450.817264782;2170181.3638659674;369062.27720298595;1856258.0511896424;0;114;111;28;78;101;33;2;218;218;2085942787375.764;798107469384.972;1746849055165.3455;51300.37667427566;14650.514134494158;-0.0;6244.6640360165775;7758889.725213734;1387018.5476298097;0.0;1944424.0008741093;1.4881152478881734;0.15401788946558745
9643;2019-08-15 09:45:45.125;823;767;266;265;216;33;168;23;45;30;690;275;40;65;228;141;257;719;251;181;168;-90;721;353;358;132;357;268;717;-2.0;-2.0;1148.0;225.0;187.0;0;82;100;1;0;0;1;1;0;0;1;1;0;0;0;42272.0234375;14127.2392578125;20727.84375;2564.62133789062;726.0;330781;713.0;1206.0;Calculated values ==>;1565855145.125;355.46000000000004;349.86;299.76000000000005;299.66;294.76000000000005;276.46000000000004;273.6339639331285;289.96000000000004;275.46000000000004;277.66;276.16;342.16;300.66;277.16;279.66;295.96000000000004;287.26000000000005;298.86;345.06000000000006;291.26000000000005;289.96000000000004;344.46000000000004;345.76;264.16;240.83765695389522;263.56353331371673;273.6339639331285;298.26000000000005;7209999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2680000.0;7170000.0;0.0;0.0;0.19133333333333333;0.0375;0.03116666666666667;0.03116666666666667;3.0188841007901344;14127.2392578125;20727.84375;2564.62133789062;42272.0234375;502449.72437593056;494974.0223044361;275174.27296898013;274665.463170689;254742.07089108482;430607.02586249536;455514.98661037174;454313.26469778223;472756.67973813636;525154.8738753842;481244.31583339686;453681.57950494776;456812.8855534163;463807.71923720936;452552.2705139554;270503.025487574;488011.8855752103;457322.39786825684;455514.98661037174;299018.4200587347;304465.6318710359;460957.5598792367;199250.2799736903;275174.27296898013;272.8733583828521;5104247.446651465;2170505.2225721823;369104.47004674695;1856608.3588866503;0;114;111;28;78;101;33;2;218;218;2086157959075.6956;798186695784.9469;1747006307565.2954;48802.05107720959;9814.022996457988;-0.0;5620.618908490039;7759724.190173698;1387222.4867295504;0.0;1944522.9111910681;1.7166542094695594;0.16863884411285834
9644;2019-08-15 09:46:45.126;815;760;270;269;210;27;168;22;60;31;683;277;56;89;228;137;257;707;252;184;168;-90;724;348;353;133;351;283;720;-2.0;-1.0;1104.0;140.0;200.0;0;72;100;1;0;0;1;1;0;0;1;1;0;0;0;42864.77734375;14224.8173828125;20946.244140625;2650.86474609375;723.0;330782;710.0;1207.0;Calculated values ==>;1565855205.126;354.66;349.16;300.16;300.06;294.16;275.86;273.0942459734351;289.96000000000004;275.36;279.16;276.26000000000005;341.46000000000004;300.86;278.76000000000005;282.06;295.96000000000004;286.86;298.86;343.86;291.56;289.96000000000004;344.16;345.46000000000004;264.16;241.05796691057077;265.49620691782997;273.0942459734351;298.36;7240000.000000001;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;2830000.0;7200000.0;0.0;0.0;0.184;0.02333333333333333;0.03333333333333333;0.03333333333333333;3.021929710988689;14224.8173828125;20946.244140625;2650.86474609375;42864.77734375;501068.51861630264;493679.11499433836;276954.2115601433;276423.6628919984;252582.88797397193;430925.7729439634;456345.4936063226;453671.38646819635;472723.10170879104;523235.21274886053;479657.94999741414;453153.27172797796;457370.8758330005;464692.24815714295;452856.6041017673;270271.9935306326;485910.9190157723;458539.4322372223;456345.4936063226;297761.5184850505;303208.48990285693;460805.93164532795;198522.78452134703;276954.2115601433;272.564179347098;5104956.931815008;2170741.4936483544;369147.93315510073;1856955.6487400536;0;114;111;28;78;101;33;2;218;218;2086371262630.438;798266197109.8508;1747171610320.0957;46947.34275822027;6119.940099559554;-0.0;5979.709401539311;7760522.115086556;1387355.2719682406;0.0;1944619.5822046916;1.561184161761916;0.14456022484895403
9645;2019-08-15 09:47:45.116;808;756;271;270;208;24;171;20;70;31;690;276;66;101;229;130;257;710;252;185;171;-90;728;345;351;134;349;290;724;-2.0;-1.0;1013.0;125.0;216.0;0;74;100;1;0;0;1;1;0;0;1;1;0;0;0;43445.71875;14234.69140625;21084.685546875;2714.95556640625;721.0;330783;708.0;1210.0;Calculated values ==>;1565855265.116;353.96000000000004;348.76;300.26000000000005;300.16;293.96000000000004;275.56;272.7676641592781;290.26000000000005;275.16;280.16;276.26000000000005;342.16;300.76000000000005;279.76000000000005;283.26000000000005;296.06;286.16;298.86;344.16;291.66;290.26000000000005;343.96000000000004;345.26;264.16;241.2770596917726;266.37251300914875;272.7676641592781;298.36;7280000.0;3450000.0;3510000.0;1340000.0;3490000.0;2900000.0;7240000.000000001;0.0;0.0;0.16883333333333334;0.020833333333333332;0.036000000000000004;0.036000000000000004;3.0298023867013533;14234.69140625;21084.685546875;2714.95556640625;43445.71875;499723.1865019266;492707.3932044162;277054.27961466997;276528.0073020214;251770.79993425304;431113.4868728058;457087.00325362873;453770.5468931794;472592.1488768574;523401.47587055125;478687.1858417786;453247.8706674588;457755.02632557857;465114.2551547031;452390.01284978585;269971.54938759754;485934.91699679726;458993.52294359874;457087.00325362873;296923.61432157;302370.42649719206;460653.97449614544;197757.03118019484;277054.27961466997;272.247426309191;5105676.066073548;2170978.616694539;369192.6408718505;1857305.8481112139;0;114;111;28;78;101;33;2;218;218;2086582427430.4717;798346283759.8635;1747343481670.123;43223.6152362089;5477.019652415636;-0.0;6481.178051002516;7761273.414499188;1387451.897192634;0.0;1944723.4056266912;1.450842154553134;0.13150467259474288
9646;2019-08-15 09:48:45.086;809;758;268;267;209;28;169;21;70;30;698;274;68;88;230;129;257;716;253;183;168;-91;747;351;357;135;355;268;739;-2.0;-1.0;1577.0;368.0;217.0;0;73;0;1;1;0;1;1;0;0;1;1;0;0;0;54190.33203125;25031.181640625;21667.44921875;2497.04516601562;724.0;330784;709.0;1208.0;Calculated values ==>;1565855325.086;354.06000000000006;348.96000000000004;299.96000000000004;299.86;294.06;275.96000000000004;273.4187578820637;290.06;275.26000000000005;280.16;276.16;342.96000000000004;300.56;279.96000000000004;281.96000000000004;296.16;286.06;298.86;344.76;291.46000000000004;289.96000000000004;344.06000000000006;345.56000000000006;264.06;241.49495122638035;263.56353331371673;273.4187578820637;298.46000000000004;7470000.0;3510000.0;3570000.0000000005;1350000.0;3550000.0;2680000.0;7390000.000000001;0.0;0.0;0.2628333333333333;0.06133333333333334;0.036166666666666666;0.036166666666666666;3.0242525995277787;25031.181640625;21667.44921875;2497.04516601562;54190.33203125;498095.7620845196;491504.3907141411;274112.72260333714;273641.99849662354;251571.59384734096;430735.4089219946;455821.5469402733;457431.3775308373;472363.3712700832;525976.8602682414;481133.4799342176;457184.2757992178;459638.2961607305;464365.70566323627;451184.0558604119;268648.6989138099;485243.1048581474;457759.9777785417;455681.92639110074;297342.5633918147;303627.53096179874;460401.350097036;198393.54013849294;274112.72260333714;272.5252412598114;5106489.293013568;2171305.6686956147;369236.0524946383;1857661.9377672025;0;115;111;28;78;101;33;2;218;218;2086794721230.573;798426943409.902;1747510797970.203;68083.77826128784;16069.812344123975;-0.0;6566.752870324117;7762200.512331303;1387631.3643475573;0.0;1944832.0840180418;1.8440714876834665;0.18945980653545663
9647;2019-08-15 09:49:45.117;823;769;266;264;214;34;162;22;67;30;692;273;66;81;229;137;257;724;253;180;162;-93;746;356;362;136;360;259;738;-2.0;-1.0;1418.0;234.0;204.0;0;73;0;1;1;0;1;1;0;0;1;1;0;0;0;53314.25;24954.34765625;21614.81640625;2403.82739257812;730.0;330785;715.0;1210.0;Calculated values ==>;1565855385.117;355.46000000000004;350.06000000000006;299.76000000000005;299.56;294.56;276.56;273.955091788801;289.36;275.36;279.86;276.16;342.36;300.46000000000004;279.76000000000005;281.26000000000005;296.06;286.86;298.86;345.56000000000006;291.16;289.36;344.66;346.16;263.86;241.71165711629368;262.3656120759269;273.955091788801;298.46000000000004;7459999.999999999;3560000.0;3620000.0000000005;1360000.0;3600000.0;2590000.0;7380000.0;0.0;0.0;0.23633333333333334;0.039;0.034;0.034;3.028169691777829;24954.34765625;21614.81640625;2403.82739257812;53314.25;500171.8759281075;493208.24267850554;273259.4255694105;272339.13867149956;253253.15805825163;430412.23801567365;453990.82321361953;458508.91921568644;472231.8376443816;526070.0659736618;482095.182688752;458387.69506395434;460197.01288357994;463493.82801193424;451447.3864066275;268714.45876015205;486558.09333790536;456529.09967249434;453990.82321361953;299856.38484229014;306141.9092990094;460047.35150622536;200246.36912896569;273259.4255694105;273.27930691319864;5107385.627399496;2171722.4299895153;369276.9142003658;1858022.8096691023;0;115;111;28;78;101;33;2;218;218;2087010532676.0667;798508285415.088;1747668979655.5647;61036.049337161676;10132.238312713127;-0.0;6144.867519903108;7763277.066829678;1387849.8275845821;0.0;1944938.0689187907;1.578689658782548;0.15416771801404405
9648;2019-08-15 09:50:45.127;835;776;269;268;221;37;164;24;59;31;677;274;59;80;229;143;257;730;254;177;163;-94;744;359;364;136;362;254;737;-2.0;-1.0;1547.0;363.0;188.0;0;70;0;1;1;0;1;1;0;0;1;1;0;0;0;52978.3515625;24724.90625;21396.958984375;2328.71484375;735.0;330786;719.0;1207.0;Calculated values ==>;1565855445.127;356.66;350.76;300.06;299.96000000000004;295.26000000000005;276.86;274.27422755570615;289.56;275.56;279.06;276.26000000000005;340.86;300.56;279.06;281.16;296.06;287.46000000000004;298.86;346.16;290.86;289.46000000000004;345.06000000000006;346.66;263.76000000000005;241.71165711629368;261.6868853414304;274.27422755570615;298.56;7440000.000000001;3590000.0;3640000.0;1360000.0;3620000.0000000005;2540000.0;7370000.0;0.0;0.0;0.25783333333333336;0.0605;0.03133333333333333;0.03133333333333333;3.0197512830763102;24724.90625;21396.958984375;2328.71484375;52978.3515625;502037.873007032;494319.4563164469;274767.4345868831;274287.25669922057;255656.7556695418;430214.79039162316;453933.9225991938;458338.9730458517;472329.59916539915;524933.9594388482;482794.3868922561;458338.9730458517;460851.09692979604;463195.3492027865;451783.23495743994;268847.17351617035;487563.09497645486;455777.62880436965;453790.8838142899;301532.38793589;308237.3991652946;459946.72006217635;200404.68581156456;274767.4345868831;273.3546005059488;5108271.546707656;2172136.492770965;369316.35862530424;1858381.3008692109;0;115;111;28;78;101;33;2;218;218;2087228368976.032;798589899015.0751;1747822905305.5403;66504.0570585737;15702.293072162012;-0.0;5609.401409125411;7764340.07818851;1388065.1512273822;0.0;1945036.037485224;1.8124809114413294;0.18863919422773345
9649;2019-08-15 09:51:45.078;834;776;273;272;220;32;167;26;54;33;664;277;55;94;230;144;257;720;254;179;167;-95;727;352;358;135;356;276;722;-2.0;0.0;1099.0;211.0;190.0;0;65;100;1;0;0;1;1;0;0;1;1;0;0;0;42654.79296875;14175.9658203125;20898.017578125;2538.10229492188;733.0;330787;721.0;1210.0;Calculated values ==>;1565855505.078;356.56000000000006;350.76;300.46000000000004;300.36;295.16;276.36;273.5264737036516;289.86;275.76000000000005;278.56;276.46000000000004;339.56000000000006;300.86;278.66;282.56;296.16;287.56;298.86;345.16;291.06;289.86;345.26;346.46000000000004;263.66;241.49495122638035;264.60387354146746;273.5264737036516;298.56;7270000.0;3520000.0000000005;3579999.9999999995;1350000.0;3560000.0;2760000.0;7220000.0;0.0;0.0;0.18316666666666667;0.035166666666666666;0.03166666666666666;0.03166666666666666;3.0276224962187928;14175.9658203125;20898.017578125;2538.10229492188;42654.79296875;503427.01436657924;495771.7873216785;278362.1835854854;277812.2787501219;255926.4434500371;430671.36484660726;455374.8496969889;454096.1863580534;472656.1521691498;521830.86293786974;480506.2591630749;454223.7768936869;459114.7198004722;464218.37197162234;453153.485844322;270045.8718386251;487637.964683854;457046.02887352445;455374.8496969889;302370.42649719206;307399.1840295507;459999.7099186881;198881.9159112312;278362.1835854854;272.723262785283;5109067.838741743;2172460.4019627045;369356.882313382;1858733.4711662733;0;115;111;28;78;101;33;2;218;218;2087444792085.9424;798671132620.0415;1747981775455.4746;46746.74720350961;9182.642422595569;-0.0;5605.401093530943;7765283.064155663;1388272.356333942;0.0;1945129.417849746;1.6360377146141731;0.16141145054165645
