;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9650;2019-08-15 09:52:45.129;821;767;274;273;212;27;173;23;53;33;666;277;54;105;230;136;257;715;255;183;173;-94;731;348;354;136;352;285;727;137.0;-1.0;1491.0;138.0;212.0;0;61;100;1;0;0;1;1;0;0;1;1;0;0;0;43232.75390625;14342.7158203125;21203.529296875;2584.72192382812;730.0;330788;717.0;1210.0;Calculated values ==>;1565855565.129;355.26;349.86;300.56;300.46000000000004;294.36;275.86;273.0942459734351;290.46000000000004;275.46000000000004;278.46000000000004;276.46000000000004;339.76;300.86;278.56;283.66;296.16;286.76000000000005;298.86;344.66;291.46000000000004;290.46000000000004;344.86;346.16;263.76000000000005;241.71165711629368;265.74818594083865;273.0942459734351;298.66;7309999.999999999;3479999.9999999995;3540000.0;1360000.0;3520000.0000000005;2850000.0;7270000.0;0.022833333333333334;0.0;0.2485;0.023;0.035333333333333335;0.05816666666666667;3.028169691777829;14342.7158203125;21203.529296875;2584.72192382812;43232.75390625;501263.9832576713;493998.43572762166;278336.8506128714;277795.30965667363;252992.30723083377;430925.7729439634;456871.56176639436;452414.7015883719;472525.0707617092;521305.34214870376;479414.06114362105;452545.5145307812;459057.1741615172;464805.9631696903;452714.9645073046;269751.6245230952;486366.5229125674;458243.10377271957;456871.56176639436;300694.37409284414;306141.9092990094;459946.72006217635;198881.03891261783;247146.46034658275;272.70619463574684;5109784.176667725;2172698.259649895;369399.608801791;1859084.6156088193;0;115;111;28;78;101;33;2;218;218;2087658573645.5146;798752501724.8787;1748150218510.1375;63003.11517492488;6004.510666439845;-0.0;12199.010065919043;7766198.423735177;1388399.0235184315;0.0;1945277.9140570234;2.129676801008843;0.18357446154285287
9651;2019-08-15 09:53:45.109;814;763;272;271;207;27;172;22;37;32;677;277;42;106;231;128;257;718;255;184;172;-94;733;348;353;136;352;291;729;482.0;-1.0;1465.0;221.0;223.0;0;66;100;1;0;0;1;1;0;0;1;1;0;0;0;43362.671875;14318.611328125;21137.455078125;2658.21923828125;728.0;330789;715.0;1211.0;Calculated values ==>;1565855625.109;354.56000000000006;349.46000000000004;300.36;300.26000000000005;293.86;275.86;273.0942459734351;290.36;275.36;276.86;276.36;340.86;300.86;277.36;283.76000000000005;296.26000000000005;285.96000000000004;298.86;344.96000000000004;291.56;290.36;344.66;345.96000000000004;263.76000000000005;241.71165711629368;266.49643012054327;273.0942459734351;298.66;7330000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2910000.0;7290000.000000001;0.08033333333333334;0.0;0.24416666666666667;0.036833333333333336;0.03716666666666667;0.11750000000000001;3.0310365872868474;14318.611328125;21137.455078125;2658.21923828125;43362.671875;500102.17924675177;493225.03970309556;277050.2411292483;276531.0096022991;251265.10634685835;430925.7729439634;456897.50086274074;449208.19314885326;472427.34351167246;521964.2983039329;478678.2758032766;449883.82673419145;458227.4669907193;464936.0064030323;451575.3891207497;269607.46779049136;486604.87365565804;458539.4322372223;456897.50086274074;299856.38484229014;305303.7579410727;459946.72006217635;198591.7044649112;223409.08556582918;272.5915235690133;5110505.564673282;2172937.024428077;369443.2854144303;1859437.3395315444;0;115;111;28;78;101;33;2;218;218;2087870602945.582;798834074524.9045;1748322960910.1924;61192.192653662525;9626.576407832601;-0.0;27434.88879738711;7767233.039647112;1388529.2391577389;0.0;1945608.0864534923;2.5778695887215184;0.19653984450198406
9652;2019-08-15 09:54:45.130;817;767;269;268;211;33;163;23;16;32;684;276;18;73;231;131;257;724;256;181;163;-94;756;356;361;137;359;264;748;-2.0;-1.0;1627.0;311.0;220.0;0;63;0;1;0;1;1;1;0;0;1;1;0;0;0;54129.8046875;25241.611328125;21895.248046875;2388.89453125;732.0;330790;717.0;1211.0;Calculated values ==>;1565855685.13;354.86;349.86;300.06;299.96000000000004;294.26000000000005;276.46000000000004;273.955091788801;289.46000000000004;275.46000000000004;274.76000000000005;276.36;341.56000000000006;300.76000000000005;274.96000000000004;280.46000000000004;296.26000000000005;286.26000000000005;298.86;345.56000000000006;291.26000000000005;289.46000000000004;344.86;346.36;263.76000000000005;241.92719264551067;263.0348170998261;273.955091788801;298.76000000000005;7559999.999999999;3560000.0;3610000.0;1370000.0;3590000.0;2640000.0;7480000.0;0.0;0.0;0.27116666666666667;0.05183333333333333;0.03666666666666667;0.03666666666666667;3.0303073771941973;25241.611328125;21895.248046875;2388.89453125;54129.8046875;498396.60564893286;491927.97012225154;273819.69228248135;273360.698230042;251912.6412813188;430412.23801567365;454303.793856829;451322.07754363207;472295.8960165899;524855.9852821461;481831.6468509014;451578.05696444126;458442.02134100883;463906.4806118374;450575.1978509147;268073.8896547383;485502.0399541681;456832.62271452433;454303.793856829;300694.37409284414;306980.0860723078;459792.93487889617;199965.8496717139;273819.69228248135;273.16877736078715;5111318.286333015;2173266.808335002;369485.3594166945;1859796.070903848;0;115;112;28;78;101;33;2;218;218;2088084877916.1064;798916003190.105;1748489519185.5999;68159.43045793514;13467.70391657228;-0.0;6617.750391059414;7768311.347117914;1388721.7588525643;0.0;1945891.9577676216;1.7817979092778757;0.18040937803836002
9653;2019-08-15 09:55:45.100;829;775;267;266;216;37;154;25;29;33;676;275;25;56;231;139;257;731;257;175;154;-94;752;359;365;137;363;254;745;-1.0;-1.0;1651.0;333.0;204.0;0;68;0;1;0;1;1;1;0;0;1;1;0;0;0;53082.0078125;24924.15625;21715.544921875;2311.52465820312;737.0;330791;721.0;1210.0;Calculated values ==>;1565855745.1;356.06000000000006;350.66;299.86;299.76000000000005;294.76000000000005;276.86;274.27422755570615;288.56;275.66;276.06;276.46000000000004;340.76;300.66;275.66;278.76000000000005;296.26000000000005;287.06;298.86;346.26;290.66;288.56;345.26;346.86;263.76000000000005;241.92719264551067;261.6868853414304;274.27422755570615;298.86;7520000.0;3590000.0;3650000.0;1370000.0;3629999.9999999995;2540000.0;7450000.0;0.0;0.0;0.27516666666666667;0.0555;0.034;0.034;3.0268906057353098;24924.15625;21715.544921875;2311.52465820312;53082.0078125;500468.8880290837;493393.4565947516;273146.00740102155;272691.06990936503;253661.23510712944;430214.79039162316;452319.8775088197;454683.1238903817;472393.7743832905;524831.9864036203;482903.203769087;454189.10725268105;457977.089092597;463311.6885489323;451202.2402800108;268325.6716866513;486878.2739775951;455328.4357522933;452319.8775088197;302370.42649719206;309075.640036128;459792.93487889617;200643.12170634803;273146.00740102155;273.4483956201109;5112211.271384839;2173684.6473726598;369524.5099913897;1860159.3124656794;0;115;112;28;78;101;33;2;218;218;2088302569015.3447;798998162089.8175;1748644841485.0564;69903.34060097327;14382.814631076422;-0.0;6091.911583665137;7769461.294944502;1388953.7304624892;0.0;1945997.8186601158;1.8462881221695977;0.19010620918839702
9654;2019-08-15 09:56:45.101;834;778;270;268;215;36;159;26;47;34;661;276;42;69;231;141;258;727;257;174;158;-93;735;356;361;137;360;270;730;-2.0;-2.0;1363.0;314.0;194.0;0;62;100;1;0;0;1;1;0;0;1;1;0;0;0;42002.0;14345.080078125;21165.943359375;2439.5458984375;737.0;330792;724.0;1211.0;Calculated values ==>;1565855805.101;356.56000000000006;350.96000000000004;300.16;299.96000000000004;294.66;276.76000000000005;273.955091788801;289.06;275.76000000000005;277.86;276.56;339.26;300.76000000000005;277.36;280.06;296.26000000000005;287.26000000000005;298.96000000000004;345.86;290.56;288.96000000000004;345.56000000000006;346.86;263.86;241.92719264551067;263.82572766246335;273.955091788801;298.86;7350000.0;3560000.0;3610000.0;1370000.0;3600000.0;2700000.0;7300000.0;0.0;0.0;0.22716666666666668;0.052333333333333336;0.03233333333333333;0.03233333333333333;3.0293921682193887;14345.080078125;21165.943359375;2439.5458984375;42002.0;502709.35261850845;495285.5644457518;275920.22485447914;274921.83315696754;253888.04087534465;430412.23801567365;453734.43741288787;454226.55341083976;472491.6353866644;522008.38439368166;481115.88591478893;453592.71452856576;456982.8607938469;463758.2318617846;452024.9511840489;269897.98097545694;487844.10543294577;455855.4553565791;453591.65705251123;303627.53096179874;309075.640036128;459893.7742938652;199613.44641892682;275920.22485447914;273.0296549768059;5113003.651324914;2174011.896463693;369564.1029060088;1860516.664158107;0;115;112;28;78;101;33;2;218;218;2088520372645.947;799080363460.0448;1748802044105.4912;57839.61080499623;13621.337158788443;-0.0;5744.709641069704;7770525.837284572;1389187.1022841823;0.0;1946096.45881457;2.03437415975059;0.21148894339380986
9655;2019-08-15 09:57:45.121;823;771;273;273;211;30;164;25;57;35;658;277;53;91;231;136;258;720;266;179;164;-92;737;352;357;137;355;280;733;-2.0;-1.0;1264.0;290.0;207.0;0;62;100;1;0;0;1;1;0;0;1;1;0;0;0;42671.94921875;14442.7255859375;21306.83984375;2522.9853515625;733.0;330793;721.0;1212.0;Calculated values ==>;1565855865.121;355.46000000000004;350.26;300.46000000000004;300.46000000000004;294.26000000000005;276.16;273.5264737036516;289.56;275.66;278.86;276.66;338.96000000000004;300.86;278.46000000000004;282.26000000000005;296.26000000000005;286.76000000000005;298.96000000000004;345.16;291.06;289.56;345.26;346.46000000000004;263.96000000000004;241.92719264551067;265.11578078379944;273.5264737036516;299.76000000000005;7370000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2800000.0;7330000.0;0.0;0.0;0.21066666666666667;0.04833333333333333;0.034499999999999996;0.034499999999999996;3.032626830923287;14442.7255859375;21306.83984375;2522.9853515625;42671.94921875;500995.69202402205;493987.93828911736;277154.25163261814;277154.25163261814;252439.69256652918;430671.36484660726;455121.83405515505;453798.1761961078;472589.4791058512;520882.07985962264;480022.5144462408;453282.67775324726;458105.4773942511;464496.52518415696;452012.7488201055;269754.8196221132;486483.1744622336;457209.1677149482;455121.83405515505;302370.42649719206;307399.1840295507;459994.5828749552;198570.0737295948;277154.25163261814;272.59951261911897;5113709.502773593;2174251.8748102775;369605.471117888;1860870.721997974;0;115;112;28;78;101;33;2;218;218;2088735844445.8787;799162590860.0187;1748967099105.4387;53768.053586278744;12635.517942025754;-0.0;6139.881593577523;7771456.211175494;1389405.9823456616;0.0;1946195.5300875807;1.8954433828178912;0.20108798945336567
9656;2019-08-15 09:58:45.102;818;767;274;274;211;29;166;23;63;34;665;278;60;101;232;132;258;723;279;180;166;-92;739;350;356;138;354;286;735;-2.0;-2.0;1467.0;281.0;217.0;0;63;100;1;0;0;1;1;0;0;1;1;0;0;0;42953.8046875;14446.169921875;21416.58984375;2583.92700195312;731.0;330794;719.0;1212.0;Calculated values ==>;1565855925.102;354.96000000000004;349.86;300.56;300.56;294.26000000000005;276.06;273.3108153835814;289.76000000000005;275.46000000000004;279.46000000000004;276.56;339.66;300.96000000000004;279.16;283.26000000000005;296.36;286.36;298.96000000000004;345.46000000000004;291.16;289.76000000000005;345.06000000000006;346.26;263.96000000000004;242.14157278889297;265.87368984753493;273.3108153835814;301.06;7390000.000000001;3500000.0;3560000.0;1380000.0;3540000.0;2860000.0;7350000.0;0.0;0.0;0.2445;0.04683333333333333;0.036166666666666666;0.036166666666666666;3.0329923954690847;14446.169921875;21416.58984375;2583.92700195312;42953.8046875;500111.2206922686;493213.1816904182;277466.1103618822;277466.1103618822;252367.87509036958;430799.1582183253;455569.43109120143;453545.4122989743;472360.27449258295;521119.4640491304;479405.32926200895;453155.0512399479;458397.20450694027;464773.75813807436;451793.3098185262;269613.5250980205;486723.20203172363;457509.50399660534;455569.43109120143;301532.38793589;306560.99450073834;459840.87278752984;198380.25317475293;277466.1103618822;272.5158420717285;5114422.824765326;2174492.5393713764;369648.01524422184;1861226.6378360023;0;115;112;28;78;101;33;2;218;218;2088949676710.6882;799245064734.9452;1749136845335.2876;62387.88140587212;12245.072351865052;-0.0;6441.4034330437125;7772423.870776961;1389613.254940813;0.0;1946300.3409287627;2.10874756727153;0.2301687646865651
9657;2019-08-15 09:59:45.092;815;766;274;273;208;29;163;23;65;33;675;278;63;101;233;128;258;725;289;180;163;-93;762;352;357;136;355;277;755;91.0;-1.0;1686.0;253.0;231.0;0;59;1;1;1;0;1;1;0;0;1;1;0;0;0;54471.10546875;25603.6015625;22255.44921875;2475.9912109375;732.0;330795;718.0;1211.0;Calculated values ==>;1565855985.092;354.66;349.76;300.56;300.46000000000004;293.96000000000004;276.06;273.5264737036516;289.46000000000004;275.46000000000004;279.66;276.46000000000004;340.66;300.96000000000004;279.46000000000004;283.26000000000005;296.46000000000004;285.96000000000004;298.96000000000004;345.66;291.16;289.46000000000004;344.96000000000004;346.36;263.86;241.71165711629368;264.73235714968143;273.5264737036516;302.06;7620000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2770000.0;7550000.0;0.015166666666666667;0.0;0.28099999999999997;0.042166666666666665;0.0385;0.05366666666666667;3.0303073771941973;25603.6015625;22255.44921875;2475.9912109375;54471.10546875;497550.0676963976;491083.2427156831;275561.69444392057;275091.1841371179;250714.60511464856;430671.36484660726;454981.4033238106;455326.5121067421;472525.0707617092;522888.72001806635;480497.6418338784;455072.8645904201;459820.17321349715;464757.83745873196;450860.1291174269;268107.50583618745;484911.1562605608;457347.09222704766;454981.4033238106;301113.3779324612;306980.0860723078;460047.35150622536;199365.3677279857;254027.9499372433;272.91465605637626;5115234.563704383;2174826.23184245;369690.1742016718;1861590.5108393044;0;116;112;28;78;101;33;2;218;218;2089163541060.7222;799327251034.9583;1749305717185.3145;71925.08157043056;10992.09031598244;-0.0;10784.501998412445;7773542.958922826;1389806.8656892388;0.0;1946443.8662158456;1.8615594658561896;0.19758770790316116
9658;2019-08-15 10:00:45.113;827;774;272;270;219;37;156;26;62;33;679;278;60;82;233;136;258;732;295;176;156;-95;760;358;364;138;362;266;753;-2.0;-1.0;1648.0;253.0;205.0;0;63;1;1;1;0;1;1;0;0;1;1;0;0;0;53729.0234375;25401.44921875;21996.9453125;2385.91455078125;738.0;330796;722.0;1212.0;Calculated values ==>;1565856045.113;355.86;350.56000000000006;300.36;300.16;295.06;276.86;274.1680685717883;288.76000000000005;275.76000000000005;279.36;276.46000000000004;341.06000000000006;300.96000000000004;279.16;281.36;296.46000000000004;286.76000000000005;298.96000000000004;346.36;290.76000000000005;288.76000000000005;345.36;346.96000000000004;263.66;242.14157278889297;263.299902668528;274.1680685717883;302.66;7600000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;2660000.0;7530000.0;0.0;0.0;0.27466666666666667;0.042166666666666665;0.034166666666666665;0.034166666666666665;3.031710045681347;25401.44921875;21996.9453125;2385.91455078125;53729.0234375;499451.84464337176;492460.9211100084;274793.8456643911;273869.94809482846;254364.16790553744;430280.9020939914;452784.5239248999;456768.14427255985;472262.261994151;524183.5179191471;481814.5937789689;456520.64591992885;459222.0591093674;463725.85767764907;450944.30644864263;268230.61415536806;486190.79378394526;455636.81812904833;452784.5239248999;302789.4550866088;309494.7701623936;459537.72642046213;200802.94184152805;274793.8456643911;273.5068096078152;5116136.547027602;2175251.4226963767;369730.7042635161;1861959.409862653;0;116;112;28;78;101;33;2;218;218;2089379916765.392;799409479804.8328;1749468674200.066;70305.10893439007;10909.98341641172;-0.0;6081.3481739007175;7774728.625346613;1389989.446851112;0.0;1946584.4641591301;1.7534930610538608;0.19894678264913368
9659;2019-08-15 10:01:45.113;841;784;273;272;224;39;157;27;58;34;672;278;57;78;232;144;258;739;302;172;156;-96;756;361;367;137;365;260;748;-2.0;-1.0;1514.0;282.0;191.0;0;58;1;1;1;0;1;1;0;0;1;1;0;0;0;53046.28125;25281.22265625;21876.5859375;2324.37866210938;744.0;330797;728.0;1210.0;Calculated values ==>;1565856105.113;357.26;351.56000000000006;300.46000000000004;300.36;295.56;277.06;274.4858918419099;288.86;275.86;278.96000000000004;276.56;340.36;300.96000000000004;278.86;280.96000000000004;296.36;287.56;298.96000000000004;347.06000000000006;290.36;288.76000000000005;345.96000000000004;347.56000000000006;263.56;241.92719264551067;262.5002047102346;274.4858918419099;303.36;7559999.999999999;3610000.0;3670000.0000000005;1370000.0;3650000.0;2600000.0;7480000.0;0.0;0.0;0.25233333333333335;0.047;0.03183333333333333;0.03183333333333333;3.0256035032485533;25281.22265625;21876.5859375;2324.37866210938;53046.28125;501796.3485207042;494408.6647208177;275705.3600777809;275226.09282827575;256243.99906089323;430081.6785162784;452404.6852713271;457252.749892262;472491.6353866644;523944.94502618344;482524.81101427367;457130.4236791988;459680.2695749942;463145.86696068436;451573.39854722936;268480.99873330415;487769.90656532405;454565.1073298317;452259.156354661;305303.7579410727;312009.6876057385;459591.1629779898;201254.98674899756;275705.3600777809;273.69730875999176;5117026.341233331;2175673.778295335;369769.9567069569;1862325.0226230696;0;116;112;28;78;101;33;2;218;218;2089599216765.392;799491979804.8328;1749626474200.066;64596.76889981706;12141.800282762637;-0.0;5620.295848147349;7775852.807661898;1390181.545048605;0.0;1946681.9778593138;1.6644144003754524;0.19698985291315757
9660;2019-08-15 10:02:45.104;850;790;277;276;229;40;166;29;40;36;662;279;44;76;233;149;258;743;304;173;165;-95;755;362;367;136;366;255;748;-2.0;-1.0;1463.0;405.0;186.0;0;55;1;1;1;0;1;1;0;0;1;1;0;0;0;53140.11328125;25166.068359375;21790.48046875;2249.5791015625;748.0;330798;732.0;1209.0;Calculated values ==>;1565856165.104;358.16;352.16;300.86;300.76000000000005;296.06;277.16;274.5913991737795;289.76000000000005;276.06;277.16;276.76000000000005;339.36;301.06;277.56;280.76000000000005;296.46000000000004;288.06;298.96000000000004;347.46000000000004;290.46000000000004;289.66;346.36;347.96000000000004;263.66;241.71165711629368;261.82340779136865;274.5913991737795;303.56;7550000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;2550000.0;7480000.0;0.0;0.0;0.24383333333333335;0.06749999999999999;0.031000000000000003;0.031000000000000003;3.0223645441718823;25166.068359375;21790.48046875;2249.5791015625;53140.11328125;503147.2174134476;495276.846848934;277680.8886517524;277177.72219204187;257975.1035393117;430014.67791919125;453705.8912638782;455868.2648029557;472818.15071447083;523323.21793372126;483221.22255059076;456357.5733384608;460220.1862594923;463129.6232463674;452122.4443351143;268544.48824712436;488369.74948939506;454707.69032699516;453562.05795503774;306980.0860723078;313686.43059754226;459846.05822849274;200728.9175353968;277680.8886517524;273.4951890275934;5117911.095124019;2176094.1093292474;369808.0673043184;1862688.860260353;0;116;112;28;78;101;33;2;218;218;2089819383736.0361;799573867520.0723;1749780951025.5178;62211.47750873978;17490.406996783975;-0.0;5452.316248401847;7776909.384541419;1390428.443069731;0.0;1946774.23578629;1.7305608942773483;0.2165650570505851
9661;2019-08-15 10:03:45.094;850;791;280;279;228;35;172;29;11;37;652;281;18;83;233;149;258;739;308;177;171;-94;741;357;362;137;360;274;736;-1.0;-1.0;1123.0;340.0;193.0;0;55;100;1;0;0;1;1;0;0;1;1;0;0;0;42614.06640625;14446.02734375;21357.998046875;2436.31713867188;747.0;330799;733.0;1209.0;Calculated values ==>;1565856225.094;358.16;352.26;301.16;301.06;295.96000000000004;276.66;274.0616903277293;290.36;276.06;274.26000000000005;276.86;338.36;301.26000000000005;274.96000000000004;281.46000000000004;296.46000000000004;288.06;298.96000000000004;347.06000000000006;290.86;290.26000000000005;346.46000000000004;347.86;263.76000000000005;241.92719264551067;264.3458800820626;274.0616903277293;303.96000000000004;7409999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2740000.0;7359999.999999999;0.0;0.0;0.18716666666666668;0.056666666666666664;0.03216666666666666;0.03216666666666666;3.022549402841145;14446.02734375;21357.998046875;2436.31713867188;42614.06640625;504389.40885404724;496568.3202946171;280615.8438378979;280051.3083256687;258143.56772880428;430346.717906069;455407.6182641765;448859.5006669305;472785.1150065333;520751.759544077;481193.3604605699;449784.1698640263;458072.70296449034;464022.1768390251;452997.53882260225;269474.0444674274;489007.06660376256;456109.75032730796;455266.7001950955;307399.1840295507;313267.23492439475;459792.93487889617;199215.11091716617;280615.8438378979;272.87623155092956;5118708.913629626;2176424.1551100262;369847.1099314707;1863048.3709862647;0;116;112;28;78;101;33;2;218;218;2090038047286.0708;799655753870.0853;1749939624575.543;46725.10828149756;14766.076691164699;-0.0;5617.935879489856;7777817.038122335;1390697.2022998347;0.0;1946866.4725120203;1.7549299094467614;0.22137877207666481
9662;2019-08-15 10:04:45.105;836;782;282;282;221;31;175;26;7;37;655;283;10;90;234;142;258;731;311;182;174;-93;740;352;357;137;356;281;736;162.0;-1.0;940.0;212.0;219.0;0;53;100;1;0;0;1;1;0;0;1;1;0;0;0;43096.60546875;14483.0478515625;21466.37109375;2484.19189453125;742.0;330800;730.0;1211.0;Calculated values ==>;1565856285.105;356.76;351.36;301.36;301.36;295.26000000000005;276.26000000000005;273.5264737036516;290.66;275.76000000000005;273.86;276.86;338.66;301.46000000000004;274.16;282.16;296.56;287.36;298.96000000000004;346.26;291.36;290.56;346.16;347.36;263.86;241.92719264551067;265.2429198363724;273.5264737036516;304.26000000000005;7400000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2810000.0;7359999.999999999;0.027000000000000003;0.0;0.15666666666666668;0.035333333333333335;0.0365;0.0635;3.0284728658590216;14483.0478515625;21466.37109375;2484.19189453125;43096.60546875;502537.64835856867;495280.0709074623;281775.98893806926;281775.98893806926;255697.00337604753;430671.36484660726;456655.9655253212;447007.194415153;472785.1150065333;520488.2041120485;480576.63067823165;447415.0410924028;457819.6911013152;464742.0383762814;452869.380961343;269543.5612597089;487816.56042623235;457622.4963666442;456517.28431931394;306141.9092990094;311171.3556482807;459893.7742938652;198840.59118571927;246512.11902762123;272.7068769166375;5119423.300174467;2176665.2749335226;369888.1216908024;1863405.306154735;0;116;112;28;78;101;33;2;218;218;2090253786830.776;799737968939.973;1750106155100.3154;38879.43450594462;9223.879136487823;-0.0;13335.327996022488;7778530.540095974;1390897.1552494466;0.0;1947024.445333809;1.59856542999499;0.17189257601182348
9663;2019-08-15 10:05:45.105;827;776;279;278;214;31;170;23;19;36;664;283;16;87;234;132;258;732;311;183;170;-93;751;353;358;137;356;283;747;218.0;0.0;877.0;213.0;229.0;0;57;100;1;0;0;1;1;0;0;1;1;0;0;0;43514.24609375;14636.259765625;21755.87109375;2528.58227539062;740.0;330801;727.0;1212.0;Calculated values ==>;1565856345.105;355.86;350.76;301.06;300.96000000000004;294.56;276.26000000000005;273.6339639331285;290.16;275.46000000000004;275.06;276.76000000000005;339.56000000000006;301.46000000000004;274.76000000000005;281.86;296.56;286.36;298.96000000000004;346.36;291.46000000000004;290.16;345.86;347.16;263.86;241.92719264551067;265.49620691782997;273.6339639331285;304.26000000000005;7509999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2830000.0;7470000.0;0.036333333333333336;0.0;0.14616666666666667;0.0355;0.03816666666666667;0.07450000000000001;3.031342184492594;14636.259765625;21755.87109375;2528.58227539062;43514.24609375;500277.9589192397;493343.1777298796;278813.13109423267;278293.5082562513;252927.8101068246;430607.02586249536;455794.7758783006;448257.06744516466;472687.3056196521;521260.44734205306;480335.27482969355;447851.089092765;457118.76172305277;464742.0383762814;451259.5219466044;268802.15586377203;486819.90688932815;457598.1694309323;455794.7758783006;304884.691753025;310333.04987691523;459893.7742938652;199100.5072332344;239937.62326045724;272.81406520152814;5120145.057270821;2176907.9358303323;369929.89480888506;1863765.4915062974;0;116;112;28;78;101;33;2;218;218;2090468286830.776;799820168939.973;1750275355100.3154;36418.383884310475;9258.160980652392;-0.0;16081.357870029333;7779158.021915892;1391051.1722504229;0.0;1947269.5843826926;1.586761848919655;0.1639309947888093
9664;2019-08-15 10:06:45.096;824;774;280;279;211;33;157;25;35;35;672;283;30;85;235;129;258;735;313;179;157;-93;757;355;360;138;359;284;753;-2.0;-1.0;853.0;290.0;222.0;0;59;100;1;0;0;1;1;0;0;1;1;0;0;0;43814.51953125;14732.5615234375;21952.091796875;2545.49243164062;738.0;330802;726.0;1213.0;Calculated values ==>;1565856405.096;355.56000000000006;350.56000000000006;301.16;301.06;294.26000000000005;276.46000000000004;273.8482719121499;288.86;275.66;276.66;276.66;340.36;301.46000000000004;276.16;281.66;296.66;286.06;298.96000000000004;346.66;291.06;288.86;345.76;346.96000000000004;263.86;242.14157278889297;265.62235894841564;273.8482719121499;304.46000000000004;7570000.0;3550000.0;3600000.0;1380000.0;3590000.0;2840000.0;7530000.0;0.0;0.0;0.14216666666666666;0.04833333333333333;0.037000000000000005;0.037000000000000005;3.0342114566101275;14732.5615234375;21952.091796875;2545.49243164062;43814.51953125;499301.420221708;492460.9211100084;278705.0807552055;278194.82627303986;251742.66535585435;430477.46260093397;453621.0436104021;450217.74956754886;472458.26935960614;522011.24415865634;480214.3488686113;449550.7574818626;456702.66268041113;464432.8555123943;450464.1743401863;268417.8709676762;486646.02098981943;456718.5572118646;453621.0436104021;304465.6318710359;309494.7701623936;459739.855471695;198482.85399782154;278705.0807552055;272.5772081134579;5120872.687822643;2177152.6392964576;369972.17242213927;1864129.66989505;0;116;112;28;78;101;33;2;218;218;2090683654520.5498;799902656564.8865;1750445429585.137;35788.310986829565;12627.421737903884;-0.0;6471.890625642276;7779759.654114151;1391233.524749241;0.0;1947457.4999283988;1.3991185171072957;0.17582087837548432
9665;2019-08-15 10:07:45.106;822;773;280;279;213;33;145;24;49;35;679;284;44;87;235;129;258;735;320;175;145;-93;759;353;359;137;357;284;755;179.0;-2.0;746.0;360.0;218.0;0;55;100;1;0;0;1;1;0;0;1;1;0;0;0;43778.74609375;14801.4228515625;22016.443359375;2524.97583007812;737.0;330803;724.0;1213.0;Calculated values ==>;1565856465.106;355.36;350.46000000000004;301.16;301.06;294.46000000000004;276.46000000000004;273.6339639331285;287.66;275.56;278.06;276.66;341.06000000000006;301.56;277.56;281.86;296.66;286.06;298.96000000000004;346.66;290.66;287.66;345.56000000000006;346.86;263.86;241.92719264551067;265.62235894841564;273.6339639331285;305.16;7590000.000000001;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;2840000.0;7550000.0;0.029833333333333333;0.0;0.12433333333333334;0.060000000000000005;0.036333333333333336;0.06616666666666667;3.0343952931875458;14801.4228515625;22016.443359375;2524.97583007812;43778.74609375;498831.7021576814;492116.3915220354;278501.5440116661;277996.4606420087;252321.7989357058;430607.02586249536;452072.5685621261;452066.1208026383;472589.4791058512;522739.1232549952;480327.23915422737;451409.1432411392;456955.81173356925;464726.3611697759;450825.17580387567;268292.6829926515;486436.6627744447;456326.56586780044;452072.5685621261;303627.53096179874;309075.640036128;459893.7742938652;197627.08418539743;242036.73718823516;272.227926187782;5121602.753360049;2177398.7968522995;370014.4333666306;1864496.1354220372;0;116;112;28;78;101;33;2;218;218;2090899390470.5156;799985170314.8734;1750615857985.1099;31635.253552743616;15736.001406508067;-0.0;13897.370842572449;7780321.610795732;1391469.9260023835;0.0;1947627.272064581;1.5573004547549079;0.18734092240554212
9666;2019-08-15 10:08:45.117;826;776;279;279;218;36;152;26;57;35;682;284;53;76;236;132;258;737;316;171;151;-92;775;359;364;138;362;261;768;-1.0;-1.0;1470.0;452.0;211.0;0;59;0;1;0;1;1;1;0;0;1;1;0;0;0;54643.94921875;25762.765625;22536.48828125;2327.81323242188;740.0;330804;725.0;1212.0;Calculated values ==>;1565856525.117;355.76;350.76;301.06;301.06;294.96000000000004;276.76000000000005;274.27422755570615;288.36;275.76000000000005;278.86;276.66;341.36;301.56;278.46000000000004;280.76000000000005;296.76000000000005;286.36;298.96000000000004;346.86;290.26000000000005;288.26000000000005;345.66;347.16;263.96000000000004;242.14157278889297;262.63441904999945;274.27422755570615;304.76000000000005;7750000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2610000.0;7680000.0;0.0;0.0;0.245;0.07533333333333332;0.035166666666666666;0.035166666666666666;3.031342184492594;25762.765625;22536.48828125;2327.81323242188;54643.94921875;497921.2487239514;491271.68231868226;276788.92496283626;276788.92496283626;253497.20006846802;430214.79039162316;452205.3545344903;456967.8106930169;472458.26935960614;524889.189966714;483064.33774757833;456476.3869257851;459281.79709090025;464122.52100971725;450177.80367915705;267338.754059413;485375.8275090283;454930.2705150204;452060.08278219687;304046.57827927166;310333.04987691523;459840.87278752984;199790.82660660413;276788.92496283626;273.11248901886523;5122423.092857798;2177736.8937302176;370054.8806895735;1864867.4779203224;0;116;113;28;78;101;33;2;218;218;2091116330236.081;800067685440.0885;1750779387960.5361;63008.36110117113;19590.4368122964;-0.0;6163.702383314181;7781110.452180982;1391764.3669592547;0.0;1947794.4783240943;1.7532617493652876;0.2289072585960405
9667;2019-08-15 10:09:45.097;842;786;279;278;227;40;154;29;59;36;672;284;56;70;236;144;258;743;313;169;154;-91;770;361;367;138;365;254;764;-2.0;-1.0;1653.0;430.0;201.0;0;56;0;1;0;1;1;1;0;0;1;1;0;0;0;53797.890625;25526.271484375;22343.986328125;2245.9677734375;747.0;330805;731.0;1213.0;Calculated values ==>;1565856585.097;357.36;351.76;301.06;300.96000000000004;295.86;277.16;274.4858918419099;288.56;276.06;279.06;276.76000000000005;340.36;301.56;278.76000000000005;280.16;296.76000000000005;287.56;298.96000000000004;347.46000000000004;290.06;288.56;346.26;347.86;264.06;242.14157278889297;261.6868853414304;274.4858918419099;304.46000000000004;7700000.0;3610000.0;3670000.0000000005;1380000.0;3650000.0;2540000.0;7640000.000000001;0.0;0.0;0.2755;0.07166666666666667;0.033499999999999995;0.033499999999999995;3.0325495662914053;25526.271484375;22343.986328125;2245.9677734375;53797.890625;500671.6121909449;493144.28373913927;277146.4137436727;276667.7583788208;256631.95480669424;430081.6785162784;451967.5125635441;458338.9730458517;472556.2466753328;524424.0228441776;483881.08628995117;457977.089092597;459659.3354583398;463678.2282813929;451573.39854722936;267628.2197799141;486713.1346118777;454136.30299986363;451967.5125635441;306560.99450073834;313267.23492439475;459941.8588226559;200676.53574111013;277146.4137436727;273.4702386474434;5123326.473625859;2178164.1599016855;370092.9828262024;1865241.3572060482;0;116;113;28;78;101;33;2;218;218;2091335557135.2793;800150457839.7858;1750933836459.9714;70986.0014774563;18580.68148751078;-0.0;5856.50681046569;7782226.699658492;1392082.353579706;0.0;1947894.6133442062;1.9040378372430407;0.24313032754507474
9668;2019-08-15 10:10:45.188;854;794;279;278;228;38;162;30;59;37;657;284;58;81;236;148;258;744;314;171;162;-90;753;358;363;138;362;270;749;-1.0;-2.0;1245.0;328.0;192.0;0;59;100;1;0;0;1;1;0;0;1;1;0;0;0;42625.50390625;14637.04296875;21728.806640625;2422.64868164062;750.0;330806;736.0;1212.0;Calculated values ==>;1565856645.188;358.56000000000006;352.56000000000006;301.06;300.96000000000004;295.96000000000004;276.96000000000004;274.1680685717883;289.36;276.16;279.06;276.86;338.86;301.56;278.96000000000004;281.26000000000005;296.76000000000005;287.96000000000004;298.96000000000004;347.56000000000006;290.26000000000005;289.36;346.76;348.16;264.16;242.14157278889297;263.82572766246335;274.1680685717883;304.56;7530000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2700000.0;7490000.000000001;0.0;0.0;0.2075;0.05466666666666666;0.032;0.032;3.0294930855899116;14637.04296875;21728.806640625;2422.64868164062;42625.50390625;503882.49047486606;495757.9902404372;278602.991740142;278088.92328155175;257583.623329523;430280.9020939914;453819.4738760611;455736.36858304456;472654.2065195329;521595.6508328821;482003.25984924164;455611.1469425823;458465.4742133219;464122.52100971725;452680.0719682202;268672.5707471951;488416.5895044733;455098.7016729525;453819.4738760611;308656.51637580903;314524.84189198195;460042.8137205575;199866.71099189186;278602.991740142;273.1382062755399;5124131.220599262;2178499.3618089105;370131.94696950464;1865609.1875124115;0;116;113;28;78;101;33;2;218;218;2091554889285.5718;800233383419.8964;1751091274880.1814;53092.953950164185;14222.960282500386;-0.0;5606.9274283494115;7783262.259175234;1392356.1318630714;0.0;1947990.2868480622;1.880011984838937;0.2379914502554885
9669;2019-08-15 10:11:45.108;846;789;282;281;219;31;166;29;61;38;653;284;60;103;236;141;258;736;317;177;166;-90;758;353;358;139;356;284;754;624.0;-1.0;1567.0;147.0;211.0;0;59;100;1;0;0;1;1;0;0;1;1;0;0;0;43189.734375;14796.943359375;22026.68359375;2546.95825195312;747.0;330807;734.0;1213.0;Calculated values ==>;1565856705.108;357.76;352.06000000000006;301.36;301.26000000000005;295.06;276.26000000000005;273.6339639331285;289.76000000000005;276.06;279.26000000000005;276.96000000000004;338.46000000000004;301.56;279.16;283.46000000000004;296.76000000000005;287.26000000000005;298.96000000000004;346.76;290.86;289.76000000000005;346.56000000000006;347.86;264.16;242.35481222062532;265.62235894841564;273.6339639331285;304.86;7580000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2840000.0;7540000.000000001;0.10400000000000001;0.0;0.26116666666666666;0.0245;0.035166666666666666;0.13916666666666666;3.0325495662914053;14796.943359375;22026.68359375;2546.95825195312;43189.734375;502318.95983492024;494553.92587994935;279638.8911258036;279117.2871679236;254327.2324374136;430607.02586249536;455234.54990057624;453629.3038944689;472621.17715536855;520032.9651811653;480327.23915422737;453499.7467600682;458965.8275049403;465003.21838653134;452552.2705139554;268355.10050628934;486693.02179053385;456769.0551310784;455234.54990057624;307818.28838856175;313267.23492439475;459889.1795253615;200383.3426968899;220410.79265916633;273.3201743036939;5124845.394083201;2178744.317984331;370173.30514281575;1865973.3304260478;0;116;113;28;78;101;33;2;218;218;2091770900885.847;800316372620.0021;1751257253280.3928;66139.40353276771;6357.8930022975555;-0.0;32679.639549429543;7784254.53735155;1392527.4102978485;0.0;1948308.9161669828;2.671459810328875;0.24540078203531437
9670;2019-08-15 10:12:45.109;841;785;282;281;215;30;166;27;44;37;662;284;49;110;237;134;258;739;315;180;166;-90;761;352;357;141;355;292;758;201.0;0.0;1387.0;259.0;222.0;0;74;100;1;0;0;1;1;0;0;1;1;0;0;0;43538.01171875;14861.201171875;22110.26953125;2698.91821289062;746.0;330808;732.0;1213.0;Calculated values ==>;1565856765.109;357.26;351.66;301.36;301.26000000000005;294.66;276.16;273.5264737036516;289.76000000000005;275.86;277.56;276.86;339.36;301.56;278.06;284.16;296.86;286.56;298.96000000000004;347.06000000000006;291.16;289.76000000000005;346.36;347.76;264.16;242.77792619122317;266.62003547228215;273.5264737036516;304.66;7609999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2920000.0;7580000.0;0.033499999999999995;0.0;0.23116666666666666;0.043166666666666666;0.037000000000000005;0.07050000000000001;3.0327348737136526;14861.201171875;22110.26953125;2698.91821289062;43538.01171875;501344.99335896655;493582.7637101399;279217.9563715349;278707.3342785631;252868.29607262556;430671.36484660726;455402.2042817116;449971.3703733769;472260.1919623333;520314.05173538;479355.04978543485;450643.5737663196;458573.4730470634;465279.17082256265;451725.73313058267;268168.88980586524;486730.4151339076;457347.09222704766;455402.2042817116;306980.0860723078;312848.0458788934;459580.8826652587;199142.4861171433;241167.91022228496;272.8264890664147;5125568.137345296;2178991.4733076463;370217.02150856395;1866341.1444984442;0;116;113;28;78;101;33;2;218;218;2091985404460.588;800400374019.9006;1751430056160.184;57983.27707723266;11242.25745099365;-0.0;15103.51773118958;7785288.910261312;1392674.0806625807;0.0;1948707.1157803899;2.1257430179962467;0.2360019937106047
9671;2019-08-15 10:13:45.119;844;789;281;280;223;37;159;28;16;36;671;283;20;82;237;137;258;745;315;177;159;-89;779;360;365;139;363;271;772;-2.0;-1.0;1903.0;340.0;212.0;0;72;1;1;1;0;1;1;0;0;1;1;0;0;0;54637.484375;26055.5546875;22580.34375;2505.8671875;750.0;330809;734.0;1211.0;Calculated values ==>;1565856825.119;357.56000000000006;352.06000000000006;301.26000000000005;301.16;295.46000000000004;276.86;274.38016830617;289.06;275.96000000000004;274.76000000000005;276.76000000000005;340.26;301.46000000000004;275.16;281.36;296.86;286.86;298.96000000000004;347.66;290.86;289.06;346.56000000000006;348.16;264.26000000000005;242.35481222062532;263.95629194202945;274.38016830617;304.66;7790000.000000001;3600000.0;3650000.0;1390000.0;3629999.9999999995;2710000.0;7720000.0;0.0;0.0;0.3171666666666667;0.056666666666666664;0.035333333333333335;0.035333333333333335;3.026993503836125;26055.5546875;22580.34375;2505.8671875;54637.484375;500139.3464729606;492805.04900001304;277383.8104152285;276910.7601514269;254992.88650005634;430148.3826014536;453043.4802602214;450066.84531745076;472424.9728513876;522959.0112875272;481773.64955409104;450588.59879562625;458429.05535448086;464106.9778253677;450730.56595860166;267112.4267004735;486184.31202050234;455610.9404741268;453043.4802602214;307818.28838856175;314524.84189198195;459990.31174732913;201134.5805525556;277383.8104152285;273.6457008983688;5126386.402834137;2179332.5031019147;370260.4019490956;1866713.628346025;0;117;113;28;78;101;33;2;218;218;2092202040560.5535;800484388019.8873;1751598984310.1572;78953.01664126593;14668.4914343705;-0.0;6206.6416678564165;7786430.236231415;1392890.0395570756;0.0;1948884.730039464;1.9519887223974357;0.24143550665805907
9672;2019-08-15 10:14:45.120;857;799;280;279;230;40;154;30;26;36;669;283;23;61;236;147;258;751;318;173;154;-88;777;362;368;137;366;265;770;-1.0;-1.0;1797.0;376.0;203.0;0;66;1;1;1;0;1;1;0;0;1;1;0;0;0;54098.07421875;25970.158203125;22539.24609375;2416.37084960938;756.0;330810;740.0;1211.0;Calculated values ==>;1565856885.12;358.86;353.06000000000006;301.16;301.06;296.16;277.16;274.5913991737795;288.56;276.16;275.76000000000005;276.76000000000005;340.06000000000006;301.46000000000004;275.46000000000004;279.26000000000005;296.76000000000005;287.86;298.96000000000004;348.26;290.46000000000004;288.56;347.16;348.76;264.36;241.92719264551067;263.1675429290057;274.5913991737795;304.96000000000004;7770000.0;3620000.0000000005;3679999.9999999995;1370000.0;3660000.0;2650000.0;7700000.0;0.0;0.0;0.2995;0.06266666666666666;0.03383333333333333;0.03383333333333333;3.025877164653832;25970.158203125;22539.24609375;2416.37084960938;54098.07421875;502169.82720416365;494470.0361273347;277086.33186806773;276614.44857360545;257413.880342419;430014.67791919125;451790.5822981293;452422.89199155435;472687.3056196521;523236.1684999124;482484.22592299903;452040.6181146384;456807.9033684444;463529.53543198755;451832.1870000479;267225.0222026299;487308.5272832433;454538.2475738145;451790.5822981293;310333.04987691523;317040.2365367038;460397.5116797571;201414.8535024324;277086.33186806773;273.7643602093226;5127292.547590151;2179766.0579346064;370301.42128299945;1867089.6311942118;0;117;113;28;78;101;33;2;218;218;2092421944225.2878;800567189399.7874;1751759786989.963;75176.90752749202;16229.579912445679;-0.0;5910.827139550415;7787714.673671536;1393147.5277760534;0.0;1948985.7106290522;1.9109638351023968;0.2424483785488589
9673;2019-08-15 10:15:45.110;865;805;282;281;234;42;163;32;41;38;662;284;37;60;236;152;258;756;323;172;162;-87;774;364;370;138;368;262;766;-1.0;-1.0;1930.0;407.0;192.0;0;69;1;1;1;0;1;1;0;0;1;1;0;0;0;53819.89453125;25712.728515625;22382.978515625;2388.67895507812;760.0;330811;744.0;1211.0;Calculated values ==>;1565856945.11;359.66;353.66;301.36;301.26000000000005;296.56;277.36;274.8017692304317;289.46000000000004;276.36;277.26000000000005;276.96000000000004;339.36;301.56;276.86;279.16;296.76000000000005;288.36;298.96000000000004;348.76;290.36;289.36;347.56000000000006;349.16;264.46000000000004;242.14157278889297;262.7682575881327;274.8017692304317;305.46000000000004;7740000.000000001;3640000.0;3700000.0;1380000.0;3679999.9999999995;2620000.0;7659999.999999999;0.0;0.0;0.32166666666666666;0.06783333333333334;0.032;0.032;3.025129705396373;25712.728515625;22382.978515625;2388.67895507812;53819.89453125;503564.9729915109;495727.75053529174;278422.5794060168;277931.4846002073;258955.61716624582;429879.7862731237;452752.5660642802;454824.7643176052;472752.1489716358;522759.15079669264;482947.0556838037;454325.6337369566;457173.2343506725;463231.246673453;452205.3545344903;267396.05381778604;488477.25393247046;454054.3140890567;452606.9812142618;312009.6876057385;318717.3015803363;460345.49301534053;201901.5498668561;278422.5794060168;273.9636355480906;5128191.714110477;2180196.6768755442;370341.4566910313;1867463.9206740374;0;117;113;28;78;101;33;2;218;218;2092643307325.323;800649675649.8004;1751917860639.988;81356.96731499095;17531.114143572195;-0.0;5573.9008578638395;7789018.9052206045;1393428.8200033787;0.0;1949081.4007447015;2.0691938759979522;0.26804396428722266
9674;2019-08-15 10:16:45.131;869;809;285;284;236;43;169;33;17;39;654;285;22;65;237;155;258;760;323;174;168;-86;773;365;371;146;369;262;766;-2.0;-1.0;1633.0;369.0;193.0;0;99;1;1;1;0;1;1;0;0;1;1;0;0;0;54067.4375;25651.716796875;22389.240234375;2510.28662109375;763.0;330812;747.0;1211.0;Calculated values ==>;1565857005.131;360.06000000000006;354.06000000000006;301.66;301.56;296.76000000000005;277.46000000000004;274.9066339382667;290.06;276.46000000000004;274.86;277.06;338.56000000000006;301.66;275.36;279.66;296.86;288.66;298.96000000000004;349.16;290.56;289.96000000000004;347.86;349.46000000000004;264.56;243.81672145450628;262.7682575881327;274.9066339382667;305.46000000000004;7730000.0;3650000.0;3710000.0;1460000.0;3690000.0;2620000.0;7659999.999999999;0.0;0.0;0.2721666666666666;0.0615;0.03216666666666666;0.03216666666666666;3.024567418548288;25651.716796875;22389.240234375;2510.28662109375;54067.4375;504214.43401874264;496307.9021333752;279932.6651638672;279422.9014022445;259655.8541244117;429811.8947417682;453449.7460403616;451803.3126146753;471797.4602824029;521937.97402153525;483056.6601179375;452438.2134286634;457785.4074473757;463215.5356313263;452464.97844290547;267453.64700969873;489079.7973420982;454171.1642136646;453304.90568462334;313267.23492439475;319975.17213553557;459214.33635432576;202002.98038079398;279932.6651638672;274.00774529155956;5129091.089884323;2180624.8637338285;370382.29569291556;1867837.1530835053;0;117;113;28;78;101;33;2;218;218;2092865685130.8672;800734905470.0089;1752075115660.3728;67987.32375632136;15818.498392372205;-0.0;5576.807070084323;7790263.876570094;1393706.8307115617;0.0;1949174.3558338934;1.7681588574455134;0.2290804327640289
9675;2019-08-15 10:17:45.111;872;811;286;285;237;42;174;34;-17;40;642;286;-11;59;238;156;258;763;322;176;174;-84;770;365;370;148;368;262;762;-2.0;-2.0;2002.0;211.0;201.0;0;99;1;1;1;0;1;1;0;0;1;1;0;0;0;53880.85546875;25652.923828125;22252.0625;2495.89184570312;765.0;330813;749.0;1214.0;Calculated values ==>;1565857065.111;360.36;354.26;301.76000000000005;301.66;296.86;277.36;274.9066339382667;290.56;276.56;271.46000000000004;277.16;337.36;301.76000000000005;272.06;279.06;296.96000000000004;288.76000000000005;298.96000000000004;349.46000000000004;290.76000000000005;290.56;348.06000000000006;349.66;264.76000000000005;244.22491754036054;262.7682575881327;274.9066339382667;305.36;7700000.0;3650000.0;3700000.0;1480000.0;3679999.9999999995;2620000.0;7620000.0;0.0;0.0;0.33366666666666667;0.035166666666666666;0.033499999999999995;0.033499999999999995;3.031683560885822;25652.923828125;22252.0625;2495.89184570312;53880.85546875;504896.5626482097;496974.4212946374;280882.0030318413;280354.0439740193;260186.43999591915;429811.8947417682;454341.56483116094;447400.86134495714;471631.5591433098;520705.1658796523;483166.23005428334;448189.30007072474;457050.5168863684;463498.35147808114;452609.8878949277;267628.2197799141;489934.4006658583;454628.09955475514;454341.56483116094;314105.63291466556;320813.78693149507;459108.6676190096;203128.2438129827;280882.0030318413;274.44557572426027;5129990.359136312;2181052.259892949;370423.9999407675;1868209.0399361246;0;117;113;28;78;101;33;2;218;218;2093087911030.9377;800823076070.037;1752232263260.4229;81505.63004983547;9001.978237178613;-0.0;5810.895320277207;7791509.235927337;1393913.5990711052;0.0;1949269.2217213367;1.9110481225167821;0.23164016007639882
9676;2019-08-15 10:18:45.132;872;812;284;283;234;42;175;34;-18;41;629;287;-18;46;238;157;258;765;322;179;175;-74;770;366;371;149;370;262;763;-2.0;1.0;1858.0;224.0;211.0;0;99;0;1;1;0;1;1;0;0;1;1;0;0;0;53853.01953125;25556.49609375;22196.9765625;2489.619140625;766.0;330814;750.0;1213.0;Calculated values ==>;1565857125.132;360.36;354.36;301.56;301.46000000000004;296.56;277.36;275.0112864084945;290.66;276.56;271.36;277.26000000000005;336.06;301.86;271.36;277.76000000000005;296.96000000000004;288.86;298.96000000000004;349.66;291.06;290.66;348.16;349.76;265.76000000000005;244.42749628697553;262.7682575881327;275.0112864084945;305.36;7700000.0;3660000.0;3710000.0;1490000.0;3700000.0;2620000.0;7630000.0;0.0;0.00016666666666666666;0.30966666666666665;0.037333333333333336;0.035166666666666666;0.035166666666666666;3.0289979100573245;25556.49609375;22196.9765625;2489.619140625;53853.01953125;504896.5626482097;497024.4311862164;279729.3287508619;279218.39325139043;259083.72820500142;429743.705733735;454314.8996987357;447268.93798090273;471598.2893264998;519368.14850757096;483275.76562691736;447268.93798090273;455446.31145101093;463199.9510480507;452579.8890788796;267628.2197799141;490132.3629575267;454888.0541996231;454314.8996987357;314524.84189198195;321233.1047070471;459981.88803304086;203332.20460346865;279729.3287508619;274.52926285027456;5130888.455650412;2181479.1544191213;370465.56040666386;1868579.5782374442;0;117;113;28;78;101;33;2;218;218;2093310288835.5986;800912207254.901;1752389518280.183;75539.07510254541;9581.588181370696;0.0;6139.592578333561;7792818.399848666;1394068.5163264256;0.0;1949368.8439759295;1.8163742038646957;0.22098995314801909
