;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9677;2019-08-15 10:19:45.122;870;812;283;282;232;45;165;35;-21;41;613;287;-20;42;239;155;258;768;321;178;165;-62;775;369;374;142;372;263;768;-2.0;-1.0;1409.0;344.0;216.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54715.00390625;25701.392578125;22398.794921875;3390.27026367188;767.0;330815;751.0;1213.0;Calculated values ==>;1565857185.122;360.16;354.36;301.46000000000004;301.36;296.36;277.66;275.3239800832674;289.66;276.66;271.06;277.26000000000005;334.46000000000004;301.86;271.16;277.36;297.06;288.66;298.96000000000004;349.96000000000004;290.96000000000004;289.66;348.26;349.86;266.96000000000004;242.98782864720522;262.9017227912062;275.3239800832674;305.26000000000005;7750000.0;3690000.0;3740000.0;1420000.0;3720000.0000000005;2630000.0;7680000.0;0.0;0.0;0.23483333333333334;0.05733333333333333;0.036000000000000004;0.036000000000000004;3.028809366637962;25701.392578125;22398.794921875;3390.27026367188;54715.00390625;504179.1522964677;496553.33313948783;278724.9273330752;278232.5242429094;258179.32990705554;429537.3511455088;452344.63225184305;446681.12427044363;472522.5091947854;517636.15767339076;483158.75409190735;446813.92999323603;454781.28718595096;463034.8104026023;451759.9010204181;267338.754059413;490077.9765402675;454235.6993950898;452344.63225184305;314944.0575458753;321652.42942325486;462263.5631399297;203346.52449231947;278724.9273330752;274.5487931957178;5131793.03839028;2181906.232299943;370514.5513185277;1868951.1477279682;0;117;113;28;78;101;33;2;218;219;2093533751585.6343;800999492704.9149;1752546992030.2083;57143.07518122949;14844.576882462989;-0.0;6250.309377075643;7793923.900153776;1394272.0337767606;0.0;1949472.0759507106;1.519465253151574;0.19505227907428735
9678;2019-08-15 10:20:45.133;868;812;286;285;235;48;150;36;-12;42;599;290;-13;44;238;156;258;770;320;174;150;-56;775;371;377;140;375;261;767;-2.0;0.0;1545.0;364.0;204.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54741.828125;25674.251953125;22316.595703125;3379.7255859375;767.0;330816;752.0;1212.0;Calculated values ==>;1565857245.133;359.96000000000004;354.36;301.76000000000005;301.66;296.66;277.96000000000004;275.5313989812953;288.16;276.76000000000005;271.96000000000004;277.36;333.06;302.16;271.86;277.56;296.96000000000004;288.76000000000005;298.96000000000004;350.16;290.56;288.16;348.36;349.86;267.56;242.56692532238324;262.63441904999945;275.5313989812953;305.16;7750000.0;3710000.0;3770000.0000000005;1400000.0;3750000.0;2610000.0;7670000.0;0.0;0.0;0.2575;0.06066666666666667;0.034;0.034;3.0263124092046243;25674.251953125;22316.595703125;3379.7255859375;54741.828125;503898.4248804389;496647.66578243836;280343.6900385646;279829.8419453717;259261.99815040277;429398.2889081932;449571.8504359863;448245.0140702997;472882.7909566239;516361.6138299094;483720.6097860987;448114.234051072;455364.9365216554;462448.59881905804;451551.74542100885;267338.754059413;490477.3179659593;453139.18784349074;449571.8504359863;315363.2798926983;321652.42942325486;463163.7028069666;204023.67005555192;280343.6900385646;274.82018000536704;5132705.345881675;2182334.4411610197;370570.9782935799;1869323.8442978472;0;117;113;28;78;101;33;2;218;219;2093759092890.3264;801084108214.7993;1752704220849.9934;62886.99608379755;15721.161986919158;-0.0;5753.757453512338;7794924.334125559;1394526.7949646472;0.0;1949572.1281803753;1.6422225838614508;0.21152316436078406
9679;2019-08-15 10:21:45.123;865;810;287;286;237;48;146;38;-22;43;602;291;-18;51;239;158;258;768;320;169;146;-56;760;369;374;139;373;275;756;-2.0;-1.0;1159.0;445.0;203.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43746.125;14773.5908203125;21854.224609375;3590.16723632812;765.0;330817;752.0;1212.0;Calculated values ==>;1565857305.123;359.66;354.16;301.86;301.76000000000005;296.86;277.96000000000004;275.3239800832674;287.76000000000005;276.96000000000004;270.96000000000004;277.46000000000004;333.36;302.26000000000005;271.36;278.26000000000005;297.06;288.96000000000004;298.96000000000004;349.96000000000004;290.06;287.76000000000005;348.36;349.66;267.56;242.35481222062532;264.4750485637546;275.3239800832674;305.16;7600000.0;3690000.0;3740000.0;1390000.0;3729999.9999999995;2750000.0;7559999.999999999;0.0;0.0;0.19316666666666665;0.07416666666666667;0.03383333333333333;0.03383333333333333;3.0266890245416933;14773.5908203125;21854.224609375;3590.16723632812;43746.125;504796.02858190064;497394.923781564;282121.8279794782;281566.00099322957;260458.9392917526;429537.3511455088;449519.19605565246;444196.28028599295;473111.3802909942;515476.2519696419;482187.88286840694;444749.14756327943;453883.66252956877;462884.82176500576;452198.9587589245;268230.61415536806;491279.3361898728;452929.9532117572;449519.19605565246;315363.2798926983;320813.78693149507;463310.8681372454;202640.719017027;282121.8279794782;274.27456054550674;5133525.94203569;2182671.450339959;370629.05105336796;1869691.873118815;0;117;113;28;78;101;33;2;218;219;2093984355340.3623;801167794264.8126;1752864994050.019;46660.48258512192;19333.036059749535;-0.0;5663.610953243895;7795837.0776320025;1394818.864595363;0.0;1949667.2570596572;1.7817186454423026;0.2421661234457424
9680;2019-08-15 10:22:45.134;850;800;288;287;228;42;153;37;-35;44;618;292;-27;76;239;150;258;755;320;173;153;-56;762;365;371;137;369;287;758;-1.0;-1.0;954.0;369.0;231.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44325.09375;14891.5361328125;22029.873046875;3748.6044921875;759.0;330818;747.0;1216.0;Calculated values ==>;1565857365.134;358.16;353.16;301.96000000000004;301.86;295.96000000000004;277.36;274.9066339382667;288.46000000000004;276.86;269.66;277.56;334.96000000000004;302.36;270.46000000000004;280.76000000000005;297.06;288.16;298.96000000000004;348.66;290.46000000000004;288.46000000000004;347.86;349.06000000000006;267.56;241.92719264551067;265.9988726020314;274.9066339382667;305.16;7620000.0;3650000.0;3710000.0;1370000.0;3690000.0;2870000.0;7580000.0;0.0;0.0;0.15899999999999997;0.0615;0.0385;0.0385;3.0378077982132576;14891.5361328125;22029.873046875;3748.6044921875;44325.09375;502522.6178893181;495765.0077139207;282439.51216394734;281881.85482786887;257212.2627554925;429811.8947417682;451108.94385021477;439833.0381233025;473469.3076824459;516122.5793719632;480869.19248531456;441009.72980805987;455056.33852351905;463482.9483213088;451737.5325503327;268107.50583618745;489143.0319990967;454027.24762457574;451108.94385021477;313267.23492439475;318298.0250993184;463604.3011848459;201570.7830811368;282439.51216394734;273.8387408550338;5134260.00341377;2182918.7050536014;370690.2186966107;1870057.6409787196;0;117;113;28;78;101;33;2;218;219;2094207896315.9448;801250609445.0284;1753033624960.4585;37883.69855170434;16115.06136337811;-0.0;6493.773119921296;7796541.741641367;1395114.319564808;0.0;1949768.5871676456;1.4873988861438923;0.19757913915022896
9681;2019-08-15 10:23:45.094;838;792;287;287;222;42;135;34;-29;43;644;293;-29;77;240;140;258;752;317;171;136;-57;769;364;369;127;368;290;764;-1.0;-1.0;569.0;176.0;234.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44795.1796875;15009.2080078125;22126.0546875;3850.18090820312;755.0;330819;743.0;1214.0;Calculated values ==>;1565857425.094;356.96000000000004;352.36;301.86;301.86;295.36;277.36;274.8017692304317;286.66;276.56;270.26000000000005;277.46000000000004;337.56000000000006;302.46000000000004;270.26000000000005;280.86;297.16;287.16;298.96000000000004;348.36;290.26000000000005;286.76000000000005;347.46000000000004;348.66;267.46000000000004;239.71726792356844;266.37251300914875;274.8017692304317;304.86;7690000.000000001;3640000.0;3690000.0;1270000.0;3679999.9999999995;2900000.0;7640000.000000001;0.0;0.0;0.09483333333333334;0.029333333333333333;0.039;0.039;3.0335600674684065;15009.2080078125;22126.0546875;3850.18090820312;44795.1796875;500193.46470406506;494024.3794587588;281192.9718078601;281192.9718078601;254954.93298979985;429879.7862731237;448784.67241844937;440071.38777890184;474660.41424755106;518594.7096033577;480621.52423130523;440071.38777890184;454680.30824822607;463764.977612162;450448.96135751536;267687.01959387097;488078.23214855074;454081.51243468764;448935.5311806599;311590.51834565785;316620.98725437425;464956.01555859117;201769.6470098316;281192.9718078601;273.91208962312663;5135002.1772469245;2183167.711806353;370753.49969284644;1870425.361732697;0;117;113;28;78;101;33;2;218;219;2094429748316.086;801329756645.0789;1753206609560.5686;22598.94841626683;7720.133477430281;-0.0;6541.9598155391905;7797045.427685048;1395312.8137708586;0.0;1949877.1458547716;0.8993691044513782;0.10734009148123434
9682;2019-08-15 10:24:45.115;835;790;285;285;224;45;128;36;-1;43;672;293;-7;41;240;139;258;752;317;162;128;-58;789;369;374;130;372;265;782;-2.0;-1.0;712.0;241.0;230.0;0;96;1;1;0;1;1;1;0;0;1;0;1;0;0;55384.83203125;26228.216796875;22868.29296875;2644.6083984375;756.0;330820;741.0;1216.0;Calculated values ==>;1565857485.115;356.66;352.16;301.66;301.66;295.56;277.66;275.3239800832674;285.96000000000004;276.76000000000005;273.06;277.46000000000004;340.36;302.46000000000004;272.46000000000004;277.26000000000005;297.16;287.06;298.96000000000004;348.36;289.36;285.96000000000004;347.26;348.76;267.36;240.39332010688793;263.1675429290057;275.3239800832674;304.86;7890000.000000001;3690000.0;3740000.0;1300000.0;3720000.0000000005;2650000.0;7820000.0;0.0;0.0;0.11866666666666667;0.04016666666666667;0.03833333333333333;0.03833333333333333;3.0383704642601645;26228.216796875;22868.29296875;2644.6083984375;55384.83203125;497925.20826826594;491973.8343849448;278393.26816992625;278393.26816992625;254961.8871979054;429537.3511455088;446766.4132714448;448941.28426987113;474275.9111487288;523544.3975021021;483583.29488398373;448154.2241891224;454318.49147014046;463169.1624221676;449386.7309066384;266565.6852937105;486217.3570327797;451903.5521989313;446766.4132714448;310752.19949742197;317040.2365367038;464425.06648557517;202868.552031785;278393.26816992625;274.3632195814314;5135837.302868341;2183511.477288357;370807.6418801213;1870800.4458627745;0;117;114;28;78;101;33;2;218;219;2094652726330.7458;801406883629.9612;1753373167835.3145;29200.63089225289;10505.853330560572;-0.0;6454.303895558211;7797477.2419274;1395464.7501531548;0.0;1949985.485957968;0.8921490249206342;0.11132039073122638
9683;2019-08-15 10:25:45.105;846;798;283;282;231;49;125;39;11;45;687;292;7;32;240;149;258;756;312;153;124;-62;788;372;378;130;375;255;779;-1.0;0.0;766.0;122.0;219.0;31;86;1;1;0;1;1;1;0;0;1;0;1;0;0;55661.859375;26035.41015625;23976.40234375;2479.32641601562;760.0;330821;745.0;1213.0;Calculated values ==>;1565857545.105;357.76;352.96000000000004;301.46000000000004;301.36;296.26000000000005;278.06;275.63479819532273;285.66;277.06;274.26000000000005;277.66;341.86;302.36;273.86;276.36;297.16;288.06;298.96000000000004;348.76;288.46000000000004;285.56;347.66;349.16;266.96000000000004;240.39332010688793;261.82340779136865;275.63479819532273;304.36;7880000.0;3720000.0000000005;3779999.9999999995;1300000.0;3750000.0;2550000.0;7790000.000000001;0.0;0.0;0.12766666666666668;0.02033333333333333;0.0365;0.0365;3.0301257907892656;26035.41015625;23976.40234375;2479.32641601562;55661.859375;499607.0278530823;493453.9853769147;277711.72303327214;277242.15366754116;257398.3865777891;429328.3091220336;445517.12678624113;452272.36108738004;474469.24523292336;525874.5465390941;484633.0041137732;451769.2184452878;454884.978498866;462719.1134573894;450334.45254038164;266619.18688407465;487142.1008401008;449841.95690933854;445358.8318693642;312428.86344474956;318717.3015803363;464030.7682180768;204700.95869137783;277711.72303327214;275.0859706972777;5136762.537732025;2183946.934924665;370850.3342203391;1871190.7532616972;0;117;114;28;78;101;33;2;218;219;2094878288730.7817;801484870629.9736;1753529141835.3394;31606.615705889617;5273.0394603762115;-0.0;6119.11947251736;7797983.884527956;1395596.2190113047;0.0;1950090.247022964;0.8191625391778993;0.09211275682249238
9684;2019-08-15 10:26:45.116;854;803;286;285;234;46;131;41;15;47;686;291;13;43;240;152;258;758;306;154;131;-68;772;367;372;132;370;267;767;-2.0;-1.0;611.0;243.0;213.0;54;80;100;1;0;0;1;1;0;0;1;0;1;0;0;45218.48828125;14949.072265625;24392.48828125;2559.40161132812;762.0;330822;748.0;1214.0;Calculated values ==>;1565857605.116;358.56000000000006;353.46000000000004;301.76000000000005;301.66;296.56;277.76000000000005;275.1157276137837;286.26000000000005;277.26000000000005;274.66;277.86;341.76;302.26000000000005;274.46000000000004;277.46000000000004;297.16;288.36;298.96000000000004;348.96000000000004;288.56;286.26000000000005;347.96000000000004;349.36;266.36;240.83765695389522;263.43189868330234;275.1157276137837;303.76000000000005;7720000.0;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;2670000.0;7670000.0;0.0;0.0;0.10183333333333335;0.0405;0.0355;0.0355;3.032248208317436;14949.072265625;24392.48828125;2559.40161132812;45218.48828125;502192.2034059907;495341.590833198;280343.6900385646;279829.8419453717;258913.24410176993;429675.2189834977;447611.8875706267;450658.05481633596;474406.3234124935;524823.1119794903;483129.80640737724;450399.11328687094;454230.8490233495;463467.6714287577;451675.0784720925;267511.53686544567;488676.8274895368;451077.7806035286;447611.8875706267;313686.43059754226;319555.8750819185;463144.8393896853;201637.1093706817;280343.6900385646;273.87360125286466;5137603.361417431;2184288.5348928953;370892.3313185662;1871593.9012466043;0;117;114;28;78;101;33;2;218;219;2095103329980.474;801563485039.8662;1753685770545.1252;25358.63294454913;10591.063065769647;-0.0;5938.0210123882025;7798458.681962969;1395728.4441023318;0.0;1950190.7416141655;0.9996838942397996;0.12295298595197036
9685;2019-08-15 10:27:45.096;846;797;290;289;228;40;136;37;23;47;687;293;20;67;240;147;258;749;302;164;135;-73;768;361;367;138;365;279;764;83.0;-1.0;694.0;346.0;233.0;40;87;100;1;0;0;1;1;0;0;1;0;1;0;0;45006.0859375;14973.7685546875;23903.99609375;2680.25244140625;758.0;330823;746.0;1215.0;Calculated values ==>;1565857665.096;357.76;352.86;302.16;302.06;295.96000000000004;277.16;274.4858918419099;286.76000000000005;276.86;275.46000000000004;277.86;341.86;302.46000000000004;275.16;279.86;297.16;287.86;298.96000000000004;348.06000000000006;289.56;286.66;347.76;348.96000000000004;265.86;242.14157278889297;264.9883086891361;274.4858918419099;303.36;7680000.0;3610000.0;3670000.0000000005;1380000.0;3650000.0;2790000.0;7640000.000000001;0.013833333333333333;0.0;0.11566666666666667;0.057666666666666665;0.03883333333333334;0.05266666666666667;3.035497164052921;14973.7685546875;23903.99609375;2680.25244140625;45006.0859375;501419.88242168206;494754.8018086579;282829.8168353264;282275.7534766009;256971.56931212556;430081.6785162784;449305.78125042096;449532.5508236818;473632.86133578786;523970.4630796586;481936.7596579425;449133.38999858144;455245.99642298365;464208.71106282185;452009.00334685703;267746.12958514725;487624.3817702058;453418.0412673738;449155.8582219967;312848.0458788934;317878.7554427003;461754.41870950727;199620.77472849924;260974.27729460914;273.0537072755023;5138354.982245676;2184537.808780808;370935.9805477583;1871996.2377929562;0;117;114;28;78;101;33;2;218;219;2095324956080.5447;801644458039.892;1753849515945.1772;28906.46210167612;15116.373469571463;-0.0;9910.896595509077;7798910.740352123;1395942.6013306484;0.0;1950322.7719028355;1.2977936856361074;0.15590107919424276
9686;2019-08-15 10:28:45.137;840;792;291;290;223;37;128;35;35;45;692;294;31;83;241;138;258;748;304;166;128;-78;772;359;364;141;362;290;767;359.0;-1.0;1063.0;234.0;246.0;31;99;100;1;0;0;1;1;0;0;1;0;1;0;0;45222.23828125;15063.7744140625;23593.68359375;2851.04223632812;756.0;330824;743.0;1213.0;Calculated values ==>;1565857725.137;357.16;352.36;302.26000000000005;302.16;295.46000000000004;276.86;274.27422755570615;285.96000000000004;276.66;276.66;277.66;342.36;302.56;276.26000000000005;281.46000000000004;297.26000000000005;286.96000000000004;298.96000000000004;347.96000000000004;289.76000000000005;285.96000000000004;347.46000000000004;348.76;265.36;242.77792619122317;266.37251300914875;274.27422755570615;303.56;7720000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;2900000.0;7670000.0;0.05983333333333333;0.0;0.17716666666666667;0.039;0.041;0.10083333333333333;3.030874484496366;15063.7744140625;23593.68359375;2851.04223632812;45222.23828125;500205.10366522294;493733.6840887178;283024.52072660584;282472.2371706372;255176.14017470655;430214.79039162316;448662.30875118816;449121.52697571466;473046.85946660035;523609.9401312985;480734.90286278824;448578.5094479539;455455.2811821372;464781.3556694665;451056.49885298626;267511.53686544567;487162.45865172584;454219.4668995611;448662.30875118816;311590.51834565785;317040.2365367038;460797.3964791109;201027.17878078754;234368.24674553348;273.5991828853711;5139107.39874928;2184788.2926865336;370982.10616782116;1872392.3222640932;0;117;114;28;78;101;33;2;218;219;2095544405936.0117;801728215235.0702;1754020332590.5408;43954.04868853459;10131.03849023461;-0.0;21607.98458557018;7799518.326176799;1396153.1402007462;0.0;1950585.6087290884;1.823555929969411;0.1764969539123804
9687;2019-08-15 10:29:45.087;841;794;291;291;225;40;123;35;39;43;698;296;35;76;241;137;258;751;305;159;123;-79;797;363;369;144;367;275;788;-2.0;-1.0;1410.0;365.0;253.0;56;99;1;1;0;1;1;1;0;0;1;0;1;0;0;58296.4375;26541.802734375;25547.685546875;2662.87280273438;758.0;330825;743.0;1213.0;Calculated values ==>;1565857785.087;357.26;352.56000000000006;302.26000000000005;302.26000000000005;295.66;277.16;274.69669130483857;285.46000000000004;276.66;277.06;277.46000000000004;342.96000000000004;302.76000000000005;276.66;280.76000000000005;297.26000000000005;286.86;298.96000000000004;348.26;289.06;285.46000000000004;347.46000000000004;348.96000000000004;265.26000000000005;243.40439225979637;264.4750485637546;274.69669130483857;303.66;7970000.0;3629999.9999999995;3690000.0;1440000.0;3670000.0000000005;2750000.0;7880000.0;0.0;0.0;0.235;0.06083333333333333;0.042166666666666665;0.042166666666666665;3.0305004609022164;26541.802734375;25547.685546875;2662.87280273438;58296.4375;498058.3036311565;491982.4068365343;280746.786707274;280746.786707274;255075.87820612782;429947.3805835815;446955.7336585424;452342.9070972537;472457.08239583095;525425.0701491315;482743.5714558636;451825.3260000058;457040.1857366133;464046.0497008609;450187.38279035257;266146.50793109305;485436.5771083289;452344.9155983754;446955.7336585424;311590.51834565785;317878.7554427003;460238.099622146;201289.30864764037;280746.786707274;273.71960097896465;5139969.335498355;2185134.716900716;371028.0171685906;1872801.4924127888;0;117;115;28;78;101;33;2;218;219;2095764122685.3127;801813643984.7983;1754189691340.002;58997.595635659134;15752.718117615757;-0.0;7008.477263111818;7800375.541601465;1396368.658423483;0.0;1950823.8805183065;1.493246855436559;0.18244067085944726
9688;2019-08-15 10:30:45.108;857;806;291;290;238;43;105;35;43;43;691;297;39;67;241;148;259;760;301;148;105;-75;794;365;370;146;368;269;785;-2.0;0.0;1318.0;198.0;237.0;81;99;1;1;0;1;1;1;0;0;1;0;1;0;0;59124.57421875;26452.693359375;26516.078125;2591.01879882812;766.0;330826;749.0;1214.0;Calculated values ==>;1565857845.108;358.86;353.76;302.26000000000005;302.16;296.96000000000004;277.46000000000004;274.9066339382667;283.66;276.66;277.46000000000004;277.46000000000004;342.26;302.86;277.06;279.86;297.26000000000005;287.96000000000004;299.06;349.16;287.96000000000004;283.66;348.06000000000006;349.76;265.66;243.81672145450628;263.6948088759802;274.9066339382667;303.26000000000005;7940000.000000001;3650000.0;3700000.0;1460000.0;3679999.9999999995;2690000.0;7850000.0;0.0;0.0;0.21966666666666665;0.033;0.0395;0.0395;3.031495022926292;26452.693359375;26516.078125;2591.01879882812;59124.57421875;500644.9274927734;494056.76396204875;281044.6691619568;280544.3126025599;259544.124001211;429811.8947417682;443940.0412517927;453890.5520835053;472193.8583601894;525178.5061406003;483556.8040674869;453383.1958718612;456897.6817181035;463898.11279319227;451445.1764727166;266677.4492633374;487136.27433711605;450547.80136836116;443940.0412517927;314105.63291466556;321233.1047070471;460339.79066111683;202774.02491614665;281044.6691619568;274.3080956981186;5140948.186409691;2185576.4922698587;371071.81492256135;1873235.5089637605;0;117;115;28;78;101;33;2;218;219;2095985900280.8555;801900674435.0114;1754352948460.4014;55161.930467763115;8499.670269584016;-0.0;6434.367197548517;7801327.203953274;1396570.8323966705;0.0;1950935.943430716;1.2616312548625137;0.1427758487118492
9689;2019-08-15 10:31:45.078;868;815;291;290;240;43;114;35;20;43;676;298;22;65;242;151;259;766;299;143;114;-70;792;364;370;147;368;263;783;-2.0;-1.0;1232.0;364.0;228.0;98;99;1;1;0;1;1;1;0;0;1;0;1;0;0;59579.92578125;26381.4375;27212.224609375;2511.36694335938;772.0;330827;755.0;1212.0;Calculated values ==>;1565857905.078;359.96000000000004;354.66;302.26000000000005;302.16;297.16;277.46000000000004;274.8017692304317;284.56;276.66;275.16;277.46000000000004;340.76;302.96000000000004;275.36;279.66;297.36;288.26000000000005;299.06;349.76;287.46000000000004;284.56;348.66;350.36;266.16;244.02132995426717;262.9017227912062;274.8017692304317;303.06;7920000.0;3640000.0;3700000.0;1470000.0;3679999.9999999995;2630000.0;7830000.0;0.0;0.0;0.20533333333333334;0.06066666666666667;0.038;0.038;3.0253680635578744;26381.4375;27212.224609375;2511.36694335938;59579.92578125;502396.6529707431;495571.3592240589;281247.785849383;280742.5469634057;260322.01639119373;429879.7862731237;445362.9347002158;452009.3275507951;472061.919703908;524115.0857572029;484362.9394821511;452263.62440984184;457624.3085206216;464031.1302349554;452060.08278219687;266783.74773395865;488258.0162977155;449802.42746497714;445362.9347002158;316620.98725437425;323749.15769815433;460697.84305604734;201470.42283258244;281247.785849383;273.7949970984828;5141936.895974746;2186016.556551685;371114.31354382593;1873683.0209521656;0;117;115;28;78;101;33;2;218;219;2096207789280.9614;801988530485.0532;1754512468660.4775;51443.988435473;15726.46349355687;-0.0;6236.375656331647;7802215.142419895;1396772.615902569;0.0;1951041.4801597868;1.308382311260632;0.15979197133950887
9690;2019-08-15 10:32:45.109;876;820;293;292;241;40;120;35;6;43;657;297;6;60;243;153;259;771;294;146;120;-65;790;362;368;141;365;260;781;-1.0;-1.0;1262.0;382.0;232.0;98;0;1;1;0;1;1;1;0;0;1;1;1;0;0;60116.75;26291.873046875;27176.673828125;3356.14794921875;776.0;330828;759.0;1212.0;Calculated values ==>;1565857965.109;360.76;355.16;302.46000000000004;302.36;297.26000000000005;277.16;274.5913991737795;285.16;276.66;273.76000000000005;277.46000000000004;338.86;302.86;273.76000000000005;279.16;297.46000000000004;288.46000000000004;299.06;350.26;287.76000000000005;285.16;349.06000000000006;350.76;266.66;242.77792619122317;262.5002047102346;274.5913991737795;302.56;7900000.0;3620000.0000000005;3679999.9999999995;1410000.0;3650000.0;2600000.0;7809999.999999999;0.0;0.0;0.21033333333333332;0.06366666666666666;0.03866666666666666;0.03866666666666666;3.0246097065034223;26291.873046875;27176.673828125;3356.14794921875;60116.75;503708.33954079845;496490.4824320223;282495.5952580082;281971.6681804994;260758.9021472393;430014.67791919125;446686.21420095314;450754.79737300135;472850.300935316;522408.06057849794;484600.0718706783;450754.79737300135;457497.12217809167;464605.36442852597;452700.66189737874;266891.0490379768;489219.74059186835;450612.58500815433;446686.21420095314;318298.0250993184;325426.6669566859;462110.2502188137;201045.8301776098;282495.5952580082;273.61969336770284;5142934.88363193;2186455.727593368;371163.23476409307;1874136.4959461384;0;117;115;28;78;101;33;2;219;219;2096429303670.5884;802074975124.9077;1754669449725.2131;52522.119433430686;16621.101409289982;-0.0;6348.703932460536;7803081.974282529;1397042.3182172095;0.0;1951146.4100086093;1.3285055909003571;0.16066476548561812
9691;2019-08-15 10:33:45.119;882;825;295;294;241;40;128;34;6;42;639;298;4;62;243;153;259;776;292;148;128;-64;789;362;368;138;365;256;781;-2.0;-1.0;1189.0;467.0;234.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60104.9921875;26053.853515625;27212.427734375;3325.31372070312;780.0;330829;762.0;1213.0;Calculated values ==>;1565858025.119;361.36;355.66;302.66;302.56;297.26000000000005;277.16;274.5913991737795;285.96000000000004;276.56;273.76000000000005;277.36;337.06;302.96000000000004;273.56;279.36;297.46000000000004;288.46000000000004;299.06;350.76;287.96000000000004;285.96000000000004;349.36;351.16;266.76000000000005;242.14157278889297;261.9595390733887;274.5913991737795;302.36;7890000.000000001;3620000.0000000005;3679999.9999999995;1380000.0;3650000.0;2560000.0;7809999.999999999;0.0;0.0;0.19816666666666669;0.07783333333333334;0.039;0.039;3.0263437209670845;26053.853515625;27212.427734375;3325.31372070312;60104.9921875;504642.48746894987;497217.4963244832;283565.6415706673;283026.8042726106;260758.9021472393;430014.67791919125;447911.31644578365;451466.51342111855;473143.7464358393;520889.7943201763;485168.31852087757;451213.3075226269;458381.9511677081;464605.36442852597;452700.66189737874;266945.0820279959;489974.65063091257;450908.32438996685;447911.31644578365;319555.8750819185;327104.2899505934;462657.1658486099;200584.1230219484;283565.6415706673;273.4382226735989;5143936.898457975;2186892.0146837174;371218.92289114144;1874589.813999506;0;117;115;28;78;101;33;2;219;219;2096650140470.5532;802158689074.8944;1754824275525.1885;49716.527030768884;20398.018500008486;-0.0;6409.4813201295365;7803934.105001049;1397350.8622985156;0.0;1951252.7459387323;1.352215410972647;0.1686564800271267
9692;2019-08-15 10:34:45.130;881;824;295;294;236;36;124;32;15;41;634;301;13;79;244;150;259;772;294;155;124;-64;773;356;362;135;359;276;768;91.0;-1.0;920.0;309.0;248.0;92;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48824.0546875;15013.6611328125;26312.171875;3627.44067382812;778.0;330830;763.0;1215.0;Calculated values ==>;1565858085.13;361.26;355.56000000000006;302.66;302.56;296.76000000000005;276.76000000000005;273.955091788801;285.56;276.36;274.66;277.26000000000005;336.56;303.26000000000005;274.46000000000004;281.06;297.56;288.16;299.06;350.36;288.66;285.56;349.46000000000004;350.96000000000004;266.76000000000005;241.49495122638035;264.60387354146746;273.955091788801;302.56;7730000.0;3560000.0;3620000.0000000005;1350000.0;3590000.0;2760000.0;7680000.0;0.015166666666666667;0.0;0.15333333333333332;0.0515;0.04133333333333333;0.0565;3.0317152868575503;15013.6611328125;26312.171875;3627.44067382812;48824.0546875;505890.21864855307;498283.58185737935;285191.82600793336;284605.1779916231;259569.06712713657;430412.23801567365;448435.30934844184;449021.0381144767;473436.17305719486;518719.835805712;483181.3251834311;448755.09942133067;457252.3274001958;465610.7510579218;453313.5623644761;267846.6352404005;490675.79098002263;452988.6427295784;448435.30934844184;319975.17213553557;326265.46416910045;463100.53647947777;199552.78024946226;262203.1736066918;273.00567494824946;5144844.80693701;2187234.3067153827;371276.8731335106;1875035.9341044405;0;117;115;28;78;101;33;2;219;219;2096869180621.124;802240604090.1079;1754983904785.6045;38251.799539302214;13572.7094458458;-0.0;10522.115669408877;7804667.308787098;1397634.0035985257;0.0;1951393.8684483971;1.386920674478484;0.15609131795469008
9693;2019-08-15 10:35:45.130;868;816;294;293;225;32;113;30;26;38;646;303;22;97;244;136;259;766;294;158;114;-65;777;353;359;133;356;286;772;571.0;-1.0;725.0;282.0;262.0;69;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48285.921875;15117.1728515625;25522.6328125;3752.15161132812;773.0;330831;760.0;1214.0;Calculated values ==>;1565858145.13;359.96000000000004;354.76;302.56;302.46000000000004;295.66;276.36;273.6339639331285;284.46000000000004;276.16;275.76000000000005;276.96000000000004;337.76;303.46000000000004;275.36;282.86;297.56;286.76000000000005;299.06;349.76;288.96000000000004;284.56;349.16;350.46000000000004;266.66;241.05796691057077;265.87368984753493;273.6339639331285;302.56;7770000.0;3529999.9999999995;3590000.0;1330000.0;3560000.0;2860000.0;7720000.0;0.09516666666666666;0.0;0.12083333333333333;0.047;0.043666666666666666;0.13883333333333334;3.030170758106393;15117.1728515625;25522.6328125;3752.15161132812;48285.921875;503722.41951708705;496755.8598494524;284094.3971353459;283533.3922924135;255655.242216873;430607.02586249536;447344.12619359005;448644.02019703866;473403.82665571757;519137.03338215116;482227.8356103454;448101.8625041991;457894.03770787566;466043.6885466112;451835.95211888116;267614.4096294991;489374.46341065946;453935.118180479;447495.3218870754;318717.3015803363;324168.52440917626;463295.3669994605;199377.40275047024;226023.08405759797;272.92364262348275;5145654.056741698;2187485.3969985857;371338.36973588687;1875467.8908101697;0;117;115;28;78;101;33;2;219;219;2097085480621.124;802321004090.1079;1755152504785.6045;30119.716274793685;12404.144319702544;-0.0;30747.729018659113;7805237.071418882;1397850.4773799053;0.0;1951737.7838207977;1.650560013801748;0.13814628018019132
9694;2019-08-15 10:36:45.131;860;810;293;292;217;32;98;29;42;36;668;303;36;102;244;127;259;766;295;151;99;-64;785;353;358;130;356;290;780;164.0;-1.0;1059.0;319.0;257.0;58;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48066.92578125;15233.970703125;25223.236328125;3831.18994140625;770.0;330832;757.0;1216.0;Calculated values ==>;1565858205.131;359.16;354.16;302.46000000000004;302.36;294.86;276.36;273.6339639331285;282.96000000000004;276.06;277.36;276.76000000000005;339.96000000000004;303.46000000000004;276.76000000000005;283.36;297.56;285.86;299.06;349.76;288.26000000000005;283.06;348.86;350.16;266.76000000000005;240.39332010688793;266.37251300914875;273.6339639331285;302.66;7850000.0;3529999.9999999995;3579999.9999999995;1300000.0;3560000.0;2900000.0;7800000.0;0.02733333333333333;0.0;0.1765;0.05316666666666667;0.04283333333333333;0.07016666666666665;3.035732243866393;15233.970703125;25223.236328125;3831.18994140625;48066.92578125;501881.18363523186;495123.9594074499;282606.14131229394;282079.3379520042;252767.7026113697;430607.02586249536;445244.6085418553;450065.6855543855;473598.7871360312;521105.5631092993;481753.35275503;449256.87860113557;457881.7337988285;466043.6885466112;450534.6279569922;267163.8236511832;488563.34783403156;453109.7795175533;445399.0615824283;317459.4925940039;322910.4453824919;463833.47963162884;199163.6674440703;250101.23462728522;272.83907608413284;5146457.010520203;2187738.327410006;371401.5653019919;1875890.780100535;0;117;115;28;78;101;33;2;219;219;2097300584205.8643;802399905405.0126;1755325307665.3958;44284.20619647062;14071.611681305194;-0.0;13703.39752468587;7805857.114439272;1398071.1123568355;0.0;1952108.2160486456;1.6270450124205489;0.17682074812831766
9695;2019-08-15 10:37:45.091;864;813;291;290;224;36;97;30;54;35;687;303;47;84;245;130;259;770;297;140;97;-64;808;357;363;129;361;264;801;-2.0;-1.0;1467.0;392.0;241.0;72;0;1;1;0;1;1;1;0;0;1;1;1;0;0;60171.06640625;26760.18359375;26742.236328125;3511.73291015625;775.0;330833;757.0;1214.0;Calculated values ==>;1565858265.091;359.56000000000006;354.46000000000004;302.26000000000005;302.16;295.56;276.76000000000005;274.0616903277293;282.86;276.16;278.56;276.66;341.86;303.46000000000004;277.86;281.56;297.66;286.16;299.06;350.16;287.16;282.86;348.86;350.66;266.76000000000005;240.16925963744896;263.0348170998261;274.0616903277293;302.86;8080000.0;3570000.0000000005;3629999.9999999995;1290000.0;3610000.0;2640000.0;8009999.999999999;0.0;0.0;0.2445;0.06533333333333333;0.04016666666666667;0.04016666666666667;3.029790953767405;26760.18359375;26742.236328125;3511.73291015625;60171.06640625;500393.6014912763;493557.5270756673;279540.0851221363;279073.16069936514;254306.69714950226;430346.717906069;444088.47786763136;456106.4472582583;473631.5180336029;525163.6517988831;484794.0093755396;455237.00566835946;459778.9742043369;465451.58992337313;450247.72005458304;265959.871990382;487031.98660113453;450629.7844503968;444088.47786763136;317459.4925940039;325007.27902157017;463979.1832760926;200199.13315086957;279540.0851221363;273.2650203895258;5147358.392466827;2188088.0453951787;371462.71553177794;1876323.5370092087;0;117;116;28;78;101;33;2;219;219;2097516740006.0017;802477553605.062;1755491396865.5015;62569.33829925654;17233.62994151457;-0.0;6609.360441944053;7806746.967013167;1398331.8154525158;0.0;1952277.3761831531;1.5156294426980883;0.1830387010020155
9696;2019-08-15 10:38:45.092;881;825;291;290;235;38;111;31;57;37;692;303;53;76;245;143;259;778;299;135;111;-63;803;360;366;139;363;257;795;-1.0;-1.0;1859.0;466.0;234.0;90;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59359.7578125;26413.630859375;27406.41796875;2518.40942382812;781.0;330834;763.0;1214.0;Calculated values ==>;1565858325.092;361.26;355.66;302.26000000000005;302.16;296.66;276.96000000000004;274.38016830617;284.26000000000005;276.26000000000005;278.86;276.86;342.36;303.46000000000004;278.46000000000004;280.76000000000005;297.66;287.46000000000004;299.06;350.96000000000004;286.66;284.26000000000005;349.46000000000004;351.26;266.86;242.35481222062532;262.0952818180154;274.38016830617;303.06;8030000.0;3600000.0;3660000.0;1390000.0;3629999.9999999995;2570000.0;7950000.0;0.0;0.0;0.30983333333333335;0.07766666666666668;0.039;0.039;3.0286477054143734;26413.630859375;27406.41796875;2518.40942382812;59359.7578125;503277.6457599746;495904.6169649817;280081.06980874186;279602.65273653565;258123.59851633225;430148.3826014536;445682.4566434391;457615.8751958574;472523.0838727012;526227.2641591317;485595.67774163943;457129.0939075185;459908.81732628745;465160.9749554807;451605.77516384557;266211.00647439144;488870.45972275827;449340.5888574132;445682.4566434391;319975.17213553557;327523.71359711495;462609.12363286474;201032.40396102678;280081.06980874186;273.60563395714007;5148354.49926895;2188531.1679003383;371512.96755535353;1876774.7833151172;0;117;116;28;78;101;33;2;219;219;2097735443650.7375;802557954944.9648;1755647699470.3127;79498.11217092503;20315.79189451275;-0.0;6458.454086553192;7807930.882163912;1398644.7325159688;0.0;1952386.2764524;1.8863199570837876;0.23054473351005095
9697;2019-08-15 10:39:45.112;893;833;295;294;241;38;119;32;55;38;681;302;53;78;246;149;259;783;297;137;119;-63;786;359;365;144;363;263;781;-1.0;-2.0;1574.0;465.0;250.0;93;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46111.17578125;13886.3154296875;26740.265625;2560.81689453125;786.0;330835;768.0;1215.0;Calculated values ==>;1565858385.112;362.46000000000004;356.46000000000004;302.66;302.56;297.26000000000005;276.96000000000004;274.27422755570615;285.06;276.36;278.66;276.96000000000004;341.26;303.36;278.46000000000004;280.96000000000004;297.76000000000005;288.06;299.06;351.46000000000004;286.86;285.06;349.96000000000004;351.76;266.86;243.40439225979637;262.9017227912062;274.27422755570615;302.86;7859999.999999999;3590000.0;3650000.0;1440000.0;3629999.9999999995;2630000.0;7809999.999999999;0.0;0.0;0.26233333333333336;0.0775;0.041666666666666664;0.041666666666666664;3.030184595177034;13886.3154296875;26740.265625;2560.81689453125;46111.17578125;506443.7707570619;498375.4512274723;283565.6415706673;283026.8042726106;260758.9021472393;430214.79039162316;447109.5522735733;456394.67313711334;471963.08021786925;524627.8119666402;484799.8217421057;456147.5771645451;459208.9039118175;465292.22471119097;452648.96075887873;267108.74146061845;491026.2984414934;449822.5411104487;447109.5522735733;322071.7610967587;329620.94006798224;461863.4257927896;200454.82500071888;283565.6415706673;273.37433557433474;5149233.716690101;2188867.112730269;371555.3085502884;1877226.1560857096;0;117;116;28;78;101;33;2;219;219;2097954816750.6677;802642883244.9379;1755803751470.2632;67141.5534944475;20259.166561385482;-0.0;6814.329612621082;7809153.286709806;1398982.9698778784;0.0;1952496.919852035;2.1815403136636156;0.2676379348332062
9698;2019-08-15 10:40:45.143;887;829;297;296;229;35;150;31;57;39;668;302;56;104;246;143;259;775;294;202;150;-63;780;357;362;147;360;282;775;-1.0;-1.0;1417.0;337.0;260.0;85;100;100;1;0;0;1;1;0;0;1;0;1;0;0;47549.046875;15123.171875;26222.189453125;2737.74243164062;782.0;330836;767.0;1215.0;Calculated values ==>;1565858445.143;361.86;356.06000000000006;302.86;302.76000000000005;296.06;276.66;274.0616903277293;288.16;276.26000000000005;278.86;277.06;339.96000000000004;303.36;278.76000000000005;283.56;297.76000000000005;287.46000000000004;299.06;350.66;293.36;288.16;349.86;351.36;266.86;244.02132995426717;265.3697278774862;274.0616903277293;302.56;7800000.0;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;2820000.0;7750000.0;0.0;0.0;0.23616666666666666;0.05616666666666667;0.043333333333333335;0.043333333333333335;3.0309512158425544;15123.171875;26222.189453125;2737.74243164062;47549.046875;506122.10372216254;498353.65256805456;285431.8202902711;284853.97733539966;256879.54540977502;430346.717906069;452267.28390789893;453455.18906927085;471664.89969118324;521757.8575122986;482588.0270417803;453325.8164526585;459406.20354250475;465726.964571486;452136.64181641565;267443.32758288976;490424.85759545205;459562.71824716876;452267.28390789893;321652.42942325486;327943.14443680964;461412.21116771636;200264.6106118409;285431.8202902711;273.2908078325771;5150014.621803546;2189108.9833593597;371599.486024507;1877667.7379100763;0;117;116;28;78;101;33;2;219;219;2098173029435.3003;802730228349.7908;1755967335944.9878;59795.17494569637;14667.790231221672;-0.0;7229.536756763874;7810211.639311494;1399274.1782306125;0.0;1952614.0125382293;1.8531476907540747;0.21602416038713593
9699;2019-08-15 10:41:45.093;874;821;296;295;222;32;153;29;50;38;667;301;53;115;246;131;259;774;293;222;153;-64;793;352;358;141;356;291;789;-2.0;-1.0;1111.0;116.0;241.0;56;100;100;1;0;0;1;1;0;0;1;0;1;0;0;47161.95703125;15377.728515625;25445.33984375;2870.58056640625;778.0;330837;764.0;1216.0;Calculated values ==>;1565858505.093;360.56000000000006;355.26;302.76000000000005;302.66;295.36;276.36;273.5264737036516;288.46000000000004;276.06;278.16;276.96000000000004;339.86;303.26000000000005;278.46000000000004;284.66;297.76000000000005;286.26000000000005;299.06;350.56000000000006;295.36;288.46000000000004;349.56000000000006;350.96000000000004;266.76000000000005;242.77792619122317;266.49643012054327;273.5264737036516;302.46000000000004;7930000.0;3520000.0000000005;3579999.9999999995;1410000.0;3560000.0;2910000.0;7890000.000000001;0.0;0.0;0.18516666666666665;0.01933333333333333;0.04016666666666667;0.04016666666666667;3.0342105257767744;15377.728515625;25445.33984375;2870.58056640625;47161.95703125;503161.23167078674;495883.01414206874;283196.21492368757;282673.7586075904;254069.67428108692;430671.36484660726;453395.3457919151;450956.82828914083;472358.58907936385;520919.2433599354;481408.017201095;451356.74709463754;459361.94865242613;466302.76539371355;451293.79532891704;266730.4743796174;488866.7984605346;462865.82500516507;453395.3457919151;320394.4760798638;326265.46416910045;462211.0304908769;199961.12724789375;283196.21492368757;273.14973844081874;5150803.222454754;2189362.945717675;371646.1831028403;1878097.9418522723;0;117;116;28;78;101;33;2;219;219;2098388849435.472;802816556349.8594;1756139092695.1245;46476.037309470914;5070.164796031007;-0.0;6836.331756540472;7811096.494753128;1399438.5241201716;0.0;1952731.1304296243;1.3361789481398527;0.1395746882248656
9700;2019-08-15 10:42:45.124;872;820;293;293;229;34;144;30;16;36;676;300;22;89;247;135;259;776;289;208;144;-66;811;357;362;137;360;271;804;-2.0;-1.0;1663.0;233.0;239.0;67;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59362.56640625;26986.462890625;26591.515625;2677.89599609375;780.0;330838;763.0;1216.0;Calculated values ==>;1565858565.124;360.36;355.16;302.46000000000004;302.46000000000004;296.06;276.56;274.0616903277293;287.56;276.16;274.76000000000005;276.76000000000005;340.76;303.16;275.36;282.06;297.86;286.66;299.06;350.76;293.96000000000004;287.56;349.46000000000004;351.16;266.56;241.92719264551067;263.95629194202945;274.0616903277293;302.06;8109999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2710000.0;8040000.000000001;0.0;0.0;0.2771666666666667;0.03883333333333334;0.03983333333333334;0.03983333333333334;3.0338284952151486;26986.462890625;26591.515625;2677.89599609375;59362.56640625;501280.3702156273;494312.7958447504;280215.8374294298;280215.8374294298;255814.05023447474;430346.717906069;451395.3355053036;450066.84531745076;472687.3056196521;523474.6057780011;483654.4803151112;450848.6639803379;459288.9110349998;465857.34435233945;450978.18160896865;265811.79391374707;487651.9160955882;460378.1213234712;451395.3355053036;319975.17213553557;327104.2899505934;462605.23310569866;200995.4940531549;280215.8374294298;273.5779473097368;5151691.385466019;2189716.1630482483;371692.44429690775;1878531.8063630764;0;118;116;28;78;101;33;2;219;219;2098604961035.9663;802899999440.0503;1756307779805.5105;69034.27619208735;10159.178199873784;-0.0;6818.650006688973;7812059.57803725;1399565.5008828768;0.0;1952844.980736861;1.5289444017216867;0.16766620819660547
9701;2019-08-15 10:43:45.134;883;828;291;289;236;38;133;30;11;37;678;298;10;60;247;144;259;781;289;189;133;-70;810;360;365;135;363;263;802;-1.0;0.0;1488.0;299.0;220.0;84;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59166.19921875;26795.2890625;27311.361328125;2610.42065429688;785.0;330839;768.0;1216.0;Calculated values ==>;1565858625.134;361.46000000000004;355.96000000000004;302.26000000000005;302.06;296.76000000000005;276.96000000000004;274.38016830617;286.46000000000004;276.16;274.26000000000005;276.86;340.96000000000004;302.96000000000004;274.16;279.16;297.86;287.56;299.06;351.26;292.06;286.46000000000004;349.96000000000004;351.66;266.16;241.49495122638035;262.9017227912062;274.38016830617;302.06;8100000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;2630000.0;8020000.0;0.0;0.0;0.24800000000000003;0.049833333333333334;0.03666666666666667;0.03666666666666667;3.0328706260442573;26795.2890625;27311.361328125;2610.42065429688;59166.19921875;502948.83700348076;495687.36809878965;279452.3671122283;278526.65461556514;258189.58866759922;430148.3826014536;449226.07977078593;450858.94502381765;473046.2935902154;524320.2000606158;484362.9394821511;450730.499220235;457010.69313776627;465423.3653177346;451750.95120392385;265860.94092562527;488623.1550911554;457292.3345882162;449226.07977078593;322071.7610967587;329201.48028520535;462502.43901972123;201255.26728744005;279452.3671122283;273.6929932263524;5152679.289802689;2190164.4190113307;371736.5209472049;1878981.071869388;0;118;116;28;78;101;33;2;219;219;2098823097385.9316;802981613040.0374;1756468006505.485;61901.712078621655;13018.817391325347;-0.0;6225.03613081378;7813150.893128205;1399758.6830377667;0.0;1952953.6962375536;1.4307079703832146;0.16311137996794428
9702;2019-08-15 10:44:45.095;893;836;295;294;242;38;141;31;28;38;675;296;24;53;248;150;259;786;292;182;141;-75;806;360;365;133;363;258;798;-1.0;-1.0;1640.0;273.0;213.0;93;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59472.0703125;26612.232421875;27564.0234375;2565.80078125;790.0;330840;772.0;1214.0;Calculated values ==>;1565858685.095;362.46000000000004;356.76;302.66;302.56;297.36;276.96000000000004;274.38016830617;287.26000000000005;276.26000000000005;275.96000000000004;276.96000000000004;340.66;302.76000000000005;275.56;278.46000000000004;297.96000000000004;288.16;299.06;351.76;291.36;287.26000000000005;350.36;352.16;265.66;241.05796691057077;262.23063862743834;274.38016830617;302.36;8059999.999999999;3600000.0;3650000.0;1330000.0;3629999.9999999995;2580000.0;7980000.0;0.0;0.0;0.2733333333333333;0.0455;0.0355;0.0355;3.0269220853286423;26612.232421875;27564.0234375;2565.80078125;59472.0703125;504721.5165903027;497236.4019290423;281749.0939473227;281255.5250802878;260381.44738255878;430148.3826014536;450415.5255331822;453881.6901609956;473403.82665571757;524411.5959173968;484721.6491955309;453382.1211453705;456966.5238690893;465554.39734395995;452617.9766110549;266059.66526500805;489787.4861025241;456314.320352256;450415.5255331822;323749.15769815433;331298.85215519386;462301.5791346961;201435.08288333062;281749.0939473227;273.76338918354406;5153667.299424257;2190609.192399371;371779.62808794365;1879438.0695005057;0;118;116;28;78;101;33;2;219;219;2099041955035.8064;803061960779.9913;1756624204910.3958;69002.07265589508;11869.42557943713;-0.0;5987.658321298012;7814241.048938201;1399965.9502510882;0.0;1953055.402539168;1.5307720886246943;0.1738281171839338
9703;2019-08-15 10:45:45.125;900;841;301;300;248;37;151;31;40;39;668;298;36;59;248;154;259;789;295;182;150;-77;791;358;363;139;361;261;785;-1.0;-1.0;1586.0;384.0;201.0;91;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44935.1875;11997.7177734375;26819.267578125;2578.57568359375;794.0;330841;776.0;1213.0;Calculated values ==>;1565858745.125;363.16;357.26;303.26000000000005;303.16;297.96000000000004;276.86;274.1680685717883;288.26000000000005;276.26000000000005;277.16;277.06;339.96000000000004;302.96000000000004;276.76000000000005;279.06;297.96000000000004;288.56;299.06;352.06000000000006;291.36;288.16;350.76;352.56000000000006;265.46000000000004;242.35481222062532;262.63441904999945;274.1680685717883;302.66;7909999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2610000.0;7850000.0;0.0;0.0;0.2643333333333333;0.064;0.033499999999999995;0.033499999999999995;3.0236583090437374;11997.7177734375;26819.267578125;2578.57568359375;44935.1875;506993.62358164275;499161.1135448325;286439.1393613177;285862.3766521424;263071.1853996032;430280.9020939914;452236.2547372325;454868.3240118638;472719.2527797885;523455.0076623031;484593.76860860863;454370.03874577465;457212.9489298796;465843.48631744814;453537.8608862984;266837.27178676124;491529.3063120568;456643.7635023736;452091.1990755426;325426.6669566859;332976.8817968329;461201.48682245164;200251.335529777;286439.1393613177;273.28989414273883;5154537.794935854;2190931.102858971;371822.51932669885;1879891.4901891323;0;118;116;28;78;101;33;2;219;219;2099260464235.7021;803143601579.9524;1756779982760.3215;67303.75728876494;16700.80968273118;-0.0;5549.344000426535;7815377.498794823;1400204.154587473;0.0;1953151.5922959796;2.1633699056733806;0.2599701653416425
9704;2019-08-15 10:46:45.116;896;837;301;300;240;30;160;27;50;38;662;301;47;91;248;150;259;776;296;193;160;-77;781;351;357;143;355;282;777;-3.0;0.0;1141.0;332.0;225.0;51;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46196.59375;15129.4228515625;24738.34375;2764.98486328125;789.0;330842;775.0;1215.0;Calculated values ==>;1565858805.116;362.76;356.86;303.26000000000005;303.16;297.16;276.16;273.4187578820637;289.16;275.86;278.16;276.96000000000004;339.36;303.26000000000005;277.86;282.26000000000005;297.96000000000004;288.16;299.06;350.76;292.46000000000004;289.16;350.66;352.06000000000006;265.46000000000004;243.1966462407574;265.3697278774862;273.4187578820637;302.76000000000005;7809999.999999999;3510000.0;3570000.0000000005;1430000.0;3550000.0;2820000.0;7770000.0;0.0;0.0;0.19016666666666668;0.05533333333333333;0.0375;0.0375;3.0296079603838324;15129.4228515625;24738.34375;2764.98486328125;46196.59375;507288.6319904967;499319.19223141373;287553.4383979516;286941.2611430387;260582.50165893254;430735.4089219946;454559.116067804;452546.9110241341;472095.1348084983;521134.1381840389;482476.18133449636;452155.70744230953;457783.9257875217;466704.2170870103;454172.4768879711;267386.8714818934;490374.94414111855;459126.9073351851;454559.116067804;325007.27902157017;330879.36315565393;460594.33134938526;198064.62121551743;287553.4383979516;272.3943679268422;5155297.112530747;2191157.1284550163;371867.04231842543;1880321.072502735;0;118;116;28;78;101;33;2;219;219;2099476431835.4756;803228188889.8636;1756942858325.1506;48394.04877860527;14526.643960740685;-0.0;6262.712912619464;7816341.502555449;1400464.3443332452;0.0;1953250.011338414;1.6227759943905131;0.19484397351416274
