;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9705;2019-08-15 10:47:45.116;886;829;296;296;227;29;161;26;56;36;665;302;53;107;248;136;259;772;295;194;161;-75;786;350;355;144;354;288;783;-1.0;-1.0;1360.0;167.0;242.0;27;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45382.13671875;15233.7646484375;23980.361328125;2825.72387695312;785.0;330843;771.0;1214.0;Calculated values ==>;1565858865.116;361.76;356.06000000000006;302.76000000000005;302.76000000000005;295.86;276.06;273.3108153835814;289.26000000000005;275.76000000000005;278.76000000000005;276.76000000000005;339.66;303.36;278.46000000000004;283.86;297.96000000000004;286.76000000000005;299.06;350.36;292.56;289.26000000000005;350.26;351.66;265.66;243.40439225979637;266.1237361191953;273.3108153835814;302.66;7859999.999999999;3500000.0;3550000.0;1440000.0;3540000.0;2880000.0;7830000.0;0.0;0.0;0.22666666666666666;0.02783333333333333;0.04033333333333333;0.04033333333333333;3.0278823519882634;15233.7646484375;23980.361328125;2825.72387695312;45382.13671875;505464.64842210285;497611.3913885053;283876.14911300753;283876.14911300753;255911.78278893256;430799.1582183253;455037.6728021549;452283.295839915;471765.34391292307;520955.86981669435;481878.217162377;451888.0077688241;458832.02621751704;466846.7340063354;452364.8428864296;267108.74146061845;489169.20791303087;459578.3138943328;455037.6728021549;323329.7980282076;329201.48028520535;460645.19807155867;199176.65929329515;283876.14911300753;272.83159186468987;5156060.268617987;2191410.155017516;371913.6315579274;1880727.0617117195;0;118;116;28;78;101;33;2;219;219;2099690031835.4756;803314288889.8636;1757113858325.1506;57370.83761723383;7277.540995995001;-0.0;6903.514788795611;7817222.876608747;1400646.0458745514;0.0;1953359.7299025925;1.702001640142415;0.1848652657618535
9706;2019-08-15 10:48:45.087;881;826;294;294;218;32;151;27;57;34;671;301;55;101;249;127;259;776;289;189;151;-72;817;355;361;146;358;274;810;-3.0;-1.0;1680.0;360.0;247.0;35;100;0;1;0;1;1;1;0;0;1;0;1;0;0;57637.875;26977.29296875;25343.18359375;2652.11572265625;785.0;330844;769.0;1214.0;Calculated values ==>;1565858925.087;361.26;355.76;302.56;302.56;294.96000000000004;276.36;273.8482719121499;288.26000000000005;275.86;278.86;276.56;340.26;303.26000000000005;278.66;283.26000000000005;298.06;285.86;299.06;350.76;292.06;288.26000000000005;350.06000000000006;351.66;265.96000000000004;243.81672145450628;264.3458800820626;273.8482719121499;302.06;8170000.0;3550000.0;3610000.0;1460000.0;3579999.9999999995;2740000.0;8100000.0;0.0;0.0;0.28;0.060000000000000005;0.04116666666666667;0.04116666666666667;3.0278823519882634;26977.29296875;25343.18359375;2652.11572265625;57637.875;502045.2612503499;494635.0345901504;280154.0030183383;280154.0030183383;252128.56676309425;430477.46260093397;452587.1199999893;454816.10878090456;471301.5102264595;522717.0278486438;483415.1599923092;454562.58251487085;460287.9848056689;466404.73984073254;450171.89889340504;265521.25462931185;487040.0309461121;457940.1342629907;452587.1199999893;322491.0997442508;329201.48028520535;460646.0197670406;199829.3674907995;280154.0030183383;273.1106613740022;5156918.3537733015;2191761.7438139757;371959.2581577035;1881137.8925881565;0;118;117;28;78;101;33;2;219;219;2099904728015.3186;803401246839.8;1757282376835.0273;71396.28756122943;15648.99913657447;-0.0;7098.496649077967;7818295.417339085;1400837.0080325075;0.0;1953476.3569341656;1.7125585575178097;0.1964206645406874
9707;2019-08-15 10:49:45.097;892;835;290;288;231;38;136;28;55;35;665;298;54;85;249;141;259;785;287;178;136;-70;817;359;365;141;363;265;810;-2.0;-1.0;1794.0;233.0;220.0;59;0;0;1;0;1;1;1;0;0;1;1;1;0;0;59320.69140625;26936.208984375;26414.7890625;3727.38208007812;791.0;330845;773.0;1216.0;Calculated values ==>;1565858985.097;362.36;356.66;302.16;301.96000000000004;296.26000000000005;276.96000000000004;274.27422755570615;286.76000000000005;275.96000000000004;278.66;276.66;339.66;302.96000000000004;278.56;281.66;298.06;287.26000000000005;299.06;351.66;290.96000000000004;286.76000000000005;350.46000000000004;352.26;266.16;242.77792619122317;263.1675429290057;274.27422755570615;301.86;8170000.0;3590000.0;3650000.0;1410000.0;3629999.9999999995;2650000.0;8100000.0;0.0;0.0;0.29900000000000004;0.03883333333333334;0.03666666666666667;0.03666666666666667;3.0317159312399644;26936.208984375;26414.7890625;3727.38208007812;59320.69140625;503624.3171653267;495970.1831331041;278322.19468641654;277431.0220728852;256252.33982089738;430214.79039162316;449673.7556871527;456065.4032244539;472063.34231996303;522825.0779976645;484131.52762784495;455941.3015012075;459743.66730036994;465685.3213544199;451493.1290991957;265521.25462931185;488430.9749235532;455751.94372971024;449673.7556871527;324168.52440917626;331718.34850182006;461605.90756916034;201556.017865455;278322.19468641654;273.8062203453737;5157893.170935652;2192211.097876711;372012.4294997981;1881569.2809129632;0;118;117;28;78;101;33;2;220;219;2100122564315.284;803487361189.7864;1757444103785.0017;76098.30622234069;10098.604050160558;-0.0;6282.890570026992;7819524.743807355;1401051.6071529228;0.0;1953587.8870795672;1.6202246916754763;0.17685170986953191
9708;2019-08-15 10:50:45.128;905;844;294;294;242;40;148;29;52;35;645;298;51;90;249;151;259;792;291;172;148;-71;811;362;367;138;365;262;803;-2.0;-2.0;1697.0;315.0;207.0;80;0;0;1;0;1;1;1;0;0;1;1;1;0;0;59444.9453125;26656.77734375;27035.560546875;3415.30981445312;797.0;330846;779.0;1213.0;Calculated values ==>;1565859045.128;363.66;357.56000000000006;302.56;302.56;297.36;277.16;274.5913991737795;287.96000000000004;276.06;278.36;276.66;337.66;302.96000000000004;278.26000000000005;282.16;298.06;288.26000000000005;299.06;352.36;290.36;287.96000000000004;351.06000000000006;352.86;266.06;242.14157278889297;262.7682575881327;274.5913991737795;302.26000000000005;8109999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2620000.0;8030000.0;0.0;0.0;0.2828333333333333;0.0525;0.034499999999999996;0.034499999999999996;3.023078828184051;26656.77734375;27035.560546875;3415.30981445312;59444.9453125;505989.7360081758;497942.6245976721;280783.59280151455;280783.59280151455;260175.581205618;430014.67791919125;451087.79505189415;456188.79256685387;472458.26935960614;521013.4879066641;484478.42663152784;456065.2967693373;460812.77078038413;465395.6337934009;452411.93249857856;265811.79391374707;490201.5356968521;454565.1073298317;451087.79505189415;326684.87348024134;334235.48183727637;461955.22654553974;201897.0263425302;280783.59280151455;273.9528781590119;5158883.395929287;2192657.936844714;372071.9826856455;1882014.9306275104;0;118;117;28;78;101;33;2;220;219;2100342277775.7866;803571104434.9779;1757602285470.3635;71922.1878804462;13653.055510658;-0.0;5875.494977638095;7820758.885238162;1401249.6399138058;0.0;1953689.2593079675;1.6013746327115892;0.18394009657564467
9709;2019-08-15 10:51:45.128;912;852;302;302;252;38;157;30;19;36;638;302;26;90;249;158;260;796;296;175;157;-72;804;359;365;134;363;260;796;-2.0;-1.0;1896.0;310.0;200.0;80;0;0;1;0;1;1;1;0;0;1;1;1;0;0;59300.71484375;26457.41796875;26688.14453125;3425.45654296875;800.0;330847;782.0;34.0;Calculated values ==>;1565859105.128;364.36;358.36;303.36;303.36;298.36;276.96000000000004;274.27422755570615;288.86;276.16;275.06;276.76000000000005;336.96000000000004;303.36;275.76000000000005;282.16;298.06;288.96000000000004;299.16;352.76;290.66;288.86;351.36;353.16;265.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;302.76000000000005;8040000.000000001;3590000.0;3650000.0;1340000.0;3629999.9999999995;2600000.0;7959999.999999999;0.0;0.0;0.316;0.051666666666666666;0.03333333333333333;0.03333333333333333;0.08471964516500545;26457.41796875;26688.14453125;3425.45654296875;59300.71484375;507568.43728850305;499744.14446463203;285618.04152622516;285618.04152622516;263995.1074269133;430214.79039162316;452754.6071615651;452407.3937378506;473079.2034362849;520458.63456597336;485144.22199611634;453289.01750892913;461120.3675951703;465685.3213544199;453935.118180479;266530.65023849416;491497.3929008725;455328.4357522933;452754.6071615651;327943.14443680964;335494.14909123123;462451.57789489016;201264.6251676901;285618.04152622516;273.6922272012448;5159872.943097256;2193100.5551389847;372128.98907195736;1882462.628169828;0;118;117;28;78;101;33;2;220;219;2100561877775.7866;803652704434.9779;1757758885470.3635;79361.11486817071;13494.659224238669;-0.0;5571.218854511331;7822019.579427734;1401475.87086993;0.0;1953784.648589902;1.7398836827061588;0.2022804968759477
9710;2019-08-15 10:52:45.099;916;891;301;300;249;35;168;30;-3;36;641;303;0;77;250;158;260;812;297;182;168;-74;801;357;363;126;361;259;793;-3.0;-1.0;1656.0;215.0;215.0;69;0;0;1;0;1;1;1;0;0;1;1;1;0;0;59056.9921875;26408.328125;26402.185546875;3478.82080078125;801.0;330848;780.0;0.0;Calculated values ==>;1565859165.099;364.76;362.26;303.26000000000005;303.16;298.06;276.66;274.0616903277293;289.96000000000004;276.16;272.86;276.76000000000005;337.26;303.46000000000004;273.16;280.86;298.16;288.96000000000004;299.16;354.36;291.36;289.96000000000004;351.16;353.26;265.76000000000005;239.4893008659735;262.3656120759269;274.0616903277293;302.86;8009999.999999999;3570000.0000000005;3629999.9999999995;1260000.0;3610000.0;2590000.0;7930000.0;0.0;0.0;0.27599999999999997;0.035833333333333335;0.035833333333333335;0.035833333333333335;0.0;26408.328125;26402.185546875;3478.82080078125;59056.9921875;508379.49974482873;505561.9924048712;285428.4858492313;284880.7296222362;263056.6223971143;430346.717906069;454673.8463940547;449780.41640470887;474115.06097062526;520848.70747702895;485367.33800329035;450165.9305612122;459716.39080517646;466104.2199880029;454276.7513207329;266685.48039610696;494176.5139849219;456643.7635023736;454673.8463940547;327104.2899505934;335913.7198600519;463434.0748523545;201007.1114548632;285428.4858492313;273.5825008272629;5160858.780603253;2193540.8900913;372186.49690755166;1882904.8337507707;0;118;117;28;78;101;33;2;220;219;2100780172215.627;803730666734.9209;1757914510215.2498;68661.4321661574;9403.63285507677;-0.0;6064.6254195228385;7823252.504450193;1401666.5977412194;0.0;1953881.5670921865;1.494593802341451;0.16840713154698359
9711;2019-08-15 10:53:45.119;917;911;297;296;242;34;171;30;3;37;651;303;1;65;250;156;260;829;295;186;171;-74;783;355;360;136;358;273;779;136.0;-1.0;1530.0;111.0;228.0;60;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46042.984375;15120.7998046875;25199.267578125;2723.95166015625;833.0;330849;779.0;0.0;Calculated values ==>;1565859225.119;364.86;364.26;302.86;302.76000000000005;297.36;276.56;273.8482719121499;290.26000000000005;276.16;273.46000000000004;276.86;338.26;303.46000000000004;273.26000000000005;279.66;298.16;288.76000000000005;299.16;356.06000000000006;291.76000000000005;290.26000000000005;351.06000000000006;356.46000000000004;265.76000000000005;241.71165711629368;264.2163659402789;273.8482719121499;302.66;7830000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;2730000.0;7790000.000000001;0.02266666666666667;0.0;0.255;0.018500000000000003;0.038;0.06066666666666667;0.0;15120.7998046875;25199.267578125;2723.95166015625;46042.984375;510021.128269206;509529.70753869624;284916.4604464761;284354.0471930318;261200.37347465463;430477.46260093397;455601.41187188966;447981.6648166789;472915.8103579757;520730.31381991;483752.92580703815;447714.533299518;455991.3195128801;466534.3108773681;454335.0270582032;267661.38977937726;497982.9455297108;457687.92273860215;455601.41187188966;326684.87348024134;349344.06076314294;461953.7564774046;201025.00534595933;253572.4002990303;273.58067765557416;5161734.905685375;2193887.0815159595;372238.20390796656;1883334.9891973787;0;118;117;28;78;101;33;2;220;219;2100997144515.558;803809292934.8959;1758074163415.199;62973.94816503349;4827.181895931739;-0.0;12256.426702086801;7824349.831606438;1401785.2273941478;0.0;1954034.2934182961;1.8598996688281932;0.18439941178493038
9712;2019-08-15 10:54:45.130;903;901;296;295;227;31;161;28;20;37;664;302;16;83;250;142;260;820;295;190;161;-75;790;353;358;139;356;284;786;154.0;-1.0;1231.0;187.0;245.0;40;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45543.1953125;15359.8115234375;24623.34375;2823.11206054688;875.0;330850;777.0;0.0;Calculated values ==>;1565859285.13;363.46000000000004;363.26;302.76000000000005;302.66;295.86;276.26000000000005;273.6339639331285;289.26000000000005;275.96000000000004;275.16;276.86;339.56000000000006;303.36;274.76000000000005;281.46000000000004;298.16;287.36;299.16;355.16;292.16;289.26000000000005;350.86;360.66;265.66;242.35481222062532;265.62235894841564;273.6339639331285;302.66;7900000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2840000.0;7859999.999999999;0.025666666666666667;0.0;0.20516666666666666;0.03116666666666667;0.04083333333333334;0.0665;0.0;15359.8115234375;24623.34375;2823.11206054688;45543.1953125;507496.7851201679;507557.9696529844;283530.9420042408;282999.8240507561;255802.31904917327;430607.02586249536;454530.5711204003;448205.2542635848;472523.0838727012;521178.7576321864;482352.0443202247;447662.5705226205;456449.0763626533;466819.69984961615;452694.98417098843;267271.8614735338;496019.56886372046;458558.7677456443;454530.5711204003;325846.0620002231;366984.0837685546;461402.9262953727;199861.0397908642;251237.29553592;273.1145933987232;5162498.263774757;2194141.1331786234;372284.4379137736;1883750.253744074;0;118;117;28;78;101;33;2;220;219;2101212584006.1196;803891808060.111;1758241294050.6345;50951.95466931984;8151.388796057183;-0.0;13519.002826367938;7825299.388185996;1401893.4019785682;0.0;1954249.1280440548;1.6965353630375817;0.17135534420619974
9713;2019-08-15 10:55:45.130;891;892;295;295;221;32;142;27;36;36;675;301;31;92;251;133;260;827;296;183;142;-77;799;354;359;139;357;289;795;301.0;-1.0;871.0;304.0;239.0;36;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45861.953125;15462.125;24798.25390625;2869.48095703125;889.0;330851;774.0;0.0;Calculated values ==>;1565859345.13;362.26;362.36;302.66;302.66;295.26000000000005;276.36;273.7412296467126;287.36;275.86;276.76000000000005;276.76000000000005;340.66;303.26000000000005;276.26000000000005;282.36;298.26000000000005;286.46000000000004;299.16;355.86;291.46000000000004;287.36;350.56000000000006;362.06000000000006;265.46000000000004;242.35481222062532;266.24828229547654;273.7412296467126;302.76000000000005;7990000.000000001;3540000.0;3590000.0;1390000.0;3570000.0000000005;2890000.0;7950000.0;0.050166666666666665;0.0;0.1451666666666667;0.050666666666666665;0.03983333333333334;0.09;0.0;15462.125;24798.25390625;2869.48095703125;45861.953125;505044.0209898136;505530.17711771553;282048.93312736513;282048.93312736513;253548.4714002242;430542.39183029096;451638.2792240534;449440.591658415;472424.9728513876;521917.8747332718;481646.4877710992;448764.28985319793;456773.5915046939;466806.3634841397;451225.3723491666;266789.877771103;496198.33436359145;457435.97357383126;451638.2792240534;324587.8981780222;372867.5097577542;461201.48682245164;199135.33624263838;235832.2800490267;272.8320533596448;5163259.97334507;2194397.982649652;372331.87618892005;1884162.1003912094;0;118;117;28;78;101;33;2;220;219;2101427684006.1196;803975208060.111;1758413194050.6345;36335.97957785691;13278.01829604387;-0.0;19422.5399257524;7826026.787638055;1402071.9803710023;0.0;1954523.6409003225;1.6006668702030182;0.16002455676815097
9714;2019-08-15 10:56:45.101;886;890;296;296;228;36;137;28;46;36;684;300;42;81;251;135;260;834;296;173;137;-77;819;358;364;143;362;271;811;-1.0;-2.0;1667.0;396.0;226.0;53;100;0;1;1;0;1;1;0;0;1;0;1;0;0;58332.44140625;26978.416015625;26161.96875;2643.47802734375;890.0;330852;772.0;0.0;Calculated values ==>;1565859405.101;361.76;362.16;302.76000000000005;302.76000000000005;295.96000000000004;276.76000000000005;274.1680685717883;286.86;275.96000000000004;277.76000000000005;276.76000000000005;341.56000000000006;303.16;277.36;281.26000000000005;298.26000000000005;286.66;299.16;356.56000000000006;290.46000000000004;286.86;350.36;362.16;265.46000000000004;243.1966462407574;263.95629194202945;274.1680685717883;302.76000000000005;8190000.000000001;3579999.9999999995;3640000.0;1430000.0;3620000.0000000005;2710000.0;8109999.999999999;0.0;0.0;0.2778333333333334;0.066;0.03766666666666666;0.03766666666666666;0.0;26978.416015625;26161.96875;2643.47802734375;58332.44140625;502588.7926996426;503861.1227588251;281005.9883978111;281005.9883978111;255250.68860061414;430280.9020939914;450005.2370249497;453929.70516233734;471897.7078724963;524299.0988402712;483654.4803151112;453421.07473185885;458305.8445173434;466090.7741585676;450798.3908447404;265786.39835153555;495728.4735627236;455213.39265390526;450005.2370249497;323749.15769815433;373287.8226132754;460594.33134938526;200326.70060504938;281005.9883978111;273.3195746215715;5164127.840293663;2194751.482883455;372377.79530878254;1884586.5636565818;0;119;117;28;78;101;33;2;220;219;2101644479170.961;804059767170.0491;1758581112850.5117;70459.36809949984;17177.663629126168;-0.0;6365.638364955554;7826916.318720121;1402325.6550514742;0.0;1954738.43851687;1.6851229977109095;0.2015757063347573
9715;2019-08-15 10:57:45.111;896;901;295;294;240;39;147;29;50;37;677;300;47;73;251;149;260;843;293;169;147;-79;815;361;367;144;364;266;807;-3.0;-1.0;1667.0;429.0;221.0;73;100;0;1;1;0;1;1;0;0;1;0;1;0;0;58828.54296875;26816.306640625;26900.70703125;2587.06689453125;889.0;330853;769.0;0.0;Calculated values ==>;1565859465.111;362.76;363.26;302.66;302.56;297.16;277.06;274.4858918419099;287.86;276.06;278.16;276.86;340.86;303.16;277.86;280.46000000000004;298.26000000000005;288.06;299.16;357.46000000000004;290.06;287.86;350.06000000000006;362.06000000000006;265.26000000000005;243.40439225979637;263.299902668528;274.4858918419099;302.46000000000004;8150000.0;3610000.0;3670000.0000000005;1440000.0;3640000.0;2660000.0;8070000.0;0.0;0.0;0.2778333333333334;0.0715;0.036833333333333336;0.036833333333333336;0.0;26816.306640625;26900.70703125;2587.06689453125;58828.54296875;504368.99499573186;505767.0865889962;280894.3670415951;280419.6124045374;259337.20452902772;430081.6785162784;450940.46274805197;455277.06841111724;471864.221826097;523978.0240124582;484234.9330922208;454901.9619922797;458122.42887004314;465802.6480608363;452298.44156383985;265980.1960231151;497427.14262602775;454136.30299986363;450940.46274805197;322491.0997442508;372867.5097577542;460238.099622146;200900.97881983966;280894.3670415951;273.55844067188156;5165104.344553555;2195199.8469537455;372421.3904477703;1885028.8263195162;0;119;117;28;78;101;33;2;220;219;2101863815720.926;804145881520.0354;1758742239700.486;70674.1568914433;18542.604137364902;-0.0;6263.364525187828;7828092.6274469765;1402623.3735609641;0.0;1954843.6977478862;1.6957940631209618;0.20320298602170064
9716;2019-08-15 10:58:45.152;906;912;299;298;247;39;155;32;50;38;662;300;48;77;252;155;260;850;294;169;155;-79;809;362;367;148;365;267;801;-2.0;-1.0;1789.0;404.0;208.0;86;100;0;1;1;0;1;1;0;0;1;0;1;0;0;58985.4140625;26757.025390625;27319.97265625;2565.09057617188;887.0;330854;767.0;0.0;Calculated values ==>;1565859525.152;363.76;364.36;303.06;302.96000000000004;297.86;277.06;274.5913991737795;288.66;276.36;278.16;276.96000000000004;339.36;303.16;277.96000000000004;280.86;298.36;288.66;299.16;358.16;290.06;288.66;349.86;361.86;265.26000000000005;244.22491754036054;263.43189868330234;274.5913991737795;302.56;8090000.000000001;3620000.0000000005;3670000.0000000005;1480000.0;3650000.0;2670000.0;8009999.999999999;0.0;0.0;0.2981666666666667;0.06733333333333333;0.034666666666666665;0.034666666666666665;0.0;26757.025390625;27319.97265625;2565.09057617188;58985.4140625;506301.51833001093;507821.52806268714;283462.08543663216;282951.7759877111;261988.68823456907;430014.67791919125;452113.43256641144;455109.83360149694;471432.6538135293;522354.7688696591;484119.13697238767;454859.23926218;458452.8218717448;465789.28146489616;452988.6427295784;266277.16409962234;498999.46027515514;454136.30299986363;452113.43256641144;321652.42942325486;372026.91153845954;459622.55894603266;201365.7038959711;283462.08543663216;273.74511160681993;5166086.798412039;2195646.596456879;372464.3544319548;1885480.9740727271;0;119;117;28;78;101;33;2;220;219;2102084166190.52;804233541379.8739;1758902248965.1912;75658.04134053097;17389.294906704145;-0.0;5846.580033832348;7829312.895710568;1402923.0106646488;0.0;1954944.682911765;1.7459440265207469;0.20783644140434118
9717;2019-08-15 10:59:45.102;911;917;301;301;251;37;159;32;49;39;648;301;48;80;252;159;260;854;298;173;159;-79;803;359;365;142;362;268;794;-2.0;-1.0;1487.0;315.0;212.0;84;0;0;1;1;0;1;1;0;0;1;1;1;0;0;59597.32421875;26460.208984375;26998.767578125;3553.50170898438;885.0;330855;765.0;0.0;Calculated values ==>;1565859585.102;364.26;364.86;303.26000000000005;303.26000000000005;298.26000000000005;276.86;274.27422755570615;289.06;276.36;278.06;277.06;337.96000000000004;303.26000000000005;277.96000000000004;281.16;298.36;289.06;299.16;358.56000000000006;290.46000000000004;289.06;349.66;361.66;265.26000000000005;242.98782864720522;263.56353331371673;274.27422755570615;302.96000000000004;8030000.0;3590000.0;3650000.0;1420000.0;3620000.0000000005;2680000.0;7940000.000000001;0.0;0.0;0.24783333333333332;0.0525;0.035333333333333335;0.035333333333333335;0.0;26460.208984375;26998.767578125;3553.50170898438;59597.32421875;507512.9425101706;509104.458852303;285308.424390871;285308.424390871;263728.8107932782;430214.79039162316;453043.4802602214;454816.6015382149;472325.50216173066;520830.5759547292;484113.0851447606;454690.93240954535;458661.140864676;466221.12760670384;454077.13592351135;266582.0278020671;500213.64246168075;455045.25965793;453043.4802602214;320813.78693149507;371186.3498439576;460543.8308528409;200698.57701833342;285308.424390871;273.47019059317665;5167074.1644072635;2196089.703846229;372515.3002108141;1885933.2530282328;0;119;117;28;78;101;33;2;221;219;2102303583190.6946;804320468879.943;1759062615215.3186;62978.91707684395;13641.875826311643;-0.0;5926.638640717048;7830467.240941642;1403181.3882600549;0.0;1955042.7113090013;1.4478835870069509;0.17124025639826645
9718;2019-08-15 11:00:45.143;914;920;299;298;245;36;166;30;45;37;635;303;45;90;253;157;260;857;298;177;165;-81;803;359;364;140;362;269;795;-3.0;0.0;1379.0;268.0;232.0;83;0;0;1;1;0;1;1;0;0;1;1;1;0;0;59615.32421875;26597.7109375;27115.869140625;3489.4765625;881.0;330856;762.0;0.0;Calculated values ==>;1565859645.143;364.56000000000006;365.16;303.06;302.96000000000004;297.66;276.76000000000005;274.27422755570615;289.76000000000005;276.16;277.66;276.86;336.66;303.46000000000004;277.66;282.16;298.46000000000004;288.86;299.16;358.86;290.86;289.66;349.36;361.26;265.06;242.56692532238324;263.6948088759802;274.27422755570615;302.96000000000004;8030000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2690000.0;7950000.0;0.0;0.0;0.2298333333333333;0.04466666666666667;0.03866666666666666;0.03866666666666666;0.0;26597.7109375;27115.869140625;3489.4765625;59615.32421875;507932.3927608969;509436.518615886;284114.6169590301;283588.1096338286;261550.41257322516;430214.79039162316;454219.4668995611;454143.5416770994;472391.7460337592;519405.86949005973;484217.089608801;454143.5416770994;459725.2804593177;466351.3762726499;453792.92581969226;266582.0278020671;500554.8028137564;455777.62880436965;454076.78323915164;319555.8750819185;369505.33540232555;460646.13932767586;200846.83489519812;284114.6169590301;273.5284218146244;5168068.281992215;2196532.155313473;372574.0318021501;1886384.5164861833;0;119;117;28;78;101;33;2;221;219;2102522432635.2913;804405126689.787;1759223825300.0215;58216.02644204031;11604.36893131734;-0.0;6571.8704294980325;7831477.88894031;1403391.9173959855;0.0;1955146.9367231266;1.3354577585387755;0.15437873501578434
9719;2019-08-15 11:01:45.153;915;922;298;297;242;38;160;30;9;37;636;304;16;86;253;156;260;861;300;177;160;-84;806;360;366;136;364;269;798;-1.0;-2.0;1434.0;228.0;235.0;96;0;0;1;1;0;1;1;0;0;1;1;1;0;0;60348.2109375;26695.919921875;27713.5625;3503.54125976562;878.0;330857;760.0;0.0;Calculated values ==>;1565859705.153;364.66;365.36;302.96000000000004;302.86;297.36;276.96000000000004;274.38016830617;289.16;276.16;274.06;276.86;336.76000000000005;303.56;274.76000000000005;281.76000000000005;298.46000000000004;288.76000000000005;299.16;359.26;290.86;289.16;349.16;360.96000000000004;264.76000000000005;241.71165711629368;263.6948088759802;274.38016830617;303.16;8059999.999999999;3600000.0;3660000.0;1360000.0;3640000.0;2690000.0;7980000.0;0.0;0.0;0.239;0.038;0.03916666666666667;0.03916666666666667;0.0;26695.919921875;27713.5625;3503.54125976562;60348.2109375;507819.66241399193;509463.83726843115;283265.4492740412;282753.81337796466;260381.44738255878;430148.3826014536;453014.114268548;449515.1609061825;472915.8103579757;519509.2112458417;484327.0154976618;450428.1714679205;459237.05021301453;466064.25039095;453478.29148776946;266428.58175127325;500859.7731806901;455443.829752575;453014.114268548;318717.3015803363;368244.6692852564;460951.6897639394;201378.1727762055;283265.4492740412;273.7411180985406;5169068.144738351;2196976.342924594;372632.316663416;1886841.5045702532;0;119;117;28;78;101;33;2;221;219;2102741469136.1267;804487940490.1028;1759385252200.6372;59304.740163064496;9863.79364553389;-0.0;6648.4893789515145;7832457.391889042;1403570.8485683675;0.0;1955257.1247502281;1.3091532503005046;0.14931675485782875
9720;2019-08-15 11:02:45.104;915;923;300;299;246;40;146;30;-9;37;644;305;-6;71;254;157;260;867;298;173;146;-86;808;363;368;132;366;268;798;-2.0;-1.0;1119.0;399.0;228.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;60536.75;26727.134765625;27933.8515625;3529.8359375;875.0;330858;760.0;0.0;Calculated values ==>;1565859765.104;364.66;365.46000000000004;303.16;303.06;297.76000000000005;277.16;274.69669130483857;287.76000000000005;276.16;272.26000000000005;276.86;337.56000000000006;303.66;272.56;280.26000000000005;298.56;288.86;299.16;359.86;290.46000000000004;287.76000000000005;349.16;360.66;264.56;240.83765695389522;263.56353331371673;274.69669130483857;302.96000000000004;8080000.0;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;2680000.0;7980000.0;0.0;0.0;0.1865;0.0665;0.038;0.038;0.0;26727.134765625;27933.8515625;3529.8359375;60536.75;507651.21659974416;509602.3741953353;284308.6061985225;283783.6189385548;261769.64309027029;429947.3805835815;450612.58500815433;447324.9494910921;473436.4806182908;520417.90408040077;484552.30576107587;447723.73971795756;457554.78245182877;465907.1825204733;453102.6013730457;266327.41472296184;501720.3952640671;454538.2475738145;450612.58500815433;318717.3015803363;366984.0837685546;461356.2020992916;200626.69346877176;284308.6061985225;273.4593131834344;5170074.696723096;2197421.171473239;372690.8802739964;1887304.8543090145;0;119;117;28;78;101;33;2;221;219;2102961489306.0356;804568274830.0696;1759546220635.5706;46009.22474816275;17338.51232392957;-0.0;6319.55119476601;7833334.291542901;1403797.3493245482;0.0;1955365.103500244;1.197221237892918;0.14913769756752962
9721;2019-08-15 11:03:45.114;914;922;303;302;252;40;143;31;-8;38;655;305;-10;58;254;158;260;868;299;169;143;-87;806;363;368;133;366;265;797;-1.0;-1.0;1583.0;433.0;223.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;60440.6953125;26632.67578125;27813.46875;3480.61059570312;873.0;330859;756.0;0.0;Calculated values ==>;1565859825.114;364.56000000000006;365.36;303.46000000000004;303.36;298.36;277.16;274.69669130483857;287.46000000000004;276.26000000000005;272.36;276.96000000000004;338.66;303.66;272.16;278.96000000000004;298.56;288.96000000000004;299.16;359.96000000000004;290.06;287.46000000000004;348.76;360.46000000000004;264.46000000000004;241.05796691057077;263.1675429290057;274.69669130483857;303.06;8059999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;2650000.0;7970000.0;0.0;0.0;0.2638333333333333;0.07216666666666667;0.03716666666666667;0.03716666666666667;0.0;26632.67578125;27813.46875;3480.61059570312;60440.6953125;507679.6952179054;509547.0008187688;286049.1782216001;285498.5211164649;263947.614233269;429947.3805835815;450167.3850708354;448022.5405784804;473403.82665571757;521796.74575702497;484897.63638083753;447758.730412869;456437.10219499015;465907.1825204733;453246.3397903811;266428.58175127325;501952.47827096895;453965.3496272061;450167.3850708354;317040.2365367038;366143.7379439427;461105.5541046259;201160.50009024967;286049.1782216001;273.6690865906464;5171083.01012477;2197865.910671907;372749.3103984951;1887769.4927383787;0;119;117;28;78;101;33;2;221;219;2103182326106.0005;804647788080.0569;1759706147285.5452;65130.4350154782;18759.36806470415;-0.0;6099.72668789658;7834260.609734756;1404098.2151303506;0.0;1955468.61473158;1.5535054496123002;0.19142942644738176
9722;2019-08-15 11:04:45.125;912;920;304;304;251;39;149;31;10;39;663;306;6;56;255;159;260;867;297;168;149;-87;803;362;367;131;365;261;794;-2.0;-1.0;1042.0;438.0;227.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;60409.75390625;26350.509765625;27721.529296875;3450.7880859375;870.0;330860;754.0;0.0;Calculated values ==>;1565859885.125;364.36;365.16;303.56;303.56;298.26000000000005;277.06;274.5913991737795;288.06;276.26000000000005;274.16;277.06;339.46000000000004;303.76000000000005;273.76000000000005;278.76000000000005;298.66;289.06;299.16;359.86;289.96000000000004;288.06;348.56000000000006;360.16;264.46000000000004;240.61611355647437;262.63441904999945;274.5913991737795;302.86;8030000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;2610000.0;7940000.000000001;0.0;0.0;0.17366666666666666;0.073;0.03783333333333334;0.03783333333333334;0.0;26350.509765625;27721.529296875;3450.7880859375;60409.75390625;507652.8386218677;509519.7727820855;286992.0259099538;286992.0259099538;263728.8107932782;430014.67791919125;451234.9213390781;451087.67505689716;473759.9231585776;522942.42096739466;485464.8492769827;450575.5472585713;456845.09893422684;466181.95831478277;453562.39847631933;266582.0278020671;502076.46931409877;453993.01258992124;451234.9213390781;316201.74473053816;364883.28560102184;461407.2878502931;199885.67706612116;286992.0259099538;273.16272153475325;5172090.281832847;2198307.518164061;372807.08264373336;1888232.3692332727;0;119;117;28;78;101;33;2;221;219;2103402866530.699;804727002599.9486;1759863976215.3293;43625.413651064766;19091.07758724455;-0.0;6213.85621040187;7835167.074627174;1404413.693337422;0.0;1955571.246734677;1.19831292837601;0.15216276686531602
9723;2019-08-15 11:05:45.115;912;920;300;299;244;39;151;31;27;39;668;306;22;61;255;157;260;866;297;170;151;-86;803;361;367;130;364;258;794;-2.0;-2.0;1308.0;272.0;248.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;60111.578125;26301.8046875;27747.326171875;3401.66357421875;866.0;330861;752.0;0.0;Calculated values ==>;1565859945.115;364.36;365.16;303.16;303.06;297.56;277.06;274.4858918419099;288.26000000000005;276.26000000000005;275.86;277.06;339.96000000000004;303.76000000000005;275.36;279.26000000000005;298.66;288.86;299.16;359.76;290.16;288.26000000000005;348.36;359.76;264.56;240.39332010688793;262.23063862743834;274.4858918419099;302.86;8030000.0;3610000.0;3670000.0000000005;1300000.0;3640000.0;2580000.0;7940000.000000001;0.0;0.0;0.218;0.04533333333333334;0.04133333333333333;0.04133333333333333;0.0;26301.8046875;27747.326171875;3401.66357421875;60111.578125;507652.8386218677;509519.7727820855;284763.9343320017;284227.16098220076;261244.15643241382;430081.6785162784;451528.56162711047;453756.9605529044;473889.0705746373;523695.69800363836;485806.7965362101;453131.67985456734;457940.91570641217;466325.4276100551;453448.69786058774;266582.0278020671;501933.72931462293;454279.4148167789;451528.56162711047;315363.2798926983;363202.8056056646;461656.8977652134;201174.77026332327;284763.9343320017;273.665868880351;5173094.458875861;2198746.2143230257;372864.1768902831;1888694.5326555087;0;119;117;28;78;101;33;2;221;219;2103623029830.734;804805289549.961;1760019650265.354;55062.91748312869;11808.52311341902;-0.0;6892.937928197828;7835989.34031963;1404671.1470938565;0.0;1955680.451815302;1.2839575022762886;0.1480547578278621
9724;2019-08-15 11:06:45.106;909;918;296;295;235;35;133;31;39;40;669;306;35;77;255;151;260;860;301;173;134;-84;791;357;362;139;360;278;786;506.0;-1.0;1021.0;182.0;248.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48104.40625;15254.2158203125;27309.412109375;2751.82080078125;860.0;330862;751.0;0.0;Calculated values ==>;1565860005.106;364.06000000000006;364.96000000000004;302.76000000000005;302.66;296.66;276.66;274.0616903277293;286.46000000000004;276.26000000000005;277.06;277.16;340.06000000000006;303.76000000000005;276.66;280.86;298.66;288.26000000000005;299.16;359.16;290.46000000000004;286.56;348.26;359.16;264.76000000000005;242.35481222062532;264.86050150153983;274.0616903277293;303.26000000000005;7909999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2780000.0;7859999.999999999;0.08433333333333333;0.0;0.1701666666666667;0.030333333333333334;0.04133333333333333;0.12566666666666665;0.0;15254.2158203125;27309.412109375;2751.82080078125;48104.40625;508246.48685021425;509909.2842350493;283530.9420042408;282999.8240507561;258476.82980495974;430346.717906069;449777.9279416128;451816.1184125153;472817.310826017;522186.4439147082;483502.841114138;451294.1996549894;456675.6174673089;466896.63142237026;453283.0443037091;267217.28940071387;501791.834451409;455548.371065044;449926.01064825204;314944.0575458753;360682.3469749009;460495.50413155596;200922.2717938475;228093.29329540924;273.5492397173368;5173996.123474726;2199092.4625485353;372915.4482348322;1889153.2699864483;0;119;117;28;78;101;33;2;221;219;2103841697025.5044;804885977444.8763;1760180426145.1853;42693.76956627665;7873.721380910491;-0.0;27876.978147340575;7836803.857181662;1404835.1411949983;0.0;1955970.1576532323;1.7310756329724701;0.14835830376420225
9725;2019-08-15 11:07:45.116;897;906;296;295;224;32;122;28;46;39;674;305;43;96;255;138;261;852;301;181;123;-82;798;353;358;141;356;286;793;-2.0;-1.0;711.0;286.0;258.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48534.5546875;15414.912109375;27606.259765625;2822.06079101562;855.0;330863;751.0;0.0;Calculated values ==>;1565860065.116;362.86;363.76;302.76000000000005;302.66;295.56;276.36;273.6339639331285;285.36;275.96000000000004;277.76000000000005;277.06;340.56000000000006;303.66;277.46000000000004;282.76000000000005;298.66;286.96000000000004;299.26000000000005;358.36;291.26000000000005;285.46000000000004;348.26;358.66;264.96000000000004;242.77792619122317;265.87368984753493;273.6339639331285;303.26000000000005;7980000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;2860000.0;7930000.0;0.0;0.0;0.11850000000000001;0.04766666666666666;0.043000000000000003;0.043000000000000003;0.0;15414.912109375;27606.259765625;2822.06079101562;48534.5546875;505975.2139818794;507660.4032125079;282765.05000615667;282253.3570283812;254577.72658267297;430607.02586249536;448882.6159333553;451317.5996016781;472456.96783784614;522057.11970116897;482452.4994334659;450920.3410798057;457767.9852909933;467463.62394289;452123.03444465675;267219.18366051314;500016.31940346566;457322.39786825684;449031.26675432496;314944.0575458753;358582.20175259834;460392.4006851617;197723.00876601474;282765.05000615667;272.2662405225067;5174801.582369857;2199348.0812105862;372961.90498959203;1889610.9768571004;0;119;117;28;78;101;33;2;221;219;2104057733025.47;804969991444.863;1760349654345.1584;30050.95901402611;12520.574348146005;-0.0;7149.447320171237;7837410.1642874135;1405005.1219847908;0.0;1956262.093179895;1.0845871416742907;0.13106963391223395
9726;2019-08-15 11:08:45.127;890;900;295;295;220;30;113;27;51;37;680;303;48;102;255;131;261;851;297;187;113;-80;818;352;357;142;355;281;810;184.0;0.0;1071.0;412.0;266.0;83;100;1;1;0;1;1;1;0;0;1;0;1;0;0;60003.75;27235.890625;27655.849609375;2761.83520507812;850.0;330864;749.0;0.0;Calculated values ==>;1565860125.127;362.16;363.16;302.66;302.66;295.16;276.16;273.5264737036516;284.46000000000004;275.86;278.26000000000005;276.86;341.16;303.46000000000004;277.96000000000004;283.36;298.66;286.26000000000005;299.26000000000005;358.26;291.86;284.46000000000004;348.06000000000006;358.16;265.16;242.98782864720522;265.2429198363724;273.5264737036516;302.86;8180000.0;3520000.0000000005;3570000.0000000005;1420000.0;3550000.0;2810000.0;8100000.0;0.03066666666666667;0.0;0.17850000000000002;0.06866666666666667;0.044333333333333336;0.07500000000000001;0.0;27235.890625;27655.849609375;2761.83520507812;60003.75;503250.7119154201;505368.2861067802;280623.0808098521;280623.0808098521;252751.62012816372;430671.36484660726;447724.45430977334;452850.8589466096;472128.42060986464;523084.6780268976;482817.4486490343;452461.11271385034;459315.5285184013;467604.7241699096;451293.79532891704;266197.3251091654;498322.12192119815;458308.45282757154;447724.45430977334;314105.63291466556;356482.2694418079;460442.3911758126;198032.26380579153;246852.61341263622;272.3855508870028;5175706.23406702;2199703.5697285812;373008.44598729967;1890071.5788646485;0;119;118;28;78;101;33;2;221;219;2104272272351.029;805054907010.0844;1760519785530.6018;45485.11923263603;18018.82874607478;-0.0;15065.388067285287;7838039.747010118;1405259.6636686607;0.0;1956447.2507479382;1.362783408437667;0.15340099248272765
9727;2019-08-15 11:09:45.097;895;904;294;293;233;35;121;29;50;36;680;301;48;81;256;139;261;855;296;191;121;-79;822;357;363;145;361;269;813;-3.0;-2.0;1426.0;508.0;238.0;98;100;1;1;0;1;1;1;0;0;1;0;1;0;0;60250.96484375;27210.140625;28502.97265625;2615.90869140625;843.0;330865;748.0;0.0;Calculated values ==>;1565860185.097;362.66;363.56000000000006;302.56;302.46000000000004;296.46000000000004;276.66;274.0616903277293;285.26000000000005;276.06;278.16;276.76000000000005;341.16;303.26000000000005;277.96000000000004;281.26000000000005;298.76000000000005;287.06;299.26000000000005;358.66;292.26000000000005;285.26000000000005;347.96000000000004;357.46000000000004;265.26000000000005;243.61107973660833;263.6948088759802;274.0616903277293;302.76000000000005;8220000.0;3570000.0000000005;3629999.9999999995;1450000.0;3610000.0;2690000.0;8130000.0;0.0;0.0;0.23766666666666666;0.08466666666666667;0.03966666666666666;0.03966666666666666;0.0;27210.140625;28502.97265625;2615.90869140625;60250.96484375;503618.8163413966;505677.28791337286;279894.3694413876;279435.11062228715;256796.13883452854;430346.717906069;447794.67067300616;454774.0492147389;471632.7587203168;524046.79667141533;483997.13405314303;454522.18011340883;458624.72603856906;466883.92173941486;451558.9602677456;266003.4201925039;498632.4065889136;457893.7095298428;447794.67067300616;313686.43059754226;353542.7174425113;460084.727583366;199201.184154088;279894.3694413876;272.8707124276663;5176707.855625902;2200157.0597956143;373053.23811234743;1890539.335053466;0;119;118;28;78;101;33;2;221;219;2104488164350.2737;805140963959.7833;1760684703030.025;60741.150929414696;22088.140010345534;-0.0;6660.045282187536;7838924.523315581;1405593.721294759;0.0;1956628.2055025785;1.5342162991160557;0.19207980804160624
9728;2019-08-15 11:10:45.088;908;917;299;298;245;38;136;29;50;37;668;300;48;77;256;150;261;861;300;196;135;-80;816;360;366;146;364;264;807;-2.0;0.0;1375.0;441.0;223.0;98;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59725.37109375;26842.5;28192.62890625;2551.15258789062;836.0;330866;748.0;0.0;Calculated values ==>;1565860245.088;363.96000000000004;364.86;303.06;302.96000000000004;297.66;276.96000000000004;274.38016830617;286.76000000000005;276.06;278.16;276.86;339.96000000000004;303.16;277.96000000000004;280.86;298.76000000000005;288.16;299.26000000000005;359.26;292.76000000000005;286.66;347.96000000000004;356.76;265.16;243.81672145450628;263.0348170998261;274.38016830617;303.16;8159999.999999999;3600000.0;3660000.0;1460000.0;3640000.0;2640000.0;8070000.0;0.0;0.0;0.22916666666666666;0.0735;0.03716666666666667;0.03716666666666667;0.0;26842.5;28192.62890625;2551.15258789062;59725.37109375;505987.15586127125;508015.36002200184;282845.16119782365;282349.3056355533;261038.69260166842;430148.3826014536;449490.0504249662;455610.23969029967;471599.1411268027;523213.88131328375;484466.0872897486;455361.52084696415;458929.42582458106;466455.85816738626;452617.9766110549;266295.51571331744;500049.5606219785;458102.21622996335;449340.5888574132;313686.43059754226;350603.57178935205;459828.73603939463;200161.11831384673;282845.16119782365;273.26293730320384;5177707.508457885;2200607.430903006;373096.2904976409;1891011.7275317;0;119;118;28;78;101;33;2;221;219;2104706831545.9133;805228250865.0387;1760844579045.4924;58540.42364877046;19085.56990282777;-0.0;6188.080061348079;7839918.387338004;1405936.7840779016;0.0;1956735.257153931;1.4554520875162666;0.1817612429618733
9729;2019-08-15 11:11:45.118;916;925;306;305;253;39;149;31;26;38;652;303;31;77;256;157;261;865;299;200;148;-80;809;360;365;147;363;262;800;-2.0;0.0;1551.0;360.0;208.0;98;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59779.453125;26667.169921875;27945.046875;2525.29516601562;828.0;330867;751.0;0.0;Calculated values ==>;1565860305.118;364.76;365.66;303.76000000000005;303.66;298.46000000000004;277.06;274.38016830617;288.06;276.26000000000005;275.76000000000005;276.96000000000004;338.36;303.46000000000004;276.26000000000005;280.86;298.76000000000005;288.86;299.26000000000005;359.66;293.16;287.96000000000004;348.26;355.96000000000004;265.16;244.02132995426717;262.7682575881327;274.38016830617;303.06;8090000.000000001;3600000.0;3650000.0;1470000.0;3629999.9999999995;2620000.0;8000000.0;0.0;0.0;0.2585;0.060000000000000005;0.034666666666666665;0.034666666666666665;0.0;26667.169921875;27945.046875;2525.29516601562;59779.453125;507707.1346035106;509713.38500819105;287359.62261990947;286794.071280781;264166.2146513962;430148.3826014536;451591.4542851326;452944.0162173301;471565.593789997;521732.59406403004;485023.76828746824;453573.69324096834;459245.30568367656;466598.81152663083;453621.0436104021;266645.9384692818;501255.11642023193;458814.1079061644;451445.1764727166;314944.0575458753;347245.03765724396;459674.4673463779;200779.37346373187;287359.62261990947;273.50630184680114;5178703.879929334;2201053.567775767;373138.6153807689;1891479.775403303;0;119;118;28;78;101;33;2;221;219;2104926241195.8088;805316194814.9968;1761002457945.4172;65184.56015180515;15533.705632958763;-0.0;5688.299200230647;7840949.94438995;1406225.4222875438;0.0;1956834.2764659773;1.5122563446779664;0.18241475133395255
9730;2019-08-15 11:12:45.089;920;928;304;304;251;35;160;30;0;37;638;304;5;72;257;158;261;865;298;207;160;-81;804;356;362;139;360;264;796;-1.0;0.0;1595.0;308.0;230.0;98;0;1;1;0;1;1;1;0;0;1;1;1;0;0;60508.22265625;26619.19921875;27792.88671875;3445.77880859375;817.0;330868;760.0;0.0;Calculated values ==>;1565860365.089;365.16;365.96000000000004;303.56;303.56;298.26000000000005;276.66;273.955091788801;289.16;276.16;273.16;276.86;336.96000000000004;303.56;273.66;280.36;298.86;288.96000000000004;299.26000000000005;359.66;293.86;289.16;349.16;354.86;265.06;242.35481222062532;263.0348170998261;273.955091788801;302.96000000000004;8040000.000000001;3560000.0;3620000.0000000005;1390000.0;3600000.0;2640000.0;7959999.999999999;0.0;0.0;0.2658333333333333;0.051333333333333335;0.03833333333333333;0.03833333333333333;0.0;26619.19921875;27792.88671875;3445.77880859375;60508.22265625;508685.58785400237;510459.0411642322;286734.6556050073;286734.6556050073;263634.4892835722;430412.23801567365;453705.38493801095;449255.70623121556;472523.0838727012;520129.0411214444;484903.2508805427;449905.0815546568;458319.9441651915;467155.4305485478;454446.891000169;266902.95399615617;501612.4873620722;460242.557883941;453705.38493801095;318717.3015803363;342627.88924589846;460798.24970661505;200074.59779087265;286734.6556050073;273.2116486393982;5179705.792734751;2201497.4062259607;373188.3502803619;1891944.0336829012;0;119;118;28;78;101;33;2;222;219;2105144235780.6494;805401953344.9341;1761160181675.3018;66240.64466039115;13383.814131674777;-0.0;6400.5446244318055;7842044.625077731;1406466.2851453961;0.0;1956934.9681399327;1.4868333595443595;0.17407481727394064
9731;2019-08-15 11:13:45.109;923;931;300;299;243;36;165;29;-2;36;631;304;-2;67;257;156;261;870;298;213;165;-83;811;359;365;134;363;263;802;-2.0;-1.0;1472.0;361.0;242.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60737.5546875;26699.294921875;28047.8359375;3448.08276367188;804.0;330869;780.0;0.0;Calculated values ==>;1565860425.109;365.46000000000004;366.26;303.16;303.06;297.46000000000004;276.76000000000005;274.27422755570615;289.66;276.06;272.96000000000004;276.76000000000005;336.26000000000005;303.56;272.96000000000004;279.86;298.86;288.76000000000005;299.26000000000005;360.16;294.46000000000004;289.66;351.16;353.56000000000006;264.86;241.2770596917726;262.9017227912062;274.27422755570615;302.96000000000004;8109999.999999999;3590000.0;3650000.0;1340000.0;3629999.9999999995;2630000.0;8020000.0;0.0;0.0;0.24533333333333335;0.06016666666666667;0.04033333333333333;0.04033333333333333;0.0;26699.294921875;28047.8359375;3448.08276367188;60737.5546875;508519.2583638822;510378.5353072163;283871.0256667556;283356.909684164;260559.18253289722;430214.79039162316;453905.6659906444;449178.9469685415;473079.2034362849;519491.0294604622;485018.06655378843;449178.9469685415;457869.095680248;466728.8912336129;453650.55769495555;266544.72265550244;501794.0523581583;460590.1911729151;453905.6659906444;327104.2899505934;337172.47746341303;461354.10625539906;200448.88307854903;283871.0256667556;273.3719971191582;5180716.51100612;2201941.875117253;373245.8182763946;1892409.5281513405;0;119;118;28;78;101;33;2;222;219;2105362408480.58;805483880644.9081;1761318334375.2515;61021.77567434482;15697.79759447381;-0.0;6858.0638263968485;7843105.498753573;1406708.7126919585;0.0;1957045.4933731225;1.4361599845062938;0.1715814885183499
9732;2019-08-15 11:14:45.140;924;932;302;302;248;39;150;30;16;37;636;305;11;64;257;158;261;874;295;215;151;-84;808;361;366;133;364;262;799;-1.0;-1.0;1593.0;435.0;227.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60448.0703125;26581.13671875;27981.53125;3446.41943359375;793.0;330870;802.0;0.0;Calculated values ==>;1565860485.14;365.56000000000006;366.36;303.36;303.36;297.96000000000004;277.06;274.4858918419099;288.16;276.16;274.76000000000005;276.86;336.76000000000005;303.66;274.26000000000005;279.56;298.86;288.96000000000004;299.26000000000005;360.56000000000006;294.66;288.26000000000005;353.36;352.46000000000004;264.76000000000005;241.05796691057077;262.7682575881327;274.4858918419099;302.66;8080000.0;3610000.0;3660000.0;1330000.0;3640000.0;2620000.0;7990000.000000001;0.0;0.0;0.2655;0.0725;0.03783333333333334;0.03783333333333334;0.0;26581.13671875;27981.53125;3446.41943359375;60448.0703125;508909.2138365263;510763.6454009526;285263.24721702887;285263.24721702887;262428.47199074115;430081.6785162784;451559.94273781613;451675.97251198156;473306.6277234293;520088.2761028318;485241.6788243834;451037.43277295196;457663.1597208959;466586.1840761427;453591.65705251123;266696.8829562175;502631.9430364439;460706.7239573471;451706.240293589;336333.2981666971;332557.3633054275;461404.92668314424;200727.68237710226;285263.24721702887;273.49034914821885;5181726.912988205;2202386.108117133;373303.3021461656;1892876.6807831915;0;119;118;28;78;101;33;2;222;219;2105581821786.082;805564022030.0914;1761475915750.612;66626.77103081046;18899.10021218804;-0.0;6297.093238063193;7844169.786243127;1406997.1691332061;0.0;1957155.1763225035;1.582906551247551;0.1921786375563359
