;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9733;2019-08-15 11:15:45.110;923;930;302;301;246;37;147;30;36;37;645;305;31;68;257;157;261;875;296;216;147;-85;810;360;366;132;363;262;801;-3.0;-1.0;1403.0;522.0;235.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60817.5078125;26589.55859375;28090.830078125;3458.91284179688;784.0;330871;824.0;0.0;Calculated values ==>;1565860545.11;365.46000000000004;366.16;303.36;303.26000000000005;297.76000000000005;276.86;274.38016830617;287.86;276.16;276.76000000000005;276.86;337.66;303.66;276.26000000000005;279.96000000000004;298.86;288.86;299.26000000000005;360.66;294.76000000000005;287.86;355.56000000000006;351.56000000000006;264.66;240.83765695389522;262.7682575881327;274.38016830617;302.76000000000005;8100000.0;3600000.0;3660000.0;1320000.0;3629999.9999999995;2620000.0;8009999.999999999;0.0;0.0;0.2338333333333333;0.087;0.03916666666666667;0.03916666666666667;0.0;26589.55859375;28090.830078125;3458.91284179688;60817.5078125;508602.79170244775;510322.71384929196;285032.80690375745;284502.31538920006;261639.3814104474;430148.3826014536;451119.8406210487;454200.5832515131;473436.4806182908;521013.4879066641;485241.6788243834;453573.69324096834;458151.5978344243;466728.8912336129;453621.0436104021;266595.21905661584;502597.98065784876;460842.422834568;451119.8406210487;345565.9636080181;328782.02776382567;461455.79459597764;199770.67145264303;285032.80690375745;273.1087692220444;5182736.954195805;2202828.975698624;373360.81780937477;1893343.716824453;0;119;118;28;78;101;33;2;222;219;2105801311985.3142;805643482279.8135;1761633037150.0623;59494.19437563577;22766.60571347011;-0.0;6505.075487260575;7845220.268780483;1407344.2097409312;0.0;1957261.8077191385;1.526779188351489;0.1927475135956518
9734;2019-08-15 11:16:45.101;924;930;303;302;248;39;149;31;46;38;654;305;42;75;258;157;261;876;296;216;149;-85;807;361;366;131;364;262;798;-2.0;-1.0;1592.0;516.0;232.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60609.50390625;26562.244140625;27896.42578125;3462.40551757812;776.0;330872;834.0;0.0;Calculated values ==>;1565860605.101;365.56000000000006;366.16;303.46000000000004;303.36;297.96000000000004;277.06;274.4858918419099;288.06;276.26000000000005;277.76000000000005;276.96000000000004;338.56000000000006;303.66;277.36;280.66;298.96000000000004;288.86;299.26000000000005;360.76;294.76000000000005;288.06;356.56000000000006;350.76;264.66;240.61611355647437;262.7682575881327;274.4858918419099;302.76000000000005;8070000.0;3610000.0;3660000.0;1310000.0;3640000.0;2620000.0;7980000.0;0.0;0.0;0.2653333333333333;0.08600000000000001;0.03866666666666666;0.03866666666666666;0.0;26562.244140625;27896.42578125;3462.40551757812;60609.50390625;508992.5379213311;510570.0447541045;285927.60890729295;285380.26605106733;262473.18171665334;430081.6785162784;451413.44454563194;455446.31145101093;473663.03176242136;521937.97402153525;485241.6788243834;454949.2821104551;459002.87899429764;466716.40587100666;453448.69786058774;266748.05461104325;503005.13337679574;460842.422834568;451413.44454563194;349763.88963852916;325426.6669566859;461606.1052286219;200329.24605545338;285927.60890729295;273.3335186425482;5183748.694179323;2203271.8409496187;373418.4868108903;1893810.2073072426;0;119;118;28;78;101;33;2;222;219;2106020879045.9565;805722370445.0442;1761790213570.522;67691.06135162126;22469.809888892498;-0.0;6398.78564468244;7846279.986933073;1407721.123326534;0.0;1957369.323765726;1.6670901938989948;0.20773940523550977
9735;2019-08-15 11:17:45.121;924;930;301;300;244;38;144;31;50;38;661;305;47;81;258;156;261;877;294;215;144;-85;808;361;366;131;364;260;799;-1.0;0.0;1387.0;366.0;245.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60581.796875;26529.19140625;27991.537109375;3420.2001953125;770.0;330873;840.0;0.0;Calculated values ==>;1565860665.121;365.56000000000006;366.16;303.26000000000005;303.16;297.56;276.96000000000004;274.4858918419099;287.56;276.26000000000005;278.16;276.96000000000004;339.26;303.66;277.86;281.26000000000005;298.96000000000004;288.76000000000005;299.26000000000005;360.86;294.66;287.56;357.16;350.16;264.66;240.61611355647437;262.5002047102346;274.4858918419099;302.56;8080000.0;3610000.0;3660000.0;1310000.0;3640000.0;2600000.0;7990000.000000001;0.0;0.0;0.23116666666666666;0.061000000000000006;0.04083333333333334;0.04083333333333334;0.0;26529.19140625;27991.537109375;3420.2001953125;60581.796875;508909.2138365263;510487.63621986605;284726.77888388914;284197.60738949734;261029.9598902471;430081.6785162784;450677.8943745114;456271.4783607459;473663.03176242136;522818.07506575366;485470.3313499601;455901.90446988266;460041.4030213728;466716.40587100666;453305.55865111935;266696.8829562175;503059.4483075305;460706.7239573471;450677.8943745114;352283.03420395456;322910.4453824919;461606.1052286219;200763.2573539284;284726.77888388914;273.5043332223849;5184758.958328014;2203714.417055245;373475.8609768287;1894276.0955755245;0;119;118;28;78;101;33;2;222;219;2106240552245.8867;805800996645.0192;1761946865770.4722;59064.98375607597;15911.413720356306;-0.0;6776.337215867075;7847336.63940876;1408041.0734710193;0.0;1957479.1530537591;1.4109669366909354;0.16730483764454332
9736;2019-08-15 11:18:45.142;917;925;298;297;234;34;137;30;55;39;668;306;53;101;259;148;261;865;297;218;137;-84;794;355;360;138;358;285;789;-3.0;-2.0;1572.0;227.0;261.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;48356.7109375;15361.1669921875;27449.396484375;2832.6259765625;764.0;330874;844.0;0.0;Calculated values ==>;1565860725.142;364.86;365.66;302.96000000000004;302.86;296.56;276.56;273.8482719121499;286.86;276.16;278.66;277.06;339.96000000000004;303.76000000000005;278.46000000000004;283.26000000000005;299.06;287.96000000000004;299.26000000000005;359.66;294.96000000000004;286.86;357.56000000000006;349.56000000000006;264.76000000000005;242.14157278889297;265.74818594083865;273.8482719121499;302.86;7940000.000000001;3550000.0;3600000.0;1380000.0;3579999.9999999995;2850000.0;7890000.000000001;0.0;0.0;0.262;0.03783333333333334;0.0435;0.0435;0.0;15361.1669921875;27449.396484375;2832.6259765625;48356.7109375;509104.458852303;510623.722743128;284262.80588123354;283725.78759890015;258020.1768610767;430477.46260093397;450730.56595860166;452676.1949191637;472850.0741107318;521513.6240653621;482682.5611634674;452414.7015883719;458556.7948111623;467695.9284303967;453201.96316929616;267434.9714419275;502236.1255031825;462031.17872931756;450730.56595860166;353962.6284160805;320394.4760798638;460647.8971741376;200170.0626878425;284262.80588123354;273.2449467081914;5185667.096962381;2204063.6255549113;373527.98609892454;1894738.2650574904;0;119;118;28;78;101;33;2;222;219;2106458428475.5544;805881724889.896;1762110422995.2227;66156.60664460616;9854.744738064832;-0.0;7241.3475633655125;7848380.517890145;1408255.8666091408;0.0;1957596.0079783218;1.8239895139566447;0.20407326093953834
9737;2019-08-15 11:19:45.132;903;911;299;298;225;32;119;29;58;38;680;306;56;113;259;137;261;857;298;222;119;-83;803;353;358;142;356;295;798;275.0;-2.0;1384.0;297.0;261.0;100;99;0;1;1;0;1;1;0;0;1;0;1;0;0;110472.890625;52933.2734375;27609.89453125;2877.61010742188;758.0;330875;848.0;0.0;Calculated values ==>;1565860785.132;363.46000000000004;364.26;303.06;302.96000000000004;295.66;276.36;273.6339639331285;285.06;276.06;278.96000000000004;276.96000000000004;341.16;303.76000000000005;278.76000000000005;284.46000000000004;299.06;286.86;299.26000000000005;358.86;295.36;285.06;357.96000000000004;348.96000000000004;264.86;242.98782864720522;266.98899913490544;273.6339639331285;302.96000000000004;8030000.0;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;2950000.0;7980000.0;0.04583333333333333;0.0;0.23066666666666666;0.0495;0.0435;0.08933333333333332;0.0;52933.2734375;27609.89453125;2877.61010742188;110472.890625;506390.8787106244;507934.89861634816;283783.6189385548;283265.4492740412;254728.9482128778;430607.02586249536;448435.3294101489;451312.33273542335;472226.9707426428;521953.39711445116;481497.67514426407;451044.28712939325;458474.8134958397;467977.0067639726;451979.5866110756;266955.0558995943;500284.14475372125;462865.82500516507;448435.3294101489;355642.35560766177;317878.7554427003;460137.8801521775;199348.24406938598;240463.23071276856;272.91211213944933;5186990.456378943;2204632.6510385266;373575.5634687485;1895197.016011456;0;120;118;28;78;101;33;2;222;219;2106673792575.5886;805965710889.9093;1762284393995.2502;58119.71645229928;12909.08698609818;-0.0;18578.840816965974;7849415.981310113;1408445.5335904392;0.0;1957811.140353486;1.0741645705287275;0.11079371949527554
9738;2019-08-15 11:20:45.143;900;907;300;299;240;36;114;30;51;37;685;305;51;90;259;141;261;858;300;221;114;-83;822;358;363;145;361;274;812;-2.0;-1.0;1685.0;369.0;238.0;100;99;1;1;1;0;1;1;0;0;1;0;1;0;0;60762.03515625;27199.943359375;28551.7578125;2665.08251953125;753.0;330876;849.0;0.0;Calculated values ==>;1565860845.143;363.16;363.86;303.16;303.06;297.16;276.76000000000005;274.1680685717883;284.56;276.16;278.26000000000005;276.86;341.66;303.66;278.26000000000005;282.16;299.06;287.26000000000005;299.26000000000005;358.96000000000004;295.26000000000005;284.56;358.06000000000006;348.46000000000004;264.86;243.61107973660833;264.3458800820626;274.1680685717883;303.16;8220000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;2740000.0;8120000.0;0.0;0.0;0.2808333333333334;0.0615;0.03966666666666666;0.03966666666666666;0.0;27199.943359375;28551.7578125;2665.08251953125;60762.03515625;504334.378361224;506186.8729833841;282845.60772357037;282355.3447053511;259142.5763697109;430280.9020939914;446729.08510916616;454054.15687377716;471731.79225593165;524162.9485343869;483857.7258763201;454054.15687377716;458937.798030907;467272.39285998954;451670.9102310105;266003.4201925039;499161.17197446636;461976.67714593874;446729.08510916616;356062.3083226806;315782.5089487807;459676.2564838639;200330.65235897663;282845.60772357037;273.32113053182104;5188417.675700751;2205300.5502700023;373621.7610419126;1895665.115582872;0;120;118;28;78;101;33;2;222;219;2106890132230.293;806051826674.7916;1762455125290.0168;71254.0175179065;15949.754653680568;-0.0;6500.711269628632;7850494.293412707;1408686.0680270055;0.0;1958020.174936571;1.6040678298247473;0.19204332624284778
9739;2019-08-15 11:21:45.133;909;916;300;299;244;39;135;30;27;37;677;305;32;78;259;151;262;862;300;221;135;-83;816;361;366;145;364;270;806;-1.0;-1.0;1606.0;451.0;237.0;100;99;1;1;1;0;1;1;0;0;1;0;1;0;0;60404.1484375;26993.802734375;28231.40234375;2616.48852539062;747.0;330877;848.0;0.0;Calculated values ==>;1565860905.133;364.06000000000006;364.76;303.16;303.06;297.56;277.06;274.4858918419099;286.66;276.16;275.86;276.86;340.86;303.66;276.36;280.96000000000004;299.06;288.26000000000005;299.36;359.36;295.26000000000005;286.66;357.96000000000004;347.86;264.86;243.61107973660833;263.82572766246335;274.4858918419099;303.16;8159999.999999999;3610000.0;3660000.0;1450000.0;3640000.0;2700000.0;8059999.999999999;0.0;0.0;0.26766666666666666;0.07516666666666666;0.0395;0.0395;0.0;26993.802734375;28231.40234375;2616.48852539062;60404.1484375;506128.6614657389;507959.5501693844;283449.7384140404;282945.6884032447;260736.80970857735;430081.6785162784;449340.5888574132;451673.3712034759;471731.79225593165;523657.85898401815;484321.3630514251;452316.21134581626;458096.12292028323;466846.5240827089;452587.1199999893;266661.4339584473;500284.3941429948;461518.9443161543;449340.5888574132;355642.35560766177;313267.23492439475;459676.2564838639;200637.3697030579;283449.7384140404;273.45483452818866;5189427.2256111605;2205752.0895517636;373665.76679844526;1896138.229718749;0;120;118;28;78;101;33;2;222;219;2107108795780.3276;806138812174.8054;1762618298090.0427;67193.96973494523;19471.089656357253;-0.0;6552.688592513226;7851647.834351126;1408981.192534019;0.0;1958128.9351390507;1.611601289249766;0.1988602138927041
9740;2019-08-15 11:22:45.124;915;922;301;300;247;39;143;30;0;38;665;305;3;66;259;155;262;865;299;219;143;-83;813;362;367;145;365;266;804;-1.0;0.0;1778.0;357.0;224.0;100;99;1;1;1;0;1;1;0;0;1;0;1;0;0;59885.12890625;26788.236328125;28079.931640625;2565.79370117188;743.0;330878;845.0;0.0;Calculated values ==>;1565860965.124;364.66;365.36;303.26000000000005;303.16;297.86;277.06;274.5913991737795;287.46000000000004;276.16;273.16;276.96000000000004;339.66;303.66;273.46000000000004;279.76000000000005;299.06;288.66;299.36;359.66;295.06;287.46000000000004;357.66;347.46000000000004;264.86;243.61107973660833;263.299902668528;274.5913991737795;303.06;8130000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;2660000.0;8040000.000000001;0.0;0.0;0.29633333333333334;0.0595;0.037333333333333336;0.037333333333333336;0.0;26788.236328125;28079.931640625;2565.79370117188;59885.12890625;507229.44893548044;508964.0949813668;284173.7748134162;283658.42894846183;261858.3037750879;430014.67791919125;450349.04392877466;448887.64053831814;471830.8059033014;522744.35486524936;484782.6699654873;449280.015766297;457261.95882343844;466704.04308719933;452988.6427295784;266812.33379804593;500897.0121980786;461094.9126814693;450349.04392877466;354382.54770086217;311590.51834565785;459676.2564838639;201508.98934049995;284173.7748134162;273.80121026222133;5190429.485897027;2206200.2059843796;373708.94600594015;1896607.4204474904;0;120;118;28;78;101;33;2;222;219;2107328662795.9707;806225799125.0598;1762779073970.513;73306.54030495347;15360.952395030155;-0.0;6203.87671364005;7852818.496312578;1409271.4160119102;0.0;1958235.2239045396;1.6518339786284972;0.1964537412798757
9741;2019-08-15 11:23:45.154;917;924;301;300;248;39;152;31;-9;39;652;305;-8;54;260;156;262;866;299;219;151;-84;809;361;367;146;364;261;800;-2.0;-1.0;1383.0;318.0;227.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59587.15234375;26626.38671875;27936.6171875;2507.18334960938;739.0;330879;842.0;0.0;Calculated values ==>;1565861025.154;364.86;365.56000000000006;303.26000000000005;303.16;297.96000000000004;277.06;274.4858918419099;288.36;276.26000000000005;272.26000000000005;277.06;338.36;303.66;272.36;278.56;299.16;288.76000000000005;299.36;359.76;295.06;288.26000000000005;357.36;347.06000000000006;264.76000000000005;243.81672145450628;262.63441904999945;274.4858918419099;303.06;8090000.000000001;3610000.0;3670000.0000000005;1460000.0;3640000.0;2610000.0;8000000.0;0.0;0.0;0.2305;0.053000000000000005;0.03783333333333334;0.03783333333333334;0.0;26626.38671875;27936.6171875;2507.18334960938;59587.15234375;507847.25149505085;509574.7992719092;284613.98767425044;284087.6929330532;262383.9390996413;430081.6785162784;451675.0784720925;448636.50332285906;471797.4602824029;521813.99968019495;485356.0756732275;448766.7191188629;456599.3875696608;466976.539238069;453305.55865111935;267016.66172337986;501398.64771854796;461094.9126814693;451528.56162711047;353122.8147616358;309913.9067706182;459419.27562346077;200966.4746062797;284613.98767425044;273.58415612596934;5191425.586041474;2206645.550403821;373751.24195208086;1897074.4584231223;0;120;118;28;78;101;33;2;222;219;2107548972895.8657;806313142775.0182;1762937253020.4375;57087.94161917155;13697.998453910599;-0.0;6314.934714549871;7853905.660305102;1409513.6950144977;0.0;1958339.5994947725;1.3509833854578093;0.16059019564896926
9742;2019-08-15 11:24:45.145;918;924;300;299;245;39;156;30;2;39;638;303;0;47;260;156;262;866;299;219;156;-84;811;361;367;146;364;253;802;-2.0;-1.0;1102.0;188.0;234.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59431.3515625;26630.197265625;28045.21875;2428.62963867188;737.0;330880;840.0;0.0;Calculated values ==>;1565861085.145;364.96000000000004;365.56000000000006;303.16;303.06;297.66;277.06;274.4858918419099;288.76000000000005;276.16;273.36;277.06;336.96000000000004;303.46000000000004;273.16;277.86;299.16;288.76000000000005;299.36;359.76;295.06;288.76000000000005;357.16;346.86;264.76000000000005;243.81672145450628;261.54996906429363;274.4858918419099;303.06;8109999.999999999;3610000.0;3670000.0000000005;1460000.0;3640000.0;2530000.0;8020000.0;0.0;0.0;0.18366666666666667;0.03133333333333333;0.039;0.039;0.0;26630.197265625;28045.21875;2428.62963867188;59431.3515625;507819.2377960278;509408.6187088832;283871.0256667556;283356.909684164;261249.0782541191;430081.6785162784;452259.156354661;451492.19916073285;471797.4602824029;521033.4128638918;486050.67835255846;451240.1647536638;457049.3559172767;466976.539238069;453305.55865111935;266914.0440061196;501219.92228660494;461094.9126814693;452259.156354661;352283.03420395456;309075.640036128;459419.27562346077;201476.60954517906;283871.0256667556;273.7840887168809;5192417.258133189;2207089.2886991617;373792.3675571738;1897540.9037448172;0;120;118;28;78;101;33;2;222;219;2107769139865.6348;806400729634.9263;1763091429890.2756;45919.52995939005;8082.2035371194925;-0.0;6567.137096828309;7854763.927141351;1409695.1694723135;0.0;1958446.9339904983;1.0606756473966263;0.11881015379770625
9743;2019-08-15 11:25:45.115;912;920;301;300;237;35;150;28;18;38;625;303;14;76;261;150;262;856;298;223;151;-86;795;356;362;135;359;277;789;-3.0;-1.0;1212.0;179.0;251.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48995.6953125;15330.41015625;27491.40625;3648.67236328125;734.0;330881;838.0;0.0;Calculated values ==>;1565861145.115;364.36;365.16;303.26000000000005;303.16;296.86;276.66;273.955091788801;288.16;275.96000000000004;274.96000000000004;276.96000000000004;335.66;303.46000000000004;274.56;280.76000000000005;299.26000000000005;288.16;299.36;358.76;295.46000000000004;288.26000000000005;356.96000000000004;346.56000000000006;264.56;241.49495122638035;264.73235714968143;273.955091788801;302.96000000000004;7950000.0;3560000.0;3620000.0000000005;1350000.0;3590000.0;2770000.0;7890000.000000001;0.0;0.0;0.20199999999999999;0.029833333333333333;0.04183333333333333;0.04183333333333333;0.0;15330.41015625;27491.40625;3648.67236328125;48995.6953125;508326.6910596299;509935.4963076521;285922.19731474743;285360.6173314643;259037.33217475913;430412.23801567365;452267.28390789893;449235.306241901;473143.78782676667;517700.53627697955;483286.39013468125;448703.0104806584;456713.7017175488;467812.53341307805;453313.5623644761;267761.8985591127;500951.7685516796;462396.02367842785;452411.93249857856;351443.28659558244;307818.28838856175;460902.7397682947;200397.02689071774;285922.19731474743;273.33858985209145;5193320.365078216;2207438.78559198;373842.9864184559;1898003.4775507671;0;120;118;28;78;101;33;2;223;219;2107987730515.739;806484987484.9664;1763250350390.3516;50265.332428939015;7771.7537675143785;-0.0;6964.820588523601;7855565.066891376;1409827.219725093;0.0;1958559.6439214398;1.3987782032453253;0.1544553043543982
9744;2019-08-15 11:26:45.116;901;908;301;300;229;33;134;26;34;36;634;305;28;99;261;139;262;848;294;227;135;-87;800;354;360;132;357;286;795;230.0;-1.0;892.0;356.0;259.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49473.1328125;15460.2138671875;27707.3671875;3798.09155273438;730.0;330882;836.0;0.0;Calculated values ==>;1565861205.116;363.26;363.96000000000004;303.26000000000005;303.16;296.06;276.46000000000004;273.7412296467126;286.56;275.76000000000005;276.56;276.76000000000005;336.56;303.66;275.96000000000004;283.06;299.26000000000005;287.06;299.36;357.96000000000004;295.86;286.66;356.76;346.16;264.46000000000004;240.83765695389522;265.87368984753493;273.7412296467126;302.56;8000000.0;3540000.0;3600000.0;1320000.0;3570000.0000000005;2860000.0;7950000.0;0.03833333333333333;0.0;0.14866666666666667;0.059333333333333335;0.043166666666666666;0.08149999999999999;0.0;15460.2138671875;27707.3671875;3798.09155273438;49473.1328125;506365.97942433134;507769.93208877166;285189.6457753836;284648.35127202346;256133.7004839278;430542.39183029096;450290.22863845585;449720.701428605;473339.41292369686;517882.8168449594;482452.4994334659;448914.1322289374;458145.82854489726;468093.1786096384;452090.2153152323;267490.142055922;499257.2750023224;463228.9603270487;450437.21398841986;350603.57178935205;306141.9092990094;461256.5825046052;198536.60508444972;244432.59187167237;272.59446717512316;5194140.95232116;2207695.3784016743;373905.0438186205;1898463.4749953537;0;120;118;28;78;101;33;2;223;219;2108204334125.4773;806565088819.8696;1763419253205.1475;37342.70232316442;15588.05199359589;-0.0;16789.376702514917;7856295.146014544;1410021.8880172847;0.0;1958757.5988644867;1.4844912709342846;0.15762387035622236
9745;2019-08-15 11:27:45.096;894;902;300;300;225;31;125;25;48;35;658;305;42;104;261;132;262;848;294;229;125;-88;822;352;358;130;356;279;814;149.0;-1.0;1005.0;444.0;274.0;100;0;1;1;0;1;1;1;0;0;1;1;1;0;0;61923.7265625;27258.919921875;28605.81640625;3693.09545898438;726.0;330883;835.0;0.0;Calculated values ==>;1565861265.096;362.56000000000006;363.36;303.16;303.16;295.66;276.26000000000005;273.5264737036516;285.66;275.66;277.96000000000004;276.66;338.96000000000004;303.66;277.36;283.56;299.26000000000005;286.36;299.36;357.96000000000004;296.06;285.66;356.66;345.76;264.36;240.39332010688793;264.9883086891361;273.5264737036516;302.56;8220000.0;3520000.0000000005;3579999.9999999995;1300000.0;3560000.0;2790000.0;8140000.000000001;0.024833333333333332;0.0;0.1675;0.07400000000000001;0.04566666666666667;0.07050000000000001;0.0;27258.919921875;28605.81640625;3693.09545898438;61923.7265625;503475.4340605689;505308.1441631;282651.08943812206;282651.08943812206;254196.07050543092;430671.36484660726;449327.91110277054;452809.3800945537;473501.9964771252;520963.9856962237;483274.85220934206;452030.6435628596;459876.9088188651;468233.12332088803;451437.9648856004;266365.43517169013;497514.87998085574;463791.1003516643;449327.91110277054;350183.7266411821;304465.6318710359;461458.42045929853;197574.19745118928;252683.10620868235;272.202780129598;5195068.950047192;2208051.2525191023;373967.44956821855;1898932.595099941;0;120;119;28;78;101;33;2;223;219;2108419662325.5457;806643662619.8947;1763588696705.2014;42751.893092763545;19527.432502600088;-0.0;13863.458745033218;7856962.378491568;1410314.4195118335;0.0;1959012.954013199;1.278468037798466;0.1470562242526811
9746;2019-08-15 11:28:45.127;900;908;297;296;234;36;121;28;55;34;680;304;51;84;261;139;262;855;299;225;121;-87;821;358;364;129;362;264;813;-2.0;-2.0;1090.0;458.0;244.0;100;0;1;1;0;1;1;1;0;0;1;1;1;0;0;61125.80859375;27087.845703125;28488.0390625;3512.54443359375;722.0;330884;834.0;0.0;Calculated values ==>;1565861325.127;363.16;363.96000000000004;302.86;302.76000000000005;296.56;276.76000000000005;274.1680685717883;285.26000000000005;275.96000000000004;278.66;276.56;341.16;303.56;278.26000000000005;281.56;299.26000000000005;287.06;299.36;358.66;295.66;285.26000000000005;356.56000000000006;345.36;264.46000000000004;240.16925963744896;263.0348170998261;274.1680685717883;303.06;8209999.999999999;3579999.9999999995;3640000.0;1290000.0;3620000.0000000005;2640000.0;8130000.0;0.0;0.0;0.18166666666666667;0.07633333333333334;0.04066666666666666;0.04066666666666666;0.0;27087.845703125;28488.0390625;3512.54443359375;61125.80859375;504420.75594073365;506242.87481427426;281299.1704504403;280826.2446559042;257122.1802408812;430280.9020939914;447605.03505672433;456230.2461447043;473534.8580475586;524445.6530792003;484903.2508805427;455734.44449998223;459778.9742043369;467389.657016189;451380.85807112255;266414.24383493286;498632.4065889136;462361.0238596793;447605.03505672433;349763.88963852916;302789.4550866088;461707.73756046046;198997.18441383322;281299.1704504403;272.79397530957453;5196094.892639117;2208504.3762266994;374027.5275917437;1899408.6230507027;0;120;119;28;78;101;33;2;223;219;2108636374236.0415;806721402765.0725;1763751680870.5742;46730.67288110824;20053.572223525884;-0.0;6763.105160655549;7857708.451815217;1410644.4316368543;0.0;1959184.9308549566;1.2446997028355953;0.15824206686030134
9747;2019-08-15 11:29:45.097;912;920;298;297;241;39;130;29;58;36;685;306;56;79;261;148;262;862;302;225;129;-86;817;361;366;138;364;259;808;-2.0;-1.0;1533.0;309.0;232.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59800.4375;26877.259765625;28328.966796875;2560.10473632812;721.0;330885;830.0;0.0;Calculated values ==>;1565861385.097;364.36;365.16;302.96000000000004;302.86;297.26000000000005;277.06;274.4858918419099;286.16;276.06;278.96000000000004;276.76000000000005;341.66;303.76000000000005;278.76000000000005;281.06;299.26000000000005;287.96000000000004;299.36;359.36;295.66;286.06;356.16;345.26;264.56;242.14157278889297;262.3656120759269;274.4858918419099;303.36;8170000.0;3610000.0;3660000.0;1380000.0;3640000.0;2590000.0;8080000.0;0.0;0.0;0.2555;0.0515;0.03866666666666666;0.03866666666666666;0.0;26877.259765625;28328.966796875;2560.10473632812;59800.4375;506467.782559866;508350.8907536988;282251.9151215704;281763.80150790326;259635.04162903468;430081.6785162784;448589.89739487274;457414.67490995815;472556.2466753328;525354.5979850764;485692.95400138095;457170.5059952601;459956.8674346249;467106.4518600339;452153.818075147;266611.5701246368;500104.166826838;462057.83816926007;448439.07055859297;348084.6227182084;302370.42649719206;460446.3247853222;201249.09305656116;282251.9151215704;273.69499933751786;5197102.107493683;2208953.8605827605;374078.1076986112;1899881.8613603509;0;120;119;28;78;101;33;2;223;219;2108855264735.2756;806801462714.7924;1763908502420.0256;65450.30616354293;13348.657434031193;-0.0;6425.903343564872;7858642.82588324;1410922.644373737;0.0;1959294.784304572;1.4753380563544274;0.17491351827702856
9748;2019-08-15 11:30:45.108;920;927;302;302;247;38;140;31;57;38;675;306;56;81;261;154;262;866;304;227;140;-84;812;360;366;142;364;256;804;-2.0;-1.0;1094.0;235.0;224.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59600.68359375;26710.45703125;28208.24609375;2492.73706054688;720.0;330886;825.0;0.0;Calculated values ==>;1565861445.108;365.16;365.86;303.36;303.36;297.86;276.96000000000004;274.38016830617;287.16;276.26000000000005;278.86;276.96000000000004;340.66;303.76000000000005;278.76000000000005;281.26000000000005;299.26000000000005;288.56;299.36;359.76;295.86;287.16;355.66;345.16;264.76000000000005;242.98782864720522;261.9595390733887;274.38016830617;303.56;8120000.0;3600000.0;3660000.0;1420000.0;3640000.0;2560000.0;8040000.000000001;0.0;0.0;0.18233333333333332;0.03916666666666667;0.037333333333333336;0.037333333333333336;0.0;26710.45703125;28208.24609375;2492.73706054688;59600.68359375;508015.6085468963;509659.020884673;284695.7471600106;284695.7471600106;261858.3037750879;430148.3826014536;450085.6955253663;457776.90588602994;472226.9707426428;524570.8955567708;486034.06432202156;457655.63067567954;460661.74489013455;467106.4518600339;453192.24889485224;266863.0765103632;501041.01417529007;462326.5264458912;450085.6955253663;345985.720156464;301951.40411888575;460036.3119890607;200863.8507422547;284695.7471600106;273.53948249388384;5198097.299257104;2209400.506760688;374120.22243331437;1900353.0911786316;0;120;119;28;78;101;33;2;223;219;2109074904995.8481;806885478115.0114;1764063030745.4285;46843.81372121502;10150.921398833236;-0.0;6174.558072306612;7859578.781778513;1411118.5100999891;0.0;1959399.807400683;1.1002910393503331;0.1293205111560491
9749;2019-08-15 11:31:45.108;919;927;303;301;243;34;151;30;57;39;660;306;56;99;262;153;262;859;303;230;151;-85;795;355;361;143;358;277;789;-2.0;-1.0;931.0;122.0;243.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48072.65234375;15306.4892578125;27503.984375;2727.87255859375;720.0;330887;820.0;0.0;Calculated values ==>;1565861505.108;365.06000000000006;365.86;303.46000000000004;303.26000000000005;297.46000000000004;276.56;273.8482719121499;288.26000000000005;276.16;278.86;277.06;339.16;303.76000000000005;278.76000000000005;283.06;299.36;288.46000000000004;299.36;359.06000000000006;296.16;288.26000000000005;355.16;345.16;264.66;243.1966462407574;264.73235714968143;273.8482719121499;303.46000000000004;7950000.0;3550000.0;3610000.0;1430000.0;3579999.9999999995;2770000.0;7890000.000000001;0.0;0.0;0.15516666666666667;0.02033333333333333;0.0405;0.0405;0.0;15306.4892578125;27503.984375;2727.87255859375;48072.65234375;509298.05578978965;510898.5057788917;287072.9060844762;285922.19731474743;261111.39706309277;430477.46260093397;452587.1199999893;454309.18364073464;472193.81962526246;521334.97823191504;483619.4226389025;454181.4972186479;459573.8771863989;468081.364597962;453911.42381166504;267761.8985591127;501380.7109317493;463477.27075599786;452587.1199999893;343887.0166927713;301951.40411888575;459780.758145265;200271.57769424003;287072.9060844762;273.28490450982764;5198994.577056583;2209750.6479797633;374163.7275134739;1900817.3597658712;0;120;119;28;78;101;33;2;223;219;2109293004995.8481;806970978115.0114;1764222930745.4285;39418.16852269775;5276.68666917084;-0.0;6703.32566357828;7860297.631630546;1411247.073500556;0.0;1959507.123098482;1.1286791276830879;0.122306605524848
9750;2019-08-15 11:32:45.119;906;914;302;301;230;31;150;27;42;37;657;307;47;116;261;140;262;847;299;233;150;-86;800;352;358;144;355;288;794;-1.0;-1.0;763.0;168.0;259.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48591.9765625;15521.51171875;27750.791015625;2837.45043945312;728.0;330888;815.0;0.0;Calculated values ==>;1565861565.119;363.76;364.56000000000006;303.36;303.26000000000005;296.16;276.26000000000005;273.5264737036516;288.16;275.86;277.36;276.86;338.86;303.86;277.86;284.76000000000005;299.26000000000005;287.16;299.36;357.86;296.46000000000004;288.16;354.66;345.96000000000004;264.56;243.40439225979637;266.1237361191953;273.5264737036516;303.06;8000000.0;3520000.0000000005;3579999.9999999995;1440000.0;3550000.0;2880000.0;7940000.000000001;0.0;0.0;0.12716666666666668;0.028;0.043166666666666666;0.043166666666666666;0.0;15521.51171875;27750.791015625;2837.45043945312;48591.9765625;507067.1087587037;508688.464317316;285861.0003093167;285308.424390871;256498.6909414998;430671.36484660726;452966.72595957475;450427.74790272675;471864.221826097;520120.5267085063;482441.2522587957;451093.6597526929;459957.90774450364;468372.8177867572;452584.56289515394;267490.142055922;499203.9545808655;464317.31521373475;452966.72595957475;341788.5100793522;305303.7579410727;459524.4032125857;198693.73845422556;285861.0003093167;272.64861480646806;5199800.263311773;2210007.595085885;374210.1137076377;1901277.9006438483;0;120;119;28;78;101;33;2;223;219;2109508744540.5532;807057093899.8937;1764392461820.1968;32012.174868201073;7303.258613234085;-0.0;7213.39715723614;7860892.993621015;1411351.9255971268;0.0;1959623.1170501567;1.0090886946035758;0.11080364181690551
9751;2019-08-15 11:33:45.099;898;906;299;299;223;30;134;26;13;36;664;305;21;110;261;129;262;847;300;234;135;-88;824;353;359;145;356;276;816;134.0;-1.0;1086.0;494.0;281.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;60890.171875;27329.73828125;28670.779296875;2703.07104492188;773.0;330889;809.0;0.0;Calculated values ==>;1565861625.099;362.96000000000004;363.76;303.06;303.06;295.46000000000004;276.16;273.6339639331285;286.56;275.76000000000005;274.46000000000004;276.76000000000005;339.56000000000006;303.66;275.26000000000005;284.16;299.26000000000005;286.06;299.36;357.86;296.56;286.66;354.06000000000006;350.46000000000004;264.36;243.61107973660833;264.60387354146746;273.6339639331285;303.16;8240000.000000001;3529999.9999999995;3590000.0;1450000.0;3560000.0;2760000.0;8159999.999999999;0.022333333333333334;0.0;0.181;0.08233333333333334;0.04683333333333333;0.06916666666666667;0.0;27329.73828125;28670.779296875;2703.07104492188;60890.171875;503875.1060526973;505703.8912205951;281977.9561193087;281977.9561193087;253502.16735103948;430607.02586249536;450471.520473373;448755.09942133067;471632.7587203168;521830.86293786974;483625.0231739791;449815.3021163915;461077.89399605815;468233.12332088803;450825.17580387567;266268.4326094412;497183.15130791924;464301.43004117184;450618.06980366615;339270.558843327;324168.52440917626;459164.89765773364;197590.4366515928;254729.93778515462;272.21328273898695;5200712.310431963;2210364.5698047485;374256.2693296847;1901747.9236700179;0;121;119;28;78;101;33;2;223;219;2109723772840.6216;807143764999.9213;1764561605420.2505;45460.80396132255;21536.297289505597;-0.0;13548.929131280382;7861538.386575414;1411592.1751198485;0.0;1959796.0787628207;1.3720801789362218;0.16414887538778664
9752;2019-08-15 11:34:45.119;903;911;298;296;237;38;118;27;0;35;662;302;0;70;261;141;262;855;298;227;118;-90;825;361;366;146;364;262;816;-2.0;-1.0;919.0;436.0;236.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;60147.3203125;27143.560546875;28591.697265625;2533.54614257812;813.0;330890;804.0;0.0;Calculated values ==>;1565861685.119;363.46000000000004;364.26;302.96000000000004;302.76000000000005;296.86;276.96000000000004;274.4858918419099;284.96000000000004;275.86;273.16;276.66;339.36;303.36;273.16;280.16;299.26000000000005;287.26000000000005;299.36;358.66;295.86;284.96000000000004;353.56000000000006;354.46000000000004;264.16;243.81672145450628;262.7682575881327;274.4858918419099;302.96000000000004;8250000.0;3610000.0;3660000.0;1460000.0;3640000.0;2620000.0;8159999.999999999;0.0;0.0;0.15316666666666665;0.07266666666666667;0.03933333333333333;0.03933333333333333;0.0;27143.560546875;28591.697265625;2533.54614257812;60147.3203125;504504.2638597331;506411.42077575636;281501.11821736256;280561.75541889056;257996.5999912342;430081.6785162784;446764.16245628224;449621.4794556614;471400.74093632615;522759.15079669264;484914.7648115702;449621.4794556614;458395.2689380471;467106.4518600339;451136.02457736584;266220.2351752468;498358.44007733295;462326.5264458912;446764.16245628224;337172.47746341303;340949.162051476;458804.03323088697;199227.30406056662;281501.11821736256;272.8977873729797;5201721.292415127;2210818.6652762243;374299.9223523922;1902225.2700369887;0;121;119;28;78;101;33;2;223;219;2109941345340.5525;807231094099.8936;1764723059220.1992;38352.041198015344;18862.57565304328;-0.0;6500.3464067308405;7862237.0597649785;1411928.9446133543;0.0;1959963.2117513497;1.0934661248051363;0.14003184467071716
9753;2019-08-15 11:35:45.120;913;920;304;304;250;40;129;29;15;36;648;302;11;56;261;151;262;861;300;225;129;-90;818;362;368;145;365;257;810;-1.0;-2.0;1063.0;317.0;221.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;60011.97265625;26794.953125;28331.0546875;2485.736328125;840.0;330891;800.0;0.0;Calculated values ==>;1565861745.12;364.46000000000004;365.16;303.56;303.56;298.16;277.16;274.5913991737795;286.06;276.06;274.66;276.76000000000005;337.96000000000004;303.36;274.26000000000005;278.76000000000005;299.26000000000005;288.26000000000005;299.36;359.26;295.66;286.06;353.16;357.16;264.16;243.61107973660833;262.0952818180154;274.5913991737795;303.16;8180000.0;3620000.0000000005;3679999.9999999995;1450000.0;3650000.0;2570000.0;8100000.0;0.0;0.0;0.17716666666666667;0.05283333333333333;0.036833333333333336;0.036833333333333336;0.0;26794.953125;28331.0546875;2485.736328125;60011.97265625;506524.2340624891;508183.3228056432;285081.78873561777;285081.78873561777;262644.7075195289;430014.67791919125;448063.3467468409;452426.1204590945;471632.7587203168;521729.6176447697;485487.34275440546;451922.06768953014;457494.3168154819;466964.4590515621;452411.93249857856;266561.92109260603;499778.648999868;461753.3754652989;448063.3467468409;335494.14909123123;352283.03420395456;458960.11051677284;200630.35355190493;285081.78873561777;273.4564166395442;5202722.636544115;2211268.1603810736;374341.7504033868;1902699.6342086294;0;121;119;28;78;101;33;2;223;219;2110161549010.2864;807318395554.7881;1764878761815.0112;44609.81670372376;13648.422159643853;-0.0;6003.1540534133865;7862928.4201024715;1412199.8741102158;0.0;1960067.409324989;1.1154217577569743;0.13552801260251254
9754;2019-08-15 11:36:45.110;918;925;308;308;255;39;149;31;37;38;633;304;32;61;261;157;263;862;302;224;149;-88;811;361;366;145;364;256;802;-3.0;-1.0;1048.0;165.0;227.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59638.9296875;26715.4140625;28098.380859375;2479.86987304688;853.0;330892;796.0;0.0;Calculated values ==>;1565861805.11;364.96000000000004;365.66;303.96000000000004;303.96000000000004;298.66;277.06;274.4858918419099;288.06;276.26000000000005;276.86;276.96000000000004;336.46000000000004;303.56;276.36;279.26000000000005;299.26000000000005;288.86;299.46000000000004;359.36;295.56;288.06;352.76;358.46000000000004;264.36;243.61107973660833;261.9595390733887;274.4858918419099;303.36;8109999.999999999;3610000.0;3660000.0;1450000.0;3640000.0;2560000.0;8020000.0;0.0;0.0;0.17466666666666666;0.0275;0.03783333333333334;0.03783333333333334;0.0;26715.4140625;28098.380859375;2479.86987304688;59638.9296875;507819.2377960278;509547.4037464167;288248.063008896;288248.063008896;264794.3869177692;430081.6785162784;451413.44454563194;455333.7789835172;471830.8059033014;520275.2471810473;485817.8095530096;454716.9444498576;458261.1180039729;467106.4518600339;453448.69786058774;267285.3218030936;500644.2905900672;461923.30542771943;451413.44454563194;333815.9410454577;357742.2034104033;459164.89765773364;201557.66437898512;288248.063008896;273.8157967365956;5203719.561215329;2211714.0057877526;374383.1235583945;1903169.801130712;0;121;119;28;78;101;33;2;223;219;2110381712310.3213;807405381054.8019;1765032636165.0356;44326.2280175916;7084.198915165584;-0.0;6173.090268139843;7863669.430286316;1412372.6171572262;0.0;1960168.8611162342;1.0050590655531053;0.1127870325965394
9755;2019-08-15 11:37:45.121;915;923;304;303;241;33;158;30;51;38;625;306;46;87;262;151;263;849;300;229;158;-87;794;354;360;142;358;282;789;-1.0;-1.0;858.0;101.0;263.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48276.00390625;15346.4541015625;27532.408203125;2791.57690429688;860.0;330893;793.0;0.0;Calculated values ==>;1565861865.121;364.66;365.46000000000004;303.56;303.46000000000004;297.26000000000005;276.46000000000004;273.7412296467126;288.96000000000004;276.16;278.26000000000005;276.96000000000004;335.66;303.76000000000005;277.76000000000005;281.86;299.36;288.26000000000005;299.46000000000004;358.06000000000006;296.06;288.96000000000004;352.46000000000004;359.16;264.46000000000004;242.98782864720522;265.3697278774862;273.7412296467126;303.16;7940000.000000001;3540000.0;3600000.0;1420000.0;3579999.9999999995;2820000.0;7890000.000000001;0.0;0.0;0.143;0.016833333333333332;0.04383333333333333;0.04383333333333333;0.0;15346.4541015625;27532.408203125;2791.57690429688;48276.00390625;508827.2052301869;510348.6506942142;287663.0224302275;287072.9060844762;260413.91106799667;430542.39183029096;453763.6178575058;452677.05023296707;472226.9707426428;517279.13539498724;483035.01707518013;452025.04160881444;457281.3111227753;468081.364597962;453800.02511470526;268201.36499006563;499947.6348951116;463493.82801193424;453763.6178575058;332557.3633054275;360682.3469749009;459731.4119511117;200130.94078534291;287663.0224302275;273.22522818623;5204619.0172009915;2212064.585617888;374427.0603352528;1903633.476032258;0;121;119;28;78;101;33;2;223;219;2110599552240.889;807491496840.0264;1765194065755.4563;36114.093651010255;4369.941264623774;-0.0;7280.742766229032;7864339.889196904;1412468.0858250207;0.0;1960280.9969462801;1.045857638094855;0.10882925907729221
9756;2019-08-15 11:38:45.101;902;911;300;300;227;31;139;27;59;37;636;305;55;106;261;135;263;842;300;233;139;-86;803;353;358;140;356;291;798;145.0;-1.0;795.0;304.0;270.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48803.13671875;15570.5048828125;27870.099609375;2891.65087890625;864.0;330894;789.0;0.0;Calculated values ==>;1565861925.101;363.36;364.26;303.16;303.16;295.86;276.26000000000005;273.6339639331285;287.06;275.86;279.06;276.86;336.76000000000005;303.66;278.66;283.76000000000005;299.26000000000005;286.66;299.46000000000004;357.36;296.46000000000004;287.06;352.06000000000006;359.56000000000006;264.56;242.56692532238324;266.49643012054327;273.6339639331285;303.16;8030000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2910000.0;7980000.0;0.024166666666666666;0.0;0.1325;0.050666666666666665;0.045000000000000005;0.06916666666666667;0.0;15570.5048828125;27870.099609375;2891.65087890625;48803.13671875;506250.25450119126;507934.89861634816;284308.6061985225;284308.6061985225;255375.1907662972;430607.02586249536;451380.85807112255;452152.7058040197;472391.7460337592;517672.1429510051;481860.4903978205;451622.63534370565;458227.4669907193;468233.12332088803;451692.12969698274;267707.30385161494;498111.700453536;464317.31521373475;451380.85807112255;330879.36315565393;362362.6180328724;460140.37922766;198189.95437561176;254218.95676642118;272.4524424694463;5205427.74037551;2212322.141062398;374474.4047800507;1904095.0097016538;0;121;119;28;78;101;33;2;223;219;2110814880440.9573;807576068640.0532;1765365908455.511;33650.06456426405;13272.154859170445;-0.0;13637.031506908512;7864921.063392888;1412615.054286943;0.0;1960455.2536270164;1.3070646020855126;0.14306029611908347
9757;2019-08-15 11:39:45.122;898;907;299;298;225;34;116;28;62;35;652;302;59;97;262;131;263;848;298;230;116;-86;831;357;363;139;360;272;822;-1.0;-1.0;1111.0;414.0;245.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;61151.33203125;27320.908203125;28939.71484375;2697.01391601562;865.0;330895;785.0;0.0;Calculated values ==>;1565861985.122;362.96000000000004;363.86;303.06;302.96000000000004;295.66;276.56;274.0616903277293;284.76000000000005;275.96000000000004;279.36;276.66;338.36;303.36;279.06;282.86;299.36;286.26000000000005;299.46000000000004;357.96000000000004;296.16;284.76000000000005;351.66;359.66;264.56;242.35481222062532;264.08650396036035;274.0616903277293;302.96000000000004;8309999.999999999;3570000.0000000005;3629999.9999999995;1390000.0;3600000.0;2720000.0;8220000.0;0.0;0.0;0.18516666666666665;0.06899999999999999;0.04083333333333334;0.04083333333333334;0.0;27320.908203125;28939.71484375;2697.01391601562;61151.33203125;503267.2358903196;505332.44711425505;281433.92868090066;280968.30460442783;253939.20153787517;430346.717906069;447034.7671162674;455780.5313339164;472326.8440106818;520915.74344800285;483758.80949149065;455403.63984674186;460110.5434558276;467800.68358461093;450394.21882050455;266293.36804852256;496775.8908934566;463178.7302339447;447034.7671162674;329201.48028520535;362782.70746645995;460293.5203500723;198967.73144976795;281433.92868090066;272.7781274194116;5206344.348314229;2212679.69460419;374520.9932868763;1904568.5905166664;0;121;120;28;78;101;33;2;223;219;2111031256145.6272;807659797934.9255;1765534867570.2532;47553.17011188149;18031.479434121;-0.0;6762.03423611081;7865597.993856925;1412876.0092079225;0.0;1960625.3053385573;1.2270960558960338;0.15257617743997456
9758;2019-08-15 11:40:45.112;910;919;301;301;245;39;121;28;59;36;656;301;57;84;262;146;263;858;300;230;121;-85;823;360;366;139;363;262;814;-2.0;-1.0;1170.0;397.0;227.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;60252.48046875;27050.455078125;28520.330078125;2594.99633789062;866.0;330896;781.0;0.0;Calculated values ==>;1565862045.112;364.16;365.06000000000006;303.26000000000005;303.26000000000005;297.66;277.06;274.38016830617;285.26000000000005;275.96000000000004;279.06;276.76000000000005;338.76;303.26000000000005;278.86;281.56;299.36;287.76000000000005;299.46000000000004;358.96000000000004;296.16;285.26000000000005;351.26;359.76;264.66;242.35481222062532;262.7682575881327;274.38016830617;303.16;8230000.0;3600000.0;3660000.0;1390000.0;3629999.9999999995;2620000.0;8140000.000000001;0.0;0.0;0.19499999999999998;0.06616666666666667;0.03783333333333334;0.03783333333333334;0.0;27050.455078125;28520.330078125;2594.99633789062;60252.48046875;505673.554480726;507707.35666845355;283142.41903628025;283142.41903628025;260750.62706210598;430148.3826014536;447223.8972832313;457050.5168863684;472424.9728513876;522143.3194002371;484805.72903261206;456804.7950512398;460091.0874135667;467377.75337343523;452040.7222059545;266679.99251858966;498979.41080755694;462728.6262450802;447223.8972832313;327523.71359711495;363202.8056056646;460394.52767461026;199971.54256982217;283142.41903628025;273.18812904114094;5207355.878135484;2213132.71378249;374565.0860223183;1905047.344418807;0;121;120;28;78;101;33;2;223;219;2111249919695.6619;807743184034.9388;1765695040870.2786;50130.39999172651;17231.320847766812;-0.0;6207.749260342983;7866411.887936292;1413169.8169008733;0.0;1960733.3688541234;1.2648238914704069;0.157467966743384
9759;2019-08-15 11:41:45.143;921;929;305;304;249;39;145;31;50;37;651;303;50;83;262;154;263;863;300;233;145;-84;816;361;367;138;364;261;807;-2.0;-1.0;1625.0;305.0;224.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;60009.48828125;26969.724609375;28317.021484375;2583.61157226562;866.0;330897;777.0;0.0;Calculated values ==>;1565862105.143;365.26;366.06000000000006;303.66;303.56;298.06;277.06;274.4858918419099;287.66;276.26000000000005;278.16;276.86;338.26;303.46000000000004;278.16;281.46000000000004;299.36;288.56;299.46000000000004;359.46000000000004;296.46000000000004;287.66;350.86;359.76;264.76000000000005;242.14157278889297;262.63441904999945;274.4858918419099;303.16;8159999.999999999;3610000.0;3670000.0000000005;1380000.0;3640000.0;2610000.0;8070000.0;0.0;0.0;0.2708333333333333;0.05083333333333333;0.037333333333333336;0.037333333333333336;0.0;26969.724609375;28317.021484375;2583.61157226562;60009.48828125;507820.257559402;509688.2002513692;285950.59245829686;285416.1936774851;262426.2208293126;430081.6785162784;450645.1742344354;456106.798836512;472654.2065195329;521711.36497231683;485138.43352205947;456106.798836512;460126.30571894493;467236.2624677158;453018.7353767087;267029.23070740496;500338.9498078725;462979.80544440064;450645.1742344354;325846.0620002231;363202.8056056646;460647.8971741376;201383.19190839742;285950.59245829686;273.74752431911;5208358.579001299;2213583.114532679;374608.2633849476;1905521.2337307378;0;121;120;28;78;101;33;2;223;219;2111469933310.2913;807826326969.7988;1765852021935.0142;68987.64354303104;13179.289184341791;-0.0;6148.597719642507;7867405.0511667635;1413423.369585285;0.0;1960836.3916130548;1.5260927011494634;0.17955836346021356
9760;2019-08-15 11:42:48.124;926;934;305;304;250;37;153;32;45;38;646;304;45;81;262;157;263;867;305;236;153;-83;813;360;365;137;363;260;805;-1.0;-1.0;1462.0;220.0;232.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59775.4453125;26712.099609375;28171.349609375;2588.41748046875;867.0;330898;774.0;0.0;Calculated values ==>;1565862168.124;365.76;366.56000000000006;303.66;303.56;298.16;276.86;274.38016830617;288.46000000000004;276.36;277.66;276.96000000000004;337.76;303.56;277.66;281.26000000000005;299.36;288.86;299.46000000000004;359.86;296.76000000000005;288.46000000000004;350.56000000000006;359.86;264.86;241.92719264551067;262.5002047102346;274.38016830617;303.66;8130000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;2600000.0;8050000.0;0.0;0.0;0.24366666666666664;0.03666666666666667;0.03866666666666666;0.03866666666666666;0.0;26712.099609375;28171.349609375;2588.41748046875;59775.4453125;508771.7579743525;510546.52244931436;286185.22176206607;285644.72102165385;262866.0206326784;430148.3826014536;452174.5837827361;455655.026436199;472882.9073446267;521279.8270329311;485361.6596757207;455655.026436199;460041.4030213728;467377.75337343523;453621.0436104021;267182.201425602;501095.5168134577;463678.2282813929;452174.5837827361;324587.8981780222;363622.9124696232;460900.4956993605;201452.20052859306;286185.22176206607;273.7700864011642;5209406.381074192;2214052.6888356027;374653.50499088195;1906015.3579127248;0;121;120;28;78;101;33;2;223;219;2111700443770.9685;807912925845.0532;1766016087440.496;61940.75524615331;9513.104156261472;-0.0;6418.255331465907;7868550.329154036;1413621.8681448938;0.0;1960946.318415046;1.354960595615024;0.1566737605693005
