;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9761;2019-08-15 11:43:45.094;929;938;303;302;245;37;156;32;47;38;643;305;46;81;263;155;263;872;304;239;156;-82;816;361;366;136;364;261;807;-1.0;0.0;1674.0;259.0;248.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;60137.17578125;26933.630859375;28282.015625;2602.53540039062;868.0;330899;770.0;0.0;Calculated values ==>;1565862225.094;366.06000000000006;366.96000000000004;303.46000000000004;303.36;297.66;276.86;274.4858918419099;288.76000000000005;276.36;277.86;276.96000000000004;337.46000000000004;303.66;277.76000000000005;281.26000000000005;299.46000000000004;288.66;299.46000000000004;360.36;297.06;288.76000000000005;350.16;359.96000000000004;264.96000000000004;241.71165711629368;262.63441904999945;274.4858918419099;303.56;8159999.999999999;3610000.0;3660000.0;1360000.0;3640000.0;2610000.0;8070000.0;0.0;0.0;0.27899999999999997;0.043166666666666666;0.04133333333333333;0.04133333333333333;0.0;26933.630859375;28282.015625;2602.53540039062;60137.17578125;508941.5159134406;510935.63501214376;284888.9040956292;284368.426608322;261038.69260166842;430081.6785162784;452434.7666587773;455736.3202760886;473013.45329280203;520889.9733527526;485356.0756732275;455612.62700522714;459885.43974641827;467365.9715764312;453162.23822637077;267029.23070740496;501636.4566582073;463928.38035923813;452434.7666587773;322910.4453824919;364043.02807740064;461152.331091589;201691.3066578131;284888.9040956292;273.86804101999525;5210355.189689073;2214477.1606781497;374694.5784055724;1906462.0451653663;0;121;120;28;78;101;33;2;223;219;2111908669121.073;807990689895.0923;1766164494290.5706;70878.55879949886;11200.06755472466;-0.0;6925.228985943457;7869601.26197695;1413785.7611161394;0.0;1961051.8987347605;1.5393748547395678;0.17866846133241093
9762;2019-08-15 11:44:45.134;931;940;306;305;248;41;141;33;28;39;643;305;33;80;263;156;263;878;307;239;142;-82;818;364;369;135;367;261;809;-1.0;-1.0;1529.0;211.0;242.0;100;100;0;1;0;1;1;1;0;0;1;0;1;0;0;60246.0703125;26779.7578125;28352.6796875;2615.57983398438;867.0;330900;767.0;0.0;Calculated values ==>;1565862285.134;366.26;367.16;303.76000000000005;303.66;297.96000000000004;277.26000000000005;274.8017692304317;287.26000000000005;276.46000000000004;275.96000000000004;277.06;337.46000000000004;303.66;276.46000000000004;281.16;299.46000000000004;288.76000000000005;299.46000000000004;360.96000000000004;297.06;287.36;349.86;359.86;264.96000000000004;241.49495122638035;262.63441904999945;274.8017692304317;303.86;8180000.0;3640000.0;3690000.0;1350000.0;3670000.0000000005;2610000.0;8090000.000000001;0.0;0.0;0.2548333333333333;0.035166666666666666;0.04033333333333333;0.04033333333333333;0.0;26779.7578125;28352.6796875;2615.57983398438;60246.0703125;509055.1263138798;511048.5014069395;286256.3969057811;285720.7145762946;261990.8710617642;429879.7862731237;449686.4004461483;453368.29725579347;473241.2657668606;520889.9733527526;485356.0756732275;453995.204316005;459764.8809640404;466940.66681914206;452784.5239248999;266928.3658757141;502320.67335330683;463482.9483213088;449835.9010914247;321652.42942325486;363622.9124696232;461303.33348606294;202614.58397629543;286256.3969057811;274.2415291642106;5211359.052201695;2214925.0706578456;374738.0916886936;1906934.3155965332;0;121;120;28;78;101;33;2;223;219;2112129316120.9329;808072044095.0406;1766321198690.471;63900.40460072541;9097.221024426824;-0.0;6597.706668820957;7870725.168776589;1413955.0179502391;0.0;1961164.6649925655;1.3783214726426942;0.15926809450627163
9763;2019-08-15 11:45:45.125;931;940;307;306;251;40;135;34;1;40;643;305;6;70;263;158;263;880;309;240;135;-82;816;363;368;136;366;261;807;-2.0;-1.0;1695.0;353.0;239.0;100;100;0;1;0;1;1;1;0;0;1;0;1;0;0;59951.89453125;26750.9140625;28193.0546875;2611.18530273438;864.0;330901;763.0;0.0;Calculated values ==>;1565862345.125;366.26;367.16;303.86;303.76000000000005;298.26000000000005;277.16;274.69669130483857;286.66;276.56;273.26000000000005;277.16;337.46000000000004;303.66;273.76000000000005;280.16;299.46000000000004;288.96000000000004;299.46000000000004;361.16;297.16;286.66;349.46000000000004;359.56000000000006;264.96000000000004;241.71165711629368;262.63441904999945;274.69669130483857;304.06;8159999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2610000.0;8070000.0;0.0;0.0;0.2825;0.05883333333333333;0.03983333333333334;0.03983333333333334;0.0;26750.9140625;28193.0546875;2611.18530273438;59951.89453125;509221.0424147243;511212.0274073439;287042.0071449578;286492.4174078999;263129.3336963161;429947.3805835815;448970.5544471695;449932.5161850505;473208.68934220774;520889.9733527526;485356.0756732275;450575.5472585713;458554.57631565107;467082.695243512;453246.3397903811;267029.23070740496;502783.4342837877;463764.977612162;448970.5544471695;319975.17213553557;362362.6180328724;461152.331091589;201723.87107394528;287042.0071449578;273.8897203779526;5212360.551660219;2215371.0926763294;374781.6415313308;1907405.4593669958;0;121;120;28;78;101;33;2;223;219;2112350382955.701;808153331899.9553;1766477775200.3066;70118.94224388721;15263.041064371371;-0.0;6450.153800871433;7871841.829141606;1414157.989683772;0.0;1961273.3808532066;1.5955501921685356;0.1955705756133956
9764;2019-08-15 11:46:45.135;930;939;305;304;247;41;143;34;-10;41;644;307;-7;58;264;157;263;880;306;240;143;-82;806;364;370;138;367;264;802;-2.0;-1.0;1282.0;427.0;250.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43250.83984375;10362.1103515625;27805.892578125;2659.22290039062;863.0;330902;760.0;0.0;Calculated values ==>;1565862405.135;366.16;367.06000000000006;303.66;303.56;297.86;277.26000000000005;274.8017692304317;287.46000000000004;276.56;272.16;277.26000000000005;337.56000000000006;303.86;272.46000000000004;278.96000000000004;299.56;288.86;299.46000000000004;361.16;297.16;287.46000000000004;349.16;359.46000000000004;264.96000000000004;242.14157278889297;263.0348170998261;274.8017692304317;303.76000000000005;8059999.999999999;3640000.0;3700000.0;1380000.0;3670000.0000000005;2640000.0;8020000.0;0.0;0.0;0.21366666666666667;0.07116666666666666;0.041666666666666664;0.041666666666666664;0.0;10362.1103515625;27805.892578125;2659.22290039062;43250.83984375;509909.7934879575;511482.57359957544;286546.56175206264;285996.4070558207;261945.05861623926;429879.7862731237;449802.42746497714;447946.4954451301;473045.8727645816;520746.6573950119;485230.7795869807;448340.7604193199;456601.04438692535;467071.00097845966;452928.8433368577;267547.2392421195;503222.95595872455;463467.6714287577;449802.42746497714;318717.3015803363;361942.53728597105;460849.3489538047;201014.8829955486;286546.56175206264;273.6163121073271;5213220.717783672;2215680.419425598;374825.56891969463;1907872.1950371175;0;121;120;28;78;101;33;2;223;219;2112571819855.6658;808235545599.9423;1766635301450.2815;52761.05452672725;18491.552827362557;-0.0;6802.327738038104;7872865.999781193;1414439.3248475387;0.0;1961383.836605571;1.9118353869300495;0.2422631076350812
9765;2019-08-15 11:47:45.086;918;928;302;301;234;36;129;32;-6;41;647;307;-6;75;264;147;263;866;306;240;129;-83;803;358;363;136;361;283;798;137.0;-2.0;1194.0;205.0;263.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48630.6875;15510.8662109375;27822.0703125;2850.94799804688;860.0;330903;758.0;0.0;Calculated values ==>;1565862465.086;364.96000000000004;365.96000000000004;303.36;303.26000000000005;296.56;276.76000000000005;274.1680685717883;286.06;276.36;272.56;277.26000000000005;337.86;303.86;272.56;280.66;299.56;287.86;299.46000000000004;359.76;297.16;286.06;348.96000000000004;359.16;264.86;241.71165711629368;265.49620691782997;274.1680685717883;303.76000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2830000.0;7980000.0;0.022833333333333334;0.0;0.19899999999999998;0.034166666666666665;0.04383333333333333;0.06666666666666667;0.0;15510.8662109375;27822.0703125;2850.94799804688;48630.6875;508490.55659077375;510293.93769715936;285380.26605106733;284840.71398429025;257674.77377294443;430280.9020939914;448998.212695669;444826.7402634172;473306.2826088756;519490.31635276397;483029.47829778667;444826.7402634172;455596.93870313885;467917.8483940991;452536.46908511664;267707.30385161494;501577.1906075151;464503.06872351485;448998.212695669;317878.7554427003;360682.3469749009;461052.02487360046;200860.92626635608;256432.3921748037;273.5295684375151;5213985.771873048;2215895.8514835504;374871.4495107218;1908335.382815156;0;121;120;28;78;101;33;2;223;219;2112791540270.575;808317678469.9083;1766799267435.2136;48549.196985415154;8889.862535747516;-0.0;12837.721368057684;7873709.562404234;1414667.3169630603;0.0;1961547.370019942;1.521673233366244;0.16240767157517003
9766;2019-08-15 11:48:45.106;904;913;301;300;224;35;112;28;7;40;662;306;4;82;264;135;263;859;313;240;113;-83;811;356;362;135;360;289;805;348.0;-1.0;1240.0;203.0;271.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48918.515625;15719.3193359375;28124.279296875;2909.68872070312;856.0;330904;756.0;0.0;Calculated values ==>;1565862525.106;363.56000000000006;364.46000000000004;303.26000000000005;303.16;295.56;276.66;273.955091788801;284.36;275.96000000000004;273.86;277.16;339.36;303.76000000000005;273.56;281.36;299.56;286.66;299.46000000000004;359.06000000000006;297.16;284.46000000000004;348.76;358.76;264.86;241.49495122638035;266.24828229547654;273.955091788801;304.46000000000004;8109999.999999999;3560000.0;3620000.0000000005;1350000.0;3600000.0;2890000.0;8050000.0;0.058;0.0;0.20666666666666667;0.03383333333333333;0.04516666666666667;0.10316666666666667;0.0;15719.3193359375;28124.279296875;2909.68872070312;48918.515625;505848.4267896239;507624.0215587895;284066.3448335878;283553.60527404293;254173.69898763933;430412.23801567365;446615.9432972033;445459.1395869403;473338.7274854557;520560.61556885723;482210.4746990839;445038.6185652977;455493.4357873394;468058.0973201897;451157.4465316285;267285.3218030936;499940.6372423649;464649.81302044657;446768.8978075913;317040.2365367038;359002.21368891856;461203.227698071;200596.76665293417;237139.99070294568;273.417100978718;5214798.95286884;2216156.189780207;374919.47081846476;1908801.7578016126;0;121;120;28;78;101;33;2;223;219;2113009112770.5059;808399005569.8824;1766970924635.1592;50604.890406361264;8817.185265360462;-0.0;21626.715582962606;7874536.12189359;1414814.9248809332;0.0;1961834.6693956563;1.7335420853265382;0.17231017328048076
9767;2019-08-15 11:49:45.107;896;907;301;301;224;34;98;30;19;39;679;306;15;75;264;132;264;858;311;238;98;-82;837;357;363;136;361;275;828;130.0;-1.0;1663.0;330.0;255.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;61500.23828125;27624.99609375;29122.841796875;2751.07568359375;849.0;330905;756.0;0.0;Calculated values ==>;1565862585.107;362.76;363.86;303.26000000000005;303.26000000000005;295.56;276.56;274.0616903277293;282.96000000000004;276.16;275.06;277.06;341.06000000000006;303.76000000000005;274.66;280.66;299.56;286.36;299.56;358.96000000000004;296.96000000000004;282.96000000000004;348.76;358.06000000000006;264.96000000000004;241.71165711629368;264.4750485637546;274.0616903277293;304.26000000000005;8370000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2750000.0;8280000.0;0.021666666666666667;0.0;0.2771666666666667;0.055;0.042499999999999996;0.06416666666666666;0.0;27624.99609375;29122.841796875;2751.07568359375;61500.23828125;502454.9607172517;504817.9376752428;281837.5646233497;281837.5646233497;253439.34235240924;430346.717906069;444246.0077784119;449733.6910667617;473111.07959547755;523463.2669693338;483852.1400135934;449205.18453920004;456915.21818313224;467917.8483940991;450540.5129264227;266367.89713076066;497701.7575933898;464239.1217830999;444246.0077784119;317040.2365367038;356062.3083226806;461152.331091589;200375.6100977833;254330.9306277039;273.3344997496465;5215719.124489875;2216517.3984298306;374966.644641515;1909278.825096369;0;122;120;28;78;101;33;2;223;219;2113226616396.1074;808480306925.1073;1767140127455.6272;69113.74810856851;14342.719654659313;-0.0;12186.217450503764;7875533.793844896;1415007.9273057873;0.0;1962116.4485346219;1.6074694388230675;0.18677284642900494
9768;2019-08-15 11:50:45.128;905;915;303;302;246;40;112;32;34;39;683;304;29;59;264;146;264;863;310;234;112;-81;831;363;369;140;366;266;822;-1.0;-1.0;1791.0;330.0;234.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;60662.15234375;27314.408203125;28860.318359375;2631.291015625;840.0;330906;756.0;0.0;Calculated values ==>;1565862645.128;363.66;364.66;303.46000000000004;303.36;297.76000000000005;277.16;274.69669130483857;284.36;276.36;276.56;277.06;341.46000000000004;303.56;276.06;279.06;299.56;287.76000000000005;299.56;359.46000000000004;296.56;284.36;348.76;357.16;265.06;242.56692532238324;263.299902668528;274.69669130483857;304.16;8309999.999999999;3629999.9999999995;3690000.0;1400000.0;3660000.0;2660000.0;8220000.0;0.0;0.0;0.2985;0.055;0.039;0.039;0.0;27314.408203125;28860.318359375;2631.291015625;60662.15234375;504273.4776155847;506467.91434767476;283343.67195525835;282858.8179463372;260767.52938786184;429947.3805835815;445247.04147338186;453265.11707721057;472588.21769833704;524594.4073053893;484673.1896281382;452630.43480840453;456396.7470934617;467212.78606881946;451509.02963491797;266653.24390617793;498983.8177588683;462813.50345803285;445247.04147338186;317040.2365367038;352283.03420395456;460646.13932767586;201943.91254651215;283343.67195525835;273.9756824314762;5216737.500717169;2216975.387038202;375011.5133958429;1909762.1872144842;0;122;120;28;78;101;33;2;223;219;2113446293255.7725;808563135904.981;1767302484260.3796;75019.37955241348;14228.622472964003;-0.0;6314.231411206817;7876735.323628527;1415246.1051562354;0.0;1962270.6729012101;1.625041745253841;0.19769613043971
9769;2019-08-15 11:51:45.108;916;926;310;310;256;42;130;33;39;40;671;304;36;63;264;157;264;867;312;235;130;-81;824;364;369;143;367;263;815;-2.0;-1.0;1737.0;296.0;222.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;60485.87109375;27009.87109375;28547.109375;2574.42919921875;830.0;330907;757.0;0.0;Calculated values ==>;1565862705.108;364.76;365.76;304.16;304.16;298.76000000000005;277.36;274.8017692304317;286.16;276.46000000000004;277.06;277.16;340.26;303.56;276.76000000000005;279.46000000000004;299.56;288.86;299.56;359.86;296.66;286.16;348.86;356.16;265.06;243.1966462407574;262.9017227912062;274.8017692304317;304.36;8240000.000000001;3640000.0;3690000.0;1430000.0;3670000.0000000005;2630000.0;8150000.0;0.0;0.0;0.28950000000000004;0.04933333333333333;0.037000000000000005;0.037000000000000005;0.0;27009.87109375;28547.109375;2574.42919921875;60485.87109375;506440.0364255308;508605.0474371074;287720.3438384848;287720.3438384848;264539.1385411661;429879.7862731237;448026.8589555578;454406.46582794725;472292.48545527144;523602.15916351625;485018.06655378843;454030.6727851501;457379.14680568065;467071.00097845966;452928.8433368577;266995.269637199;500198.9624010813;462947.63682529377;448026.8589555578;317459.4925940039;348084.6227182084;460187.80589274515;202299.8170227203;287720.3438384848;274.1190105618753;5217746.731057181;2217427.938465044;375054.87993731315;1910240.422980679;0;122;120;28;78;101;33;2;223;219;2113667619455.8428;808648007605.0079;1767461131360.4302;72984.8748291132;12722.474117587893;-0.0;5931.341059331703;7877968.281292503;1415470.6227637376;0.0;1962372.6853230179;1.576405776660996;0.19159990585070813
9770;2019-08-15 11:52:45.098;922;931;310;310;255;40;146;34;40;41;656;306;38;69;264;159;264;868;312;238;145;-80;820;362;367;145;365;259;812;-2.0;-2.0;1433.0;409.0;233.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;60193.5859375;26916.974609375;28441.236328125;2520.79418945312;818.0;330908;761.0;-1.0;Calculated values ==>;1565862765.098;365.36;366.26;304.16;304.16;298.66;277.16;274.5913991737795;287.76000000000005;276.56;277.16;277.26000000000005;338.76;303.76000000000005;276.96000000000004;280.06;299.56;289.06;299.56;359.96000000000004;296.96000000000004;287.66;349.26;354.96000000000004;265.16;243.61107973660833;262.3656120759269;274.5913991737795;304.36;8200000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;2590000.0;8120000.0;0.0;0.0;0.23883333333333334;0.06816666666666667;0.03883333333333334;0.03883333333333334;-0.0024888564661766873;26916.974609375;28441.236328125;2520.79418945312;60193.5859375;507625.0651072241;509552.4545526719;288092.4924528089;288092.4924528089;264321.3429458459;430014.67791919125;450792.92296746565;455203.3684747658;472127.72840069426;522386.56973892223;485692.95400138095;454955.68953969755;458751.10373618297;467354.3118686644;453562.39847631933;267195.34535725927;500613.16603827075;463647.0999656759;450645.1742344354;319136.5849023705;343047.5905507172;459982.6605122151;200844.6832366792;288092.4924528089;273.5406979034635;5218752.225588911;2217877.253947578;375097.33305552637;1910715.2467111337;0;122;120;28;78;101;33;2;223;219;2113888382655.878;808734393205.0217;1767617705260.455;60749.33265769635;17664.5721176157;-0.0;6312.4624758531645;7879082.547279782;1415723.8059448402;0.0;1962474.700013878;1.4638532066217185;0.18648631151713727
9771;2019-08-15 11:53:45.099;926;935;307;306;248;40;153;33;43;41;641;307;41;74;264;158;264;871;310;240;153;-80;820;363;368;144;366;256;812;-2.0;-1.0;1150.0;254.0;248.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;60237.9296875;26935.474609375;28439.634765625;2477.00415039062;806.0;330909;770.0;0.0;Calculated values ==>;1565862825.099;365.76;366.66;303.86;303.76000000000005;297.96000000000004;277.16;274.69669130483857;288.46000000000004;276.46000000000004;277.46000000000004;277.26000000000005;337.26;303.86;277.26000000000005;280.56;299.56;288.96000000000004;299.56;360.26;297.16;288.46000000000004;350.16;353.76;265.16;243.40439225979637;261.9595390733887;274.69669130483857;304.16;8200000.0;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;2560000.0;8120000.0;0.0;0.0;0.19166666666666668;0.042333333333333334;0.04133333333333333;0.04133333333333333;0.0;26935.474609375;28439.634765625;2477.00415039062;60237.9296875;508187.64600298705;510108.989270678;286445.25012494705;285911.2905233188;261862.83577497583;429947.3805835815;451644.0475796746;456070.70380752016;472259.5391352755;521094.57491614664;486142.1468045582;455825.4528837134;459825.28753007535;467212.78606881946;453246.3397903811;267195.34535725927;501046.8629039812;463764.977612162;451644.0475796746;322910.4453824919;338011.6871214325;460136.243033518;201608.69866598846;286445.25012494705;273.8446789191892;5219755.83827784;2218326.0318366988;375138.9820691134;1911189.2618697968;0;122;120;28;78;101;33;2;223;219;2114108886330.6116;808821094649.917;1767772207835.2686;48771.88431879358;10944.332711558753;-0.0;6828.216961462071;7879995.239298097;1415962.2174582544;0.0;1962584.2075008177;1.1502506984919199;0.1376148348441158
9772;2019-08-15 11:54:45.119;924;934;305;304;240;38;139;32;49;41;630;309;47;93;265;153;264;869;311;242;139;-82;807;360;365;143;363;277;802;-3.0;-2.0;1386.0;175.0;272.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48592.1796875;15551.3515625;27956.107421875;2737.99926757812;794.0;330910;781.0;0.0;Calculated values ==>;1565862885.119;365.56000000000006;366.56000000000006;303.66;303.56;297.16;276.96000000000004;274.38016830617;287.06;276.36;278.06;277.26000000000005;336.16;304.06;277.86;282.46000000000004;299.66;288.46000000000004;299.56;360.06000000000006;297.36;287.06;351.26;352.56000000000006;264.96000000000004;243.1966462407574;264.73235714968143;274.38016830617;304.26000000000005;8070000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;2770000.0;8020000.0;0.0;0.0;0.23099999999999998;0.029166666666666667;0.04533333333333334;0.04533333333333334;0.0;15551.3515625;27956.107421875;2737.99926757812;48592.1796875;508992.5379213311;510793.0979776079;286546.56175206264;285996.4070558207;259535.30028758795;430148.3826014536;450119.4616669766;453284.35323537514;472391.1323836129;518220.5619210841;483952.12238307996;453026.932019493;458832.74068814603;467765.86006012256;453048.95603481703;267870.61439761554;501650.6593657655;464473.26053001377;450119.4616669766;327523.71359711495;332976.8817968329;460086.0932954244;201639.9713908978;286546.56175206264;273.84350343536613;5220663.058161536;2218680.206740313;375182.4549170366;1911659.383042716;0;122;120;28;78;101;33;2;223;219;2114328859630.5417;808907223349.8896;1767932161135.2178;58129.85220607426;7538.011888882027;-0.0;7415.304796142768;7880886.384051456;1416116.2883363885;0.0;1962702.943080765;1.5803318131897304;0.1803705597485709
9773;2019-08-15 11:55:45.130;911;920;306;305;231;37;138;32;55;41;635;310;53;110;265;140;264;863;309;252;138;-84;814;359;365;142;362;291;809;223.0;-1.0;1535.0;182.0;273.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;49217.49609375;15721.31640625;28122.1015625;2887.0986328125;783.0;330911;790.0;0.0;Calculated values ==>;1565862945.13;364.26;365.16;303.76000000000005;303.66;296.26000000000005;276.86;274.27422755570615;286.96000000000004;276.36;278.66;277.26000000000005;336.66;304.16;278.46000000000004;284.16;299.66;287.16;299.56;359.46000000000004;298.36;286.96000000000004;352.16;351.46000000000004;264.76000000000005;242.98782864720522;266.49643012054327;274.27422755570615;304.06;8140000.000000001;3590000.0;3650000.0;1420000.0;3620000.0000000005;2910000.0;8090000.000000001;0.03716666666666667;0.0;0.2558333333333333;0.030333333333333334;0.0455;0.08266666666666667;0.0;15721.31640625;28122.1015625;2887.0986328125;49217.49609375;506581.303049901;508267.1250664652;286256.3969057811;285720.7145762946;256287.49261643863;430214.79039162316;449971.1092480008;451622.63534370565;472522.5091947854;517567.20106196206;482425.1270163068;451356.74709463754;458732.7167925565;467906.3786984534;451347.78323759936;267502.1046631039;500158.8692162707;465789.28146489616;449971.1092480008;331298.85215519386;328362.5824867039;460036.3119890607;201586.695648402;248189.17234853204;273.81820928568175;5221478.28822662;2218940.860085086;375229.3393268949;1912126.7871271789;0;122;120;28;78;101;33;2;223;219;2114547899781.1125;808992739025.1125;1768102592375.6619;63967.527905381845;7839.638362333314;-0.0;16680.640117022747;7881904.048759368;1416244.4589157817;0.0;1962903.7794354807;1.8935764639456008;0.1961033843089548
9774;2019-08-15 11:56:45.150;905;914;308;308;235;41;134;33;54;40;650;310;53;101;265;138;264;863;305;257;134;-85;838;365;371;141;368;277;829;-2.0;-2.0;1716.0;262.0;258.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;61669.109375;27705.546875;29075.59375;2738.75341796875;774.0;330912;791.0;0.0;Calculated values ==>;1565863005.15;363.66;364.56000000000006;303.96000000000004;303.96000000000004;296.66;277.26000000000005;274.9066339382667;286.56;276.46000000000004;278.56;277.16;338.16;304.16;278.46000000000004;283.26000000000005;299.66;286.96000000000004;299.56;359.46000000000004;298.86;286.56;352.26;350.56000000000006;264.66;242.77792619122317;264.73235714968143;274.9066339382667;303.66;8380000.0;3650000.0;3710000.0;1410000.0;3679999.9999999995;2770000.0;8290000.000000001;0.0;0.0;0.286;0.043666666666666666;0.043000000000000003;0.043000000000000003;0.0;27705.546875;29075.59375;2738.75341796875;61669.109375;503669.10447206296;505731.1380820477;285116.89206308656;285116.89206308656;256882.9451552867;429811.8947417682;448259.1022500781;453925.77008747146;472555.3283204977;520297.8987802126;484062.9490169463;453797.7280035201;459820.17321349715;467059.4297357601;449971.1092480008;266321.01361102686;498347.83933103806;465579.7077360809;448259.1022500781;331718.34850182006;324587.8981780222;460088.3224911634;202670.9049469374;285116.89206308656;274.2680130285039;5222402.651290248;2219302.8712424906;375276.23705467;1912603.593470452;0;123;120;28;78;101;33;2;223;219;2114768773381.0425;809077667325.0856;1768273049175.6077;71858.89143019274;11240.560566097867;-0.0;7015.115038040637;7883036.312882414;1416403.5135740207;0.0;1963101.3098832523;1.5140243188147395;0.17611473020656798
9775;2019-08-15 11:57:45.111;915;924;308;308;250;44;124;35;47;41;656;309;48;85;265;151;264;868;305;259;124;-85;834;366;372;139;370;275;825;-2.0;-1.0;1856.0;256.0;248.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;61388.7421875;27607.607421875;28968.44140625;2729.662109375;767.0;330913;786.0;0.0;Calculated values ==>;1565863065.111;364.66;365.56000000000006;303.96000000000004;303.96000000000004;298.16;277.56;275.0112864084945;285.56;276.66;277.86;277.26000000000005;338.76;304.06;277.96000000000004;281.66;299.66;288.26000000000005;299.56;359.96000000000004;299.06;285.56;351.76;349.86;264.66;242.35481222062532;264.4750485637546;275.0112864084945;303.66;8340000.000000001;3660000.0;3720000.0000000005;1390000.0;3700000.0;2750000.0;8250000.0;0.0;0.0;0.3093333333333333;0.042666666666666665;0.04133333333333333;0.04133333333333333;0.0;27607.607421875;28968.44140625;2729.662109375;61388.7421875;505447.8254766489;507487.1961832087;285530.5292173976;285530.5292173976;262005.60119005936;429743.705733735;446531.88563433004;453372.0284250931;472915.35137376806;521084.00279974955;484183.9971969581;453500.11665119574;458160.3398784604;466775.0424682118;451706.240293589;266509.69388515706;499444.16128481424;465699.18825494946;446531.88563433004;329620.94006798224;321652.42942325486;460394.52767461026;203064.32433965855;285530.5292173976;274.4254252336365;5223427.466822653;2219763.514581782;375321.77756345435;1913086.9793579534;0;123;120;28;78;101;33;2;223;219;2114991528495.915;809161612725.0375;1768438541535.513;77428.51646376107;10979.42200895794;-0.0;6654.722731899874;7884279.565974026;1416588.5597371345;0.0;1963215.151152982;1.602925918969284;0.1862284071342376
9776;2019-08-15 11:58:45.131;921;930;310;310;257;46;131;36;14;42;658;309;21;76;265;159;264;871;302;260;131;-85;830;369;375;140;372;273;820;-3.0;0.0;1763.0;381.0;238.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;61087.5625;27393.81640625;28738.9609375;2716.96240234375;757.0;330914;776.0;0.0;Calculated values ==>;1565863125.131;365.26;366.16;304.16;304.16;298.86;277.76000000000005;275.3239800832674;286.26000000000005;276.76000000000005;274.56;277.36;338.96000000000004;304.06;275.26000000000005;280.76000000000005;299.66;289.06;299.56;360.26;299.16;286.26000000000005;350.76;348.86;264.66;242.56692532238324;264.2163659402789;275.3239800832674;303.36;8300000.0;3690000.0;3750000.0;1400000.0;3720000.0000000005;2730000.0;8200000.0;0.0;0.0;0.29383333333333334;0.0635;0.03966666666666666;0.03966666666666666;0.0;27393.81640625;28738.9609375;2716.96240234375;61087.5625;506641.56394544244;508748.9439996971;287125.7074765702;287125.7074765702;264664.3076481411;429537.3511455088;447039.31248501496;449440.0561512203;472882.7909566239;521454.3504275298;484415.2875946899;450358.97821976186;457365.06229053467;466489.6019121334;452344.9155983754;266701.4912848623;500331.24186953955;465397.2287178285;447039.31248501496;325426.6669566859;317459.4925940039;460241.5938633635;203113.2822751675;287125.7074765702;274.45830860667473;5224448.442906682;2220222.012561937;375367.1812305501;1913568.0346756717;0;123;120;28;78;101;33;2;223;219;2115215703195.8438;809245340625.0109;1768602996335.4607;72379.01705724685;16327.647785850446;-0.0;6343.239665334974;7885528.378218342;1416816.1945049905;0.0;1963323.5036117088;1.6151287145622657;0.1952181628051522
9777;2019-08-15 11:59:45.112;922;931;312;311;259;46;135;38;-7;44;659;309;-4;60;265;162;264;871;302;260;134;-84;827;369;375;139;372;272;817;10.0;-1.0;1655.0;324.0;234.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;61045.15625;27237.318359375;28574.67578125;2697.28100585938;752.0;330915;767.0;0.0;Calculated values ==>;1565863185.112;365.36;366.26;304.36;304.26000000000005;299.06;277.76000000000005;275.3239800832674;286.66;276.96000000000004;272.46000000000004;277.56;339.06000000000006;304.06;272.76000000000005;279.16;299.66;289.36;299.56;360.26;299.16;286.56;349.86;348.36;264.76000000000005;242.35481222062532;264.08650396036035;275.3239800832674;303.36;8270000.0;3690000.0;3750000.0;1390000.0;3720000.0000000005;2720000.0;8170000.0;0.0016666666666666668;0.0;0.2758333333333333;0.054000000000000006;0.039;0.04066666666666666;0.0;27237.318359375;28574.67578125;2697.28100585938;61045.15625;507036.31703660043;509138.1018682745;288583.25569660537;288027.0711393854;265521.25462931185;429537.3511455088;447656.9407583304;446831.20476672635;473209.3688182048;521639.22590157343;484530.7149092756;447234.18178211444;455529.37811051385;466489.6019121334;452781.61778218456;266847.44961637777;500599.9366299167;465397.2287178285;447502.915968562;321652.42942325486;315363.2798926983;460495.50413155596;203288.65225320854;285087.5752276137;274.5263549429542;5225465.893267352;2220677.1278524175;375412.28563799156;1914045.4970702503;0;123;120;28;78;101;33;2;223;219;2115440631945.6436;809329014119.9364;1768766444560.3152;67177.154068312;13889.170001430763;-0.0;6604.890523465232;7886690.97803679;1417067.9215808357;0.0;1963431.3705278425;1.4984156678358003;0.17792019858398592
9778;2019-08-15 12:00:45.142;921;930;311;310;257;46;139;39;-19;45;660;309;-17;47;265;163;264;870;306;260;139;-83;826;369;375;139;372;270;816;67.0;-1.0;1568.0;225.0;246.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;61009.453125;27169.525390625;28529.4765625;2689.63745117188;770.0;330916;760.0;0.0;Calculated values ==>;1565863245.142;365.26;366.16;304.26000000000005;304.16;298.86;277.76000000000005;275.3239800832674;287.06;277.06;271.26000000000005;277.66;339.16;304.06;271.46000000000004;277.86;299.66;289.46000000000004;299.56;360.16;299.16;287.06;349.16;350.16;264.86;242.35481222062532;263.82572766246335;275.3239800832674;303.76000000000005;8259999.999999999;3690000.0;3750000.0;1390000.0;3720000.0000000005;2700000.0;8159999.999999999;0.011166666666666667;0.0;0.2613333333333333;0.0375;0.041;0.05216666666666667;0.0;27169.525390625;28529.4765625;2689.63745117188;61009.453125;506979.0629477575;509081.3181507768;288150.48277971306;287598.93373530975;264849.9145736867;429537.3511455088;448270.5436778899;445596.2598915012;473307.3401624125;521905.2149896444;484761.1362882522;445867.2663915467;454226.55341083976;466489.6019121334;452926.8001371487;266896.51368608756;500544.46907094127;465397.2287178285;448270.5436778899;318717.3015803363;322910.4453824919;460596.44986223;203822.08133714137;270099.35531437024;274.73285357721403;5226483.5235725315;2221130.744911967;375457.1990706057;1914521.6029401894;0;123;120;28;78;101;33;2;223;219;2115665744445.5364;809412455819.8966;1768929125860.2375;63183.65199553937;9629.038819690822;-0.0;9294.59699296361;7887777.861256829;1417264.0046467884;0.0;1963563.9325049475;1.4062202621243378;0.15826429597879196
9779;2019-08-15 12:01:45.103;919;927;308;307;250;47;131;39;-18;46;659;309;-20;36;266;160;264;869;310;260;131;-82;825;369;375;139;373;266;816;-3.0;-1.0;1469.0;190.0;256.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;60762.6484375;27076.048828125;28584.142578125;2639.18017578125;799.0;330917;754.0;0.0;Calculated values ==>;1565863305.103;365.06000000000006;365.86;303.96000000000004;303.86;298.16;277.86;275.3239800832674;286.26000000000005;277.06;271.36;277.76000000000005;339.06000000000006;304.06;271.16;276.76000000000005;299.76000000000005;289.16;299.56;360.06000000000006;299.16;286.26000000000005;348.56000000000006;353.06000000000006;264.96000000000004;242.35481222062532;263.299902668528;275.3239800832674;304.16;8250000.0;3690000.0;3750000.0;1390000.0;3729999.9999999995;2660000.0;8159999.999999999;0.0;0.0;0.24483333333333332;0.03166666666666666;0.042666666666666665;0.042666666666666665;0.0;27076.048828125;28584.142578125;2639.18017578125;60762.6484375;506780.3653483022;508661.6764130427;286518.66835114185;285989.3136201968;262384.7215119974;429537.3511455088;447039.31248501496;446505.6494117598;473405.2944016503;522127.05446229666;485220.2599700666;446237.8982442888;453518.175689324;466478.0875765461;452490.6768276049;266945.786411632;500399.42916757776;465397.2287178285;447039.31248501496;316201.74473053816;335074.5858427641;460697.3650072661;203904.29024937155;286518.66835114185;274.7646132907584;5227497.631486088;2221582.497533337;375501.5770197094;1914997.240400652;0;123;120;28;78;101;33;2;223;219;2115890598195.4077;809495801609.8489;1769089821340.1455;59396.89943492472;8131.78070066666;-0.0;6848.880816378586;7888798.701873512;1417411.915271601;0.0;1963698.3740427769;1.2757866668822595;0.14707263714376198
9780;2019-08-15 12:02:45.103;917;926;304;303;247;47;115;38;-41;46;656;310;-35;26;266;159;264;869;306;260;115;-83;830;371;376;138;374;261;820;-1.0;-1.0;1280.0;273.0;262.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;60539.72265625;27149.767578125;28691.486328125;2574.59033203125;823.0;330918;749.0;0.0;Calculated values ==>;1565863365.103;364.86;365.76;303.56;303.46000000000004;297.86;277.86;275.5313989812953;284.66;276.96000000000004;269.06;277.76000000000005;338.76;304.16;269.66;275.76000000000005;299.76000000000005;289.06;299.56;360.06000000000006;299.16;284.66;348.06000000000006;355.46000000000004;264.86;242.14157278889297;262.63441904999945;275.5313989812953;303.76000000000005;8300000.0;3710000.0;3760000.0;1380000.0;3740000.0;2610000.0;8200000.0;0.0;0.0;0.21333333333333335;0.0455;0.043666666666666666;0.043666666666666666;0.0;27149.767578125;28691.486328125;2574.59033203125;60539.72265625;506073.1655828661;508187.64600298705;284032.64898315235;283538.15500720026;261187.33007243092;429398.2889081932;444324.9910296556;444390.6324343936;473535.07189352607;522224.4527954373;485899.63002275774;445199.1079925243;453116.75575113355;466334.9523078572;451992.7048422351;266701.4912848623;500040.30574872;465252.019055573;444324.9910296556;314105.63291466556;345146.215005415;460748.638071022;203629.1526381946;284032.64898315235;274.6676239660267;5228508.484578536;2222034.3793367227;375545.0251072745;1915474.537308204;0;123;120;28;78;101;33;2;223;219;2116115898195.4077;809578901609.8489;1769247921340.1455;51362.44902318913;11698.936587193646;-0.0;6999.432269363976;7889721.696443996;1417577.171249;0.0;1963813.7766518248;1.1993461498898321;0.14233027734392878
9781;2019-08-15 12:03:45.124;917;926;308;307;251;48;98;39;-19;47;649;309;-23;21;267;158;265;871;311;260;98;-83;841;370;376;139;372;254;829;-1.0;-1.0;1025.0;245.0;250.0;0;100;0;1;1;0;1;0;0;1;1;0;1;0;0;67444.328125;27170.21484375;35317.7421875;2513.20092773438;837.0;330919;744.0;0.0;Calculated values ==>;1565863425.124;364.86;365.76;303.96000000000004;303.86;298.26000000000005;277.96000000000004;275.4277932560699;282.96000000000004;277.06;271.26000000000005;277.86;338.06000000000006;304.06;270.86;275.26000000000005;299.86;288.96000000000004;299.66;360.26;299.16;282.96000000000004;347.56000000000006;356.86;264.86;242.35481222062532;261.6868853414304;275.4277932560699;304.26000000000005;8410000.0;3700000.0;3760000.0;1390000.0;3720000.0000000005;2540000.0;8290000.000000001;0.0;0.0;0.17083333333333334;0.04083333333333334;0.041666666666666664;0.041666666666666664;0.0;27170.21484375;35317.7421875;2513.20092773438;67444.328125;505137.3569677712;507434.0724876264;285116.89206308656;284620.541606676;262181.9379311264;429467.9694778635;441560.4933486171;448636.751993798;473503.23161362135;522075.9253650347;486584.15736448765;448120.09557060443;453693.4349883179;466752.2043716595;452022.68872277305;266537.0351360441;499522.72825169965;465252.019055573;441560.4933486171;312009.6876057385;351023.42510137823;460596.44986223;203128.51265023238;285116.89206308656;274.4688439171875;5229575.391624472;2222487.2042912953;375587.4382072675;1916008.134240723;0;123;120;28;78;101;34;2;223;219;2116341577155.96;809662030695.0522;1769402475415.5237;41940.99088785913;10513.274102823238;-0.0;6518.483386897105;7890499.497246858;1417762.3377908177;0.0;1963926.46537649;0.9072568894048191;0.10940366540778716
9782;2019-08-15 12:04:45.104;905;911;312;311;253;41;114;37;4;47;642;311;0;43;267;157;265;861;314;259;113;-84;814;362;367;139;364;272;807;595.0;-1.0;827.0;322.0;281.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55038.359375;15579.984375;34192.2578125;2710.076171875;844.0;330920;742.0;0.0;Calculated values ==>;1565863485.104;363.66;364.26;304.36;304.26000000000005;298.46000000000004;277.26000000000005;274.5913991737795;284.56;276.86;273.56;277.86;337.36;304.26000000000005;273.16;277.46000000000004;299.86;288.86;299.66;359.26;299.06;284.46000000000004;347.36;357.56000000000006;264.76000000000005;242.35481222062532;264.08650396036035;274.5913991737795;304.56;8140000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3640000.0;2720000.0;8070000.0;0.09916666666666667;0.0;0.13783333333333334;0.05366666666666667;0.04683333333333333;0.146;0.0;15579.984375;34192.2578125;2710.076171875;55038.359375;505733.2900631978;507174.69551690976;289920.0659224752;289325.66208537115;263838.9817604454;430014.67791919125;445952.4637836491;448301.85078227933;473503.23161362135;519881.35958325834;484750.9442158208;447769.2580566222;453376.6336760692;467883.80319715134;453275.884990111;267875.21199419815;500049.5606219785;466418.2858072211;445797.1420961234;311171.3556482807;353962.6284160805;460495.50413155596;201139.73330114968;229618.35597990826;273.656537586192;5230595.740457609;2222843.3372010114;375630.9510073417;1916587.1911575738;0;123;120;28;78;101;34;2;223;219;2116564402856.0308;809745402895.0787;1769560222815.5737;34067.17852614904;13918.759701231804;-0.0;31562.102772967413;7891132.687525039;1417965.8702058224;0.0;1964243.6978151838;1.5157112621366975;0.14191865322789127
9783;2019-08-15 12:05:45.115;905;912;311;310;236;37;122;31;11;45;646;311;8;68;266;142;265;854;321;258;123;-84;817;358;363;137;360;280;810;-2.0;-1.0;801.0;205.0;312.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55561.80859375;15756.53125;34420.265625;2794.65478515625;847.0;330921;737.0;0.0;Calculated values ==>;1565863545.115;363.66;364.36;304.26000000000005;304.16;296.76000000000005;276.86;274.1680685717883;285.36;276.26000000000005;274.26000000000005;277.66;337.76;304.26000000000005;273.96000000000004;279.96000000000004;299.76000000000005;287.36;299.66;358.56000000000006;298.96000000000004;285.46000000000004;346.86;357.86;264.76000000000005;241.92719264551067;265.11578078379944;274.1680685717883;305.26000000000005;8170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3600000.0;2800000.0;8100000.0;0.0;0.0;0.1335;0.034166666666666665;0.052000000000000005;0.052000000000000005;0.0;15756.53125;34420.265625;2794.65478515625;55561.80859375;505476.49394028186;507061.23631804076;288920.283287614;288347.5114646822;257888.62730704783;430280.9020939914;447945.9289908876;447739.46359498234;473566.98283907154;519634.67164678406;483825.66738649434;447333.4189249123;455205.8753272548;468315.1240550476;451815.6456810343;267718.6647363979;498760.1380546378;466858.86781954044;448096.9507720548;309075.640036128;355222.41127806646;460799.95833816804;199894.79266296426;288920.283287614;273.14929317533114;5231517.577495234;2223104.522706095;375676.8321752599;1917159.0670101268;0;123;120;28;78;101;34;2;223;219;2116783443005.7314;809828218074.9656;1769725853175.3474;33087.263569424416;8914.259827236128;-0.0;8277.18670919092;7891692.410472134;1418156.1802520794;0.0;1964575.752759329;0.9491661740444581;0.11287553216527786
9784;2019-08-15 12:06:45.125;906;916;309;308;229;35;111;31;13;42;657;311;11;77;266;131;265;860;332;254;111;-84;822;356;361;137;358;282;814;4.0;0.0;669.0;216.0;327.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55912.69140625;15814.720703125;34759.34375;2828.01025390625;846.0;330922;733.0;0.0;Calculated values ==>;1565863605.125;363.76;364.76;304.06;303.96000000000004;296.06;276.66;273.955091788801;284.26000000000005;276.26000000000005;274.46000000000004;277.36;338.86;304.26000000000005;274.26000000000005;280.86;299.76000000000005;286.26000000000005;299.66;359.16;298.56;284.26000000000005;346.46000000000004;357.76;264.76000000000005;241.92719264551067;265.3697278774862;273.955091788801;306.36;8220000.0;3560000.0;3610000.0;1370000.0;3579999.9999999995;2820000.0;8140000.000000001;0.0006666666666666666;0.0;0.1115;0.036000000000000004;0.0545;0.05516666666666667;0.0;15814.720703125;34759.34375;2828.01025390625;55912.69140625;505190.1278584633;507285.69852089713;287292.7903278677;286750.22176973044;255469.56427152624;430412.23801567365;446656.14520981186;447632.82512284874;473273.90776018414;520614.08198541193;483592.882238183;447361.2241519379;456017.3088351459;468593.9392970479;450575.1978509147;267462.3706522957;499271.08965594193;466624.4334453391;446656.14520981186;307399.1840295507;354802.47531532554;460799.95833816804;198941.46795128097;286225.10063147394;272.763545667798;5232446.6864874475;2223367.6603212906;375723.69552650163;1917735.6598376175;0;123;120;28;78;101;34;2;223;219;2117000679205.697;809910431774.9525;1769894481275.3206;27729.086324629807;9426.905653927935;-0.0;8850.44595923831;7892199.29785499;1418309.0487715723;0.0;1964718.506819922;0.8615103100430397;0.10593147597051107
9785;2019-08-15 12:07:45.086;905;916;306;306;220;35;104;31;19;40;668;312;16;82;266;123;265;864;337;249;104;-83;829;355;361;138;358;284;822;91.0;-1.0;1066.0;184.0;327.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;56121.91796875;15940.4296875;35093.87109375;2842.17797851562;841.0;330923;729.0;0.0;Calculated values ==>;1565863665.086;363.66;364.76;303.76000000000005;303.76000000000005;295.16;276.66;273.8482719121499;283.56;276.26000000000005;275.06;277.16;339.96000000000004;304.36;274.76000000000005;281.36;299.76000000000005;285.46000000000004;299.66;359.56000000000006;298.06;283.56;346.06000000000006;357.26;264.86;242.14157278889297;265.62235894841564;273.8482719121499;306.86;8290000.000000001;3550000.0;3610000.0;1380000.0;3579999.9999999995;2840000.0;8220000.0;0.015166666666666667;0.0;0.17766666666666667;0.03066666666666667;0.0545;0.06966666666666667;0.0;15940.4296875;35093.87109375;2842.17797851562;56121.91796875;504445.8047085672;506609.46656377666;284830.48550623964;284830.48550623964;252383.5251314353;430477.46260093397;445580.17666919954;448069.8293271927;472947.9820155742;521595.0853238496;483471.2461033843;447662.5705226205;456322.1176974432;468593.9392970479;449584.8738826683;267112.8231986158;499130.17996719247;465973.9058467576;445580.17666919954;305722.83045113535;352702.9203549205;460748.638071022;200035.86353237;266370.412301402;273.1920855362479;5233379.701377571;2223632.1145673296;375770.9163815585;1918317.391589402;0;123;120;28;78;101;34;2;223;219;2117217138415.573;809992878149.9053;1770064170905.2234;44067.36792288016;7995.191752518662;-0.0;12484.946917623229;7892797.212742583;1418454.1385468487;0.0;1964896.1861937493;1.1980646857200594;0.13983299311392597
9786;2019-08-15 12:08:45.126;905;915;309;308;223;34;106;29;31;39;677;313;26;85;266;123;265;866;347;243;105;-83;835;356;361;135;358;285;828;228.0;-1.0;1176.0;228.0;321.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;56562.66796875;16067.62890625;35420.46484375;2860.57055664062;838.0;330924;726.0;0.0;Calculated values ==>;1565863725.126;363.66;364.66;304.06;303.96000000000004;295.46000000000004;276.56;273.955091788801;283.76000000000005;276.06;276.26000000000005;277.06;340.86;304.46000000000004;275.76000000000005;281.66;299.76000000000005;285.46000000000004;299.66;359.76;297.46000000000004;283.66;345.76;356.96000000000004;264.86;241.49495122638035;265.74818594083865;273.955091788801;307.86;8350000.0;3560000.0;3610000.0;1350000.0;3579999.9999999995;2850000.0;8280000.0;0.038;0.0;0.196;0.038;0.0535;0.0915;0.0;16067.62890625;35420.46484375;2860.57055664062;56562.66796875;503928.3555346056;505958.5429343448;285723.2673298012;285218.9416767698;253129.14220238125;430412.23801567365;445888.8890948552;449501.5698378318;473241.2657668606;522450.36921289616;483466.3236113253;448829.5214275665;456538.69691981946;468593.9392970479;449400.90798176004;266821.3658675685;498879.82179204223;465189.78860520123;445734.66423797165;304465.6318710359;351443.28659558244;461203.227698071;200290.47408177474;250242.98160930935;273.29666766719316;5234319.365618597;2223899.0262113223;375818.4709679242;1918905.402801485;0;123;120;28;78;101;34;2;223;219;2117433882815.4353;810074832749.8531;1770234984705.1147;48845.37476818718;9914.684637419257;-0.0;17887.488960522598;7893572.001779754;1418603.4870159833;0.0;1965149.4585616612;1.410293138644142;0.16498083427082189
9787;2019-08-15 12:09:45.137;907;917;313;313;238;38;124;31;42;38;683;313;36;72;267;133;265;868;352;239;123;-82;823;360;365;125;362;260;811;-2.0;-1.0;1344.0;109.0;280.0;0;100;0;1;0;1;1;0;0;1;1;0;1;0;0;81914.2578125;26956.1015625;34636.14453125;2665.77856445312;831.0;330925;724.0;0.0;Calculated values ==>;1565863785.137;363.86;364.86;304.46000000000004;304.46000000000004;296.96000000000004;276.96000000000004;274.38016830617;285.56;276.26000000000005;277.36;276.96000000000004;341.46000000000004;304.46000000000004;276.76000000000005;280.36;299.86;286.46000000000004;299.66;359.96000000000004;297.06;285.46000000000004;345.56000000000006;356.26;264.96000000000004;239.25999513918347;262.5002047102346;274.38016830617;308.36;8230000.0;3600000.0;3650000.0;1250000.0;3620000.0000000005;2600000.0;8109999.999999999;0.0;0.0;0.224;0.018166666666666668;0.04666666666666666;0.04666666666666666;0.0;26956.1015625;34636.14453125;2665.77856445312;81914.2578125;505246.7921412583;507678.99488732906;289953.80802455224;289953.80802455224;258513.84500745893;430148.3826014536;447870.78749936516;455283.95530262263;474435.7222685275;525070.8664737168;486338.58849283075;454539.0427855664;458955.71588121896;468164.148934044;450143.0350842623;267411.7855488981;500702.77101682825;464076.26427514775;447719.02652105974;303627.53096179874;348504.4273212152;462795.92267192627;202146.27483632494;289953.80802455224;274.0410271761777;5235473.551565086;2224257.623030196;375864.5323204201;1919489.3149120628;0;123;121;28;78;101;34;2;223;219;2117651722746.003;810152847050.0565;1770398514680.541;56702.84042445068;4735.1352690134245;-0.0;7362.376863170349;7894451.731496203;1418725.5912305245;0.0;1965359.9126869245;1.0706888816236193;0.1340609264798528
9788;2019-08-15 12:10:45.128;912;920;297;301;230;30;146;28;46;38;684;312;41;57;266;120;265;849;322;236;146;-82;828;352;358;113;355;252;820;159.0;-1.0;2224.0;61.0;370.0;0;1;0;1;0;1;1;0;0;1;1;0;1;0;0;81422.71875;26910.587890625;35160.6796875;2104.92114257812;822.0;330926;725.0;0.0;Calculated values ==>;1565863845.128;364.36;365.16;302.86;303.26000000000005;296.16;276.16;273.5264737036516;287.76000000000005;275.96000000000004;277.76000000000005;276.96000000000004;341.56000000000006;304.36;277.26000000000005;278.86;299.76000000000005;285.16;299.66;358.06000000000006;296.76000000000005;287.76000000000005;345.66;355.36;264.96000000000004;236.39657136262193;261.41265627149306;273.5264737036516;305.36;8280000.0;3520000.0000000005;3579999.9999999995;1130000.0;3550000.0;2520000.0;8200000.0;0.026500000000000003;0.0;0.37066666666666664;0.010166666666666666;0.06166666666666667;0.08816666666666667;0.0;26910.587890625;35160.6796875;2104.92114257812;81422.71875;505531.46777396096;507343.2878137982;280678.5161200578;282565.2245410155;255586.9083663284;430671.36484660726;452392.6806234051;457090.6148596613;475959.6112217623;525805.3373546248;487131.8975932908;456484.0767557704;458417.1689715234;469010.3157840944;449694.9568355539;267162.1183878722;497108.6189751312;464710.80611794995;452392.6806234051;304046.57827927166;344726.4743306794;464547.1146850143;200635.62718646374;256620.25649729514;273.41485050680865;5236834.488863791;2224706.4447751394;375904.2821878957;1920070.8678672453;0;123;121;28;78;101;34;2;223;219;2117868590210.7754;810224236339.9816;1770552091640.38;95059.31543086523;2683.1001229019303;-0.0;17260.602060452027;7895716.2264243085;1418787.4005859313;0.0;1965565.0733990157;1.7919888966095525;0.1892741946558428
