;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9789;2019-08-15 12:11:45.108;911;924;278;278;195;32;126;31;51;38;689;309;47;58;265;107;265;859;328;234;127;-78;836;352;358;119;355;277;830;93.0;-1.0;2093.0;44.0;348.0;0;50;100;1;0;0;1;0;0;1;1;0;0;0;0;60436.71875;16023.3095703125;35547.9921875;1026.56188964844;812.0;330927;727.0;0.0;Calculated values ==>;1565863905.108;364.26;365.56000000000006;300.96000000000004;300.96000000000004;292.66;276.36;273.5264737036516;285.76000000000005;276.26000000000005;278.26000000000005;276.96000000000004;342.06000000000006;304.06;277.86;278.96000000000004;299.66;283.86;299.66;359.06000000000006;296.56;285.86;345.86;354.36;265.36;237.85495896846786;264.73235714968143;273.5264737036516;305.96000000000004;8359999.999999999;3520000.0000000005;3579999.9999999995;1190000.0;3550000.0;2770000.0;8300000.0;0.015500000000000002;0.0;0.34883333333333333;0.007333333333333333;0.058;0.07350000000000001;0.0;16023.3095703125;35547.9921875;1026.56188964844;60436.71875;504704.2393426651;507066.9746298468;271948.8673822632;271948.8673822632;244740.01967216033;430671.36484660726;449475.90781337186;453541.28331856837;475201.1835213526;524336.9439388091;483952.12238307996;453026.932019493;454436.7528742885;468883.0007636323;447772.8769012189;266773.49227580306;497666.3514949595;464448.5893172968;449623.6896413091;304884.691753025;340529.4996700694;464064.82612067653;200700.74182145428;256923.75246807898;273.4403848005157;5238016.256789341;2225064.107993268;375930.3691812752;1920659.910386747;0;123;121;28;78;101;34;2;223;219;2118083318610.8438;810293813140.0037;1770710738740.4304;88199.20889224329;1931.3366181942963;-0.0;14163.445382232414;7897242.8717426965;1418825.8414075729;0.0;1965826.8531721006;1.9828560260869947;0.21556291671517738
9790;2019-08-15 12:12:45.068;905;916;279;278;189;31;123;31;57;40;705;307;54;62;265;106;265;863;348;232;122;-71;834;352;358;133;354;288;826;-1.0;-1.0;1754.0;97.0;331.0;0;32;100;1;0;0;1;0;0;1;1;0;0;0;0;57950.91015625;16090.0615234375;35464.05859375;1019.8316650390599;800.0;330928;735.0;0.0;Calculated values ==>;1565863965.068;363.66;364.76;301.06;300.96000000000004;292.06;276.26000000000005;273.5264737036516;285.46000000000004;276.26000000000005;278.86;277.16;343.66;303.86;278.56;279.36;299.66;283.76000000000005;299.66;359.46000000000004;296.36;285.36;346.66;353.16;266.06;241.05796691057077;266.1237361191953;273.5264737036516;307.96000000000004;8340000.000000001;3520000.0000000005;3579999.9999999995;1330000.0;3540000.0;2880000.0;8259999.999999999;0.0;0.0;0.29233333333333333;0.016166666666666666;0.05516666666666667;0.05516666666666667;0.0;16090.0615234375;35464.05859375;1019.8316650390599;57950.91015625;504014.6945495856;506270.4573794329;272580.3823574047;272186.0060702619;243118.6488503383;430671.36484660726;449031.26675432496;452414.78482804936;473598.1776897576;525122.3038207514;482441.2522587957;452019.9081512719;453070.2141815135;469021.5318245407;447623.4738459107;266869.4373535889;498620.68129547604;464185.92985963024;448882.6159333553;308237.3991652946;335494.14909123123;462699.4029017954;200349.33209207677;272580.3823574047;273.30245812916;5239002.1626551375;2225331.541011602;375947.4110920553;1921251.2829655737;0;123;121;28;78;101;34;2;223;219;2118297975410.9802;810369362740.0518;1770880125740.538;73687.13401648265;4241.326144757118;-0.0;9726.006552273277;7898591.025232555;1418877.2459713926;0.0;1966025.7992191706;1.667260377850196;0.20231392279639254
9791;2019-08-15 12:13:45.109;900;910;280;279;194;33;155;31;54;41;714;304;54;64;265;110;265;862;354;229;154;-66;850;357;363;141;359;277;839;-1.0;0.0;2054.0;268.0;329.0;0;60;1;1;0;1;1;0;0;1;1;0;0;0;0;69006.6328125;28041.3828125;36040.68359375;1051.77160644531;787.0;330929;752.0;0.0;Calculated values ==>;1565864025.109;363.16;364.16;301.16;301.06;292.56;276.46000000000004;274.0616903277293;288.66;276.26000000000005;278.56;277.26000000000005;344.56000000000006;303.56;278.56;279.56;299.66;284.16;299.66;359.36;296.06;288.56;348.36;351.86;266.56;242.77792619122317;264.73235714968143;274.0616903277293;308.56;8500000.0;3570000.0000000005;3629999.9999999995;1410000.0;3590000.0;2770000.0;8390000.0;0.0;0.0;0.3423333333333333;0.04466666666666667;0.05483333333333333;0.05483333333333333;0.0;28041.3828125;36040.68359375;1051.77160644531;69006.6328125;501899.64175898116;504303.03818069864;272200.73394407675;271815.33986863086;244247.60502207745;430346.717906069;452814.5701129408;453925.77008747146;472653.6706096803;526918.7197796382;483397.4381822791;453925.77008747146;455199.74464283476;468326.4228298194;447272.4039131443;266123.14608931844;497286.7496575505;463045.65304645407;452670.27477815334;315363.2798926983;330040.4071292106;462009.44070639496;201005.94992735525;272200.73394407675;273.5820455738172;5240060.865130601;2225699.554351115;375964.6862492489;1921847.5629958194;0;123;122;28;78;101;34;2;223;219;2118514423215.5813;810451618909.9001;1771049741565.2256;86582.88510147978;11658.155921463775;-0.0;9895.746489068533;7899927.521371462;1419009.832193751;0.0;1966189.4255625296;1.6602244057986424;0.21801931054371299
9792;2019-08-15 12:14:45.109;909;918;283;282;217;39;170;34;18;42;710;300;23;47;261;125;265;866;352;227;170;-60;844;362;368;145;364;267;833;-1.0;-1.0;1572.0;170.0;293.0;0;85;1;1;0;1;1;0;0;1;1;0;0;0;0;67435.109375;27670.74609375;35760.99609375;1136.84228515625;775.0;330930;765.0;0.0;Calculated values ==>;1565864085.109;364.06000000000006;364.96000000000004;301.46000000000004;301.36;294.86;277.06;274.5913991737795;290.16;276.56;274.96000000000004;277.36;344.16;303.16;275.46000000000004;277.86;299.26000000000005;285.66;299.66;359.76;295.86;290.16;349.66;350.66;267.16;243.61107973660833;263.43189868330234;274.5913991737795;308.36;8440000.0;3620000.0000000005;3679999.9999999995;1450000.0;3640000.0;2670000.0;8330000.0;0.0;0.0;0.262;0.028333333333333332;0.04883333333333333;0.04883333333333333;0.0;27670.74609375;35760.99609375;1136.84228515625;67435.109375;503728.29324841994;505960.9358890446;273738.74474295194;273340.96026997606;251144.4068140545;430014.67791919125;454108.84221906046;451045.4844883073;472226.6633779048;527286.7883661081;484119.13697238767;451688.6327273128;454733.78008571663;467106.4518600339;448585.3864188128;266397.43221703655;498426.24083332863;462023.20895925944;454108.84221906046;320813.78693149507;325007.27902157017;462017.79978842626;202545.1168412193;273738.74474295194;274.20535320465683;5241197.879648831;2226163.8220920004;375982.9246983456;1922445.9103265486;0;123;122;28;78;101;34;2;223;219;2118733723215.5813;810537418909.9001;1771212941565.2256;65107.096323537065;7351.72601683753;-0.0;8808.073093416633;7901191.604550004;1419168.24787657;0.0;1966345.2907257169;1.2586135517374777;0.16011465190687263
9793;2019-08-15 12:15:45.100;915;924;291;291;229;40;181;36;0;43;692;297;1;31;257;136;265;868;358;223;181;-56;836;363;369;148;365;263;824;-2.0;-1.0;1668.0;150.0;276.0;0;99;1;1;0;1;1;0;0;1;1;0;0;0;0;66971.8125;27447.189453125;35330.51953125;1183.26892089844;765.0;330931;769.0;0.0;Calculated values ==>;1565864145.1;364.66;365.56000000000006;302.26000000000005;302.26000000000005;296.06;277.16;274.69669130483857;291.26000000000005;276.76000000000005;273.16;277.46000000000004;342.36;302.86;273.26000000000005;276.26000000000005;298.86;286.76000000000005;299.66;359.96000000000004;295.46000000000004;291.26000000000005;350.06000000000006;349.66;267.56;244.22491754036054;262.9017227912062;274.69669130483857;308.96000000000004;8359999.999999999;3629999.9999999995;3690000.0;1480000.0;3650000.0;2630000.0;8240000.000000001;0.0;0.0;0.27799999999999997;0.025;0.046;0.046;0.0;27447.189453125;35330.51953125;1183.26892089844;66971.8125;505277.2871339768;507571.132407936;277674.14926010213;277674.14926010213;255135.66497999575;429947.3805835815;455508.7268705376;449438.8768022122;471929.76187575347;525755.1239970895;484253.6363805102;449568.63731546584;453402.1464048377;466443.21093673893;450039.4940293401;266773.49227580306;499534.358051393;461329.72936997085;455508.7268705376;322491.0997442508;320813.78693149507;461975.3645105822;202980.62462732932;277674.14926010213;274.3790577790017;5242317.769321295;2226623.0693236566;376002.25605823676;1923038.2507584076;0;123;122;28;78;101;34;2;223;219;2118954790050.3494;810625305724.808;1771371917715.0588;68515.39410461743;6474.868497081322;-0.0;8180.390570080032;7902304.958274291;1419283.4522141553;0.0;1966486.8400205178;1.3003342959351714;0.1679309622975262
9794;2019-08-15 12:16:45.140;917;925;298;297;235;39;188;38;-16;44;669;296;-13;19;257;142;265;867;367;221;188;-51;829;361;367;151;364;260;818;-2.0;-1.0;1569.0;82.0;273.0;0;99;1;1;0;1;1;0;0;1;1;0;0;0;0;66892.8046875;27119.01171875;35086.19140625;1153.60424804688;756.0;330932;766.0;0.0;Calculated values ==>;1565864205.14;364.86;365.66;302.96000000000004;302.86;296.66;277.06;274.4858918419099;291.96000000000004;276.96000000000004;271.56;277.56;340.06000000000006;302.76000000000005;271.86;275.06;298.86;287.36;299.66;359.86;295.26000000000005;291.96000000000004;349.76;348.76;268.06;244.82967444194236;262.5002047102346;274.4858918419099;309.86;8290000.000000001;3610000.0;3670000.0000000005;1510000.0;3640000.0;2600000.0;8180000.0;0.0;0.0;0.2615;0.013666666666666666;0.0455;0.0455;0.0;27119.01171875;35086.19140625;1153.60424804688;66892.8046875;506158.0165539756;508214.39346536243;281320.79211762804;280852.4917241098;257269.2377325012;430081.6785162784;456826.1663793063;447908.8081558439;471631.7930084223;523637.7127205202;484491.1455631971;448300.7910817894;452407.3937378506;466586.1840761427;451282.0147520161;267112.8231986158;499929.10603426216;461365.71627760044;456826.1663793063;321233.1047070471;317040.2365367038;462036.7744415514;202804.0075120754;281320.79211762804;274.3012927428832;5243434.051493899;2227078.0908138356;376021.742984005;1923625.447888795;0;123;122;28;78;101;34;2;223;219;2119175737251.0864;810715065525.1074;1771528922315.5825;64094.90536834546;3542.8478147028386;-0.0;7985.494528906361;7903410.780830807;1419366.9888376785;0.0;1966621.6455405985;1.1935711994497726;0.1535401538713795
9795;2019-08-15 12:17:45.111;918;926;297;296;232;38;191;37;-23;44;645;298;-20;12;257;142;265;866;362;220;191;-46;830;361;367;143;363;259;818;-1.0;-1.0;1575.0;132.0;290.0;0;1;1;1;0;1;1;0;0;1;1;1;0;0;0;67228.0234375;27180.68359375;35091.75390625;1994.51062011719;747.0;330933;756.0;0.0;Calculated values ==>;1565864265.111;364.96000000000004;365.76;302.86;302.76000000000005;296.36;276.96000000000004;274.4858918419099;292.26000000000005;276.86;270.86;277.56;337.66;302.96000000000004;271.16;274.36;298.86;287.36;299.66;359.76;295.16;292.26000000000005;348.76;347.86;268.56;243.1966462407574;262.3656120759269;274.4858918419099;309.36;8300000.0;3610000.0;3670000.0000000005;1430000.0;3629999.9999999995;2590000.0;8180000.0;0.0;0.0;0.2625;0.022000000000000002;0.04833333333333333;0.04833333333333333;0.0;27180.68359375;35091.75390625;1994.51062011719;67228.0234375;506215.39296602504;508354.7137460975;280852.4917241098;280388.7169479905;256296.94797468258;430081.6785162784;457245.4800888884;447179.1638772754;472686.96060398995;521258.9921963681;484824.0190671702;447572.95352057385;451696.64201551117;466728.8912336129;451282.0147520161;267063.73640711955;499783.5314608878;461230.37992798607;457245.4800888884;317040.2365367038;313267.23492439475;463728.20663255145;202587.79371694443;280852.4917241098;274.21734943725585;5244551.184851899;2227530.369567336;376047.96459464676;1924209.9814381364;0;123;122;28;78;101;34;2;224;219;2119395830820.9255;810803222895.043;1771684547060.4688;64205.23466708689;5745.089084143355;-0.0;8525.661104297631;7904479.431899201;1419444.350902033;0.0;1966759.1720008422;1.2210940016764682;0.15768414720993235
9796;2019-08-15 12:18:45.101;917;926;297;296;232;40;191;37;-36;43;618;300;-33;11;255;142;266;867;359;219;190;-41;811;362;368;137;364;271;803;-2.0;-1.0;1280.0;41.0;310.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;54920.953125;15533.5546875;34206.3828125;2146.5634765625;740.0;330934;745.0;0.0;Calculated values ==>;1565864325.101;364.86;365.76;302.86;302.76000000000005;296.36;277.16;274.5913991737795;292.26000000000005;276.86;269.56;277.46000000000004;334.96000000000004;303.16;269.86;274.26000000000005;298.66;287.36;299.76000000000005;359.86;295.06;292.16;347.66;347.16;269.06;241.92719264551067;263.95629194202945;274.5913991737795;309.06;8109999.999999999;3620000.0000000005;3679999.9999999995;1370000.0;3640000.0;2710000.0;8030000.0;0.0;0.0;0.21333333333333335;0.006833333333333333;0.051666666666666666;0.051666666666666666;0.0;15533.5546875;34206.3828125;2146.5634765625;54920.953125;507678.99488732906;509603.1684182969;282248.0444261435;281754.4401903276;256828.47378248468;430014.67791919125;457082.4485768565;443060.21475810814;473371.616014766;517478.95161705825;483654.4803151112;443477.1624149308;449411.5399174374;466325.4276100551;451103.10828574025;268411.30612237565;501274.2808925884;460940.765792692;456942.4933256349;312428.86344474956;310333.04987691523;465098.05864971253;203284.60223705604;282248.0444261435;274.49213868272835;5245568.923338725;2227886.2622277387;376082.4677939661;1924787.3696634723;0;123;122;28;78;101;34;2;224;219;2119616294070.9607;810887208895.0563;1771843520560.4941;51152.130671157785;1789.0586188198192;-0.0;9025.879859807055;7905440.58305861;1419507.1250021404;0.0;1966905.4104650926;1.1942811325391864;0.1433185803137052
9797;2019-08-15 12:19:45.122;900;910;298;297;217;38;180;37;-7;43;622;303;-12;32;254;131;266;852;353;219;180;-37;816;360;366;133;363;284;808;-2.0;-2.0;1246.0;98.0;340.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;55288.9765625;15781.5146484375;34530.83984375;2262.79321289062;769.0;330935;736.0;0.0;Calculated values ==>;1565864385.122;363.16;364.16;302.96000000000004;302.86;294.86;276.96000000000004;274.38016830617;291.16;276.86;272.46000000000004;277.46000000000004;335.36;303.46000000000004;271.96000000000004;276.36;298.56;286.26000000000005;299.76000000000005;358.36;295.06;291.16;346.76;350.06000000000006;269.46000000000004;241.05796691057077;265.62235894841564;274.38016830617;308.46000000000004;8159999.999999999;3600000.0;3660000.0;1330000.0;3629999.9999999995;2840000.0;8080000.0;0.0;0.0;0.2076666666666667;0.01633333333333333;0.056666666666666664;0.056666666666666664;0.0;15781.5146484375;34530.83984375;2262.79321289062;55288.9765625;504852.04745945777;506949.5424106725;282251.9151215704;281763.80150790326;251879.19610680573;430148.3826014536;455867.4181760276;444488.0633696608;473889.5882477202;516796.4703373101;482464.14285071666;443784.8127957281;449818.0032300164;466338.3406344101;449848.0173849151;268144.27574359835;498651.08551901195;461248.72732428863;455867.4181760276;308656.51637580903;322491.0997442508;466064.9755066032;202448.91539887467;282251.9151215704;274.1587895313757;5246487.660863682;2228147.3124740925;376119.2252936125;1925360.3803349664;0;123;122;28;78;101;34;2;224;219;2119836571140.6248;810968237244.9326;1772010078835.24;50263.46306193326;4305.728981759566;-0.0;9838.211839752574;7906286.008800577;1419557.9326751982;0.0;1967062.6662492831;1.2250541690294563;0.1480974457996111
9798;2019-08-15 12:20:45.132;886;896;299;298;211;39;158;37;11;43;647;302;6;42;254;122;266;848;360;220;158;-34;831;362;368;126;365;290;823;-2.0;0.0;1138.0;124.0;342.0;5;1;100;1;0;0;1;0;0;1;1;1;0;0;0;56296.578125;16113.5458984375;35381.25;2339.0244140625;808.0;330936;730.0;0.0;Calculated values ==>;1565864445.132;361.76;362.76;303.06;302.96000000000004;294.26000000000005;277.06;274.5913991737795;288.96000000000004;276.86;274.26000000000005;277.46000000000004;337.86;303.36;273.76000000000005;277.36;298.56;285.36;299.76000000000005;357.96000000000004;295.16;288.96000000000004;346.16;353.96000000000004;269.76000000000005;239.4893008659735;266.37251300914875;274.5913991737795;309.16;8309999.999999999;3620000.0000000005;3679999.9999999995;1260000.0;3650000.0;2900000.0;8230000.0;0.0;0.0;0.18966666666666668;0.020666666666666667;0.057;0.057;0.0;16113.5458984375;35381.25;2339.0244140625;56296.578125;501531.6635214824;503675.2483808991;281345.67341204267;280881.8193793662;249613.63110833894;430014.67791919125;452374.73475845635;445822.5012352784;474788.1818790087;518908.94009748014;481640.36361647;445122.10662287497;450065.6855543855;466051.1729702569;448134.4637879286;267378.2377182244;496683.2935232408;461076.52890312666;452374.73475845635;306141.9092990094;338850.9272812574;467343.3839663956;202809.88786919188;281345.67341204267;274.30819553290604;5247417.6954658665;2228413.1489439695;376157.5801652444;1925943.0781836964;0;123;122;28;78;101;34;2;224;219;2120056807840.5898;811045950194.9203;1772182307535.2126;46091.392335101074;5467.025586008876;-0.0;9748.65649674558;7907089.099754946;1419639.3858698534;0.0;1967225.9173560452;1.1388208019043424;0.1423881823808305
9799;2019-08-15 12:21:45.103;884;893;308;308;236;44;156;39;20;45;678;301;16;26;252;133;266;848;362;220;156;-30;845;368;374;133;370;267;831;-3.0;-1.0;1190.0;236.0;315.0;50;100;0;1;0;1;1;0;0;1;1;0;0;0;0;69790.3828125;27671.505859375;37914.36328125;1260.07409667969;828.0;330937;727.0;0.0;Calculated values ==>;1565864505.103;361.56000000000006;362.46000000000004;303.96000000000004;303.96000000000004;296.76000000000005;277.56;275.2199585193972;288.76000000000005;277.06;275.16;277.66;340.96000000000004;303.26000000000005;274.76000000000005;275.76000000000005;298.36;286.46000000000004;299.76000000000005;357.96000000000004;295.16;288.76000000000005;345.86;355.96000000000004;270.16;241.05796691057077;263.43189868330234;275.2199585193972;309.36;8450000.0;3679999.9999999995;3740000.0;1330000.0;3700000.0;2670000.0;8309999.999999999;0.0;0.0;0.19833333333333333;0.03933333333333333;0.0525;0.0525;0.0;27671.505859375;37914.36328125;1260.07409667969;69790.3828125;499996.7628958053;502545.7304334862;284915.41104165296;284915.41104165296;257135.58689032315;429606.4342157736;451015.85499965504;451303.1250926751;474083.7854598241;524000.87175036455;484228.8895432153;450787.3282578322;452073.0145892409;465064.03014052816;448669.0874622255;266706.1099038692;495940.72087582387;460146.3712190173;451015.85499965504;304884.691753025;347245.03765724396;466754.5837637907;203887.7509569378;284915.41104165296;274.75349661358615;5248467.912289318;2228777.848018559;376187.558156443;1926553.579742151;0;123;123;28;78;101;34;2;224;219;2120279300250.427;811123612639.8635;1772349326770.0906;49070.715870254564;10339.428757069549;-0.0;8720.273307795109;7907881.73403092;1419771.0426577306;0.0;1967379.7507155589;1.0192154472748574;0.13761595750668199
9800;2019-08-15 12:22:45.123;895;905;310;309;248;43;166;41;32;46;693;301;29;22;251;145;266;852;360;219;166;-26;835;366;372;134;368;256;822;-2.0;-1.0;1253.0;151.0;313.0;67;100;0;1;0;1;1;0;0;1;1;0;0;0;0;69636.9765625;27164.09375;38166.5390625;1195.34448242188;836.0;330938;722.0;0.0;Calculated values ==>;1565864565.123;362.66;363.66;304.16;304.06;297.96000000000004;277.46000000000004;275.0112864084945;289.76000000000005;277.26000000000005;276.36;277.76000000000005;342.46000000000004;303.26000000000005;276.06;275.36;298.26000000000005;287.66;299.76000000000005;358.36;295.06;289.76000000000005;345.36;356.76;270.56;241.2770596917726;261.9595390733887;275.0112864084945;309.16;8350000.0;3660000.0;3720000.0000000005;1340000.0;3679999.9999999995;2560000.0;8220000.0;0.0;0.0;0.20883333333333332;0.025166666666666667;0.05216666666666667;0.05216666666666667;0.0;27164.09375;38166.5390625;1195.34448242188;69636.9765625;502485.01992458804;505047.7218068578;286896.1663188126;286370.11477618356;261446.24866786774;429743.705733735;452840.67155594303;454716.9444498576;474052.113305266;526407.7853010726;485493.20116772654;454345.6212795007;453475.5343155894;465223.0916647954;450825.41710862383;267182.2122314091;497366.99854662287;460320.8148626427;452840.67155594303;302789.4550866088;350603.57178935205;467008.1087053577;203824.4182482558;286896.1663188126;274.719581041793;5249630.194248627;2229234.963669602;376208.0267985362;1927187.7985973207;0;123;123;28;78;101;34;2;224;219;2120503174850.356;811203739339.838;1772506279070.0408;52394.722555101165;6623.456209837065;-0.0;8656.771689870306;7908727.561199303;1419912.4471515347;0.0;1967524.6076933963;1.0172710451857483;0.13117967222611365
9801;2019-08-15 12:23:45.134;902;912;306;305;240;41;171;42;41;47;689;301;36;31;251;143;266;854;361;218;171;-22;820;363;369;135;365;266;811;-2.0;-1.0;1081.0;0.0;338.0;75;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57891.05859375;15664.470703125;37820.07421875;1245.72412109375;838.0;330939;716.0;0.0;Calculated values ==>;1565864625.134;363.36;364.36;303.76000000000005;303.66;297.16;277.26000000000005;274.69669130483857;290.26000000000005;277.36;277.26000000000005;277.86;342.06000000000006;303.26000000000005;276.76000000000005;276.26000000000005;298.26000000000005;287.46000000000004;299.76000000000005;358.56000000000006;294.96000000000004;290.26000000000005;344.76;356.96000000000004;270.96000000000004;241.49495122638035;263.299902668528;274.69669130483857;309.26000000000005;8200000.0;3629999.9999999995;3690000.0;1350000.0;3650000.0;2660000.0;8109999.999999999;0.0;0.0;0.18016666666666667;0.0;0.05633333333333333;0.05633333333333333;0.0;15664.470703125;37820.07421875;1245.72412109375;57891.05859375;504792.25733133615;506976.5706069195;286025.1710362567;285495.38235028536;259181.23042762937;429947.3805835815;454081.51243468764;454148.83295247785;474020.51154441346;525210.4992257287;484344.54776270204;453518.175689324;452884.6600879498;465658.1741919227;451070.3203772624;267935.00198085955;498668.8848242666;460650.0893413602;454081.51243468764;300275.376401361;351443.28659558244;467262.4020951541;203801.94454194742;286025.1710362567;274.69669130483857;5250693.122712198;2229591.933806837;376228.3727663622;1927821.1364669742;0;123;123;28;78;101;34;2;224;219;2120725515605.9355;811284454135.0483;1772662907780.449;45104.16439529723;0.0;-0.0;9467.173898778276;7909540.200882641;1419967.6527392631;0.0;1967675.6682630568;0.9970961087589671;0.11479296420321751
9802;2019-08-15 12:24:45.134;893;904;308;307;226;38;156;40;43;48;686;302;40;49;252;132;266;848;366;217;156;-19;823;361;367;137;363;276;814;-2.0;-1.0;826.0;120.0;350.0;70;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57669.08203125;15813.3056640625;37812.58203125;1289.46618652344;837.0;330940;711.0;0.0;Calculated values ==>;1565864685.134;362.46000000000004;363.56000000000006;303.96000000000004;303.86;295.76000000000005;276.96000000000004;274.4858918419099;288.76000000000005;277.16;277.46000000000004;277.96000000000004;341.76;303.36;277.16;278.06;298.36;286.36;299.76000000000005;357.96000000000004;294.86;288.76000000000005;344.26;356.86;271.26000000000005;241.92719264551067;264.60387354146746;274.4858918419099;309.76000000000005;8230000.0;3610000.0;3670000.0000000005;1370000.0;3629999.9999999995;2760000.0;8140000.000000001;0.0;0.0;0.13766666666666666;0.02;0.058333333333333334;0.058333333333333334;0.0;15813.3056640625;37812.58203125;1289.46618652344;57669.08203125;503244.7660006875;505591.6598835418;286750.22176973044;286215.0181622751;254512.84750695567;430081.6785162784;452259.156354661;452684.7699143947;473859.9099963197;524106.60919015016;483292.30531287054;452297.24279538274;453456.4546296186;466077.4508732314;449812.9088949283;267780.4900072036;497514.87998085574;460823.58251197264;452259.156354661;298180.4796168596;351023.42510137823;467279.10775515344;202445.78796946327;286750.22176973044;274.1621525426734;5251656.1238840725;2229854.2486098967;376249.49935225904;1928451.408602391;0;123;123;28;78;101;34;2;224;219;2120946315605.9355;811366054135.0483;1772825507780.449;34449.56651441889;5296.6663957138035;-0.0;9654.687850787615;7910203.148640222;1420011.7916258941;0.0;1967835.0171109699;0.8995830358704179;0.112823221954857
9803;2019-08-15 12:25:45.135;886;896;309;308;222;37;149;38;45;48;692;303;41;56;253;123;266;846;375;217;149;-15;828;359;365;138;361;281;818;-1.0;-1.0;1491.0;142.0;365.0;68;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58108.5859375;15927.5849609375;38052.52734375;1305.87805175781;834.0;330941;708.0;0.0;Calculated values ==>;1565864745.135;361.76;362.76;304.06;303.96000000000004;295.36;276.86;274.27422755570615;288.06;276.96000000000004;277.66;277.96000000000004;342.36;303.46000000000004;277.26000000000005;278.76000000000005;298.46000000000004;285.46000000000004;299.76000000000005;357.76;294.86;288.06;343.96000000000004;356.56000000000006;271.66;242.14157278889297;265.2429198363724;274.27422755570615;310.66;8280000.0;3590000.0;3650000.0;1380000.0;3610000.0;2810000.0;8180000.0;0.0;0.0;0.2485;0.023666666666666666;0.06083333333333333;0.06083333333333333;0.0;15927.5849609375;38052.52734375;1305.87805175781;58108.5859375;501796.51579869346;504109.14317757875;286822.23388102086;286291.68174386834;253126.68874468037;430214.79039162316;451591.4542851326;452070.1938294837;473730.63416192174;524328.780704086;482817.4486490343;451547.1073214261;453497.8866936353;466494.5354798314;448845.5812410875;267527.45527081535;496850.6067656191;461132.061841229;451591.4542851326;296923.61432157;349763.88963852916;467535.2663083479;202219.35352001333;286822.23388102086;274.0649300848189;5252620.9538628785;2230118.760439909;376271.12758134975;1929083.6283832397;0;123;123;28;78;101;34;2;224;219;2121165919265.6702;811448555509.9487;1772992610565.247;62087.93381690339;6279.1432693239185;-0.0;10023.460907916795;7911007.641216664;1420108.258314071;0.0;1967999.0044168371;1.4179096275337906;0.18810650809404963
9804;2019-08-15 12:26:45.135;882;892;308;307;221;37;152;38;47;47;699;305;45;60;253;121;266;845;368;215;152;-12;832;359;365;138;361;288;823;275.0;-1.0;1450.0;249.0;374.0;71;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58590.87109375;16067.271484375;38421.40625;1343.64477539062;827.0;330942;705.0;0.0;Calculated values ==>;1565864805.135;361.36;362.36;303.96000000000004;303.86;295.26000000000005;276.86;274.27422755570615;288.36;276.96000000000004;277.86;277.86;343.06000000000006;303.66;277.66;279.16;298.46000000000004;285.26000000000005;299.76000000000005;357.66;294.66;288.36;343.66;355.86;271.96000000000004;242.14157278889297;266.1237361191953;274.27422755570615;309.96000000000004;8320000.0;3590000.0;3650000.0;1380000.0;3610000.0;2880000.0;8230000.0;0.04583333333333333;0.0;0.24166666666666667;0.0415;0.06233333333333334;0.10816666666666666;0.0;16067.271484375;38421.40625;1343.64477539062;58590.87109375;500861.2444371687;503101.08951262274;285742.96544274915;285232.3656778118;252662.3306150126;430214.79039162316;452029.09594127483;451093.6597526929;473632.86133578786;524498.3760505801;482216.1622655201;450827.73373691516;452808.4423036152;466494.5354798314;448547.12472752633;267328.9209468455;496238.437789657;460861.3903087613;452029.09594127483;295666.80309349706;346825.2571629905;467832.08141530916;202026.37183817834;250269.83255945647;273.98977814203465;5253593.449338139;2230385.38424362;376293.20693824266;1929720.9111631876;0;123;123;28;78;101;34;2;224;219;2121384919265.6702;811531355509.9487;1773163310565.247;60191.261246007685;11030.936947450931;-0.0;21823.626989133354;7912026.634508855;1420252.508982544;0.0;1968264.3968159792;1.6665225625589433;0.20567100472777763
9805;2019-08-15 12:27:45.146;880;892;310;309;222;39;145;38;47;47;706;305;45;55;253;121;266;846;366;214;145;-9;857;363;370;138;365;270;843;-2.0;-2.0;1705.0;331.0;364.0;97;100;1;1;1;0;1;0;0;1;1;0;0;0;0;72742.0859375;28097.4765625;40867.96484375;1245.88391113281;818.0;330943;705.0;0.0;Calculated values ==>;1565864865.146;361.16;362.36;304.16;304.06;295.36;277.06;274.69669130483857;287.66;276.96000000000004;277.86;277.86;343.76;303.66;277.66;278.66;298.46000000000004;285.26000000000005;299.76000000000005;357.76;294.56;287.66;343.66;354.96000000000004;272.26000000000005;242.14157278889297;263.82572766246335;274.69669130483857;309.76000000000005;8570000.0;3629999.9999999995;3700000.0;1380000.0;3650000.0;2700000.0;8430000.0;0.0;0.0;0.2841666666666667;0.05516666666666667;0.06066666666666667;0.06066666666666667;0.0;28097.4765625;40867.96484375;1245.88391113281;72742.0859375;498328.7250893881;501346.29390434746;284723.6850139849;284246.30988045386;252375.63064564468;429947.3805835815;450101.2312898541;454226.55341083976;473632.86133578786;526641.9446204518;484321.3630514251;453973.3620700792;455234.8412542021;465920.2808716204;447794.67067300616;266159.2957398454;494519.15647759795;459947.6112961071;450101.2312898541;295666.80309349706;343047.5905507172;468128.70100736275;202907.112975784;284723.6850139849;274.3505443012025;5254688.09129281;2230753.4912840948;376314.79030015855;1930381.777057938;0;124;123;28;78;101;34;2;224;219;2121605459690.3687;811614170689.8356;1773330741255.0183;71416.60765696169;14631.390939742096;-0.0;10032.904474069397;7913123.567815791;1420466.4009209792;0.0;1968529.9165808437;1.3684530613323376;0.1900292604071365
9806;2019-08-15 12:28:45.136;892;902;312;311;243;42;147;40;43;47;703;303;42;45;251;136;266;852;359;212;147;-6;849;365;372;138;367;262;835;-2.0;-1.0;1632.0;264.0;348.0;98;100;1;1;1;0;1;0;0;1;1;0;0;0;0;71780.5390625;27734.05078125;40447.13671875;1203.56164550781;806.0;330944;708.0;0.0;Calculated values ==>;1565864925.136;362.36;363.36;304.36;304.26000000000005;297.46000000000004;277.36;274.9066339382667;287.86;277.16;277.46000000000004;277.86;343.46000000000004;303.46000000000004;277.36;277.66;298.26000000000005;286.76000000000005;299.76000000000005;358.36;294.36;287.86;343.96000000000004;353.76;272.56;242.14157278889297;262.7682575881327;274.9066339382667;309.06;8490000.0;3650000.0;3720000.0000000005;1380000.0;3670000.0000000005;2620000.0;8350000.0;0.0;0.0;0.272;0.044000000000000004;0.058;0.058;0.0;27734.05078125;40447.13671875;1203.56164550781;71780.5390625;500816.63968977187;503496.3275701115;286509.268184284;286004.2749332035;259268.8892900221;429811.8947417682;450035.60733862006;455073.69514115615;473632.86133578786;526959.6299454002;485023.76828746824;454949.2821104551;455322.20923687884;465368.39748007257;449673.7556871527;266520.9795229702;496166.05386432377;459358.1254496827;450035.60733862006;296923.61432157;338011.6871214325;468425.1277242677;203597.12001353136;286509.268184284;274.6270662661524;5255892.245775467;2231218.676468245;376335.19894445944;1931059.2899667588;0;124;123;28;78;101;34;2;224;219;2121828022590.404;811696956889.8488;1773490314655.0437;68401.62843471394;11652.432339272402;-0.0;9484.527670951493;7914288.525591413;1420685.3962763625;0.0;1968692.5347412;1.2904649731768159;0.17285513125737936
9807;2019-08-15 12:29:45.107;905;915;313;312;244;43;160;42;14;48;690;302;19;39;249;140;266;859;358;211;160;-3;822;364;370;140;366;256;807;-2.0;-1.0;1483.0;162.0;315.0;98;100;1;1;1;0;1;0;0;1;1;0;0;0;0;84919.078125;26830.650390625;38992.19921875;1166.54846191406;794.0;330945;716.0;0.0;Calculated values ==>;1565864985.107;363.66;364.66;304.46000000000004;304.36;297.56;277.46000000000004;274.8017692304317;289.16;277.36;274.56;277.96000000000004;342.16;303.36;275.06;277.06;298.06;287.16;299.76000000000005;359.06000000000006;294.26000000000005;289.16;344.76;352.56000000000006;272.86;242.56692532238324;261.9595390733887;274.8017692304317;308.96000000000004;8220000.0;3640000.0;3700000.0;1400000.0;3660000.0;2560000.0;8070000.0;0.0;0.0;0.24716666666666667;0.027000000000000003;0.0525;0.0525;0.0;26830.650390625;38992.19921875;1166.54846191406;84919.078125;505047.7218068578;507735.45816259703;290524.8506727906;289920.0659224752;260695.5507100328;429879.7862731237;452315.22826958535;452474.6473264268;473471.4621678974;526101.7946973076;485601.43428098666;453101.02988815715;455579.81269681326;465250.37265374704;450448.96135751536;267831.76561189565;499759.7815881755;459535.626603062;452315.22826958535;300275.376401361;332976.8817968329;468446.20752626576;203567.34148830338;290524.8506727906;274.61084998711;5257197.444771694;2231673.1625383277;376354.9403158085;1931720.9644710592;0;124;123;28;78;101;34;2;224;219;2122050515001.1257;811780316580.1191;1773645639545.5476;61521.58909298951;7151.729383024985;-0.0;8493.994823831723;7915370.695772473;1420842.0218855718;0.0;1968842.2833489822;1.1519332240860858;0.14913142600240648
9808;2019-08-15 12:30:45.117;906;915;297;300;225;34;162;39;3;48;674;301;5;34;248;119;266;840;341;209;162;0;819;355;361;141;357;272;810;-2.0;-1.0;1215.0;23.0;409.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73622.7734375;15694.1396484375;39190.3125;1249.31970214844;781.0;330946;732.0;0.0;Calculated values ==>;1565865045.117;363.76;364.66;302.86;303.16;295.66;276.56;273.8482719121499;289.36;277.06;273.46000000000004;277.96000000000004;340.56000000000006;303.26000000000005;273.66;276.56;297.96000000000004;285.06;299.76000000000005;357.16;294.06;289.36;346.36;351.26;273.16;242.77792619122317;264.08650396036035;273.8482719121499;307.26000000000005;8190000.000000001;3550000.0;3610000.0;1410000.0;3570000.0000000005;2720000.0;8100000.0;0.0;0.0;0.2025;0.0038333333333333336;0.06816666666666667;0.06816666666666667;0.0;15694.1396484375;39190.3125;1249.31970214844;73622.7734375;505447.18403203704;507482.62151888193;281575.6937785142;283043.468395364;254326.8405385928;430477.46260093397;454161.71719194663;448168.93188641255;473341.5640613463;523187.98459719704;483648.39543283195;448434.6184739475;452223.2298793964;466418.3847020313;448994.470303415;267986.96700948715;496708.0859708307;460668.655203527;454161.71719194663;306980.0860723078;327523.71359711495;468605.80246456154;201621.76551331868;281575.6937785142;273.8139540690346;5258518.847064855;2232027.594850805;376375.0759058783;1932372.5939887671;0;124;123;28;78;101;34;2;224;219;2122269851551.0908;811864630630.1057;1773804065945.5225;49925.801190551516;1023.4388083130975;-0.0;11764.613929348976;7916299.5788127305;1420910.1596415557;0.0;1969011.1332255218;1.1172214490617554;0.1208211275459205
9809;2019-08-15 12:31:45.088;892;901;287;287;191;34;134;36;4;47;671;302;5;43;249;98;267;842;339;208;135;2;842;355;361;141;357;281;833;179.0;-1.0;1470.0;55.0;394.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;67735.265625;16154.40625;40313.79296875;1292.68640136719;766.0;330947;752.0;0.0;Calculated values ==>;1565865105.088;362.36;363.26;301.86;301.86;292.26000000000005;276.56;273.8482719121499;286.56;276.76000000000005;273.56;277.86;340.26;303.36;273.66;277.46000000000004;298.06;282.96000000000004;299.86;357.36;293.96000000000004;286.66;348.36;349.76;273.36;242.77792619122317;265.2429198363724;273.8482719121499;307.06;8420000.0;3550000.0;3610000.0;1410000.0;3570000.0000000005;2810000.0;8330000.0;0.029833333333333333;0.0;0.245;0.009166666666666667;0.06566666666666666;0.0955;0.0;16154.40625;40313.79296875;1292.68640136719;67735.265625;501434.4252251393;503525.66105176596;275355.93968096405;275355.93968096405;243530.05889242023;430477.46260093397;450108.39359056647;446597.82336470566;473243.34684981237;522150.68133204617;482705.7876544371;446734.45168977836;451808.919184031;466547.812170346;445835.2829421667;267205.16555821477;494856.0162304977;460533.5242618854;450255.8188384086;315363.2798926983;321233.1047070471;468804.0567466073;201566.46121428927;252304.77625071138;273.7923725949973;5259696.261364079;2232292.8711208995;376396.24905142304;1933034.807975653;0;124;123;28;78;101;34;2;224;219;2122486346860.9324;811949189740.0438;1773969885760.4011;60032.68372685202;2449.6779590462484;-0.0;18904.324567125088;7917215.456631363;1420939.08829232;0.0;1969266.5841851365;1.4090276729530904;0.14712222142278805
9810;2019-08-15 12:32:45.088;885;894;284;283;188;34;136;35;10;46;678;302;8;44;249;101;267;845;342;206;135;4;844;356;362;141;357;285;835;256.0;-1.0;1610.0;257.0;388.0;94;100;100;1;0;0;1;0;0;1;1;0;0;0;0;64218.66015625;16231.3662109375;40190.2265625;1315.4052734375;755.0;330948;767.0;0.0;Calculated values ==>;1565865165.088;361.66;362.56000000000006;301.56;301.46000000000004;291.96000000000004;276.56;273.955091788801;286.76000000000005;276.66;274.16;277.76000000000005;340.96000000000004;303.36;273.96000000000004;277.56;298.06;283.26000000000005;299.86;357.66;293.76000000000005;286.66;349.86;348.66;273.56;242.77792619122317;265.74818594083865;273.955091788801;307.36;8440000.0;3560000.0;3620000.0000000005;1410000.0;3570000.0000000005;2850000.0;8350000.0;0.042666666666666665;0.0;0.26833333333333337;0.04283333333333333;0.06466666666666666;0.10733333333333334;0.0;16231.3662109375;40190.2265625;1315.4052734375;64218.66015625;500232.7969170531;502340.1717001359;274013.14759872976;273614.7448036601;242638.07643005278;430412.23801567365;450221.53671311896;446651.73005440104;473145.1120115388;522554.3999065089;482233.82109277823;446376.4336947716;451231.28480862203;466547.812170346;446098.4465472542;267109.91248658614;495118.6802601808;460106.86065135186;450073.87972852413;321652.42942325486;316620.98725437425;469002.22466039064;201470.74112509383;245176.4145905763;273.7594790013179;5260795.877412256;2232562.752558074;376417.9831487131;1933705.6748050803;0;124;123;28;78;101;34;2;224;219;2122703246860.9324;812033789740.0438;1774139685760.4011;65790.23202936411;11459.265211428545;-0.0;21992.3279248064;7918263.980929332;1421054.996152074;0.0;1969607.3896225693;1.7188601507308623;0.1975857174375385
9811;2019-08-15 12:33:45.139;883;892;286;285;194;35;150;35;19;45;686;301;16;42;249;106;267;845;348;200;150;6;847;357;363;141;359;287;838;145.0;-1.0;1281.0;234.0;363.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;63019.5390625;16247.8564453125;40634.05859375;1325.54443359375;744.0;330949;773.0;0.0;Calculated values ==>;1565865225.139;361.46000000000004;362.36;301.76000000000005;301.66;292.56;276.66;274.0616903277293;288.16;276.66;275.06;277.66;341.76;303.26000000000005;274.76000000000005;277.36;298.06;283.76000000000005;299.86;357.66;293.16;288.16;350.46000000000004;347.56000000000006;273.76000000000005;242.77792619122317;265.9988726020314;274.0616903277293;307.96000000000004;8470000.0;3570000.0000000005;3629999.9999999995;1410000.0;3590000.0;2870000.0;8380000.0;0.024166666666666666;0.0;0.2135;0.039;0.0605;0.08466666666666667;0.0;16247.8564453125;40634.05859375;1325.54443359375;63019.5390625;499670.9838194702;501786.5381209252;274625.40400017524;274224.80102127435;244270.2556556431;430346.717906069;452091.1990755426;447504.4333689722;473046.85946660035;523225.68029014923;481884.3254850441;447093.257443323;450607.96106797917;466261.3989570346;446666.3173378712;266968.4729030831;494837.6019186956;459131.61449609476;452091.1990755426;324168.52440917626;312009.6876057385;469200.3069803008;201692.25805367128;253807.8721847361;273.8504583116756;5261857.097007533;2232833.6428074944;376440.00976962136;1934379.78301872;0;124;123;28;78;101;34;2;224;219;2122920931735.4968;812118461649.8744;1774311431620.0574;52480.899429816745;10432.813908138553;-0.0;16787.98834342162;7919250.411443366;1421237.5852132656;0.0;1969930.8336180642;1.369269547296045;0.1639381919942358
9812;2019-08-15 12:34:45.119;886;895;291;291;218;38;160;37;34;45;691;300;29;32;248;121;267;847;349;197;160;8;854;360;367;141;362;262;841;-2.0;-3.0;1599.0;204.0;335.0;98;100;1;1;0;1;1;0;0;1;1;0;0;0;0;74141.375;27963.291015625;40930.58984375;1193.76586914062;736.0;330950;769.0;0.0;Calculated values ==>;1565865285.119;361.76;362.66;302.26000000000005;302.26000000000005;294.96000000000004;276.96000000000004;274.38016830617;289.16;276.86;276.56;277.66;342.26;303.16;276.06;276.36;297.96000000000004;285.26000000000005;299.86;357.86;292.86;289.16;350.06000000000006;346.76;273.96000000000004;242.77792619122317;262.7682575881327;274.38016830617;308.06;8540000.0;3600000.0;3670000.0000000005;1410000.0;3620000.0000000005;2620000.0;8410000.0;0.0;0.0;0.2665;0.034;0.05583333333333333;0.05583333333333333;0.0;27963.291015625;40930.58984375;1193.76586914062;74141.375;499488.4821688996;501959.41076912277;276463.8825332613;276463.8825332613;251220.83908794445;430148.3826014536;452840.1160176844;453950.15662217996;473046.85946660035;525731.5474392785;484696.6608262998;453322.16135155066;453699.29166053823;465699.07969398145;448359.9133019282;266644.9510030554;494857.48007182864;458079.93939307623;452840.1160176844;322491.0997442508;308656.51637580903;469398.3044737421;202606.6452035145;276463.8825332613;274.22007326301065;5262999.723622545;2233201.9462277098;376460.99702406663;1935059.261854114;0;124;124;28;78;101;34;2;224;219;2123139858735.5664;812203033449.9012;1774476076720.1096;66983.04579307436;9070.91641518774;-0.0;9847.673036213622;7920245.612476247;1421400.0621223163;0.0;1970152.7234750167;1.2256316091937791;0.15565566413316748
9813;2019-08-15 12:35:45.080;899;908;293;293;225;37;172;38;41;45;679;299;37;30;246;129;267;851;350;197;171;9;846;359;365;141;361;251;833;-2.0;-1.0;1320.0;141.0;328.0;98;100;1;1;0;1;1;0;0;1;1;0;0;0;0;72531.7890625;27379.4609375;40410.96484375;1122.86022949219;728.0;330951;758.0;0.0;Calculated values ==>;1565865345.08;363.06000000000006;363.96000000000004;302.46000000000004;302.46000000000004;295.66;276.86;274.27422755570615;290.36;276.96000000000004;277.26000000000005;277.66;341.06000000000006;303.06;276.86;276.16;297.76000000000005;286.06;299.86;358.26;292.86;290.26000000000005;348.96000000000004;345.96000000000004;274.06;242.77792619122317;261.27494424493943;274.27422755570615;308.16;8460000.0;3590000.0;3650000.0;1410000.0;3610000.0;2510000.0;8330000.0;0.0;0.0;0.22;0.0235;0.05466666666666666;0.05466666666666666;0.0;27379.4609375;40410.96484375;1122.86022949219;72531.7890625;502103.75017382245;504531.5430759385;277867.4844262567;277867.4844262567;253595.73837285987;430214.79039162316;454903.41714869894;456647.6984805424;473046.85946660035;525375.42237516;485846.9784573732;456161.9829332792;455308.37743867846;465582.3289076539;449735.6609706538;267015.4295423517;496202.3279910471;458400.8548651725;454761.4035388867;317878.7554427003;305303.7579410727;469497.271648461;202415.513135938;277867.4844262567;274.14122362841937;5264221.205509394;2233662.8360538157;376480.2896931528;1935736.6675427007;0;124;124;28;78;101;34;2;224;219;2123359315995.4407;812287578459.8528;1774629876685.0215;55931.08077581297;6276.421325044291;-0.0;9670.20091149044;7921269.231078883;1421527.873471999;0.0;1970315.2667026706;1.0430166252867905;0.12892631827545478
9814;2019-08-15 12:36:45.120;903;912;295;294;216;34;179;37;45;45;662;299;42;46;247;126;267;849;354;198;179;10;834;355;361;142;357;271;825;417.0;-1.0;1132.0;110.0;335.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;60316.3125;15966.748046875;39852.91796875;1231.56896972656;717.0;330952;745.0;0.0;Calculated values ==>;1565865405.12;363.46000000000004;364.36;302.66;302.56;294.76000000000005;276.56;273.8482719121499;291.06;276.86;277.66;277.66;339.36;303.06;277.36;277.76000000000005;297.86;285.76000000000005;299.86;358.06000000000006;292.96000000000004;291.06;347.66;344.86;274.16;242.98782864720522;263.95629194202945;273.8482719121499;308.56;8340000.000000001;3550000.0;3610000.0;1420000.0;3570000.0000000005;2710000.0;8250000.0;0.06949999999999999;0.0;0.18866666666666668;0.018333333333333333;0.05583333333333333;0.12533333333333332;0.0;15966.748046875;39852.91796875;1231.56896972656;60316.3125;503726.9890667621;505787.28047643095;279354.4166943343;278910.17265388416;251069.32049217192;430477.46260093397;456554.21884749416;453802.7222983125;472916.3023718174;522030.37010932784;483544.1352526998;453421.07473185885;453929.70516233734;466288.85533692164;450025.45410608605;267594.14430964104;496646.2735564885;459174.84848194243;456554.21884749416;312428.86344474956;300694.37409284414;469460.1756994288;201480.58967067968;236171.72271978116;273.75884770076516;5265329.01106672;2234024.295274061;376499.9230166294;1936405.9791428396;0;124;124;28;78;101;34;2;224;219;2123577261195.3022;812372535059.7988;1774786581084.9219;47604.77568908007;4912.959077193734;-0.0;27621.272848006694;7922132.605081411;1421621.1804718496;0.0;1970626.2361586564;1.4046848878005347;0.14308498001093362
9815;2019-08-15 12:37:45.121;899;906;302;301;216;32;181;35;47;44;660;301;45;59;248;123;267;847;368;200;181;11;832;354;360;142;355;275;822;-3.0;-2.0;1422.0;0.0;339.0;91;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59992.32421875;15950.3974609375;39388.6875;1260.615234375;742.0;330953;732.0;0.0;Calculated values ==>;1565865465.121;363.06000000000006;363.76;303.36;303.26000000000005;294.76000000000005;276.36;273.7412296467126;291.26000000000005;276.66;277.86;277.56;339.16;303.26000000000005;277.66;279.06;297.96000000000004;285.46000000000004;299.86;357.86;293.16;291.26000000000005;346.36;347.36;274.26000000000005;242.98782864720522;264.4750485637546;273.7412296467126;309.96000000000004;8320000.0;3540000.0;3600000.0;1420000.0;3550000.0;2750000.0;8220000.0;0.0;0.0;0.23700000000000002;0.0;0.0565;0.0565;0.0;15950.3974609375;39388.6875;1260.615234375;59992.32421875;503324.3715780588;505190.1278584633;282858.8179463372;282379.0241225228;251155.87136873067;430542.39183029096;456996.27786778926;453372.0284250931;472817.88148187683;521498.1552213111;483298.31777623395;453115.48834718956;454901.30074959534;466704.2170870103;449768.27664317505;267693.45016983576;496627.8438436502;459605.1665242781;456996.27786778926;306980.0860723078;311171.3556482807;469559.26427123055;201446.94854128102;282858.8179463372;273.7412296467126;5266331.599751682;2234290.275920299;376520.6915645244;1937066.336862684;0;124;124;28;78;101;34;2;224;219;2123793564800.9004;812457736480.0344;1774950383815.375;59706.24393246347;0.0;-0.0;9838.76648556204;7923026.878485039;1421662.1224799615;0.0;1970938.4083567495;1.2287169398078388;0.14843914684993834
9816;2019-08-15 12:38:45.111;896;903;302;301;215;31;181;33;50;43;663;303;48;64;249;118;267;846;361;201;181;12;833;352;358;142;354;279;825;153.0;-1.0;1930.0;0.0;356.0;73;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59161.2890625;15981.6640625;38692.65234375;1272.36584472656;813.0;330954;721.0;0.0;Calculated values ==>;1565865525.111;362.76;363.46000000000004;303.36;303.26000000000005;294.66;276.26000000000005;273.5264737036516;291.26000000000005;276.46000000000004;278.16;277.46000000000004;339.46000000000004;303.46000000000004;277.96000000000004;279.56;298.06;284.96000000000004;299.86;357.76;293.26000000000005;291.26000000000005;345.26;354.46000000000004;274.36;242.98782864720522;264.9883086891361;273.5264737036516;309.26000000000005;8330000.0;3520000.0000000005;3579999.9999999995;1420000.0;3540000.0;2790000.0;8250000.0;0.025500000000000002;0.0;0.32166666666666666;0.0;0.059333333333333335;0.08483333333333334;0.0;15981.6640625;38692.65234375;1272.36584472656;59161.2890625;502804.4242492307;504504.2638597331;282579.1155158187;282105.1704032193;250765.50012258522;430671.36484660726;457322.39786825684;453067.93596961396;472719.4423773052;521482.9407045571;483052.2222708853;452809.3800945537;454864.1114221241;466975.4318241603;449401.61847502086;267643.69147191365;496200.97156398813;460054.3744995887;457322.39786825684;302370.42649719206;340949.162051476;469658.33171380573;200920.47264012235;258033.39378697478;273.5264737036516;5267324.381038054;2234556.332082951;376541.7962221576;1937716.9062485134;0;124;124;28;78;101;34;2;224;219;2124008928900.9346;812542922280.048;1775116556115.4014;81107.43403765313;0.0;-0.0;16906.35051289543;7924200.13022709;1421662.1224799615;0.0;1971161.2471857762;1.751914154817245;0.2018643021831646
