;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9817;2019-08-15 12:39:45.132;894;902;303;302;212;32;180;32;55;42;668;305;53;67;250;117;267;848;356;201;180;13;839;354;360;142;356;282;831;160.0;-1.0;1802.0;143.0;360.0;70;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58974.51953125;16145.0390625;38820.54296875;1295.27221679688;847.0;330955;716.0;0.0;Calculated values ==>;1565865585.132;362.56000000000006;363.36;303.46000000000004;303.36;294.36;276.36;273.7412296467126;291.16;276.36;278.66;277.36;339.96000000000004;303.66;278.46000000000004;279.86;298.16;284.86;299.86;357.96000000000004;293.26000000000005;291.16;344.76;357.86;274.46000000000004;242.98782864720522;265.3697278774862;273.7412296467126;308.76000000000005;8390000.0;3540000.0;3600000.0;1420000.0;3560000.0;2820000.0;8309999.999999999;0.02666666666666667;0.0;0.30033333333333334;0.02383333333333333;0.060000000000000005;0.08666666666666667;0.0;16145.0390625;38820.54296875;1295.27221679688;58974.51953125;501989.4714578002;503842.7772510324;282506.3993582082;282038.9423263475;249694.68238628385;430542.39183029096;456857.4943786723;453196.31796603906;472620.9849758201;521757.8575122986;482923.3281796322;452936.94037847384;454742.152802931;466819.69984961615;448884.1066992114;267349.5176641748;495940.72087582387;459741.0631315469;456857.4943786723;300275.376401361;355222.41127806646;469757.3781218893;201252.4137288762;257505.1730107214;273.6652225719835;5268309.190670941;2234824.1483114683;376563.2006949153;1938363.0756219516;0;124;124;28;78;101;34;2;224;219;2124224404290.606;812628152099.918;1775284915020.1445;75667.15257256124;6399.368318033478;-0.0;17277.20118522241;7925507.042372726;1421715.4692140212;0.0;1971446.209818185;1.765769883937834;0.21129268471421775
9818;2019-08-15 12:40:45.102;893;901;307;306;217;34;177;34;61;42;674;306;58;69;249;118;267;850;352;202;177;14;842;355;361;142;357;285;833;-2.0;-1.0;1564.0;125.0;354.0;73;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59286.37109375;16169.8984375;39122.4921875;1315.41430664062;862.0;330956;709.0;0.0;Calculated values ==>;1565865645.102;362.46000000000004;363.26;303.86;303.76000000000005;294.86;276.56;273.8482719121499;290.86;276.56;279.26000000000005;277.36;340.56000000000006;303.76000000000005;278.96000000000004;280.06;298.06;284.96000000000004;299.86;358.16;293.36;290.86;344.06000000000006;359.36;274.56;242.98782864720522;265.74818594083865;273.8482719121499;308.36;8420000.0;3550000.0;3610000.0;1420000.0;3570000.0000000005;2850000.0;8330000.0;0.0;0.0;0.26066666666666666;0.020833333333333332;0.059000000000000004;0.059000000000000004;0.0;16169.8984375;39122.4921875;1315.41430664062;59286.37109375;501580.2700059696;503525.66105176596;284229.67044777726;283747.0997030247;251144.4068140545;430477.46260093397;456275.1894504466;453457.53786824364;472620.9849758201;522138.2150740545;482682.5611634674;453067.4487139612;454492.2372360504;466547.812170346;448846.3299538952;267205.16555821477;496053.19052344095;459719.9477182808;456275.1894504466;297342.5633918147;361522.46520663094;469856.40358979115;201505.1462221255;284229.67044777726;273.7684366391929;5269294.205339575;2235093.304811857;376584.9455380938;1939012.2761525835;0;124;124;28;78;101;34;2;224;219;2124440596140.709;812713309499.9586;1775454929970.2256;65675.59008908813;5590.6511951597;-0.0;10150.68562115749;7926684.30963404;1421815.336084931;0.0;1971674.6612588188;1.438263274891583;0.1775697465142494
9819;2019-08-15 12:41:45.153;893;901;310;310;223;34;172;35;65;42;680;307;62;68;249;120;267;851;345;202;173;14;868;354;360;142;356;270;855;-3.0;-2.0;1338.0;152.0;227.0;66;100;1;1;1;0;1;0;0;1;1;0;0;0;0;72108.96875;28328.73828125;39822.578125;1230.43408203125;868.0;330957;702.0;0.0;Calculated values ==>;1565865705.153;362.46000000000004;363.26;304.16;304.16;295.46000000000004;276.56;273.7412296467126;290.36;276.66;279.66;277.36;341.16;303.86;279.36;279.96000000000004;298.06;285.16;299.86;358.26;293.36;290.46000000000004;343.36;359.96000000000004;274.56;242.98782864720522;263.82572766246335;273.7412296467126;307.66;8680000.0;3540000.0;3600000.0;1420000.0;3560000.0;2700000.0;8550000.0;0.0;0.0;0.223;0.025333333333333333;0.03783333333333334;0.03783333333333334;0.0;28328.73828125;39822.578125;1230.43408203125;72108.96875;499278.515312739;501608.1378443509;283639.6411514433;283639.6411514433;252334.64529170416;430542.39183029096;455741.6133297435;456485.49683021253;472620.9849758201;523966.88311205566;484541.3183951849;456111.4010031973;456858.67139676074;466690.6173508106;449327.1499780266;266023.5506262751;494150.3081113638;459876.824148246;455881.6532774192;294410.04551340896;364043.02807740064;469856.40358979115;201164.9241314311;283639.6411514433;273.63100868533763;5270390.097224088;2235464.441983921;376606.17897446733;1939670.7109340657;0;125;124;28;78;101;34;2;224;219;2124657079996.1353;812798581920.1266;1775621571495.5537;56936.48771182826;6806.850812945121;-0.0;6516.489458766089;7927706.94545328;1421918.736417508;0.0;1971813.6724439154;1.0126557414461101;0.12842505640210775
9820;2019-08-15 12:42:45.153;911;917;311;310;250;27;156;32;64;41;676;307;62;59;250;139;267;854;345;200;156;16;852;348;354;141;350;258;842;84.0;-1.0;1416.0;121.0;238.0;19;100;1;1;1;0;1;0;0;1;1;0;0;0;0;68639.7421875;27756.181640625;37024.30078125;1168.673828125;872.0;330958;693.0;0.0;Calculated values ==>;1565865765.153;364.26;364.86;304.26000000000005;304.16;298.16;275.86;273.0942459734351;288.76000000000005;276.36;279.56;277.26000000000005;340.76;303.86;279.36;279.06;298.16;287.06;299.86;358.56000000000006;293.16;288.76000000000005;342.46000000000004;360.36;274.76000000000005;242.77792619122317;262.23063862743834;273.0942459734351;307.66;8520000.0;3479999.9999999995;3540000.0;1410000.0;3500000.0;2580000.0;8420000.0;0.014;0.0;0.23600000000000002;0.020166666666666666;0.03966666666666666;0.05366666666666666;0.0;27756.181640625;37024.30078125;1168.673828125;68639.7421875;503327.54257349874;505052.0609009692;285302.80344925367;284818.5904239346;261322.34273615785;430925.7729439634;454505.01285514946;458304.8186297473;472653.6706096803;524513.8366339649;485915.14143260685;458062.3058009886;457697.8658057291;467669.56426713977;453139.3580578936;266736.4766534853;495816.0111032959;460542.747743898;454505.01285514946;290640.09048841946;365723.5783296823;470189.461290968;199680.00354314517;262966.42086505145;273.0218034692493;5271563.003148568;2235931.816316603;376626.1715403853;1940311.1015916178;0;125;124;28;78;101;34;2;224;219;2124871279996.1353;812883481920.1266;1775779971495.5537;61035.45636043811;5455.2740645810945;-0.0;10279.237770135258;7928690.044987216;1422020.9207914874;0.0;1971953.6368374897;1.164078095315351;0.13997375086590583
9821;2019-08-15 12:43:45.114;936;942;312;311;251;24;144;27;62;40;661;307;61;59;251;147;267;854;349;194;144;17;847;344;350;140;347;252;837;485.0;-1.0;2033.0;0.0;236.0;1;100;1;1;1;0;1;0;0;1;1;0;0;0;0;67333.578125;27447.173828125;36065.7265625;1136.81335449219;877.0;330959;685.0;0.0;Calculated values ==>;1565865825.114;366.76;367.36;304.36;304.26000000000005;298.26000000000005;275.56;272.6583383277491;287.56;275.86;279.36;277.16;339.26;303.86;279.26000000000005;279.06;298.26000000000005;287.86;299.86;358.56000000000006;292.56;287.56;341.66;360.86;274.86;242.56692532238324;261.41265627149306;272.6583383277491;308.06;8470000.0;3440000.0;3500000.0;1400000.0;3470000.0000000005;2520000.0;8370000.0;0.08083333333333333;0.0;0.3388333333333333;0.0;0.03933333333333333;0.12016666666666666;0.0;27447.173828125;36065.7265625;1136.81335449219;67333.578125;507346.81151308626;509026.9532600559;286299.90605804446;285799.5990939497;261856.1345426942;431175.4696738307;453499.2941070498;459016.7171259451;472686.4266018815;523462.2775283441;486594.5071854198;458896.97463509784;458657.2398049888;468217.875259961;454941.51966232155;266968.4729030831;496279.30980615015;460360.83308859565;453499.2941070498;287289.4124756198;367824.4651832891;470422.9394058528;198802.51660615116;227442.43881231875;272.6583383277491;5272695.377628372;2236391.5452604042;376645.3714455072;1940919.7892481524;0;125;124;28;78;101;34;2;224;219;2125082342716.0144;812967727125.0784;1775932872045.466;88169.24494279017;0.0;-0.0;27164.498777916848;7929932.609305233;1422066.351859265;0.0;1972265.465154972;1.7839791862870833;0.18681550761327645
9822;2019-08-15 12:44:45.134;945;950;311;310;239;18;144;22;64;38;650;309;63;72;252;143;268;839;346;189;144;18;785;337;342;138;341;274;781;-2.0;-2.0;433.0;340.0;219.0;67;100;100;1;0;0;1;0;1;0;1;0;0;0;0;60514.9296875;15121.2099609375;25690.0234375;1272.47827148438;881.0;330960;676.0;0.0;Calculated values ==>;1565865885.134;367.66;368.16;304.26000000000005;304.16;297.06;274.96000000000004;271.8864255623528;287.56;275.36;279.56;276.96000000000004;338.16;304.06;279.46000000000004;280.36;298.36;287.46000000000004;299.96000000000004;357.06000000000006;292.06;287.56;340.76;361.26;274.96000000000004;242.14157278889297;264.3458800820626;271.8864255623528;307.76000000000005;7850000.0;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;2740000.0;7809999.999999999;0.0;0.0;0.07216666666666667;0.056666666666666664;0.0365;0.0365;0.0;15121.2099609375;25690.0234375;1272.47827148438;60514.9296875;513681.2233534474;514678.8695978416;293651.3980492091;292909.69219812634;260059.0417970561;431601.1154718507;454864.10656491184;455699.93398979405;472752.1489716358;520544.68280780077;484299.7151927633;455574.0031553595;456703.53087032825;469178.0488608001;455566.23035422503;270717.70594887104;499239.76853965945;460936.5088698856;454864.10656491184;283520.3318566784;369505.33540232555;470789.9032000179;196069.64708674088;293651.3980492091;271.540961662519;5273761.136994548;2236746.4000373776;376665.45556819404;1941434.5920417388;0;125;124;28;78;102;34;2;224;219;2125290011915.9485;813051154925.0519;1776090724645.416;18736.65237150367;15567.481179752365;-0.0;5884.26386082315;7930823.788743394;1422196.1241120582;0.0;1972540.9633123258;0.9549632344050746;0.1438176683884167
9823;2019-08-15 12:45:45.155;929;923;298;307;235;30;153;17;67;35;657;309;65;81;251;114;268;759;331;186;152;19;814;334;339;136;338;279;812;84.0;-1.0;1812.0;99.0;265.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;58491.23828125;15716.083984375;23855.412109375;1305.24584960938;892.0;330961;667.0;0.0;Calculated values ==>;1565865945.155;366.06000000000006;365.46000000000004;302.96000000000004;303.86;296.66;276.16;271.55198750734434;288.46000000000004;274.86;279.86;276.66;338.86;304.06;279.66;281.26000000000005;298.26000000000005;284.56;299.96000000000004;349.06000000000006;291.76000000000005;288.36;339.86;362.36;275.06;241.71165711629368;264.9883086891361;271.55198750734434;306.26000000000005;8140000.000000001;3340000.0;3390000.0;1360000.0;3379999.9999999995;2790000.0;8120000.0;0.014;0.0;0.302;0.0165;0.04416666666666667;0.058166666666666665;0.0;15716.083984375;23855.412109375;1305.24584960938;58491.23828125;509107.692738173;508435.6888845186;281870.409487832;286445.25012494705;257485.8027216378;431779.12508338504;456596.4015801822;455245.99642298365;472720.47428543336;520860.16371927125;483719.6590425075;454991.5210740408;457014.8854017479;469466.7103524357;452071.45458509197;269006.8845740679;484171.01225308503;461004.13588594133;456460.5562497922;279751.69817897916;374128.4759146899;471155.3045861351;196048.75300432177;261214.19417374933;271.5208515322452;5274753.2021607645;2237003.467428637;376686.9441208657;1941847.6151781864;0;125;124;28;78;102;34;2;224;219;2125494383420.6367;813133383694.9265;1776256682710.1628;78277.56751243588;4539.25810109992;-0.0;11356.830060756494;7931632.523532668;1422363.7389171326;0.0;1972684.6893813103;2.3038444650208048;0.26309397172333915
9824;2019-08-15 12:46:48.085;932;930;286;299;224;50;150;17;69;33;670;308;68;83;248;92;268;800;333;181;150;19;855;339;344;134;343;284;853;-1.0;-1.0;1842.0;239.0;248.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;52014.875;16331.302734375;25143.45703125;1330.30871582031;911.0;330962;657.0;0.0;Calculated values ==>;1565866008.085;366.36;366.16;301.76000000000005;303.06;295.56;278.16;272.10816812424576;288.16;274.86;280.06;276.46000000000004;340.16;303.96000000000004;279.96000000000004;281.46000000000004;297.96000000000004;282.36;299.96000000000004;353.16;291.26000000000005;288.16;338.86;364.26;275.06;241.2770596917726;265.62235894841564;272.10816812424576;306.46000000000004;8550000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2840000.0;8530000.0;0.0;0.0;0.30700000000000005;0.03983333333333334;0.04133333333333333;0.04133333333333333;0.0;16331.302734375;25143.45703125;1330.30871582031;52014.875;506104.0720205909;505985.3968418124;273708.0148459666;278964.23636111815;252694.39262331958;431480.97241316177;455356.0175061807;454661.30595279904;472787.01963726926;521803.1856925236;483024.0379047012;454532.7321020246;456449.0763626533;468397.26956142136;448011.5141187865;266951.77566432866;486431.960397855;459562.4624351748;455356.0175061807;275564.83829863765;382116.546082559;471421.5176682964;197311.76386014168;273708.0148459666;272.0456837276554;5275719.0562880095;2237283.570490908;376709.97959989053;1942275.8789057268;0;125;124;28;78;102;34;2;224;219;2125709289370.8647;813218339195.0166;1776433830660.3508;79006.30942244582;10918.705193358164;-0.0;7508.117443288849;7933007.2283085035;1422498.8458103482;0.0;1972849.5742629338;2.276205494247185;0.2855431578130821
9825;2019-08-15 12:47:45.156;945;944;276;277;197;36;137;20;73;31;685;306;71;84;244;108;268;840;339;172;137;20;860;342;347;132;346;288;858;-2.0;-1.0;1576.0;253.0;212.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47501.98828125;16427.361328125;25240.791015625;1362.18872070312;918.0;330963;649.0;0.0;Calculated values ==>;1565866065.156;367.66;367.56000000000006;300.76000000000005;300.86;292.86;276.76000000000005;272.43898195401505;286.86;275.16;280.46000000000004;276.26000000000005;341.66;303.76000000000005;280.26000000000005;281.56;297.56;283.96000000000004;299.96000000000004;357.16;290.36;286.86;338.06000000000006;364.96000000000004;275.16;240.83765695389522;266.1237361191953;272.43898195401505;307.06;8600000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2880000.0;8580000.0;0.0;0.0;0.26266666666666666;0.042166666666666665;0.035333333333333335;0.035333333333333335;0.0;16427.361328125;25240.791015625;1362.18872070312;47501.98828125;507549.0311385559;507572.13420276414;269677.42486544466;270042.8826061929;244672.18792514352;431298.55289687274;453030.54589521827;454500.72841727413;472853.8412306012;523041.15602155676;482328.7278280593;454241.77177302947;455916.33743660187;467469.3070540877;449781.21106029884;266724.167881054;492184.80416733935;457872.6074510276;453030.54589521827;272215.72791638016;385060.3864868834;471784.17857572425;198121.95041802156;269677.42486544466;272.3802572628439;5276507.8794672415;2237543.2329509286;376731.32175556064;1942675.2510464585;0;125;124;28;78;102;34;2;224;219;2125906469675.3838;813294243624.8314;1776597053719.9526;67342.159021137;11539.42395398313;-0.0;6478.476943052001;7934167.263506027;1422676.8607944371;0.0;1972960.4393915832;1.9837179489308563;0.25796455007255165
9826;2019-08-15 12:48:45.086;955;954;279;279;221;36;158;22;72;31;698;303;71;75;239;130;268;864;340;170;157;20;861;350;355;132;354;268;854;-1.0;-1.0;1709.0;304.0;161.0;1;100;1;1;0;1;1;0;1;0;1;0;0;0;0;57388.953125;28219.568359375;25178.853515625;1260.92602539062;920.0;330964;638.0;0.0;Calculated values ==>;1565866125.086;368.66;368.56000000000006;301.06;301.06;295.26000000000005;276.76000000000005;273.3108153835814;288.96000000000004;275.36;280.36;276.26000000000005;342.96000000000004;303.46000000000004;280.26000000000005;280.66;297.06;286.16;299.96000000000004;359.56000000000006;290.16;288.86;336.96000000000004;365.16;275.16;240.83765695389522;263.56353331371673;273.3108153835814;307.16;8610000.0;3500000.0;3550000.0;1320000.0;3540000.0;2680000.0;8540000.0;0.0;0.0;0.2848333333333333;0.050666666666666665;0.026833333333333334;0.026833333333333334;0.0;28219.568359375;25178.853515625;1260.92602539062;57388.953125;508892.7586710459;509324.5496160232;270989.9776374813;270989.9776374813;251760.3044742902;430799.1582183253;454616.58392338036;457678.09077143855;472853.8412306012;525976.8602682414;484332.76385800546;457554.78245182877;458047.44126800745;465683.9387588076;451506.43233344075;266679.1714488634;496208.1735242354;456292.2259040405;454475.8892962338;267611.2341011182;385901.571211729;471784.17857572425;200231.27273615304;270989.9776374813;273.2473684416854;5277380.950873558;2237914.8566313665;376753.1555426313;1943094.9245603646;0;125;125;28;78;102;34;2;224;219;2126116823975.6182;813373351224.9196;1776763659120.1382;73329.43533705048;13758.680562538275;-0.0;4923.53862950986;7935338.1591531485;1422887.4323785154;0.0;1973055.3453351979;1.6833653906149337;0.225587860409288
9827;2019-08-15 12:49:45.147;967;963;287;286;234;34;173;26;70;32;697;301;69;70;236;147;268;870;353;173;173;21;854;350;355;134;354;263;846;-1.0;-1.0;1691.0;135.0;140.0;1;100;1;1;0;1;1;0;1;0;1;0;0;0;0;56411.26953125;27748.09765625;25018.0703125;1226.62316894531;925.0;330965;625.0;0.0;Calculated values ==>;1565866185.147;369.86;369.46000000000004;301.86;301.76000000000005;296.56;276.56;273.3108153835814;290.46000000000004;275.76000000000005;280.16;276.36;342.86;303.26000000000005;280.06;280.16;296.76000000000005;287.86;299.96000000000004;360.16;290.46000000000004;290.46000000000004;335.66;365.66;275.26000000000005;241.2770596917726;262.9017227912062;273.3108153835814;308.46000000000004;8540000.0;3500000.0;3550000.0;1340000.0;3540000.0;2630000.0;8460000.0;0.0;0.0;0.2818333333333333;0.022500000000000003;0.02333333333333333;0.02333333333333333;0.0;27748.09765625;25018.0703125;1226.62316894531;56411.26953125;511159.1184472756;511243.2403307181;274522.9047429936;274127.3777859966;255996.32200370048;430799.1582183253;456707.59526566305;458235.5827716876;472689.592463476;526267.235698586;484690.6504454117;458113.51224297343;458235.5827716876;465294.49394155305;453921.8482460042;266997.83209776843;497836.98014854325;456707.59526566305;456707.59526566305;262170.3306944222;388004.7047694111;471616.79343737353;200313.4971817023;274522.9047429936;273.2796714113987;5278330.250204854;2238381.7280195123;376773.9061943579;1943513.6575391837;0;125;125;28;78;102;34;2;224;219;2126330040526.0042;813453232355.0642;1776923121075.4268;72691.04112211085;6104.324165752604;-0.0;4250.976112195621;7936556.233577105;1423053.1257020077;0.0;1973131.8773533783;1.5381005436127546;0.20228605379378375
9828;2019-08-15 12:50:45.097;978;980;299;299;248;31;183;27;67;33;688;301;67;70;238;158;268;874;361;178;183;22;840;349;354;138;353;261;834;-1.0;-1.0;1651.0;152.0;142.0;0;100;1;1;0;1;1;0;1;0;1;0;0;0;0;55913.71484375;27400.337890625;24439.662109375;1204.35778808594;934.0;330966;614.0;0.0;Calculated values ==>;1565866245.097;370.96000000000004;371.16;303.06;303.06;297.96000000000004;276.26000000000005;273.20264511476705;291.46000000000004;275.86;279.86;276.46000000000004;341.96000000000004;303.26000000000005;279.86;280.16;296.96000000000004;288.96000000000004;299.96000000000004;360.56000000000006;290.96000000000004;291.46000000000004;334.56;366.56000000000006;275.36;242.14157278889297;262.63441904999945;273.20264511476705;309.26000000000005;8400000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2610000.0;8340000.000000001;0.0;0.0;0.27516666666666667;0.025333333333333333;0.023666666666666666;0.023666666666666666;0.0;27400.337890625;24439.662109375;1204.35778808594;55913.71484375;513812.68060743454;514563.0294550553;280416.2176930164;280416.2176930164;260965.82186852995;430862.6128555636;458243.10377271957;458189.7716215503;472262.261994151;525503.3771182973;484920.66396824585;458189.7716215503;458554.57631565107;465698.93970120384;455625.543053966;267662.38709971996;499512.6869597914;457559.15090656106;458243.10377271957;257567.11924055516;391790.97038785747;471182.93757713656;200037.5388913203;280416.2176930164;273.16686724019314;5279265.511703723;2238840.9153390285;376794.1474871232;1943925.4618515808;0;125;125;28;78;102;34;2;224;219;2126542563275.328;813534764354.8048;1777080190074.927;71034.88937293497;6869.016766707346;-0.0;4208.569637219642;7937752.951564017;1423161.1467834557;0.0;1973202.3148208873;1.5479964166010673;0.20967839314997358
9829;2019-08-15 12:51:45.097;985;991;303;303;251;28;189;28;63;34;675;303;62;70;239;164;268;873;358;183;189;23;838;347;352;141;351;260;832;-2.0;-1.0;1455.0;22.0;160.0;0;100;1;1;0;1;1;0;1;0;1;0;0;0;0;56213.41015625;27509.927734375;24473.35546875;1186.36755371094;939.0;330967;604.0;0.0;Calculated values ==>;1565866305.097;371.66;372.26;303.46000000000004;303.46000000000004;298.26000000000005;275.96000000000004;272.9856168485579;292.06;275.96000000000004;279.46000000000004;276.56;340.66;303.46000000000004;279.36;280.16;297.06;289.56;299.96000000000004;360.46000000000004;291.46000000000004;292.06;333.56;367.06000000000006;275.46000000000004;242.77792619122317;262.5002047102346;272.9856168485579;308.96000000000004;8380000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;2600000.0;8320000.0;0.0;0.0;0.24250000000000002;0.0036666666666666666;0.02666666666666667;0.02666666666666667;0.0;27509.927734375;24473.35546875;1186.36755371094;56213.41015625;514937.34062054503;516230.219850459;282416.9414032023;282416.9414032023;262058.66395565323;430988.63858405815;459375.61671724723;457862.98765851825;471964.88962738856;524252.10678940255;485252.95659793244;457741.12423952157;458713.5074899562;466116.49786128954;456782.29025043483;267760.48076932627;499545.8365780799;458563.2974049841;459375.61671724723;253382.8652305231;393894.80323227023;470880.6574889378;199582.90409133793;282416.9414032023;272.97925144951097;5280199.904412056;2239298.5008859034;376814.07019830483;1944333.0703313984;0;125;125;28;78;102;34;2;224;219;2126754363275.328;813618464354.8048;1777236490074.927;62632.92026504123;994.7584291245328;-0.0;4718.898008374532;7938866.8499776665;1423226.678243421;0.0;1973276.7103846006;1.285443401069417;0.16165058108591007
9830;2019-08-15 12:52:45.128;990;999;303;302;249;30;192;27;59;34;662;305;59;70;240;165;268;886;358;187;192;23;839;351;356;142;355;260;833;-1.0;0.0;1743.0;268.0;187.0;0;100;1;1;0;1;1;0;1;0;1;0;0;0;0;55773.5546875;27357.0625;24491.576171875;1171.44177246094;943.0;330968;594.0;0.0;Calculated values ==>;1565866365.128;372.16;373.06000000000006;303.46000000000004;303.36;298.06;276.16;273.4187578820637;292.36;275.86;279.06;276.56;339.36;303.66;279.06;280.16;297.16;289.66;299.96000000000004;361.76;291.86;292.36;332.56;367.46000000000004;275.46000000000004;242.98782864720522;262.5002047102346;273.4187578820637;308.96000000000004;8390000.0;3510000.0;3560000.0;1420000.0;3550000.0;2600000.0;8330000.0;0.0;0.0;0.2905;0.04466666666666667;0.03116666666666667;0.03116666666666667;0.0;27357.0625;24491.576171875;1171.44177246094;55773.5546875;515547.4238029162;517245.8827402345;282328.15490420815;281864.24461611966;261341.34602246017;430735.4089219946;459149.39086431934;457374.9825595147;471832.65708311246;522920.5581138783;485470.3313499601;457374.9825595147;458713.5074899562;465669.0585932454;456261.25946858723;267711.3310398529;501354.8840546054;458468.5810051565;459149.39086431934;249199.05678690012;395578.0527681685;470746.7058464142;200512.06994778858;282328.15490420815;273.36199473128;5281133.611287322;2239755.9620384444;376833.7287610803;1944741.322250571;0;125;125;28;78;102;34;2;224;219;2126966873015.814;813703408219.9991;1777392570675.2842;74618.67611370643;12070.480403471944;-0.0;5510.928520756799;7940011.2042278135;1423335.6114870536;0.0;1973362.0029842916;1.7389653932104658;0.24031715069079654
9831;2019-08-15 12:53:45.129;992;1002;307;306;249;37;190;29;56;34;649;306;55;68;235;166;268;898;361;191;190;24;826;358;364;144;362;266;822;-2.0;-1.0;1633.0;301.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41040.97265625;12819.1396484375;24027.515625;1212.09362792969;943.0;330969;584.0;0.0;Calculated values ==>;1565866425.129;372.36;373.36;303.86;303.76000000000005;298.06;276.86;274.1680685717883;292.16;276.06;278.76000000000005;276.56;338.06000000000006;303.76000000000005;278.66;279.96000000000004;296.66;289.76000000000005;299.96000000000004;362.96000000000004;292.26000000000005;292.16;331.56;367.46000000000004;275.56;243.40439225979637;263.299902668528;274.1680685717883;309.26000000000005;8259999.999999999;3579999.9999999995;3640000.0;1440000.0;3620000.0000000005;2660000.0;8220000.0;0.0;0.0;0.2721666666666666;0.050166666666666665;0.03233333333333333;0.03233333333333333;0.0;12819.1396484375;24027.515625;1212.09362792969;41040.97265625;516832.83506792615;518498.8854510604;285337.52480255853;284830.48550623964;261787.69774925985;430280.9020939914;457593.62407101324;456024.44544099725;471567.5291714911;521097.5045320515;484892.11704119545;455900.14131549967;457508.28347498295;463990.4146581629;455234.54990057624;268367.00787629123;504048.4220914869;457732.2313946309;457593.62407101324;245015.67932991832;395578.0527681685;470577.2540004748;202342.3004499746;285337.52480255853;274.1081845776042;5281940.412460674;2240090.7693026382;376853.59188710613;1945145.6547538193;0;125;125;28;78;102;34;2;224;219;2127182876615.553;813789209649.8955;1777550373305.0935;69043.82379505665;13456.45350311676;-0.0;5569.613876346702;7941208.411678732;1423548.3394814257;0.0;1973454.3423764536;2.314051137171153;0.32657957627787265
9832;2019-08-15 12:54:45.099;979;988;309;308;241;37;182;31;57;35;638;310;57;89;232;159;268;879;360;191;182;23;826;358;363;136;362;286;822;-1.0;-1.0;1312.0;200.0;231.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;44894.37890625;15887.6552734375;24058.310546875;2270.39038085938;943.0;330970;574.0;0.0;Calculated values ==>;1565866485.099;371.06000000000006;371.96000000000004;304.06;303.96000000000004;297.26000000000005;276.86;274.1680685717883;291.36;276.26000000000005;278.86;276.66;336.96000000000004;304.16;278.86;282.06;296.36;289.06;299.96000000000004;361.06000000000006;292.26000000000005;291.36;330.56;367.46000000000004;275.46000000000004;241.71165711629368;265.87368984753493;274.1680685717883;309.16;8259999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2860000.0;8220000.0;0.0;0.0;0.21866666666666665;0.03333333333333333;0.0385;0.0385;0.0;15887.6552734375;24058.310546875;2270.39038085938;44894.37890625;515055.6946395965;516598.586326016;286370.11477618356;285850.65352969174;259094.0962539808;430280.9020939914;456643.7635023736;452763.5241406031;472720.47428543336;518301.0805303643;483013.45284702216;452763.5241406031;456882.6334688496;463593.40581284417;454247.80245584727;268367.00787629123;501313.6164705846;457893.7095298428;456643.7635023736;240832.718256323;395578.0527681685;471547.0194386176;202341.20400912059;286370.11477618356;274.1077583425869;5282656.182326738;2240329.8729821225;376882.5980768432;1945546.1696145004;0;125;125;28;78;102;34;2;225;219;2127400867565.657;813873167649.9355;1777715890505.1724;54759.01400208417;8973.527180983232;-0.0;6555.535475958316;7942239.586149043;1423735.1625289628;0.0;1973555.3347663153;1.664948919894574;0.22529298733136108
9833;2019-08-15 12:55:45.139;959;969;310;310;232;39;162;32;58;35;632;313;57;102;231;144;268;878;363;187;162;21;844;360;365;131;364;288;840;-1.0;0.0;1239.0;193.0;250.0;0;1;0;1;1;0;1;0;1;0;1;1;0;0;0;62417.10546875;33056.15625;24817.98046875;2283.24096679688;942.0;330971;566.0;0.0;Calculated values ==>;1565866545.139;369.06000000000006;370.06000000000006;304.16;304.16;296.36;277.06;274.38016830617;289.36;276.36;278.96000000000004;276.66;336.36;304.46000000000004;278.86;283.36;296.26000000000005;287.56;299.96000000000004;360.96000000000004;291.86;289.36;329.76000000000005;367.36;275.26000000000005;240.61611355647437;266.1237361191953;274.38016830617;309.46000000000004;8440000.0;3600000.0;3650000.0;1310000.0;3640000.0;2880000.0;8400000.0;0.0;0.0;0.20650000000000002;0.03216666666666666;0.041666666666666664;0.041666666666666664;0.0;33056.15625;24817.98046875;2283.24096679688;62417.10546875;510844.27734658745;512563.45761664904;285010.69121819455;285010.69121819455;255561.3497286474;430148.3826014536;453475.3951927411;452546.1383542647;473372.2673856561;517505.25344057765;483115.54404957435;452414.78482804936;458203.00054096285;463162.2360548347;451750.95120392385;267468.634237222;499561.57329527027;457013.68520201126;453475.3951927411;237486.63934987856;395157.2250283337;472013.52702826465;202836.33375879674;285010.69121819455;274.3092029436444;5283551.040870874;2240738.009987956;376920.57030266814;1945953.7435743217;0;126;125;28;78;102;34;2;225;219;2127619413165.518;813953321049.8846;1777888205305.063;51565.074648964146;8658.533050167884;-0.0;7019.362665606107;7943126.210909953;1423882.194320019;0.0;1973668.5343335238;1.117784267729037;0.15138233166808313
9834;2019-08-15 12:56:45.100;950;961;308;307;243;47;143;35;55;36;654;312;54;80;227;148;268;889;361;176;143;19;862;370;375;126;373;272;855;-2.0;-1.0;1296.0;248.0;220.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;56269.4296875;28069.703125;25110.080078125;871.12060546875;939.0;330972;560.0;-1.0;Calculated values ==>;1565866605.1;368.16;369.26;303.96000000000004;303.86;297.46000000000004;277.86;275.4277932560699;287.46000000000004;276.66;278.66;276.76000000000005;338.56000000000006;304.36;278.56;281.16;295.86;287.96000000000004;299.96000000000004;362.06000000000006;290.76000000000005;287.46000000000004;329.16;367.06000000000006;275.06;239.4893008659735;264.08650396036035;275.4277932560699;309.26000000000005;8620000.0;3700000.0;3750000.0;1260000.0;3729999.9999999995;2720000.0;8550000.0;0.0;0.0;0.21600000000000003;0.04133333333333333;0.03666666666666667;0.03666666666666667;-0.0024683177351468772;28069.703125;25110.080078125;871.12060546875;56269.4296875;508097.89851950825;510232.8331947024;282731.23905677896;282282.8325321784;258553.7127585508;429467.9694778635;448880.24346416804;454899.59490120475;474115.06097062526;521122.5012363719;484861.00702347414;454773.307598347;458022.24305046286;461259.2913670954;450547.80136836116;266634.34688887704;499842.7873350416;453775.402811265;448880.24346416804;234977.24436692704;393894.80323227023;472477.5311967749;205355.38070097714;282731.23905677896;275.3272555868776;5284539.452444545;2241247.0610507177;376946.83956296346;1946369.5403016463;0;126;125;28;78;102;34;2;225;219;2127841268865.391;814030370934.8406;1778056096104.9668;53901.55026724917;11041.04888715964;-0.0;6092.1301616042665;7944004.528172867;1424046.2507966673;0.0;1973777.725753102;1.3142190844312767;0.18290569882233396
9835;2019-08-15 12:57:45.130;955;967;310;309;253;55;151;40;52;39;674;311;51;65;222;164;269;898;360;169;151;20;857;377;383;136;381;265;850;-2.0;-1.0;1152.0;230.0;207.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;55835.203125;27852.671875;24943.78125;1224.79125976562;936.0;330973;555.0;0.0;Calculated values ==>;1565866665.13;368.66;369.86;304.16;304.06;298.46000000000004;278.66;276.14872888175563;288.26000000000005;277.16;278.36;277.06;340.56000000000006;304.26000000000005;278.26000000000005;279.66;295.36;289.56;300.06;362.96000000000004;290.06;288.26000000000005;328.66;366.76;275.16;241.71165711629368;263.1675429290057;276.14872888175563;309.16;8570000.0;3770000.0000000005;3829999.9999999995;1360000.0;3810000.0;2650000.0;8500000.0;0.0;0.0;0.192;0.03833333333333333;0.034499999999999996;0.034499999999999996;0.0;27852.671875;24943.78125;1224.79125976562;55835.203125;509220.60087751976;511481.41657860397;284079.55547933496;283615.00361894735;262012.24865877765;428973.91024759493;448613.2768670766;455692.7916117655;473111.07959547755;523749.8416850896;485553.01518573746;455568.38231598947;457300.93339066295;459324.5871622018;451667.5286254721;267212.95585432334;501607.380690003;451344.4372067511;448613.2768670766;232886.18681767926;392632.4731292244;471253.26030847814;207113.23828656774;284079.55547933496;276.0317130902929;5285474.124823886;2241713.3138539097;376964.31422820094;1946786.8643719282;0;126;125;28;78;102;34;2;225;219;2128068782566.1863;814109010235.1155;1778217276655.53;47727.274238437974;10125.367510839898;-0.0;5676.413387877085;7944851.858500145;1424222.7257940024;0.0;1973875.8459852887;1.1760013280084791;0.16328151958007692
9836;2019-08-15 12:58:45.131;958;967;312;312;259;54;159;46;44;42;679;309;45;58;219;170;269;885;347;170;159;21;815;371;376;140;375;261;808;-3.0;-1.0;1299.0;139.0;220.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;69539.609375;26759.931640625;23580.365234375;1183.23718261719;933.0;330974;551.0;0.0;Calculated values ==>;1565866725.131;368.96000000000004;369.86;304.36;304.36;299.06;278.56;275.5313989812953;289.06;277.76000000000005;277.56;277.36;341.06000000000006;304.06;277.66;278.96000000000004;295.06;290.16;300.06;361.66;290.16;289.06;328.26000000000005;366.46000000000004;275.26000000000005;242.56692532238324;262.63441904999945;275.5313989812953;307.86;8150000.0;3710000.0;3760000.0;1400000.0;3750000.0;2610000.0;8080000.0;0.0;0.0;0.2165;0.023166666666666665;0.03666666666666667;0.03666666666666667;0.0;26759.931640625;23580.365234375;1183.23718261719;69539.609375;513045.3954255677;514836.31202989037;289779.07024657057;289779.07024657057;265959.871990382;429398.2889081932;451103.3819370655;455364.9365216554;472882.7909566239;524581.9939130076;485790.9816475297;455488.8326064018;457090.42718842515;459852.2615219454;453594.3991694253;269332.8877495619;503409.869545246;452727.6994063012;451103.3819370655;231213.40812182956;391370.2341525623;470817.3119576869;205677.21104924352;289779.07024657057;275.4552092109486;5286518.932339959;2242168.4264677404;376984.38146631164;1947191.2389982743;0;126;125;28;78;102;34;2;225;219;2128296486360.9111;814191811615.0155;1778375079285.3394;54057.392564777176;6142.412337712271;-0.0;5915.224761984815;7945700.078192573;1424358.2928853238;0.0;1973972.444579704;1.283200597042506;0.16358405208423069
9837;2019-08-15 12:59:45.111;951;960;296;299;233;48;151;47;40;45;671;308;39;54;219;146;269;859;323;173;152;21;853;372;377;141;375;256;847;-2.0;-1.0;1164.0;182.0;254.0;7;100;0;1;1;0;1;0;1;0;1;0;0;0;0;71337.109375;27502.873046875;25179.916015625;1152.08081054688;929.0;330975;547.0;0.0;Calculated values ==>;1565866785.111;368.26;369.16;302.76000000000005;303.06;296.46000000000004;277.96000000000004;275.63479819532273;288.26000000000005;277.86;277.16;277.66;340.26;303.96000000000004;277.06;278.56;295.06;287.76000000000005;300.06;359.06000000000006;290.46000000000004;288.36;327.86;366.06000000000006;275.26000000000005;242.77792619122317;261.9595390733887;275.63479819532273;305.46000000000004;8530000.0;3720000.0000000005;3770000.0000000005;1410000.0;3750000.0;2560000.0;8470000.0;0.0;0.0;0.194;0.030333333333333334;0.042333333333333334;0.042333333333333334;0.0;27502.873046875;25179.916015625;1152.08081054688;71337.109375;508981.44217798865;510741.36308939446;278129.37357023475;279404.06084150966;255650.15080831334;429328.3091220336;449722.9862530789;455702.68171308783;473046.85946660035;524162.38108088006;486250.199504298;455579.81269681326;457412.81034958904;459852.2615219454;449885.85401603015;267399.10266707506;496102.88889585814;452992.9189284422;449873.89331465634;229540.68826423294;389687.3896272703;470683.2724168255;205815.48028265056;278129.37357023475;275.51296172191724;5287692.513672363;2242620.465776934;377003.8359625998;1947597.4392302611;0;126;125;28;78;102;34;2;225;219;2128522311060.983;814276083515.0424;1778530127585.3887;48478.11707750483;8034.323028069974;-0.0;7270.518002513847;7946554.255952337;1424476.3929669224;0.0;1974082.2891423798;1.1847889343561393;0.14163787280826784
9838;2019-08-15 13:00:45.122;952;964;280;279;213;49;99;47;40;47;658;307;39;57;219;141;269;881;326;163;100;21;850;368;373;143;372;272;846;-2.0;-1.0;491.0;81.0;231.0;40;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50625.4375;16096.9658203125;26569.298828125;1233.625;924.0;330976;545.0;0.0;Calculated values ==>;1565866845.122;368.36;369.56000000000006;301.16;301.06;294.46000000000004;278.06;275.2199585193972;283.06;277.86;277.16;277.86;338.96000000000004;303.86;277.06;278.86;295.06;287.26000000000005;300.06;361.26;289.46000000000004;283.16;327.66;365.56000000000006;275.26000000000005;243.1966462407574;264.08650396036035;275.2199585193972;305.76000000000005;8500000.0;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;2720000.0;8460000.0;0.0;0.0;0.08183333333333334;0.013500000000000002;0.0385;0.0385;0.0;16096.9658203125;26569.298828125;1233.625;50625.4375;509369.247597786;511383.35266682337;271802.80852958333;271423.0220268623;249590.38705700226;429606.4342157736;442355.59922413033;452993.2620111009;472982.62173735606;521535.90022698283;484310.3464586405;452865.23023255164;455151.83698219666;460320.8148626427;449869.5066185597;267540.67523857875;499465.59857227636;452226.9620599493;442518.57507233386;228704.35009887922;387584.0583475741;470414.5036688096;204737.0513494061;271802.80852958333;275.080507724029;5288709.054559934;2242983.864377862;377023.7204891555;1948028.7617480033;0;126;125;28;78;102;34;2;225;219;2128747352310.6753;814361299134.9259;1778688556625.172;20315.63323914869;3586.645606311948;-0.0;6572.557011895895;7947127.642305755;1424573.2521263342;0.0;1974197.669249818;0.6941893499370381;0.0763210839293815
9839;2019-08-15 13:01:48.122;941;953;281;280;207;44;103;46;44;48;656;307;43;70;221;138;269;882;336;171;102;21;851;365;371;144;369;279;847;-2.0;-1.0;86.0;0.0;229.0;46;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48412.71875;16185.041015625;26852.005859375;1260.68334960938;919.0;330977;543.0;-1.0;Calculated values ==>;1565866908.122;367.26;368.46000000000004;301.26000000000005;301.16;293.86;277.56;274.9066339382667;283.46000000000004;277.76000000000005;277.56;277.96000000000004;338.76;303.86;277.46000000000004;280.16;295.26000000000005;286.96000000000004;300.06;361.36;290.26000000000005;283.36;327.46000000000004;365.06000000000006;275.26000000000005;243.40439225979637;264.9883086891361;274.9066339382667;306.76000000000005;8510000.0;3650000.0;3710000.0;1440000.0;3690000.0;2790000.0;8470000.0;0.0;0.0;0.014333333333333333;0.0;0.03816666666666667;0.03816666666666667;-0.0024718371878668915;16185.041015625;26852.005859375;1260.68334960938;48412.71875;507725.72044399305;509756.088799156;272128.13707751094;271747.03515448933;247801.35655455003;429811.8947417682;443416.3668510934;452290.7400483067;472950.60946461116;520756.3313269266;483497.3307424784;452160.7571619376;455626.85928223166;461058.27275558974;449971.1092480008;267493.2944113233;499523.54202790355;453738.86632079346;443255.5930707286;227868.02628245065;385480.9739628175;470279.77213233593;204322.24747842658;272128.13707751094;274.9066339382667;5289575.638427122;2243266.3319376763;377045.5456872146;1948496.198164019;0;126;125;28;78;102;34;2;225;219;2128981712310.6753;814451704134.9259;1778862121625.172;3554.215060168282;0.0;-0.0;6531.364570407807;7947336.503478374;1424604.6352753895;0.0;1974312.3285636632;0.22767711978554367;0.013623304281961741
9840;2019-08-15 13:02:45.123;933;945;286;285;213;42;110;44;48;49;661;307;46;75;224;138;269;881;345;180;110;21;848;363;368;145;366;284;844;-1.0;-1.0;784.0;36.0;222.0;49;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47621.22265625;16237.9013671875;26902.27734375;1285.26098632812;913.0;330978;542.0;0.0;Calculated values ==>;1565866965.123;366.46000000000004;367.66;301.76000000000005;301.66;294.46000000000004;277.36;274.69669130483857;284.16;277.56;277.96000000000004;278.06;339.26;303.86;277.76000000000005;280.66;295.56;286.96000000000004;300.06;361.26;291.16;284.16;327.36;364.46000000000004;275.26000000000005;243.61107973660833;265.62235894841564;274.69669130483857;307.66;8480000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;2840000.0;8440000.0;0.0;0.0;0.13066666666666665;0.006;0.037000000000000005;0.037000000000000005;0.0;16237.9013671875;26902.27734375;1285.26098632812;47621.22265625;506835.32728916523;508872.8394873528;274249.94761155447;273855.0079157431;249643.34954933947;429947.3805835815;445131.55145136407;451934.9982746624;472918.6684847629;520866.3995405613;482912.13805531815;451672.3454217012;455430.25900630484;461923.30542771943;450335.05977705074;267636.01470607915;499644.6729710841;455534.08488986484;445131.55145136407;227449.86971758792;382957.5949863415;470144.8075853309;203680.16528294797;274249.94761155447;274.6497041736885;5290335.920467001;2243523.0180677334;377065.70143345185;1948921.7603713754;0;126;125;28;78;102;34;2;225;219;2129192331005.4075;814534070579.8212;1779022579439.968;32438.631510917352;1598.787853814298;-0.0;6322.619342072956;7947621.451845706;1424617.2925679367;0.0;1974414.0910547832;0.9084893471361356;0.10439784949371649
9841;2019-08-15 13:03:45.094;929;940;291;291;219;41;128;42;52;48;665;308;50;81;226;140;269;878;346;187;127;19;846;362;367;137;365;287;841;-1.0;-1.0;1010.0;83.0;232.0;53;0;100;1;0;0;1;0;1;0;1;1;0;0;0;48235.82421875;16235.326171875;27047.158203125;2263.80712890625;906.0;330979;542.0;0.0;Calculated values ==>;1565867025.094;366.06000000000006;367.16;302.26000000000005;302.26000000000005;295.06;277.26000000000005;274.5913991737795;285.96000000000004;277.36;278.36;277.96000000000004;339.66;303.96000000000004;278.16;281.26000000000005;295.76000000000005;287.16;300.06;360.96000000000004;291.86;285.86;327.36;363.76;275.06;241.92719264551067;265.9988726020314;274.5913991737795;307.76000000000005;8460000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2870000.0;8410000.0;0.0;0.0;0.16833333333333333;0.013833333333333333;0.03866666666666666;0.03866666666666666;0.0;16235.326171875;27047.158203125;2263.80712890625;48235.82421875;506431.9212150361;508413.71837824304;276463.8825332613;276463.8825332613;251522.80511779615;430014.67791919125;448099.96545091504;451932.40237569285;473859.9099963197;521037.6923162341;482671.54024039826;451668.64444184664;455698.1634512111;462343.71219919814;450810.0737372844;267732.13537667185;499471.87045636674;456686.0800191835;447948.18393752514;227449.86971758792;380014.09164345806;471021.86055166635;203325.87421622567;276463.8825332613;274.50810366722817;5291134.343102667;2243793.4975031586;377095.262706317;1949371.1217060527;0;126;125;28;78;102;34;2;226;219;2129412724431.1226;814618629690.0955;1779193796645.5234;41848.76557351031;3703.1278109735954;-0.0;6630.726320964867;7948240.214276956;1424661.4538436818;0.0;1974521.9834291274;1.1457051272983083;0.1389370669112365
9842;2019-08-15 13:04:45.174;928;940;299;298;230;43;135;41;55;46;665;309;53;79;227;143;269;877;350;182;135;16;862;365;371;131;368;268;852;-2.0;0.0;1369.0;238.0;225.0;82;0;0;1;0;1;1;0;1;0;1;1;0;0;0;61487.5078125;28018.951171875;28937.330078125;2131.48828125;901.0;330980;543.0;-1.0;Calculated values ==>;1565867085.174;365.96000000000004;367.16;303.06;302.96000000000004;296.16;277.46000000000004;274.9066339382667;286.66;277.26000000000005;278.66;277.76000000000005;339.66;304.06;278.46000000000004;281.06;295.86;287.46000000000004;300.06;360.86;291.36;286.66;327.46000000000004;363.26;274.76000000000005;240.61611355647437;263.56353331371673;274.9066339382667;308.16;8620000.0;3650000.0;3710000.0;1310000.0;3679999.9999999995;2680000.0;8520000.0;0.0;0.0;0.22816666666666666;0.03966666666666666;0.0375;0.0375;-0.0024749630550708187;28018.951171875;28937.330078125;2131.48828125;61487.5078125;504935.8197980224;507500.03125564585;279036.4359413398;278614.533378511;254560.45882541552;429811.8947417682;448411.1527611328;455568.34810058575;474437.7492251421;522582.7609644943;484990.98332501925;455318.1939291041;458538.5870789243;462023.20895925944;450710.7449111921;266984.34433492506;498333.6682296218;455316.0755908115;448411.1527611328;227868.02628245065;377911.8749294572;471527.5025985663;203891.23397679307;279036.4359413398;274.74062333656605;5292049.923349898;2244162.7748614135;377131.9390046374;1949838.281157673;0;126;126;28;78;102;34;2;226;219;2129634419630.841;814699136889.9932;1779360518645.3118;57424.328205912025;10616.238655330337;-0.0;6351.551880742237;7949068.593091775;1424780.941001488;0.0;1974630.3133282063;1.2590104404370945;0.16858471621205473
9843;2019-08-15 13:05:45.114;939;950;304;304;245;45;135;42;55;46;676;309;53;66;228;155;269;884;347;172;135;14;853;366;371;126;369;254;844;-2.0;-1.0;1221.0;160.0;217.0;98;0;0;1;0;1;1;0;1;0;1;0;0;0;0;61407.61328125;27413.720703125;29540.837890625;2038.123046875;895.0;330981;543.0;0.0;Calculated values ==>;1565867145.114;367.06000000000006;368.16;303.56;303.56;297.66;277.66;275.0112864084945;286.66;277.36;278.66;277.76000000000005;340.76;304.06;278.46000000000004;279.76000000000005;295.96000000000004;288.66;300.06;361.56000000000006;290.36;286.66;327.46000000000004;362.66;274.56;239.4893008659735;261.6868853414304;275.0112864084945;307.86;8530000.0;3660000.0;3710000.0;1260000.0;3690000.0;2540000.0;8440000.0;0.0;0.0;0.20350000000000001;0.02666666666666667;0.036166666666666666;0.036166666666666666;0.0;27413.720703125;29540.837890625;2038.123046875;61407.61328125;507274.01816532476;509578.7121839808;281842.85767578793;281842.85767578793;259593.50430745666;429743.705733735;448411.1527611328;457856.28665042523;475076.46462940687;524831.9864036203;486584.15736448765;457614.4173295793;459180.3733961123;462006.0847086673;452289.45172749745;267399.10266707506;500085.9191580294;453883.1487310549;448411.1527611328;227868.02628245065;375389.52513885277;471995.1120342596;204225.00036300067;281842.85767578793;274.8740096688255;5293073.02523398;2244624.2518552137;377166.6510189772;1950325.1119064777;0;126;126;28;78;102;34;2;226;219;2129856797031.0535;814776159790.0667;1779516962045.4612;51613.966759490904;7140.536311233572;-0.0;6024.22000558664;7949976.336898228;1424928.7661532257;0.0;1974733.3416292584;1.0980806648345611;0.14148341626392705
9844;2019-08-15 13:06:45.125;946;957;305;304;242;40;147;43;57;47;680;310;55;64;229;155;269;876;350;176;146;14;832;360;365;133;363;266;827;-1.0;-1.0;486.0;92.0;247.0;97;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48260.4765625;15733.80078125;28613.107421875;1234.51013183594;888.0;330982;544.0;0.0;Calculated values ==>;1565867205.125;367.76;368.86;303.66;303.56;297.36;277.16;274.38016830617;287.86;277.46000000000004;278.86;277.86;341.16;304.16;278.66;279.56;296.06;288.66;300.06;360.76;290.76000000000005;287.76000000000005;327.56;361.96000000000004;274.56;241.05796691057077;263.299902668528;274.38016830617;308.16;8320000.0;3600000.0;3650000.0;1330000.0;3629999.9999999995;2660000.0;8270000.0;0.0;0.0;0.081;0.015333333333333334;0.04116666666666667;0.04116666666666667;0.0;15733.80078125;28613.107421875;1234.51013183594;48260.4765625;510000.2916677775;511940.98075170896;283835.65843020286;283350.90552969807;259237.07420480615;430148.3826014536;451298.6977195416;456148.64740695804;474277.9221395622;524286.25251990877;485329.57526785205;455900.14131549967;457015.24715422577;463045.65304645407;453335.3603122476;268428.01469360455;500432.5047325378;455469.771500397;451152.0166174168;228286.1864045524;372447.206072691;471066.5657476867;202508.3099255744;283835.65843020286;274.1818738288934;5293987.0935299;2244983.8804535833;377193.9279619521;1950809.8169630582;0;126;126;28;78;102;34;2;226;219;2130077637510.7517;814853874034.9604;1779672990645.248;20544.867335992076;4117.893255939056;-0.0;6887.856745373641;7950577.770757532;1425022.603599869;0.0;1974840.9619954866;0.6921815619130363;0.08282894290139954
