;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9845;2019-08-15 13:07:45.125;938;948;305;304;226;37;137;39;60;48;683;311;58;75;231;142;269;865;354;179;137;15;843;358;363;135;361;273;838;-2.0;-1.0;586.0;37.0;256.0;87;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48215.015625;16016.1572265625;28570.990234375;1264.91333007812;881.0;330983;545.0;0.0;Calculated values ==>;1565867265.125;366.96000000000004;367.96000000000004;303.66;303.56;295.76000000000005;276.86;274.1680685717883;286.86;277.06;279.16;277.96000000000004;341.46000000000004;304.26000000000005;278.96000000000004;280.66;296.26000000000005;287.36;300.06;359.66;291.06;286.86;327.66;361.26;274.66;241.49495122638035;264.2163659402789;274.1680685717883;308.56;8430000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2730000.0;8380000.0;0.0;0.0;0.09766666666666667;0.006166666666666667;0.042666666666666665;0.042666666666666665;0.0;16016.1572265625;28570.990234375;1264.91333007812;48215.015625;507964.3619004811;509789.0644571738;282817.4343398687;282353.5465366682;253752.1792580478;430280.9020939914;450187.38279035257;455362.68259601;474117.84615207044;524036.4011439008;484635.7923398355;455110.46648142725;457240.6883041983;463609.68473376584;451815.6456810343;267877.81022564403;497823.3762477401;456224.3229510757;450187.38279035257;228704.35009887922;369505.33540232555;470897.14156183373;202305.14510349778;282817.4343398687;274.09373896225986;5294791.055964796;2245248.4634369817;377214.7564908014;1951286.3511101936;0;126;126;28;78;102;34;2;226;219;2130296037510.7517;814934274034.9604;1779834690645.248;24715.28616176869;1656.3173114930717;-0.0;7141.117800553977;7950954.938703346;1425070.7220212643;0.0;1974957.8701167027;0.7308880058098134;0.08303288270553327
9846;2019-08-15 13:08:45.136;935;945;308;307;226;37;118;38;61;47;689;311;60;81;232;138;270;871;357;170;119;15;847;358;363;137;361;276;842;-2.0;-2.0;948.0;81.0;254.0;87;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48269.83203125;16096.4189453125;28734.134765625;1276.0185546875;875.0;330984;548.0;0.0;Calculated values ==>;1565867325.136;366.66;367.66;303.96000000000004;303.86;295.76000000000005;276.86;274.1680685717883;284.96000000000004;276.96000000000004;279.26000000000005;277.86;342.06000000000006;304.26000000000005;279.16;281.26000000000005;296.36;286.96000000000004;300.16;360.26;290.16;285.06;327.96000000000004;360.66;274.66;241.92719264551067;264.60387354146746;274.1680685717883;308.86;8470000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2760000.0;8420000.0;0.0;0.0;0.158;0.013500000000000002;0.042333333333333334;0.042333333333333334;0.0;16096.4189453125;28734.134765625;1276.0185546875;48269.83203125;507204.34098898905;509037.7212486432;283864.67681869393;283394.6637814631;253630.47055933365;430280.9020939914;447339.4583441819;454986.8862788728;473762.2839209553;524416.591500943;484289.4703642285;454859.9878152477;457501.9359703019;463741.9828368515;451235.5386775235;268044.2442773213;498348.42862718133;454957.25294993835;447491.43718633126;229958.8627652946;366984.0837685546;470629.2288316383;202249.79757647155;283864.67681869393;274.07221396019554;5295595.243768238;2245516.1172989286;377235.93480512477;1951763.9813673708;0;126;126;28;78;102;34;2;226;219;2130513877440.454;815015888994.8489;1779999420840.023;39932.4600149794;3623.122321944752;-0.0;6926.866188896647;7951493.7686881395;1425114.7254172934;0.0;1975075.1248092079;1.0949078633515823;0.13616062938692347
9847;2019-08-15 13:09:45.137;934;945;314;313;233;38;114;37;63;47;694;311;62;82;234;141;270;876;356;162;114;16;846;358;363;138;361;277;841;-1.0;-1.0;689.0;75.0;245.0;90;100;100;1;0;0;1;0;1;0;1;0;0;0;0;53979.83203125;16147.0498046875;28917.669921875;1278.81945800781;868.0;330985;551.0;0.0;Calculated values ==>;1565867385.137;366.56000000000006;367.66;304.56;304.46000000000004;296.46000000000004;276.96000000000004;274.1680685717883;284.56;276.86;279.46000000000004;277.86;342.56000000000006;304.26000000000005;279.36;281.36;296.56;287.26000000000005;300.16;360.76;289.36;284.56;328.26000000000005;359.96000000000004;274.76000000000005;242.14157278889297;264.73235714968143;274.1680685717883;308.76000000000005;8460000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2770000.0;8410000.0;0.0;0.0;0.11483333333333333;0.0125;0.04083333333333334;0.04083333333333334;0.0;16147.0498046875;28917.669921875;1278.81945800781;53979.83203125;507145.4642166987;509120.11256114475;286890.8887073384;286388.6522480466;255843.85189587835;430280.9020939914;446729.08510916616;455072.8645904201;473632.86133578786;524853.7332053485;484173.739245894;454945.8713082701;457464.93021143845;464006.2339002714;451670.9102310105;268093.02296487364;499177.2953784944;453819.4738760611;446729.08510916616;231213.40812182956;364043.02807740064;470593.2725848416;202198.03395613795;286890.8887073384;274.05207577857624;5296447.3385057915;2245784.817350848;377257.2254767947;1952244.4210816238;0;126;126;28;78;102;34;2;226;219;2130731681071.0564;815098390370.077;1780165323605.4817;29038.459717836733;3354.940482858796;-0.0;6526.726353074633;7952068.535933464;1425172.876910003;0.0;1975187.2399492555;0.8398177445784781;0.10281742110599108
9848;2019-08-15 13:10:45.077;928;935;307;310;235;31;127;34;65;46;696;312;63;82;234;126;270;833;333;171;127;16;829;349;354;139;353;278;825;83.0;-1.0;507.0;46.0;284.0;36;100;100;1;0;0;1;0;1;0;1;0;0;0;0;60715.0;15922.5244140625;25841.6328125;1274.36682128906;862.0;330986;553.0;0.0;Calculated values ==>;1565867445.077;365.96000000000004;366.66;303.86;304.16;296.66;276.26000000000005;273.20264511476705;285.86;276.56;279.66;277.76000000000005;342.76;304.36;279.46000000000004;281.36;296.56;285.76000000000005;300.16;356.46000000000004;290.26000000000005;285.86;328.46000000000004;359.36;274.76000000000005;242.35481222062532;264.86050150153983;273.20264511476705;306.46000000000004;8290000.000000001;3490000.0;3540000.0;1390000.0;3529999.9999999995;2780000.0;8250000.0;0.013833333333333333;0.0;0.0845;0.007666666666666667;0.04733333333333333;0.06116666666666666;0.0;15922.5244140625;25841.6328125;1274.36682128906;60715.0;507716.7232402259;509035.0457749043;285024.85019750387;286560.13862344157;257021.8503881243;430862.6128555636;450353.53466048726;455159.23490108957;473405.2944016503;524981.1543214439;484168.75580632646;454904.9462215527;457302.8776268838;465180.062080829;451109.7923322658;268954.9026206844;494259.66783108836;456595.48309247516;450353.53466048726;232049.79005350024;361522.46520663094;470458.9003634767;199915.42621861162;265776.66984260455;273.11882065910754;5297402.172979565;2246051.796555412;377278.4807525056;1952700.2922755093;0;126;126;28;78;102;34;2;226;219;2130946565970.4067;815181407269.826;1780331657104.9788;21568.10183366939;2074.1666351106323;-0.0;11289.951564693825;7952489.835557107;1425218.0742266234;0.0;1975335.5637924725;0.8116500462384612;0.07813573796877327
9849;2019-08-15 13:11:45.127;922;933;291;296;207;37;119;32;67;44;697;311;65;82;235;102;270;840;317;166;120;16;854;353;358;134;356;280;850;178.0;-1.0;1484.0;114.0;274.0;39;100;100;1;0;0;1;0;1;0;1;0;0;0;0;61876.4765625;16286.2529296875;26724.98828125;1298.52722167969;855.0;330987;558.0;-1.0;Calculated values ==>;1565867505.127;365.36;366.46000000000004;302.26000000000005;302.76000000000005;293.86;276.86;273.6339639331285;285.06;276.36;279.86;277.56;342.86;304.26000000000005;279.66;281.36;296.66;283.36;300.16;357.16;289.76000000000005;285.16;328.96000000000004;358.66;274.76000000000005;241.2770596917726;265.11578078379944;273.6339639331285;304.86;8540000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;2800000.0;8500000.0;0.029666666666666668;0.0;0.24733333333333332;0.019;0.04566666666666667;0.07533333333333334;-0.0024827698047752127;16286.2529296875;26724.98828125;1298.52722167969;61876.4765625;504748.7576980724;506667.5888162949;275869.7077753049;277918.35208347574;247726.83285984828;430607.02586249536;448435.3294101489;455078.4879107945;473857.65670332924;524926.0616822005;483825.66738649434;454823.36731481174;456977.57757367886;464872.6823385499;446831.4013458599;267708.3481501222;492946.98942639946;455234.54990057624;448584.64890675823;234140.81001818314;358582.20175259834;471128.47311997804;201008.6734365745;246389.03496049513;273.5654295870594;5298424.619950532;2246320.426706195;377299.9394035849;1953138.712498663;0;126;126;28;78;102;34;2;226;219;2131160343971.0857;815263375520.0864;1780499196605.511;62839.934113290416;5132.276193984668;-0.0;15232.069583951821;7953193.822025817;1425278.1779617986;0.0;1975556.764816783;1.8777863851344074;0.19597037574337678
9850;2019-08-15 13:12:45.138;923;936;284;284;194;35;91;32;68;43;703;310;67;83;235;108;270;860;324;155;91;17;862;353;358;131;356;283;858;-2.0;0.0;1514.0;78.0;239.0;28;88;100;1;0;0;1;0;1;0;1;0;0;0;0;50610.796875;16454.11328125;26516.306640625;1248.48315429688;849.0;330988;560.0;0.0;Calculated values ==>;1565867565.138;365.46000000000004;366.76;301.56;301.56;292.56;276.66;273.6339639331285;282.26000000000005;276.36;279.96000000000004;277.46000000000004;343.46000000000004;304.16;279.86;281.46000000000004;296.66;283.96000000000004;300.16;359.16;288.66;282.26000000000005;329.16;358.06000000000006;274.86;240.61611355647437;265.49620691782997;273.6339639331285;305.56;8620000.0;3529999.9999999995;3579999.9999999995;1310000.0;3560000.0;2830000.0;8580000.0;0.0;0.0;0.25233333333333335;0.013000000000000001;0.03983333333333334;0.03983333333333334;0.0;16454.11328125;26516.306640625;1248.48315429688;50610.796875;504211.1011159098;506426.35610527225;272653.39341203484;272653.39341203484;243826.88739574284;430607.02586249536;444155.85836402373;454701.6832150879;474147.34029804735;525310.0659802849;483364.62781201774;454573.3195052766;456613.2474245296;464872.6823385499;447732.8585571183;267335.85681805114;495235.2604203528;453680.1988514557;444155.85836402373;234977.24436692704;356062.3083226806;471624.74038647546;201060.2627986527;272653.39341203484;273.5856199332435;5299362.185750119;2246593.313110917;377321.16838128824;1953582.4712966061;0;126;126;28;78;102;34;2;226;219;2131375183350.792;815342890094.9778;1780668127570.28;64002.18508508049;3517.3382086416964;-0.0;6831.514853920892;7954251.03347093;1425350.2712964106;0.0;1975740.6617284345;1.6814310843388698;0.19228033004408504
9851;2019-08-15 13:13:45.098;928;940;284;283;205;35;121;33;69;43;712;309;68;83;236;121;270;869;335;150;120;18;854;355;360;132;358;285;850;-2.0;-1.0;1070.0;150.0;223.0;30;73;100;1;0;0;1;0;1;0;1;0;0;0;0;47932.5546875;16290.62109375;26310.41796875;1159.28381347656;843.0;330989;563.0;-1.0;Calculated values ==>;1565867625.098;365.96000000000004;367.16;301.56;301.46000000000004;293.66;276.66;273.8482719121499;285.26000000000005;276.46000000000004;280.06;277.46000000000004;344.36;304.06;279.96000000000004;281.46000000000004;296.76000000000005;285.26000000000005;300.16;360.06000000000006;288.16;285.16;329.46000000000004;357.46000000000004;274.96000000000004;240.83765695389522;265.74818594083865;273.8482719121499;306.66;8540000.0;3550000.0;3600000.0;1320000.0;3579999.9999999995;2850000.0;8500000.0;0.0;0.0;0.17833333333333332;0.025;0.03716666666666667;0.03716666666666667;-0.0024847628747871526;16290.62109375;26310.41796875;1159.28381347656;47932.5546875;505613.5196181678;507666.459535169;273108.99274175015;272723.8582711244;247146.41409380984;430477.46260093397;448359.9133019282;454492.2372360504;474018.5663130017;526085.5703319015;483018.69603986497;454363.33177901705;456284.49280454684;464710.80611794995;449290.1005253707;267708.3481501222;497323.6984390078;452617.9766110549;448209.87132916204;236231.924509345;353542.7174425113;471589.48105234385;201411.09013625732;273108.99274175015;273.73170111086444;5300182.832883932;2246866.0039823577;377341.2197295493;1954022.4005201608;0;126;126;28;78;102;34;2;226;219;2131590439750.929;815421737495.028;1780838413970.3884;45132.804566129766;6754.4597729021625;-0.0;6507.915987498809;7955159.885413103;1425435.8125474334;0.0;1975851.7495442345;1.3344321176978424;0.16437621402183322
9852;2019-08-15 13:14:45.109;933;944;289;289;227;38;133;35;66;43;717;308;65;71;237;136;270;876;338;151;132;19;865;359;364;132;362;261;857;-1.0;-1.0;1419.0;148.0;196.0;47;63;0;1;1;0;1;0;1;0;1;0;0;0;0;59603.58203125;27855.837890625;27485.392578125;988.7322387695309;838.0;330990;565.0;0.0;Calculated values ==>;1565867685.109;366.46000000000004;367.56000000000006;302.06;302.06;295.86;276.96000000000004;274.27422755570615;286.46000000000004;276.66;279.76000000000005;277.46000000000004;344.86;303.96000000000004;279.66;280.26000000000005;296.86;286.76000000000005;300.16;360.76;288.26000000000005;286.36;329.66;356.96000000000004;275.06;240.83765695389522;262.63441904999945;274.27422755570615;306.96000000000004;8650000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;2610000.0;8570000.0;0.0;0.0;0.2365;0.024666666666666667;0.03266666666666666;0.03266666666666666;0.0;27855.837890625;27485.392578125;988.7322387695309;59603.58203125;505405.1304993604;507655.15583783557;274639.2814189892;274639.2814189892;253490.3098370213;430214.79039162316;449410.5940142182;458067.99001765647;474018.5663130017;528468.291796305;485682.3021442747;457946.1176024118;458675.9994075577;464254.5134180436;450764.4150246694;267199.1557090007;497732.1613693177;452060.08278219687;449261.3851785147;237068.3971897606;351443.28659558244;471686.8381748198;202537.85412406788;274639.2814189892;274.1887572970129;5301079.131646683;2247233.958586037;377359.12314498477;1954470.7811288158;0;127;126;28;78;102;34;2;226;219;2131807679570.632;815500952014.9197;1781002244000.1646;60432.8771388337;6639.00827325188;-0.0;5704.3220561445;7956039.7607070105;1425547.4452432417;0.0;1975953.536852045;1.291962642441358;0.16162800744423714
9853;2019-08-15 13:15:45.089;948;959;294;293;236;38;157;36;55;44;707;307;56;64;237;148;270;882;336;157;156;20;853;358;364;134;362;252;846;-2.0;0.0;1269.0;105.0;200.0;53;59;0;1;1;0;1;0;1;0;1;0;0;0;0;58494.66015625;27464.29296875;27294.12109375;924.6611328125;833.0;330991;566.0;0.0;Calculated values ==>;1565867745.089;367.96000000000004;369.06000000000006;302.56;302.46000000000004;296.76000000000005;276.96000000000004;274.1680685717883;288.86;276.76000000000005;278.66;277.56;343.86;303.86;278.76000000000005;279.56;296.86;287.96000000000004;300.16;361.36;288.86;288.76000000000005;329.76000000000005;356.46000000000004;275.16;241.2770596917726;261.41265627149306;274.1680685717883;306.76000000000005;8530000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;2520000.0;8460000.0;0.0;0.0;0.2115;0.0175;0.03333333333333333;0.03333333333333333;0.0;27464.29296875;27294.12109375;924.6611328125;58494.66015625;508555.71203806764;510682.02053194627;277363.7317577599;276949.72616049106;256627.57213375965;430280.9020939914;452928.8433368577;458176.75864534016;473857.65670332924;528144.8614935138;486594.5071854198;458297.0064650394;459255.95438704145;464254.5134180436;452680.0719682202;267755.74972223525;499613.0236329297;452928.8433368577;452784.5239248999;237486.63934987856;349344.06076314294;471519.16422574193;202317.7171471812;277363.7317577599;274.0986272329385;5302062.955614553;2247694.8060096484;377375.0627747714;1954927.1249109108;0;127;126;28;78;102;34;2;226;219;2132026006770.7014;815580725414.9451;1781156092700.2134;54114.18727686062;4711.025323874813;-0.0;5847.359738904668;7956994.001391155;1425641.99732871;0.0;1976049.7687790294;1.1614403858406934;0.14098364542266265
9854;2019-08-15 13:16:45.130;954;965;295;294;229;34;172;36;35;45;691;307;40;67;238;149;270;873;332;173;172;22;839;354;359;139;358;272;835;137.0;-1.0;808.0;75.0;207.0;30;73;100;1;0;0;1;0;1;0;1;0;0;0;0;45263.57421875;15956.15234375;25965.419921875;1091.82727050781;827.0;330992;566.0;0.0;Calculated values ==>;1565867805.13;368.56000000000006;369.66;302.66;302.56;296.06;276.56;273.7412296467126;290.36;276.76000000000005;276.66;277.66;342.26;303.86;277.16;279.86;296.96000000000004;288.06;300.16;360.46000000000004;290.46000000000004;290.36;329.76000000000005;355.86;275.36;242.35481222062532;264.08650396036035;273.7412296467126;306.36;8390000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2720000.0;8350000.0;0.022833333333333334;0.0;0.13466666666666666;0.0125;0.034499999999999996;0.05733333333333333;0.0;15956.15234375;25965.419921875;1091.82727050781;45263.57421875;510549.4887359212;512407.9618877757;278578.97733100055;278148.6426887998;254779.8683264911;430542.39183029096;455907.9783805216;452351.87791029084;473307.3401624125;524940.7969558052;484310.3464586405;452993.2620111009;456406.55620663636;464972.5849072995;453516.83250081097;268440.2709541983;499275.8443170276;456047.6658887129;455907.9783805216;237486.63934987856;346825.2571629905;471049.5101358118;201280.93162756038;247794.58122236302;273.6763707422495;5302928.1984150205;2248056.8903100034;377391.8783276161;1955371.2577038172;0;127;126;28;78;102;34;2;226;219;2132243054986.1633;815662681380.1195;1781313400120.548;33810.88743274103;3372.1072313531436;-0.0;11931.83477040109;7957727.211033082;1425709.402795763;0.0;1976198.0299762245;1.1418495158290622;0.11948934322451632
9855;2019-08-15 13:17:45.120;947;957;305;304;228;34;177;34;18;44;685;308;24;73;239;145;270;870;340;186;176;23;843;355;360;142;358;280;839;222.0;-1.0;1252.0;131.0;205.0;26;88;100;1;0;0;1;0;1;0;1;0;0;0;0;45497.76953125;16092.333984375;25832.1328125;1203.01452636719;824.0;330993;566.0;0.0;Calculated values ==>;1565867865.12;367.86;368.86;303.66;303.56;295.96000000000004;276.56;273.8482719121499;290.86;276.56;274.96000000000004;277.56;341.66;303.96000000000004;275.56;280.46000000000004;297.06;287.66;300.16;360.16;291.76000000000005;290.76000000000005;329.76000000000005;355.56000000000006;275.46000000000004;242.98782864720522;265.11578078379944;273.8482719121499;307.16;8430000.0;3550000.0;3600000.0;1420000.0;3579999.9999999995;2800000.0;8390000.0;0.037000000000000005;0.0;0.20866666666666667;0.021833333333333333;0.034166666666666665;0.07116666666666667;0.0;16092.333984375;25832.1328125;1203.01452636719;45497.76953125;509237.68801692006;510969.6494232264;282729.0605741116;282266.9012367039;254341.8125374759;430477.46260093397;456440.2180442986;448681.26571914286;472817.88148187683;523683.3250972245;483491.91799617506;449482.46182064514;455841.109608983;465103.311480244;452774.1632197742;268240.5868930554;498472.37513641466;457687.92273860215;456300.8141213988;237486.63934987856;345565.9636080181;470746.7058464142;201540.69893378744;240518.71798827563;273.7823167381668;5303684.416885964;2248323.9165165992;377410.9988219035;1955802.8320339117;0;127;126;28;78;102;34;2;226;219;2132458719035.3406;815746967329.798;1781478972519.9165;51569.99826921083;5877.6644842590185;-0.0;15356.492508140598;7958438.5998266535;1425786.4713795271;0.0;1976425.3948022237;1.6881151652687623;0.1888119481448292
9856;2019-08-15 13:18:45.121;942;952;311;311;238;33;176;34;7;44;685;308;11;68;241;146;270;870;339;195;176;24;838;353;358;144;357;285;834;287.0;-1.0;1143.0;94.0;210.0;14;99;100;1;0;0;1;0;1;0;1;0;0;0;0;45401.22265625;16035.580078125;25163.619140625;1277.95617675781;820.0;330994;566.0;0.0;Calculated values ==>;1565867925.121;367.36;368.36;304.26000000000005;304.26000000000005;296.96000000000004;276.46000000000004;273.6339639331285;290.76000000000005;276.56;273.86;277.56;341.66;303.96000000000004;274.26000000000005;279.96000000000004;297.26000000000005;287.76000000000005;300.16;360.16;292.66;290.76000000000005;329.76000000000005;355.16;275.56;243.40439225979637;265.74818594083865;273.6339639331285;307.06;8380000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;2850000.0;8340000.000000001;0.04783333333333333;0.0;0.1905;0.015666666666666666;0.035;0.08283333333333334;0.0;16035.580078125;25163.619140625;1277.95617675781;45401.22265625;508944.39506141667;510676.68594948115;286107.9535737267;286107.9535737267;257676.0610042751;430607.02586249536;456630.3391571923;446238.51820072584;472555.8254779879;523282.3290641928;482906.69078538095;446789.11338597245;454363.33177901705;465509.5098274704;453264.0457965246;268490.72794184816;498924.86752285354;459240.64650238265;456630.3391571923;237486.63934987856;343887.0166927713;470577.2540004748;201061.81964465333;236996.8058118674;273.58622912811535;5304441.921114481;2248591.6535967374;377431.6739223993;1956227.8037174398;0;127;126;28;78;102;34;2;226;219;2132674122625.9363;815832768760.0353;1781648475345.3853;46706.16107493181;4222.408471574536;-0.0;18192.977678771083;7959257.581472919;1425870.6400571798;0.0;1976704.9783808698;1.6272640336124629;0.16995789022483074
9857;2019-08-15 13:19:45.131;937;948;308;308;233;33;178;33;8;43;687;309;8;61;242;140;270;867;339;202;178;25;843;354;359;146;357;287;839;269.0;0.0;1498.0;99.0;236.0;5;99;100;1;0;0;1;0;1;0;1;0;0;0;0;44765.1328125;16149.3173828125;24878.23046875;1292.70727539062;815.0;330995;565.0;0.0;Calculated values ==>;1565867985.131;366.86;367.96000000000004;303.96000000000004;303.96000000000004;296.46000000000004;276.46000000000004;273.7412296467126;290.96000000000004;276.46000000000004;273.96000000000004;277.46000000000004;341.86;304.06;273.96000000000004;279.26000000000005;297.36;287.16;300.16;359.86;293.36;290.96000000000004;329.66;354.66;275.66;243.81672145450628;265.9988726020314;273.7412296467126;307.06;8430000.0;3540000.0;3590000.0;1460000.0;3570000.0000000005;2870000.0;8390000.0;0.04483333333333333;0.0;0.24966666666666668;0.0165;0.03933333333333333;0.08416666666666667;0.0;16149.3173828125;24878.23046875;1292.70727539062;44765.1328125;507822.47002374183;509707.06944031926;284142.15904617135;284142.15904617135;255909.1902582434;430542.39183029096;456743.7428912312;445989.03661804216;472193.8583601894;523329.7552357811;482783.83652793226;445989.03661804216;453112.5868869324;465639.66166502296;452233.6957569438;268240.5868930554;498028.5703072788;460033.3497692248;456743.7428912312;237068.3971897606;341788.5100793522;470407.4988314594;201352.17383959598;240042.14712425295;273.7042117998308;5305193.432640984;2248859.9057767824;377453.0996881964;1956644.8886333539;0;127;126;28;78;102;34;2;226;219;2132889258475.902;815919783260.0215;1781820103945.358;61077.670073685396;4439.412862365746;-0.0;18239.050977054005;7960155.929765447;1425942.8339319252;0.0;1977008.6292196598;1.9791027644292758;0.21391635486451432
9858;2019-08-15 13:20:45.122;937;949;305;304;237;42;172;36;12;43;685;308;10;41;240;142;270;877;339;209;173;25;872;364;370;143;368;265;864;-1.0;0.0;1769.0;200.0;227.0;61;99;0;1;0;1;1;0;1;0;1;0;0;0;0;59644.921875;28274.21875;28416.177734375;1178.30578613281;812.0;330996;563.0;0.0;Calculated values ==>;1565868045.122;366.86;368.06000000000006;303.66;303.56;296.86;277.36;274.8017692304317;290.36;276.76000000000005;274.36;277.46000000000004;341.66;303.96000000000004;274.16;277.26000000000005;297.16;287.36;300.16;360.86;294.06;290.46000000000004;329.46000000000004;354.36;275.66;243.1966462407574;263.1675429290057;274.8017692304317;307.06;8720000.0;3640000.0;3700000.0;1430000.0;3679999.9999999995;2650000.0;8640000.0;0.0;0.0;0.29483333333333334;0.03333333333333333;0.03783333333333334;0.03783333333333334;0.0;28274.21875;28416.177734375;1178.30578613281;59644.921875;505393.88408268814;507789.697806557;280707.60301179235;280281.7697781628;256358.648549335;429879.7862731237;454054.3140890567;450629.4271721715;472588.3698738022;524879.1992756944;485225.47225828294;450371.1874664829;454318.49147014046;463764.977612162;450743.7253278342;266886.2224611959;497246.5315180792;459260.26013809856;454198.0295512326;236231.924509345;340529.4996700694;470810.46499630326;203881.64016038977;280707.60301179235;274.7321740924401;5306063.385916566;2249230.046381414;377473.68837492116;1957088.942083237;0;127;127;28;78;102;34;2;226;219;2133107925670.6726;816006470254.9305;1781985679105.184;72749.47253730697;8897.62749453045;-0.0;6563.721137408823;7961270.988668774;1426053.9592634824;0.0;1977215.2879835984;1.5243269281710154;0.19329511283654766
9859;2019-08-15 13:21:45.112;948;962;315;314;258;48;157;39;15;43;672;308;13;29;237;159;271;891;336;215;157;26;866;370;375;140;373;257;855;-1.0;-1.0;1489.0;99.0;200.0;98;99;0;1;0;1;1;0;1;0;1;0;0;0;0;62869.21484375;27884.189453125;29886.5625;1142.126953125;811.0;330997;561.0;0.0;Calculated values ==>;1565868105.112;367.96000000000004;369.36;304.66;304.56;298.96000000000004;277.96000000000004;275.4277932560699;288.86;277.06;274.66;277.46000000000004;340.36;303.96000000000004;274.46000000000004;276.06;296.86;289.06;300.26000000000005;362.26;294.66;288.86;329.26000000000005;354.26;275.76000000000005;242.56692532238324;262.0952818180154;275.4277932560699;306.76000000000005;8660000.0;3700000.0;3750000.0;1400000.0;3729999.9999999995;2570000.0;8550000.0;0.0;0.0;0.24816666666666667;0.0165;0.03333333333333333;0.03333333333333333;0.0;27884.189453125;29886.5625;1142.126953125;62869.21484375;507480.8749591174;510373.96979646856;285983.9321964797;285506.17181784293;263494.8387617199;429467.9694778635;450985.0936550001;452426.1204590945;472980.94656883925;524184.6984426589;486136.89662680763;452174.32499774254;454176.19436342403;462615.18414143776;452169.0574990603;267504.77345061646;500138.03226718877;459299.2672606303;450985.0936550001;235395.46725036926;340109.845020078;471309.8407669174;205514.22258880746;285983.9321964797;275.38799305632807;5307084.166897528;2249697.955118725;377493.0220915948;1957574.717275906;0;127;127;28;78;102;34;2;226;219;2133331388420.7083;816091356104.9441;1782142253005.209;61275.30265480957;4385.627699938814;-0.0;5500.038715284013;7962387.675650031;1426164.6346078217;0.0;1977315.8025604982;1.2079017422196119;0.14683824444612725
9860;2019-08-15 13:22:45.123;953;960;312;314;255;37;171;42;7;44;658;309;8;27;237;153;271;855;322;225;170;26;815;358;363;138;362;263;810;0.0;-1.0;875.0;0.0;285.0;77;99;100;1;0;0;1;0;1;0;1;0;0;0;0;61595.19921875;15508.3349609375;27113.1875;1197.29211425781;807.0;330998;560.0;0.0;Calculated values ==>;1565868165.123;368.46000000000004;369.16;304.36;304.56;298.66;276.86;274.1680685717883;290.26000000000005;277.36;273.86;277.56;338.96000000000004;304.06;273.96000000000004;275.86;296.86;288.46000000000004;300.26000000000005;358.66;295.66;290.16;329.16;353.86;275.76000000000005;242.14157278889297;262.9017227912062;274.1680685717883;305.36;8150000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2630000.0;8100000.0;0.0;0.0;0.14583333333333334;0.0;0.0475;0.0475;0.0;15508.3349609375;27113.1875;1197.29211425781;61595.19921875;512356.55905517814;513720.53084024816;289502.2536485441;290695.6833469662;264414.3935559998;430280.9020939914;455098.7016729525;450344.3913794758;473339.4428557924;522267.58275754115;485563.1139863968;450473.22317971056;452897.2952357793;464254.5134180436;453395.3457919151;270100.89935953065;498905.94032259175;462512.1425119949;454957.25294993835;234977.24436692704;338431.30337983277;471575.67402331997;202496.42290420205;289502.2536485441;274.1680685717883;5308121.560500597;2250059.6257824823;377512.5208245755;1958049.8022748746;0;127;127;28;78;102;34;2;226;219;2133552829010.4055;816174771394.8301;1782298281604.9958;36144.4954026441;0.0;-0.0;7859.112466816228;7963199.656135203;1426201.1882055358;0.0;1977427.1492300113;1.0042172134517218;0.10099143321986082
9861;2019-08-15 13:23:45.123;936;946;293;300;231;43;169;39;6;45;655;310;7;40;237;116;271;852;322;237;169;27;846;361;366;138;364;275;841;-3.0;-1.0;1332.0;146.0;313.0;90;100;100;1;0;0;1;0;1;0;1;0;0;0;0;63804.78125;16156.7646484375;28839.83203125;1257.12805175781;805.0;330999;559.0;0.0;Calculated values ==>;1565868225.123;366.76;367.76;302.46000000000004;303.16;296.26000000000005;277.46000000000004;274.4858918419099;290.06;277.06;273.76000000000005;277.66;338.66;304.16;273.86;277.16;296.86;284.76000000000005;300.26000000000005;358.36;296.86;290.06;329.06;353.66;275.86;242.14157278889297;264.4750485637546;274.4858918419099;305.36;8460000.0;3610000.0;3660000.0;1380000.0;3640000.0;2750000.0;8410000.0;0.0;0.0;0.222;0.024333333333333332;0.05216666666666667;0.05216666666666667;0.0;16156.7646484375;28839.83203125;1257.12805175781;63804.78125;507430.28375243745;509261.1489187615;277294.40938755515;280300.08080776554;255215.26969218132;430081.6785162784;454306.80485811527;448007.34325994545;473437.2657590101;520980.4397853957;484294.5444045335;448141.0472559794;452471.9833640825;463959.1484052212;447417.13752108946;268455.6418274056;495608.97520514205;463662.6014702889;454306.80485811527;234559.02529450474;337592.078488485;471673.81221397576;203106.36432662504;277294.40938755515;274.41848141721954;5309166.560337836;2250323.5016125604;377532.974325959;1958516.077437635;0;127;127;28;78;102;34;2;226;219;2133771529010.4055;816257571394.8301;1782459681604.9958;54368.017323197135;6535.141231925533;-0.0;9234.146630380887;7963953.927074585;1426255.6477158018;0.0;1977569.5930558213;1.5163601546195293;0.1732484932838276
9862;2019-08-15 13:24:45.144;922;934;284;285;192;42;127;40;3;46;665;310;4;45;236;109;271;865;325;243;128;27;866;361;367;142;364;278;861;-1.0;-1.0;1025.0;112.0;279.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;54621.3671875;16415.150390625;29974.43359375;1265.24816894531;802.0;331000;558.0;0.0;Calculated values ==>;1565868285.144;365.36;366.56000000000006;301.56;301.66;292.36;277.36;274.4858918419099;285.86;277.16;273.46000000000004;277.76000000000005;339.66;304.16;273.56;277.66;296.76000000000005;284.06;300.26000000000005;359.66;297.46000000000004;285.96000000000004;328.96000000000004;353.36;275.86;242.98782864720522;264.86050150153983;274.4858918419099;305.66;8660000.0;3610000.0;3670000.0000000005;1420000.0;3640000.0;2780000.0;8610000.0;0.0;0.0;0.17083333333333334;0.018666666666666668;0.0465;0.0465;0.0;16415.150390625;29974.43359375;1265.24816894531;54621.3671875;503723.56827644765;505886.65609930514;272486.91107802687;272865.4499518071;243202.6220860103;430081.6785162784;447948.18393752514;447036.0432864335;473014.70512905536;521771.81950252637;483946.9316761585;447171.5117959673;452595.04869517934;463826.62237682095;446350.00823681615;267504.77345061646;495713.7917452231;464311.4322414119;448099.96545091504;234140.81001818314;336333.2981666971;471141.87126780767;203096.07884333466;272486.91107802687;274.4144987531198;5310153.790320164;2250595.0292399693;377554.0014847803;1959006.367860651;0;127;127;28;78;102;34;2;226;219;2133991505975.9438;816341600795.0356;1782625639670.4019;41673.077259029385;5003.521458590163;-0.0;8166.0070283393;7964754.549651255;1426351.836892891;0.0;1977714.6450871136;1.15082990051278;0.1305966219969283
9863;2019-08-15 13:25:45.124;918;930;280;279;197;42;148;40;11;46;670;310;8;45;237;120;271;871;329;244;148;28;862;363;368;146;366;281;857;-1.0;-2.0;1247.0;168.0;276.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;51342.45703125;16410.0703125;29851.69140625;1265.61169433594;801.0;331001;556.0;0.0;Calculated values ==>;1565868345.124;364.96000000000004;366.16;301.16;301.06;292.86;277.36;274.69669130483857;287.96000000000004;277.16;274.26000000000005;277.76000000000005;340.16;304.16;273.96000000000004;277.66;296.86;285.16;300.26000000000005;360.26;297.56;287.96000000000004;328.76000000000005;353.26;275.96000000000004;243.81672145450628;265.2429198363724;274.69669130483857;306.06;8620000.0;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;2810000.0;8570000.0;0.0;0.0;0.20783333333333334;0.028;0.046;0.046;0.0;16410.0703125;29851.69140625;1265.61169433594;51342.45703125;503484.0467500892;505647.8215464035;271203.2175404732;270831.5634764026;244694.45197597434;429947.3805835815;450908.32438996685;447550.65656736714;472490.94950669346;522046.85390590667;483597.99487660354;447143.31114734936;452070.1938294837;463662.6014702889;447643.17401348066;267688.909970594;496983.9764196917;464296.814424922;450908.32438996685;233304.39079467155;335913.7198600519;470705.69158332614;203589.98459062184;271203.2175404732;274.61488438192487;5311036.527844978;2250868.481564747;377575.0849534814;1959504.7527187958;0;127;127;28;78;102;34;2;226;219;2134211932476.014;816427971995.0631;1782793283770.455;50703.1596591669;7479.239795795721;-0.0;8266.434915076707;7965524.095025159;1426455.8252290403;0.0;1977851.5364576802;1.3981171185812606;0.16695734952872482
9864;2019-08-15 13:26:45.125;915;927;286;285;207;44;164;41;29;47;671;310;23;47;238;128;271;871;332;243;164;28;856;366;371;148;369;285;850;-1.0;-1.0;1290.0;191.0;273.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50086.23828125;16382.490234375;29625.849609375;1277.22290039062;798.0;331002;557.0;0.0;Calculated values ==>;1565868405.125;364.66;365.86;301.76000000000005;301.66;293.86;277.56;275.0112864084945;289.56;277.26000000000005;276.06;277.86;340.26;304.16;275.46000000000004;277.86;296.96000000000004;285.96000000000004;300.26000000000005;360.26;297.46000000000004;289.56;328.86;352.96000000000004;275.96000000000004;244.22491754036054;265.74818594083865;275.0112864084945;306.36;8560000.0;3660000.0;3710000.0;1480000.0;3690000.0;2850000.0;8500000.0;0.0;0.0;0.215;0.03183333333333333;0.0455;0.0455;0.0;16382.490234375;29625.849609375;1277.22290039062;50086.23828125;503563.67504771304;505808.0432989226;273885.946046355;273496.3391963553;247726.83285984828;429743.705733735;452723.64657201397;449233.2166872763;472327.0795286795;521825.96704044024;483130.6617963168;448424.40288560564;451626.9946652076;463349.3024093452;448288.01017826376;267970.61947776034;497621.9877836187;463720.0637660504;452723.64657201397;233722.59852315116;334655.03009724553;470436.85710748035;204338.22378665366;273885.946046355;274.9175832504889;5311881.78105888;2251141.75745683;377596.27559491666;1960000.4071540968;0;127;127;28;78;102;34;2;226;219;2134433636170.746;816516173464.9565;1782963086600.25;52652.42347363387;8470.806494046315;-0.0;8137.115373917482;7966385.405905168;1426588.7444965793;0.0;1977988.2349881942;1.4647249883936309;0.17890889918145636
9865;2019-08-15 13:27:45.075;910;921;294;293;215;46;176;42;44;46;656;309;38;62;239;133;271;868;333;240;176;26;871;370;375;138;373;274;861;94.0;-1.0;1589.0;274.0;273.0;98;0;1;1;1;0;1;0;1;0;1;1;0;0;0;63283.25390625;28567.462890625;30175.51171875;2161.95141601562;795.0;331003;557.0;0.0;Calculated values ==>;1565868465.075;364.16;365.26;302.56;302.46000000000004;294.66;277.76000000000005;275.4277932560699;290.76000000000005;277.36;277.56;277.76000000000005;338.76;304.06;276.96000000000004;279.36;297.06;286.46000000000004;300.26000000000005;359.96000000000004;297.16;290.76000000000005;328.86;352.66;275.76000000000005;242.14157278889297;264.3458800820626;275.4277932560699;306.46000000000004;8710000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;2740000.0;8610000.0;0.015666666666666666;0.0;0.26483333333333337;0.04566666666666667;0.0455;0.06116666666666666;0.0;28567.462890625;30175.51171875;2161.95141601562;63283.25390625;501532.6741831991;504006.1585012387;276369.9205627333;275971.2831246316;249788.40475194645;429467.9694778635;453775.402811265;453159.8949702265;473535.07189352607;521165.79283727123;484299.7151927633;452388.655222715;455447.963381487;462884.82176500576;448294.8327243374;267278.5705157208;496166.6158923311;462719.1134573894;453775.402811265;233722.59852315116;333396.4077044029;471575.67402331997;205344.06789168605;258178.01279412725;275.3229272901203;5312825.739539719;2251516.0282473834;377624.9114977545;1960498.3365449957;0;128;127;28;78;102;34;2;227;219;2134657249670.924;816601901965.0248;1783130646850.3833;65629.8915379668;12157.910013344615;-0.0;11964.04035604826;7967370.270459415;1426760.5072126351;0.0;1978155.6050280512;1.4736384684211437;0.18017036130372308
9866;2019-08-15 13:28:45.126;911;921;302;301;242;48;184;45;52;47;653;309;48;55;236;146;271;870;341;238;184;25;868;370;376;136;372;266;855;-2.0;-2.0;1771.0;164.0;255.0;20;0;1;1;1;0;1;0;0;1;1;1;0;0;0;70214.921875;28267.412109375;37522.546875;2082.16650390625;792.0;331004;556.0;0.0;Calculated values ==>;1565868525.126;364.26;365.26;303.36;303.26000000000005;297.36;277.96000000000004;275.4277932560699;291.56;277.66;278.36;277.86;338.46000000000004;304.06;277.96000000000004;278.66;296.76000000000005;287.76000000000005;300.26000000000005;360.16;296.96000000000004;291.56;328.76000000000005;352.36;275.66;241.71165711629368;263.299902668528;275.4277932560699;307.26000000000005;8680000.0;3700000.0;3760000.0;1360000.0;3720000.0000000005;2660000.0;8550000.0;0.0;0.0;0.2951666666666667;0.02733333333333333;0.042499999999999996;0.042499999999999996;0.0;28267.412109375;37522.546875;2082.16650390625;70214.921875;501941.1098109034;504518.97180692165;280094.51924036286;279666.92815942504;258233.46242152943;429467.9694778635;454760.6760157623;455526.61032282165;473891.5003369823;521509.43358281377;485220.2599700666;455027.1040612277;455900.14131549967;462631.00843426894;450250.3044942015;267413.77150259743;497016.7727739761;462297.3968496109;454760.6760157623;233304.39079467155;332137.8522128359;471742.7696466962;205436.28897553627;280094.51924036286;275.3582013670043;5313939.169947747;2251990.054785133;377660.3092095183;1961062.966560062;0;128;127;28;78;102;35;2;227;219;2134882741175.473;816684171834.8601;1783292784550.0588;73818.32651767375;7279.043805011704;-0.0;7423.311662954477;7968533.326699097;1426922.6195058867;0.0;1978317.3036216295;1.3042273444187902;0.1627419924804727
9867;2019-08-15 13:29:45.116;928;940;309;309;247;45;189;46;52;48;662;312;50;57;237;153;271;876;344;235;189;23;859;368;374;135;370;261;845;-1.0;-1.0;1315.0;143.0;283.0;40;0;1;1;1;0;1;0;0;1;1;1;0;0;0;70644.9140625;27974.54296875;38109.484375;2058.4091796875;790.0;331005;556.0;0.0;Calculated values ==>;1565868585.116;365.96000000000004;367.16;304.06;304.06;297.86;277.66;275.2199585193972;292.06;277.76000000000005;278.36;277.96000000000004;339.36;304.36;278.16;278.86;296.86;288.46000000000004;300.26000000000005;360.76;296.66;292.06;328.76000000000005;352.16;275.46000000000004;241.49495122638035;262.63441904999945;275.2199585193972;307.56;8590000.0;3679999.9999999995;3740000.0;1350000.0;3700000.0;2610000.0;8450000.0;0.0;0.0;0.21916666666666668;0.02383333333333333;0.04716666666666667;0.04716666666666667;0.0;27974.54296875;38109.484375;2058.4091796875;70644.9140625;505190.2225777097;508081.9404881638;284062.5287718001;284062.5287718001;260212.90855744647;429606.4342157736;455811.5958530647;456353.2889422472;474117.84615207044;522839.8790565719;486116.8338625807;456106.798836512;456967.8106930169;463065.90807192377;451644.0475796746;267828.92342078476;498817.07378851913;462193.60966349964;455811.5958530647;233304.39079467155;331298.85215519386;471679.62040862173;204861.57830791338;284062.5287718001;275.1282974993092;5315112.806275419;2252458.659630365;377694.80825608753;1961693.1284427578;0;128;127;28;78;102;35;2;227;219;2135107703675.5085;816765458284.873;1783450858200.084;55118.59991402484;6359.163336733548;-0.0;8100.83099733298;7969607.622007133;1427036.2522901315;0.0;1978446.6499158433;1.0210758199724763;0.1262003770816932
9868;2019-08-15 13:30:45.127;942;955;313;312;247;44;188;46;43;49;670;314;43;59;239;152;271;886;343;233;188;21;859;367;373;133;369;256;845;-2.0;-1.0;1391.0;184.0;313.0;62;0;1;1;1;0;1;0;0;1;1;1;0;0;0;71859.921875;27827.166015625;39006.90625;2017.2900390625;787.0;331006;555.0;0.0;Calculated values ==>;1565868645.127;367.36;368.66;304.46000000000004;304.36;297.86;277.56;275.1157276137837;291.96000000000004;277.76000000000005;277.46000000000004;278.06;340.16;304.56;277.46000000000004;279.06;297.06;288.36;300.26000000000005;361.76;296.46000000000004;291.96000000000004;328.66;351.86;275.26000000000005;241.05796691057077;261.9595390733887;275.1157276137837;307.46000000000004;8590000.0;3670000.0000000005;3729999.9999999995;1330000.0;3690000.0;2560000.0;8450000.0;0.0;0.0;0.23183333333333334;0.03066666666666667;0.05216666666666667;0.05216666666666667;0.0;27827.166015625;39006.90625;2017.2900390625;71859.921875;507202.9480200842;510201.087999316;285985.496541289;285497.42337554327;260212.90855744647;429675.2189834977;455835.72132086084;456070.70380752016;474471.99884926213;524060.23387881985;486897.8965703479;456070.70380752016;458019.1887586412;463482.9483213088;451675.0784720925;267828.92342078476;500290.6546557816;462074.3852339362;455835.72132086084;232886.18681767926;330040.4071292106;471749.2581616372;204523.4042236155;285985.496541289;274.9936023687936;5316300.564293715;2252923.759125725;377728.778643095;1962335.8828496826;0;128;127;28;78;102;35;2;227;219;2135331844761.0928;816845873025.0826;1783605986635.4883;58317.04895353523;8194.926187432666;-0.0;8860.520059334332;7970553.0923879575;1427157.5586052302;0.0;1978588.020421526;1.094713200688126;0.1366513592714149
9869;2019-08-15 13:31:45.137;944;953;307;308;240;38;175;44;40;49;676;317;39;69;240;139;271;871;328;230;176;19;816;358;364;129;360;270;808;687.0;-1.0;229.0;104.0;364.0;36;0;100;1;0;0;1;0;0;1;1;1;0;0;0;71567.546875;15642.263671875;36057.2109375;2168.22290039062;785.0;331007;555.0;0.0;Calculated values ==>;1565868705.137;367.56000000000006;368.46000000000004;303.86;303.96000000000004;297.16;276.96000000000004;274.1680685717883;290.66;277.56;277.16;278.06;340.76;304.86;277.06;280.06;297.16;287.06;300.26000000000005;360.26;296.16;290.76000000000005;328.66;351.66;275.06;240.16925963744896;263.82572766246335;274.1680685717883;305.96000000000004;8159999.999999999;3579999.9999999995;3640000.0;1290000.0;3600000.0;2700000.0;8080000.0;0.1145;0.0;0.03816666666666667;0.017333333333333333;0.06066666666666667;0.17516666666666666;0.0;15642.263671875;36057.2109375;2168.22290039062;71567.546875;511030.4854561203;512921.0367525111;286920.12365371955;287474.41143421415;259298.0054116272;430280.9020939914;455495.84257983865;453338.36804366286;474983.2608063853;523554.8335767613;485639.05425983475;453211.0183327629;456982.8607938469;464942.4404991662;451380.85807112255;270044.04268546874;501403.5964023639;463029.0030910028;455636.81812904833;232886.18681767926;329201.48028520535;472083.1644897155;202200.72680916905;231542.17348035498;274.0531235757054;5317495.992404593;2253286.064747271;377763.6637307973;1962961.5214151973;0;128;127;28;78;102;35;2;227;219;2135552981611.0576;816924486125.0702;1783763812935.4631;9585.086640449848;4677.962253129471;-0.0;39253.91192096278;7971119.037826339;1427264.8505545629;0.0;1978989.040846898;0.9934889235768815;0.05691405807530571
9870;2019-08-15 13:32:45.128;922;930;289;294;212;37;158;39;43;48;686;318;42;80;240;102;271;855;314;227;158;17;849;358;364;133;360;276;842;262.0;-1.0;1072.0;150.0;401.0;33;100;100;1;0;0;1;0;0;1;1;0;0;0;0;64194.83203125;16178.330078125;37539.25390625;1296.19018554688;783.0;331008;555.0;0.0;Calculated values ==>;1565868765.128;365.36;366.16;302.06;302.56;294.36;276.86;274.1680685717883;288.96000000000004;277.06;277.46000000000004;277.96000000000004;341.76;304.96000000000004;277.36;281.16;297.16;283.36;300.26000000000005;358.66;295.86;288.96000000000004;328.66;351.46000000000004;274.86;241.05796691057077;264.60387354146746;274.1680685717883;304.56;8490000.0;3579999.9999999995;3640000.0;1330000.0;3600000.0;2760000.0;8420000.0;0.043666666666666666;0.0;0.17866666666666667;0.025;0.06683333333333333;0.11049999999999999;0.0;16178.330078125;37539.25390625;1296.19018554688;64194.83203125;505174.3775393414;506910.83182763896;275579.36876695644;277643.2244034979;249399.71762753703;430280.9020939914;453072.97611673607;452684.7699143947;474374.9679557028;524106.60919015016;485063.02681729925;452555.7207405592;457377.182543168;464942.4404991662;445860.8444661918;268308.02525313233;495965.8670638451;462628.5810937282;453072.97611673607;232886.18681767926;328362.5824867039;471359.25143505377;202191.5998057537;246578.47062542537;274.0495721576186;5318627.175857984;2253551.196585834;377792.52950930013;1963574.7332926707;0;128;127;28;78;102;35;2;227;219;2135771348850.8286;817003074334.9878;1783927588365.2913;44754.77972607719;6729.191290732502;-0.0;22817.64285678983;7971571.802120752;1427359.8959083867;0.0;1979506.2262133933;1.3506001904923481;0.12706126931344094
9871;2019-08-15 13:33:45.118;910;920;285;284;183;39;135;39;48;48;699;316;46;74;242;100;272;863;315;223;135;17;865;360;365;136;361;280;856;287.0;-1.0;1588.0;191.0;367.0;44;100;100;1;0;0;1;0;0;1;1;0;0;0;0;62488.80078125;16484.578125;38728.8984375;1309.98181152344;781.0;331009;554.0;0.0;Calculated values ==>;1565868825.118;364.16;365.16;301.66;301.56;291.46000000000004;277.06;274.38016830617;286.66;277.06;277.96000000000004;277.96000000000004;343.06000000000006;304.76000000000005;277.76000000000005;280.56;297.36;283.16;300.36;359.46000000000004;295.46000000000004;286.66;328.56;351.26;274.86;241.71165711629368;265.11578078379944;274.38016830617;304.66;8650000.0;3600000.0;3650000.0;1360000.0;3610000.0;2800000.0;8560000.0;0.04783333333333333;0.0;0.26466666666666666;0.03183333333333333;0.06116666666666667;0.109;0.0;16484.578125;38728.8984375;1309.98181152344;62488.80078125;502055.0956032552;504288.84017676703;273148.11163912795;272765.6790571559;240811.6155992104;430148.3826014536;449524.75139369577;452635.49126588914;473988.9803413144;525133.0560350803;484381.1714320304;452375.7221043602;455967.82037582516;465058.7251422519;445158.15711647057;267903.45639371895;495873.3209595202;461940.96994019573;449524.75139369577;232467.98657752166;327523.71359711495;470959.3386274875;202739.37219439994;242250.08683693083;274.2715937345326;5319682.696848766;2253823.3421224197;377814.24398959585;1964210.1953009802;0;128;127;28;78;102;35;2;227;219;2135990012400.8633;817083760885.0006;1784094360565.3179;66139.17284758747;8538.335598119953;-0.0;22592.93843668738;7972495.764372967;1427487.104094249;0.0;1979884.5846539806;1.7208863307468378;0.17452907190366487
9872;2019-08-15 13:34:45.149;908;919;287;286;194;40;159;39;49;48;708;314;48;72;243;111;272;867;319;217;159;16;865;362;368;138;363;284;856;-1.0;-1.0;1370.0;239.0;359.0;63;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61652.96484375;16540.13671875;39592.58203125;1313.48901367188;777.0;331010;553.0;0.0;Calculated values ==>;1565868885.149;363.96000000000004;365.06000000000006;301.86;301.76000000000005;292.56;277.16;274.5913991737795;289.06;277.06;278.06;277.96000000000004;343.96000000000004;304.56;277.96000000000004;280.36;297.46000000000004;284.26000000000005;300.36;359.86;294.86;289.06;328.46000000000004;350.86;274.76000000000005;242.14157278889297;265.62235894841564;274.5913991737795;305.06;8650000.0;3620000.0000000005;3679999.9999999995;1380000.0;3629999.9999999995;2840000.0;8560000.0;0.0;0.0;0.22833333333333333;0.03983333333333334;0.05983333333333333;0.05983333333333333;0.0;16540.13671875;39592.58203125;1313.48901367188;61652.96484375;501761.3747181561;504143.99372788775;273919.4451593616;273532.6851122229;243870.33147504285;430014.67791919125;452520.2830702836;452066.1208026383;473730.63416192174;525749.4746785836;483694.61760505;451934.9982746624;455046.31196981267;464898.1456994284;446462.73675208574;267903.45639371895;496475.19882268505;460668.8397657055;452520.2830702836;232049.79005350024;325846.0620002231;470593.2725848416;203075.36739559652;273919.4451593616;274.41113471418555;5320717.746059833;2254098.6902687317;377836.117541935;1964863.211521272;0;128;127;28;78;102;35;2;227;219;2136210026015.4927;817166003354.862;1784263647985.0327;56852.88869460787;10656.129890038263;-0.0;10686.283468336833;7973521.227766579;1427647.140615885;0.0;1980162.0547882607;1.3611917147720323;0.15910827106184
