;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9873;2019-08-15 13:35:45.099;907;918;296;295;209;40;162;40;38;48;714;312;40;71;244;119;272;868;328;209;162;15;861;362;368;139;363;287;851;-2.0;-1.0;987.0;169.0;340.0;74;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61578.515625;16478.443359375;39966.046875;1332.7431640625;774.0;331011;554.0;0.0;Calculated values ==>;1565868945.099;363.86;364.96000000000004;302.76000000000005;302.66;294.06;277.16;274.5913991737795;289.36;277.16;276.96000000000004;277.96000000000004;344.56000000000006;304.36;277.16;280.26000000000005;297.56;285.06;300.36;359.96000000000004;294.06;289.36;328.56;350.56000000000006;274.66;242.35481222062532;265.9988726020314;274.5913991737795;305.96000000000004;8610000.0;3620000.0000000005;3679999.9999999995;1390000.0;3629999.9999999995;2870000.0;8510000.0;0.0;0.0;0.16449999999999998;0.028166666666666666;0.056666666666666664;0.056666666666666664;0.0;16478.443359375;39966.046875;1332.7431640625;61578.515625;501963.24996872456;504427.212252465;277848.82562237297;277434.6390617948;248284.89864568482;430014.67791919125;452955.77374129853;450074.1276436573;473601.1518756995;526136.0600383866;483120.48443746724;450341.34149865;454411.52677704254;465029.61547741666;447681.4406549193;268090.59282299754;497083.0021038211;459575.6909922959;452955.77374129853;232467.98657752166;324587.8981780222;470360.39762778033;203067.61132093947;277848.82562237297;274.4081298520322;5321743.819290386;2254373.61580724;377858.1511001546;1965525.6476055393;0;128;127;28;78;102;35;2;227;219;2136430642015.6682;817249034104.9281;1784434805235.169;40632.571935087086;7528.74681430935;-0.0;9922.727060072448;7974332.92962344;1427798.5549713422;0.0;1980333.6534246719;1.0053102648393628;0.11682108632589405
9874;2019-08-15 13:36:45.130;910;920;302;302;227;42;170;42;17;48;715;311;21;53;244;128;272;869;335;205;170;14;874;365;371;141;367;265;859;-2.0;0.0;1369.0;251.0;331.0;98;100;0;1;0;1;1;0;0;1;1;0;0;0;0;74821.3515625;28343.384765625;41714.87890625;1208.86560058594;770.0;331012;554.0;0.0;Calculated values ==>;1565869005.13;364.16;365.16;303.36;303.36;295.86;277.36;274.9066339382667;290.16;277.36;274.86;277.96000000000004;344.66;304.26000000000005;275.26000000000005;278.46000000000004;297.56;285.96000000000004;300.36;360.06000000000006;293.66;290.16;328.56;350.16;274.56;242.77792619122317;263.1675429290057;274.9066339382667;306.66;8740000.0;3650000.0;3710000.0;1410000.0;3670000.0000000005;2650000.0;8590000.0;0.0;0.0;0.22816666666666666;0.04183333333333333;0.05516666666666667;0.05516666666666667;0.0;28343.384765625;41714.87890625;1208.86560058594;74821.3515625;501270.9485113629;504032.1605362631;279798.92051884386;279798.92051884386;253431.85464025813;429811.8947417682;453594.3991694253;451272.76555757073;473341.5640613463;527954.5112375488;485553.01518573746;451785.1617156287;455817.0978178465;464443.9501982058;448475.45613632165;267492.92480050115;496500.714111278;458548.2590687378;453594.3991694253;232467.98657752166;322910.4453824919;469991.7955662279;203803.24013751626;279798.92051884386;274.70667233485267;5322881.072130089;2254747.324025341;377879.3421162796;1966206.6736703715;0;128;128;28;78;102;35;2;227;219;2136652456561.1755;817333077505.1204;1784600490795.5479;56464.29671667576;11135.554568767771;-0.0;9587.71723889041;7975142.488253352;1427954.1711767437;0.0;1980496.3244641705;1.0830739123676303;0.1351105729282758
9875;2019-08-15 13:37:45.110;923;934;308;308;239;42;177;43;8;48;701;311;9;34;244;137;272;876;333;205;177;13;865;364;370;141;366;255;851;-3.0;-1.0;1212.0;168.0;324.0;98;100;0;1;0;1;1;0;0;1;1;0;0;0;0;74036.71875;27930.30078125;41353.6953125;1144.59680175781;769.0;331013;555.0;0.0;Calculated values ==>;1565869065.11;365.46000000000004;366.56000000000006;303.96000000000004;303.96000000000004;297.06;277.36;274.8017692304317;290.86;277.46000000000004;273.96000000000004;277.96000000000004;343.26;304.26000000000005;274.06;276.56;297.56;286.86;300.36;360.76;293.66;290.86;328.66;350.06000000000006;274.46000000000004;242.77792619122317;261.82340779136865;274.8017692304317;306.46000000000004;8650000.0;3640000.0;3700000.0;1410000.0;3660000.0;2550000.0;8510000.0;0.0;0.0;0.20199999999999999;0.028;0.054000000000000006;0.054000000000000006;0.0;27930.30078125;41353.6953125;1144.59680175781;74036.71875;503954.7513793655;506726.7247335492;283068.78843419114;283068.78843419114;257412.70432788625;429879.7862731237;454771.10132512817;451895.1768225698;473341.5640613463;527301.3815611401;486686.95684074954;452021.0196084868;455131.39440316864;464590.79660714185;450005.2370249497;267903.45639371895;498275.41435977665;458707.79275968665;454771.10132512817;232886.18681767926;322491.0997442508;469892.93206556124;203642.39632700125;283068.78843419114;274.6398453929329;5324121.142550185;2255216.1150873904;377898.94776549854;1966898.681040291;0;128;128;28;78;102;35;2;227;219;2136874682460.3628;817417649304.811;1784756438794.9775;50147.061660104846;7455.015000679681;-0.0;9271.9248961106;7976030.620093916;1428109.0409487851;0.0;1980653.4357601595;0.9495291444500887;0.11335849534987698
9876;2019-08-15 13:38:45.141;933;944;309;308;238;41;182;43;2;49;679;312;3;29;245;139;272;881;332;206;182;13;844;363;368;142;364;266;834;-3.0;-1.0;499.0;14.0;343.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61144.3515625;15959.4208984375;40367.6484375;1206.24462890625;766.0;331014;553.0;0.0;Calculated values ==>;1565869125.141;366.46000000000004;367.56000000000006;304.06;303.96000000000004;296.96000000000004;277.26000000000005;274.69669130483857;291.36;277.46000000000004;273.36;278.06;341.06000000000006;304.36;273.46000000000004;276.06;297.66;287.06;300.36;361.26;293.76000000000005;291.36;328.46000000000004;349.76;274.46000000000004;242.98782864720522;263.299902668528;274.69669130483857;306.36;8440000.0;3629999.9999999995;3679999.9999999995;1420000.0;3640000.0;2660000.0;8340000.000000001;0.0;0.0;0.08316666666666667;0.0023333333333333335;0.05716666666666667;0.05716666666666667;0.0;15959.4208984375;40367.6484375;1206.24462890625;61144.3515625;507170.3879066251;509555.5053948045;285110.22740161984;284619.49820590916;257676.0610042751;429947.3805835815;455817.0791204539;449149.36460266326;473309.80541858333;524183.5179191471;485548.10809717944;449280.015766297;452630.43480840453;465015.24582933175;450482.52649919456;268920.78350003023;500537.449974386;459163.4570647147;455817.0791204539;232049.79005350024;321233.1047070471;469757.3781218893;203704.99720831445;285110.22740161984;274.6592883886852;5325248.233501643;2255582.0517385267;377918.5482324773;1967580.0440955518;0;128;128;28;78;102;35;2;227;219;2137096196850.8696;817502593170.0054;1784912819550.3352;20412.789888296677;620.7888887983413;-0.0;9758.741689926683;7976618.922657525;1428176.3740855071;0.0;1980812.1065863317;0.535208531283938;0.04959713206431084
9877;2019-08-15 13:39:45.131;923;933;310;309;221;39;180;41;5;49;669;314;4;41;245;127;272;871;336;206;180;13;853;361;367;141;363;272;843;184.0;-1.0;717.0;136.0;376.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61387.5859375;16173.9970703125;40758.0625;1242.3388671875;764.0;331015;552.0;0.0;Calculated values ==>;1565869185.131;365.46000000000004;366.46000000000004;304.16;304.06;295.26000000000005;277.06;274.4858918419099;291.16;277.26000000000005;273.66;278.06;340.06000000000006;304.56;273.56;277.26000000000005;297.66;285.86;300.36;360.26;293.76000000000005;291.16;328.36;349.56000000000006;274.46000000000004;242.77792619122317;264.08650396036035;274.4858918419099;306.76000000000005;8530000.0;3610000.0;3670000.0000000005;1410000.0;3629999.9999999995;2720000.0;8430000.0;0.03066666666666667;0.0;0.1195;0.02266666666666667;0.06266666666666666;0.09333333333333332;0.0;16173.9970703125;40758.0625;1242.3388671875;61387.5859375;504978.19956886274;507254.06630691304;284723.6850139849;284246.30988045386;252071.66786270656;430081.6785162784;455700.96171582845;448434.6184739475;473439.7637257255;522671.96307615197;485081.0296088983;448301.85078227933;453121.1727066367;465160.9749554807;449070.42561353813;268474.0029251565;498257.7817820915;459321.57921969576;455700.96171582845;231631.59724164338;320394.4760798638;469892.93206556124;202815.40378759682;257810.96403960028;274.30571397162294;5326269.162797726;2255849.7855918948;377938.94969413755;1968255.9790122067;0;128;128;28;78;102;35;2;227;219;2137316660100.9048;817587479020.0189;1785074192650.3608;29351.496155018907;6053.757307633861;-0.0;18469.733116447962;7977033.555924222;1428231.9860336166;0.0;1981047.3046702072;0.9260944337392957;0.09320012455104822
9878;2019-08-15 13:40:45.102;914;923;312;310;218;40;168;41;20;49;672;314;16;45;246;121;272;871;339;204;168;12;859;363;369;140;364;277;849;297.0;-1.0;842.0;207.0;382.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61651.44140625;16317.0537109375;41166.09375;1275.41845703125;761.0;331016;553.0;0.0;Calculated values ==>;1565869245.102;364.56000000000006;365.46000000000004;304.36;304.16;294.96000000000004;277.16;274.69669130483857;289.96000000000004;277.26000000000005;275.16;278.06;340.36;304.56;274.76000000000005;277.66;297.76000000000005;285.26000000000005;300.36;360.26;293.56;289.96000000000004;328.46000000000004;349.26;274.36;242.56692532238324;264.73235714968143;274.69669130483857;307.06;8590000.0;3629999.9999999995;3690000.0;1400000.0;3640000.0;2770000.0;8490000.0;0.0495;0.0;0.14033333333333334;0.034499999999999996;0.06366666666666666;0.11316666666666667;0.0;16317.0537109375;41166.09375;1275.41845703125;61651.44140625;503159.69511788356;505318.1924206639;285115.4703504793;284169.49115952494;250998.74788088485;429947.3805835815;453649.88209841517;449500.5590592191;473569.51334814675;522578.1469490395;484505.8929028172;448969.4592821377;452769.0138386148;465146.75317812245;447794.67067300616;268185.28441765776;497712.9512015875;458728.7977386057;453649.88209841517;232049.79005350024;319136.5849023705;469929.52753194683;203242.15474703407;249303.43097754376;274.48038791970157;5327293.9924509805;2256120.413481475;377959.9208641904;1968938.350341495;0;128;128;28;78;102;35;2;227;219;2137537353380.7434;817671738274.9573;1785238813045.2405;34558.26273847663;9200.714361079488;-0.0;23125.20671851195;7977565.879833639;1428359.0451891408;0.0;1981393.761633404;1.1382882269700603;0.11827896561722677
9879;2019-08-15 13:41:45.132;907;915;310;310;219;38;162;41;38;49;679;315;32;49;245;117;272;864;338;201;162;12;832;358;364;139;360;284;822;-1.0;-1.0;579.0;19.0;396.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;75502.765625;16050.2578125;39849.41015625;1305.11645507812;759.0;331017;552.0;0.0;Calculated values ==>;1565869305.132;363.86;364.66;304.16;304.16;295.06;276.96000000000004;274.1680685717883;289.36;277.26000000000005;276.96000000000004;278.06;341.06000000000006;304.66;276.36;278.06;297.66;284.86;300.36;359.56000000000006;293.26000000000005;289.36;328.36;349.06000000000006;274.36;242.35481222062532;265.62235894841564;274.1680685717883;306.96000000000004;8320000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;2840000.0;8220000.0;0.0;0.0;0.0965;0.0031666666666666666;0.066;0.066;0.0;16050.2578125;39849.41015625;1305.11645507812;75502.765625;504474.15835414844;506467.91434767476;286896.1663188126;286896.1663188126;252075.2409446534;430280.9020939914;453647.6657075979;450616.17186585657;473699.0552649324;522739.1232549952;483806.24573171244;449818.0032300164;452066.1208026383;465596.4787924315;448136.01008310786;269544.17774821084;499130.17996719247;459110.1879763642;453647.6657075979;231631.59724164338;318298.0250993184;470064.77147337084;202380.95234895177;286896.1663188126;274.1232083399515;5328437.5156515585;2256390.275941173;377981.43607400986;1969613.8171049913;0;128;128;28;78;102;35;2;227;219;2137757363330.6387;817755480124.9174;1785407197195.1602;23954.698683381313;847.665427227327;-0.0;11005.598959659832;7978053.731649261;1428442.823555586;0.0;1981678.3272256101;0.6259609826508323;0.060148133371296826
9880;2019-08-15 13:42:45.143;895;903;297;300;201;38;165;38;53;48;690;315;47;55;245;92;272;850;325;197;165;12;858;360;365;138;361;290;847;147.0;-1.0;1655.0;273.0;450.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;76558.828125;16469.814453125;41235.06640625;1347.60388183594;757.0;331018;552.0;0.0;Calculated values ==>;1565869365.143;362.66;363.46000000000004;302.86;303.16;293.26000000000005;276.96000000000004;274.38016830617;289.66;276.96000000000004;278.46000000000004;277.96000000000004;342.16;304.66;277.86;278.66;297.66;282.36;300.36;358.16;292.86;289.66;328.36;348.86;274.36;242.14157278889297;266.37251300914875;274.38016830617;305.66;8580000.0;3600000.0;3650000.0;1380000.0;3610000.0;2900000.0;8470000.0;0.0245;0.0;0.2758333333333333;0.0455;0.075;0.0995;0.0;16469.814453125;41235.06640625;1347.60388183594;76558.828125;500462.22398041823;502598.634531258;278551.1322906349;279835.4018084319;246064.41056875314;430148.3826014536;453905.6659906444;451534.3485083023;473730.63416192174;523401.47587055125;483105.9605691543;450735.47671397735;451799.48856990173;465451.58992337313;443908.18112508935;268232.9164454912;494748.2900915609;458400.8548651725;453905.6659906444;231631.59724164338;317459.4925940039;470199.78104355885;202554.91892065512;259838.49683772528;274.1999826592704;5329704.927914067;2256661.32622646;378003.54612955445;1970289.6449544833;0;128;128;28;78;102;35;2;227;219;2137976103425.3398;817838595359.8037;1785579428764.9248;68676.82599459267;12177.841226592118;-0.0;19309.683330715456;7978825.802540907;1428551.389344299;0.0;1981931.0008926992;1.6961919721220229;0.19029082615961995
9881;2019-08-15 13:43:45.133;897;908;287;286;192;43;141;41;59;48;699;313;55;50;241;102;272;857;324;192;142;12;891;366;372;136;367;269;877;-2.0;-1.0;1996.0;239.0;383.0;100;100;1;1;1;0;1;0;0;1;1;0;0;0;0;80191.3515625;28889.51171875;42828.484375;1235.43054199219;753.0;331019;552.0;0.0;Calculated values ==>;1565869425.133;362.86;363.96000000000004;301.86;301.76000000000005;292.36;277.46000000000004;275.0112864084945;287.26000000000005;277.26000000000005;279.06;277.96000000000004;343.06000000000006;304.46000000000004;278.66;278.16;297.26000000000005;283.36;300.36;358.86;292.36;287.36;328.36;348.46000000000004;274.36;241.71165711629368;263.6948088759802;275.0112864084945;305.56;8910000.0;3660000.0;3720000.0000000005;1360000.0;3670000.0000000005;2690000.0;8770000.0;0.0;0.0;0.33266666666666667;0.03983333333333334;0.06383333333333334;0.06383333333333334;0.0;28889.51171875;42828.484375;1235.43054199219;80191.3515625;497824.9833287333;500712.3957916308;272742.83786332124;272372.0552844163;242869.73194553526;429743.705733735;449133.7149167817;455902.093392346;473988.9803413144;526000.9466571007;485314.8155632338;455401.81048351765;454774.0492147389;464046.0497008609;444272.22635924356;266754.311716422;493001.97232551035;456567.5235232781;449284.59794704133;231631.59724164338;315782.5089487807;470469.1018322894;204205.6012980992;272742.83786332124;274.86654068047994;5331010.961703088;2257039.2576122214;378025.06782887527;1970990.0577895066;0;129;128;28;78;102;35;2;227;219;2138197166575.375;817920781659.8168;1785747100814.9514;83731.0330366861;10606.162771278578;-0.0;11269.249018677467;7980095.656355454;1428741.2243998614;0.0;1982185.7828582453;1.4475871757736218;0.1709877706759641
9882;2019-08-15 13:44:45.114;915;928;290;288;217;46;151;44;65;48;697;311;61;52;235;123;272;870;332;184;151;12;878;369;375;129;370;264;863;-2.0;0.0;1787.0;130.0;355.0;100;100;1;1;1;0;1;0;0;1;1;0;0;0;0;76512.28125;28469.556640625;42006.74609375;1239.1748046875;752.0;331020;553.0;0.0;Calculated values ==>;1565869485.114;364.66;365.96000000000004;302.16;301.96000000000004;294.86;277.76000000000005;275.3239800832674;288.26000000000005;277.56;279.66;277.96000000000004;342.86;304.26000000000005;279.26000000000005;278.36;296.66;285.46000000000004;300.36;360.16;291.56;288.26000000000005;328.46000000000004;348.36;274.36;240.16925963744896;263.0348170998261;275.3239800832674;306.36;8780000.0;3690000.0;3750000.0;1290000.0;3700000.0;2640000.0;8630000.0;0.0;0.0;0.29783333333333334;0.021666666666666667;0.059166666666666666;0.059166666666666666;0.0;28469.556640625;42006.74609375;1239.1748046875;76512.28125;501661.43331357744;504850.9481416465;274670.4275884942;273897.5612082138;250325.53613977617;429537.3511455088;450088.39506830816;457462.81808978063;474886.79839167325;526188.7069401342;485667.0322818048;456970.9563086607;455858.54699093295;462797.4531940566;446955.7336585424;267314.9414254171;496284.6066916814;454929.51491757325;450088.39506830816;232049.79005350024;315363.2798926983;471404.5141253463;205123.54038861863;274670.4275884942;275.2335947546259;5332316.41179041;2257517.0984858153;378045.68300995266;1971696.7941748458;0;129;128;28;78;102;35;2;227;219;2138421195611.066;818000256485.0619;1785906950180.4446;75155.04820866275;5769.421097629101;-0.0;10378.896409222325;7981419.287753867;1428877.6443858435;0.0;1982366.1269436504;1.2731333437162486;0.14858578074385848
9883;2019-08-15 13:45:45.094;927;939;297;297;224;45;161;46;66;49;697;311;64;58;235;130;273;875;334;185;161;14;872;368;374;133;369;263;857;-1.0;0.0;1826.0;195.0;341.0;100;100;1;1;1;0;1;0;0;1;1;0;0;0;0;75725.328125;28246.9609375;41750.18359375;1223.98522949219;749.0;331021;553.0;0.0;Calculated values ==>;1565869545.094;365.86;367.06000000000006;302.86;302.86;295.56;277.66;275.2199585193972;289.26000000000005;277.76000000000005;279.76000000000005;278.06;342.86;304.26000000000005;279.56;278.96000000000004;296.66;286.16;300.46000000000004;360.66;291.66;289.26000000000005;328.46000000000004;348.06000000000006;274.56;241.05796691057077;262.9017227912062;275.2199585193972;306.56;8720000.0;3679999.9999999995;3740000.0;1330000.0;3690000.0;2630000.0;8570000.0;0.0;0.0;0.30433333333333334;0.0325;0.05683333333333333;0.05683333333333333;0.0;28246.9609375;41750.18359375;1223.98522949219;75725.328125;503939.6690800191;506940.20991346636;277850.33200141886;277850.33200141886;252579.88438172886;429606.4342157736;451756.1201451815;457746.7486710818;474471.99884926213;526267.235698586;485780.90969931317;457501.7747322531;456764.57732692285;462947.63682529377;448215.13719335484;267933.5021476022;497582.7463217939;455241.00177628326;451756.1201451815;232049.79005350024;314105.63291466556;471066.5657476867;204772.13877738212;277850.33200141886;275.09397734573633;5333584.635653357;2257989.5785865677;378066.20250146615;1972394.535930992;0;129;128;28;78;102;35;2;227;219;2138645820711.1375;818078830285.0869;1786064997480.4949;76988.60627764928;8654.568876534899;-0.0;9883.645626170508;7982686.728920394;1428997.8042356942;0.0;1982534.9251758268;1.3412707872125056;0.1624658298597782
9884;2019-08-15 13:46:48.125;934;944;302;302;233;44;168;46;61;50;695;312;60;63;236;137;273;880;337;190;168;15;868;367;373;138;368;266;853;-1.0;-1.0;1769.0;148.0;336.0;100;100;1;1;1;0;1;0;0;1;1;0;0;0;0;75382.8828125;28321.154296875;41623.87109375;1217.60668945312;746.0;331022;553.0;0.0;Calculated values ==>;1565869608.125;366.56000000000006;367.56000000000006;303.36;303.36;296.46000000000004;277.56;275.1157276137837;289.96000000000004;277.76000000000005;279.26000000000005;278.16;342.66;304.36;279.16;279.46000000000004;296.76000000000005;286.86;300.46000000000004;361.16;292.16;289.96000000000004;328.46000000000004;347.76;274.66;242.14157278889297;263.299902668528;275.1157276137837;306.86;8680000.0;3670000.0000000005;3729999.9999999995;1380000.0;3679999.9999999995;2660000.0;8530000.0;0.0;0.0;0.29483333333333334;0.024666666666666667;0.056;0.056;0.0;28321.154296875;41623.87109375;1217.60668945312;75382.8828125;505296.5558004607;507986.91125492915;280245.0649898453;280245.0649898453;255459.82978325654;429675.2189834977;452958.05482268526;456644.4447987977;473926.13026871055;525826.3067256825;485548.10809717944;456520.64591992885;456891.7448795973;463231.246673453;449455.4796571053;268117.80254548317;498689.0956979169;456119.6152747727;452958.05482268526;232049.79005350024;312848.0458788934;470494.9286190506;204576.58711445148;280245.0649898453;275.01403972338437;5334907.483101736;2258484.793151237;378087.57694313227;1973124.4178799614;0;129;128;28;78;102;35;2;227;219;2138881241495.7598;818164237289.95;1786231714475.2275;74318.00670726808;6559.319090446777;-0.0;9671.927430639036;7984011.313240916;1429130.9912594315;0.0;1982706.1206374054;1.272426982836446;0.1528329881927507
9885;2019-08-15 13:47:45.135;939;949;306;306;237;43;172;45;50;51;688;312;51;63;237;139;273;885;333;194;172;17;866;366;372;141;367;266;851;-1.0;-1.0;1785.0;128.0;338.0;100;100;0;1;1;0;1;0;0;1;1;0;0;0;0;74766.7734375;28129.66015625;41427.73046875;1206.13525390625;744.0;331023;552.0;0.0;Calculated values ==>;1565869665.135;367.06000000000006;368.06000000000006;303.76000000000005;303.76000000000005;296.86;277.46000000000004;275.0112864084945;290.36;277.66;278.16;278.26000000000005;341.96000000000004;304.36;278.26000000000005;279.46000000000004;296.86;287.06;300.46000000000004;361.66;292.56;290.36;328.36;347.56000000000006;274.86;242.77792619122317;263.299902668528;275.0112864084945;306.46000000000004;8660000.0;3660000.0;3720000.0000000005;1410000.0;3670000.0000000005;2660000.0;8510000.0;0.0;0.0;0.29750000000000004;0.021333333333333333;0.05633333333333333;0.05633333333333333;0.0;28129.66015625;41427.73046875;1206.13525390625;74766.7734375;506187.16473205463;508862.37493296294;282163.4332329633;282163.4332329633;256778.7675546658;429743.705733735;453711.5272209648;455277.06841111724;473636.11072967097;525107.8371766314;485548.10809717944;455401.8918781268;456891.7448795973;463513.8806111011;449937.1112318341;268211.0392470518;499608.6432575128;456849.3918133721;453711.5272209648;231631.59724164338;312009.6876057385;470288.2636984603;204357.9934471388;282163.4332329633;274.92518811278546;5336096.376421372;2258931.7738361587;378106.7682664889;1973782.0250750012;0;129;128;28;78;102;35;2;227;219;2139093603745.724;818243766239.9366;1786383361075.2021;74648.42480178359;5673.179098694858;-0.0;9663.875961324082;7985190.83772132;1429227.84885966;0.0;1982859.2226028487;1.2716364644660267;0.14963545375921566
9886;2019-08-15 13:48:45.126;942;952;308;307;237;42;171;44;43;51;680;312;43;58;238;140;273;888;332;198;171;18;867;366;372;141;367;265;852;-2.0;-1.0;1860.0;171.0;346.0;100;100;0;1;1;0;1;0;0;1;1;0;0;0;0;74326.4609375;28137.712890625;41461.65625;1207.13537597656;741.0;331024;552.0;0.0;Calculated values ==>;1565869725.126;367.36;368.36;303.96000000000004;303.86;296.86;277.36;275.0112864084945;290.26000000000005;277.56;277.46000000000004;278.26000000000005;341.16;304.36;277.46000000000004;278.96000000000004;296.96000000000004;287.16;300.46000000000004;361.96000000000004;292.96000000000004;290.26000000000005;328.36;347.26;274.96000000000004;242.77792619122317;263.1675429290057;275.0112864084945;306.36;8670000.0;3660000.0;3720000.0000000005;1410000.0;3670000.0000000005;2650000.0;8520000.0;0.0;0.0;0.31;0.0285;0.057666666666666665;0.057666666666666665;0.0;28137.712890625;41461.65625;1207.13537597656;74326.4609375;506535.66619049496;509205.23992975755;282983.51503121515;282530.4693168913;256745.87453787896;429743.705733735;453566.85617164033;454569.3272039516;473636.11072967097;524365.9764213148;485662.1316404304;454569.3272039516;456437.10219499015;463647.0999656759;450085.6955253663;268164.3291488733;499962.18960809155;457411.20259979833;453566.85617164033;231631.59724164338;310752.19949742197;470387.0459242999;204308.44500025638;282983.51503121515;274.90612622773085;5337338.633673318;2259400.598276841;378126.8758384619;1974472.666351866;0;129;128;28;78;102;35;2;227;219;2139316770265.49;818328353549.8479;1786542637180.0352;77580.87348314552;7583.240126335242;-0.0;9836.972672431186;7986459.224919074;1429338.3024492287;0.0;1983021.7052985653;1.3416999883059844;0.16010540683751504
9887;2019-08-15 13:49:45.106;945;955;312;311;241;44;167;45;14;51;673;312;19;51;237;143;273;893;337;202;167;19;865;367;373;140;368;264;850;-2.0;-1.0;1700.0;143.0;339.0;100;100;0;1;1;0;1;0;0;1;1;0;0;0;0;74122.3671875;28085.80078125;41422.40234375;1199.033203125;738.0;331025;552.0;0.0;Calculated values ==>;1565869785.106;367.66;368.66;304.36;304.26000000000005;297.26000000000005;277.56;275.1157276137837;289.86;277.66;274.56;278.26000000000005;340.46000000000004;304.36;275.06;278.26000000000005;296.86;287.46000000000004;300.46000000000004;362.46000000000004;293.36;289.86;328.36;346.96000000000004;275.06;242.56692532238324;263.0348170998261;275.1157276137837;306.86;8650000.0;3670000.0000000005;3729999.9999999995;1400000.0;3679999.9999999995;2640000.0;8500000.0;0.0;0.0;0.2833333333333333;0.02383333333333333;0.0565;0.0565;0.0;28085.80078125;41422.40234375;1199.033203125;74122.3671875;507133.60997409426;509793.1062011774;285021.84389760206;284548.45589611924;258085.1808061573;429675.2189834977;452812.22766082233;451065.59773849417;473765.5643948878;523727.2629476441;485776.01551702374;451705.86089382874;455734.44449998223;463364.8592352424;450349.04392877466;268257.93431933667;500874.99635531986;457809.2307788321;452812.22766082233;231631.59724164338;309494.7701623936;470620.16492588987;204597.4351582224;285021.84389760206;275.02204929031353;5338575.294883563;2259868.971381162;378146.92055949254;1975163.1366068707;0;129;128;28;78;102;35;2;227;219;2139540195765.561;818412625449.8748;1786701284280.0857;69832.64606441034;6340.208392796075;-0.0;9480.156682621946;7987687.261433695;1429454.2925106792;0.0;1983182.6277178826;1.2113754629348796;0.145231310795258
9888;2019-08-15 13:50:45.097;945;953;310;310;237;40;165;44;-8;51;666;313;-5;36;238;138;273;887;332;203;165;20;852;361;367;143;363;262;838;-1.0;-1.0;1441.0;85.0;376.0;100;100;0;1;1;0;1;0;0;1;1;0;0;0;0;87602.6796875;27769.580078125;40900.67578125;1172.2958984375;736.0;331026;552.0;0.0;Calculated values ==>;1565869845.097;367.66;368.46000000000004;304.16;304.16;296.86;277.16;274.4858918419099;289.66;277.56;272.36;278.26000000000005;339.76;304.46000000000004;272.66;276.76000000000005;296.96000000000004;286.96000000000004;300.46000000000004;361.86;293.46000000000004;289.66;328.36;346.76;275.16;243.1966462407574;262.7682575881327;274.4858918419099;306.36;8520000.0;3610000.0;3670000.0000000005;1430000.0;3629999.9999999995;2620000.0;8380000.0;0.0;0.0;0.24016666666666667;0.014166666666666666;0.06266666666666666;0.06266666666666666;0.0;27769.580078125;40900.67578125;1172.2958984375;87602.6796875;508211.9912685788;510490.78568333667;285205.93538128294;285205.93538128294;257215.5657586974;430081.6785162784;453562.05795503774;448581.56789561285;473376.58053365286;523169.5371486381;486112.0533156961;448972.56749355764;454200.5832515131;464239.1217830999;450696.8441627968;268885.1125671974;501058.1645277619;458909.0072553948;453562.05795503774;231631.59724164338;308656.51637580903;470315.4621069152;203110.0541309852;285205.93538128294;274.4199100885108;5339922.801449799;2260334.363068609;378166.6786711568;1975849.059353345;0;129;128;28;78;102;35;2;227;219;2139762162465.3281;818497512714.7856;1786859060609.9202;58954.07522247141;3785.4099463256753;-0.0;10550.317014621967;7988760.323126558;1429538.660006394;0.0;1983349.5232937592;1.0493574524247096;0.11818224532054486
9889;2019-08-15 13:51:45.077;941;950;295;295;211;40;155;41;-12;51;657;313;-11;22;237;123;273;886;320;205;155;20;867;362;368;141;364;259;853;268.0;-1.0;1840.0;94.0;399.0;100;100;0;1;1;0;1;0;0;1;1;0;0;0;0;88052.9375;27978.666015625;41600.06640625;1169.39428710938;733.0;331027;553.0;0.0;Calculated values ==>;1565869905.077;367.26;368.16;302.66;302.66;294.26000000000005;277.16;274.5913991737795;288.66;277.26000000000005;271.96000000000004;278.26000000000005;338.86;304.46000000000004;272.06;275.36;296.86;285.46000000000004;300.46000000000004;361.76;293.66;288.66;328.46000000000004;346.46000000000004;275.16;242.77792619122317;262.3656120759269;274.5913991737795;305.16;8670000.0;3620000.0000000005;3679999.9999999995;1410000.0;3640000.0;2590000.0;8530000.0;0.04466666666666667;0.0;0.30666666666666664;0.015666666666666666;0.0665;0.11116666666666666;0.0;27978.666015625;41600.06640625;1169.39428710938;88052.9375;506391.6412043201;508839.6144422069;277298.97317163233;277298.97317163233;248819.47358486181;430014.67791919125;451936.91700112884;448616.7269537818;473636.11072967097;522489.02657211834;486451.650566333;448746.5673235713;452959.0387539847;463959.1484052212;448285.002381332;268164.3291488733;499577.78188591846;459025.7599915035;451936.91700112884;232049.79005350024;307399.1840295507;470584.5501933917;203411.12297211136;247610.9014272971;274.5410661096744;5341386.11032789;2260798.7769299657;378186.1862513476;1976536.3363697312;0;129;128;28;78;102;35;2;227;219;2139982588965.3982;818582684314.8127;1787015308509.97;75196.3852210456;4185.717026466724;-0.0;22714.242064624294;7989877.870990442;1429605.0639225023;0.0;1983626.635551288;1.4430960798736074;0.14372984804611308
9890;2019-08-15 13:52:48.108;933;941;287;286;198;38;144;41;-7;50;653;313;-8;28;237;115;273;885;324;204;143;20;860;361;367;141;362;279;849;228.0;-1.0;1725.0;143.0;394.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;65830.0625;16395.029296875;41233.91015625;1284.20178222656;730.0;331028;554.0;0.0;Calculated values ==>;1565869968.108;366.46000000000004;367.26;301.86;301.76000000000005;292.96000000000004;276.96000000000004;274.4858918419099;287.56;277.26000000000005;272.46000000000004;278.16;338.46000000000004;304.46000000000004;272.36;275.96000000000004;296.86;284.66;300.46000000000004;361.66;293.56;287.46000000000004;328.56;346.16;275.16;242.77792619122317;264.9883086891361;274.4858918419099;305.56;8600000.0;3610000.0;3670000.0000000005;1410000.0;3620000.0000000005;2790000.0;8490000.0;0.038;0.0;0.2875;0.02383333333333333;0.06566666666666666;0.10366666666666666;0.0;16395.029296875;41233.91015625;1284.20178222656;65830.0625;505826.8160764992;507891.8768815828;274338.6551628204;273945.8487100958;245159.14795506807;430081.6785162784;450497.2150574152;445476.4519344496;473537.94592219684;520444.7712674948;484163.869575636;445338.6200518407;450194.8709112265;464254.5134180436;447265.42853054777;268495.2374339877;499787.18555495027;459046.6745650736;450349.04392877466;232467.98657752166;306141.9092990094;470584.5501933917;203079.06605088728;248217.77683883207;274.4079106007847;5342733.24913263;2261187.2378182067;378207.6657810953;1977261.490312521;0;129;128;28;78;102;35;2;227;219;2140214227890.9028;818671558025.0063;1787184861900.3394;69689.24844152416;6375.547372063021;-0.0;20954.274688324047;7991146.244100898;1429697.5204583015;0.0;1984008.923090934;1.6468154382454443;0.17142248356857354
9891;2019-08-15 13:53:45.118;920;928;291;290;197;40;154;41;7;49;662;312;3;36;238;113;273;880;330;199;154;19;865;362;368;137;364;285;854;152.0;-1.0;1457.0;92.0;380.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;64584.796875;16536.900390625;41543.8359375;1323.17956542969;728.0;331029;555.0;0.0;Calculated values ==>;1565870025.118;365.16;365.96000000000004;302.26000000000005;302.16;292.86;277.16;274.5913991737795;288.56;277.26000000000005;273.86;278.06;339.36;304.36;273.46000000000004;276.76000000000005;296.96000000000004;284.46000000000004;300.46000000000004;361.16;293.06;288.56;328.66;345.96000000000004;275.06;241.92719264551067;265.74818594083865;274.5913991737795;306.16;8650000.0;3620000.0000000005;3679999.9999999995;1370000.0;3640000.0;2850000.0;8540000.0;0.025333333333333333;0.0;0.24283333333333335;0.015333333333333334;0.06333333333333332;0.08866666666666666;0.0;16536.900390625;41543.8359375;1323.17956542969;64584.796875;503517.813395998;505613.5196181678;275614.78724195395;275216.9284816533;244761.54753186295;430014.67791919125;451790.5822981293;446238.51820072584;473957.519860846;520888.64905457257;483354.4754294138;445685.04475040553;450169.79118714173;464091.55881951714;446768.8978075913;268257.93431933667;498599.0683049823;458196.5170259769;451790.5822981293;232886.18681767926;305303.7579410727;471021.86055166635;203382.61183155156;254977.02283898188;274.53004401111787;5343765.881234259;2261447.99466698;378228.31117145706;1977916.9291047454;0;129;128;28;78;102;35;2;227;219;2140423739640.8677;818750801924.993;1787345630100.3125;58973.50926331449;4103.801813708427;-0.0;17450.8022720444;7992165.002964165;1429780.4965273268;0.0;1984313.0166238707;1.3556027769846835;0.14198898534220789
9892;2019-08-15 13:54:45.109;911;919;298;297;208;40;159;42;16;49;679;312;13;38;238;118;273;875;333;189;158;19;865;362;368;128;364;289;853;138.0;-1.0;989.0;0.0;354.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;64009.46484375;16564.794921875;41447.4921875;1369.43542480469;724.0;331030;557.0;0.0;Calculated values ==>;1565870085.109;364.26;365.06000000000006;302.96000000000004;302.86;293.96000000000004;277.16;274.5913991737795;289.06;277.36;274.76000000000005;278.06;341.06000000000006;304.36;274.46000000000004;276.96000000000004;296.96000000000004;284.96000000000004;300.46000000000004;360.66;292.06;288.96000000000004;328.86;345.56000000000006;275.06;239.943914813709;266.24828229547654;274.5913991737795;306.46000000000004;8650000.0;3620000.0000000005;3679999.9999999995;1280000.0;3640000.0;2890000.0;8530000.0;0.023;0.0;0.16483333333333333;0.0;0.059000000000000004;0.082;0.0;16564.794921875;41447.4921875;1369.43542480469;64009.46484375;502201.80720095785;504400.67112681275;278543.5221092019;278125.7895986596;247943.4423817822;430014.67791919125;452520.2830702836;446710.5228920741;475110.5805099834;522335.12021865026;482885.89035427757;446295.05577279016;449710.00775650796;464091.55881951714;447529.95785919396;268257.93431933667;497945.58973417996;456802.38005965634;452374.73475845635;233722.59852315116;303627.53096179874;472214.8363805915;203541.3894073567;257506.3385464892;274.5913991737795;5344837.339337965;2261723.800750509;378250.7462639167;1978608.4197659013;0;129;128;28;78;102;35;2;227;219;2140644506520.636;818830289999.9097;1787517804270.1318;40082.37883606424;0.0;-0.0;15979.208489381308;7992990.344877601;1429814.6897459861;0.0;1984591.558259077;0.9440882637444024;0.0888896104855537
9893;2019-08-15 13:55:45.139;910;919;302;301;226;42;166;42;30;49;702;310;25;29;239;127;273;873;336;187;166;20;876;365;371;126;367;266;861;-1.0;-2.0;1475.0;150.0;342.0;100;48;1;1;0;1;1;0;0;1;1;0;0;0;0;75279.65625;28570.50390625;41971.12890625;938.3673706054691;722.0;331031;558.0;0.0;Calculated values ==>;1565870145.139;364.16;365.06000000000006;303.36;303.26000000000005;295.76000000000005;277.36;274.9066339382667;289.76000000000005;277.36;276.16;278.06;343.36;304.16;275.66;276.06;297.06;285.86;300.46000000000004;360.46000000000004;291.86;289.76000000000005;328.96000000000004;345.36;275.16;239.4893008659735;263.299902668528;274.9066339382667;306.76000000000005;8760000.0;3650000.0;3710000.0;1260000.0;3670000.0000000005;2660000.0;8610000.0;0.0;0.0;0.24583333333333332;0.025;0.057;0.057;0.0;28570.50390625;41971.12890625;938.3673706054691;75279.65625;501096.27409425005;503715.46296260384;279653.77386177116;279233.47264332965;253070.50879349225;429811.8947417682;453014.65823422605;452757.6066342687;475364.63126189593;526544.3984369797;485329.57526785205;452120.5497996626;452630.43480840453;463780.20084055996;448324.64168240636;267752.0240956119;496919.0226122055;456026.0207940165;453014.65823422605;234140.81001818314;302789.4550866088;472573.97068424796;204064.64804048985;279653.77386177116;274.8074738869511;5345998.6623845305;2262100.116304309;378269.98756971426;1979303.922518939;0;129;129;28;78;102;35;2;227;219;2140866317370.5303;818906528099.8733;1787684387520.0525;61137.018987637304;6712.733066093954;-0.0;9881.57040922993;7993834.261606554;1429870.657157898;0.0;1984807.1725030413;1.0874555437023241;0.12955204498411643
9894;2019-08-15 13:56:45.150;921;932;305;304;234;43;173;44;44;50;708;309;39;27;237;135;273;877;342;192;172;22;870;365;372;129;367;256;856;-2.0;-1.0;1327.0;35.0;332.0;100;15;1;1;0;1;1;0;0;1;1;0;0;0;0;73922.7734375;28097.66015625;41685.73046875;706.022705078125;719.0;331032;561.0;0.0;Calculated values ==>;1565870205.15;365.26;366.36;303.66;303.56;296.56;277.46000000000004;274.9066339382667;290.46000000000004;277.56;277.56;278.16;343.96000000000004;304.06;277.06;275.86;296.86;286.66;300.46000000000004;360.86;292.36;290.36;329.26000000000005;345.06000000000006;275.36;240.16925963744896;261.9595390733887;274.9066339382667;307.36;8700000.0;3650000.0;3720000.0000000005;1290000.0;3670000.0000000005;2560000.0;8560000.0;0.0;0.0;0.22116666666666665;0.005833333333333333;0.05533333333333333;0.05533333333333333;0.0;28097.66015625;41685.73046875;706.022705078125;73922.7734375;503234.4799657694;506019.87210633315;281318.4992252954;280882.302076222;255676.8133803373;429811.8947417682;453856.01258069114;456193.1846104779;475079.70960605826;527936.8357043713;486358.2225344868;455579.81269681326;454097.5536438728;463513.8806111011;449524.75139369577;268025.2939999045;497971.99489011115;456567.5235232781;453711.5272209648;235395.46725036926;301532.38793589;472373.77780577843;204252.7117860552;281318.4992252954;274.87988390682455;5347242.243916657;2262572.4375824225;378283.6933326433;1980001.1908246386;0;129;129;28;78;102;35;2;227;219;2141089258236.1113;818983042125.0728;1787841016230.4607;55720.83457300148;1564.0395517817185;-0.0;9539.08088242704;7994808.255588262;1429939.642908296;0.0;1984969.0409346665;0.9479998747371639;0.10768229671759823
9895;2019-08-15 13:57:45.120;931;942;307;306;236;41;178;44;50;52;697;308;47;34;238;138;273;881;349;197;177;25;855;362;368;139;364;266;845;197.0;-1.0;867.0;111.0;325.0;100;39;100;1;0;0;1;0;0;1;1;0;0;0;0;61314.02734375;16152.71875;41050.3828125;857.9606323242191;715.0;331033;568.0;0.0;Calculated values ==>;1565870265.12;366.26;367.36;303.86;303.76000000000005;296.76000000000005;277.26000000000005;274.5913991737795;290.96000000000004;277.56;278.16;278.36;342.86;303.96000000000004;277.86;276.56;296.96000000000004;286.96000000000004;300.46000000000004;361.26;292.86;290.86;329.96000000000004;344.66;275.66;242.35481222062532;263.299902668528;274.5913991737795;308.06;8550000.0;3620000.0000000005;3679999.9999999995;1390000.0;3640000.0;2660000.0;8450000.0;0.03283333333333333;0.0;0.1445;0.018500000000000003;0.05416666666666667;0.087;0.0;16152.71875;41050.3828125;857.9606323242191;61314.02734375;505960.42001628096;508365.55079166533;283128.8232829419;282668.4111812326;256660.71937767824;430014.67791919125;455250.41761470324;455277.06841111724;473992.66496117425;526031.5138716055;485110.9119169179;454901.9619922797;453265.11707721057;464091.55881951714;450516.22043594427;268737.398275653;499555.1574075367;457918.9156678938;455108.3288836743;238323.1353838712;299856.38484229014;471344.5575217925;203291.22776840234;252998.54298339345;274.4947018896655;5348368.65376589;2262941.006362106;378296.72001047886;1980690.3136990995;0;129;129;28;78;102;35;2;227;219;2141311147235.335;819063401924.7916;1787997537929.913;36411.9539728723;4958.986600437719;-0.0;17583.551373324433;7995575.644936841;1429993.974280099;0.0;1985194.949858373;1.0153877610577005;0.10852451116169794
9896;2019-08-15 13:58:45.121;926;936;312;311;228;37;181;41;56;52;684;310;53;53;240;131;273;872;352;200;180;26;855;358;364;143;360;276;845;248.0;-2.0;1297.0;64.0;344.0;100;58;100;1;0;0;1;0;0;1;1;0;0;0;0;61491.0;16277.9365234375;41006.4921875;1004.43389892578;711.0;331034;586.0;0.0;Calculated values ==>;1565870325.121;365.76;366.76;304.36;304.26000000000005;295.96000000000004;276.86;274.1680685717883;291.26000000000005;277.26000000000005;278.76000000000005;278.36;341.56000000000006;304.16;278.46000000000004;278.46000000000004;297.16;286.26000000000005;300.46000000000004;360.36;293.16;291.16;331.76000000000005;344.26;275.76000000000005;243.1966462407574;264.60387354146746;274.1680685717883;308.36;8550000.0;3579999.9999999995;3640000.0;1430000.0;3600000.0;2760000.0;8450000.0;0.04133333333333333;0.0;0.21616666666666667;0.010666666666666666;0.05733333333333333;0.09866666666666667;0.0;16277.9365234375;41006.4921875;1004.43389892578;61491.0;505240.82419446734;507513.7217200337;285497.42337554327;285014.3458206094;254156.61241134288;430280.9020939914;456339.24340671574;454351.2504211416;473475.02505547635;523899.90926337714;484178.81975570886;453968.4781362646;453968.4781362646;464942.4404991662;450212.6988455641;268737.398275653;498224.7102679585;458973.0432833828;456199.0819308778;245852.32104278926;298180.4796168596;470909.40455562726;202394.37211986995;250683.98298465306;274.128423642541;5349392.046052839;2263211.2663277234;378312.2402236148;1981374.1323894456;0;129;129;28;78;102;35;2;227;219;2141530750895.9424;819148003335.0256;1788160140640.3628;54464.678526124895;2864.1603459814114;-0.0;20277.489762694175;7996332.962831515;1430059.1682580477;0.0;1985510.463793857;1.3314092119832925;0.1423498438300501
9897;2019-08-15 13:59:45.101;922;931;312;311;223;35;178;38;60;51;678;311;57;65;241;125;273;871;358;202;178;27;830;355;360;143;356;281;819;1052.0;-1.0;230.0;123.0;348.0;100;72;100;1;0;0;1;0;0;1;1;0;0;0;0;75092.9921875;15950.6796875;39730.8984375;1116.65612792969;703.0;331035;622.0;0.0;Calculated values ==>;1565870385.101;365.36;366.26;304.36;304.26000000000005;295.46000000000004;276.66;273.8482719121499;290.96000000000004;276.96000000000004;279.16;278.26000000000005;340.96000000000004;304.26000000000005;278.86;279.66;297.26000000000005;285.66;300.46000000000004;360.26;293.36;290.96000000000004;335.36;343.46000000000004;275.86;243.1966462407574;265.2429198363724;273.8482719121499;308.96000000000004;8300000.0;3550000.0;3600000.0;1430000.0;3560000.0;2810000.0;8190000.000000001;0.1753333333333333;0.0;0.03833333333333333;0.0205;0.058;0.2333333333333333;0.0;15950.6796875;39730.8984375;1116.65612792969;75092.9921875;506783.45157656394;508972.1157502049;288333.6803567606;287784.1482133679;253407.6852215744;430477.46260093397;456579.465419306;454013.2683084627;473376.58053365286;522877.19253043935;483709.3488826797;453626.9166139574;454654.77027095796;465654.29947270127;449878.8026637932;270028.9086082646;500420.85173642245;459876.824148246;456579.465419306;260914.8530628454;294828.9587717387;471008.3239875013;201502.42036282996;223086.19070417847;273.7673723091142;5350529.8665881185;2263479.7486056327;378329.9100819275;1982046.7197076716;0;129;129;28;78;102;35;2;227;219;2141747878496.0115;819233774735.0529;1788327184940.416;9679.582504582588;5524.871024305764;-0.0;54481.76410019642;7996867.320161771;1430129.0535499575;0.0;1986133.2499116517;1.2269081696935027;0.07618778269268285
9898;2019-08-15 14:00:45.122;913;921;298;303;214;31;171;34;63;49;679;312;61;70;242;95;273;851;350;203;171;27;855;351;357;143;353;284;846;126.0;-1.0;1132.0;0.0;423.0;100;81;100;1;0;0;1;0;0;1;1;0;0;0;0;76219.6484375;16403.06640625;41119.05078125;1169.85559082031;696.0;331036;672.0;0.0;Calculated values ==>;1565870445.122;364.46000000000004;365.26;302.96000000000004;303.46000000000004;294.56;276.26000000000005;273.4187578820637;290.26000000000005;276.56;279.46000000000004;278.06;341.06000000000006;304.36;279.26000000000005;280.16;297.36;282.66;300.46000000000004;358.26;293.46000000000004;290.26000000000005;340.36;342.76;275.86;243.1966462407574;265.62235894841564;273.4187578820637;308.16;8550000.0;3510000.0;3570000.0000000005;1430000.0;3529999.9999999995;2840000.0;8460000.0;0.021;0.0;0.18866666666666668;0.0;0.07050000000000001;0.09150000000000001;0.0;16403.06640625;41119.05078125;1169.85559082031;76219.6484375;503359.2088571558;505285.73114522954;279049.614556075;281230.44844305556;249887.03426568842;430735.4089219946;456100.3120227489;453888.042546181;473179.6374401198;522739.1232549952;483471.2461033843;453629.3038944689;454789.7600883145;466216.16700420267;446159.537703205;268737.398275653;494992.6638251156;460480.0777649803;456100.3120227489;281845.32903042674;291896.6896268761;471008.3239875013;200656.79144527;261057.81908802138;273.4187578820637;5351791.246586605;2263749.4575210954;378348.9710152139;1982720.7050958183;0;129;129;28;78;102;35;2;227;219;2141963053780.6833;819319604764.9219;1788496744265.1575;47776.29604103854;0.0;-0.0;17846.388103527574;7997346.2867285665;1430175.1102559636;0.0;1986736.1954695403;1.1180861885904416;0.11349185874423134
9899;2019-08-15 14:01:45.092;908;918;286;287;180;33;152;33;66;47;683;312;64;74;242;89;274;860;339;202;152;28;880;354;360;142;355;285;870;148.0;-1.0;1706.0;165.0;392.0;100;87;100;1;0;0;1;0;0;1;1;0;0;0;0;67602.9140625;16760.263671875;42406.8671875;1221.98327636719;685.0;331037;714.0;0.0;Calculated values ==>;1565870505.092;363.96000000000004;364.96000000000004;301.76000000000005;301.86;291.16;276.46000000000004;273.7412296467126;288.36;276.46000000000004;279.76000000000005;277.86;341.46000000000004;304.36;279.56;280.56;297.36;282.06;300.56;359.16;293.36;288.36;344.56000000000006;341.66;275.96000000000004;242.98782864720522;265.74818594083865;273.7412296467126;307.06;8800000.0;3540000.0;3600000.0;1420000.0;3550000.0;2850000.0;8700000.0;0.024666666666666667;0.0;0.2843333333333333;0.0275;0.06533333333333333;0.09;0.0;16760.263671875;42406.8671875;1221.98327636719;67602.9140625;500449.28576567536;502795.30421769153;272746.6637958198;273122.44863143837;239721.80645402052;430542.39183029096;452905.4805194307;454105.15422887943;473113.08983516775;523074.3999444349;483354.4754294138;453846.4830363061;455134.9595124173;465928.4623088799;444648.3285174418;267921.0521431843;494118.6205003042;459876.824148246;452905.4805194307;299437.39939995663;287289.4124756198;471240.6132432691;201293.92296542006;253163.32001267318;273.6814486249442;5352989.168680666;2264025.6804246698;378368.893039788;1983416.4063878981;0;129;129;28;78;102;35;2;227;219;2142178046230.786;819405062014.9626;1788667358915.2388;71882.66008924361;7423.533982640848;-0.0;17976.79444560818;7998342.946117811;1430236.9421077901;0.0;1987034.5727276648;1.6109358434836563;0.18300898610959734
9900;2019-08-15 14:02:45.113;914;926;286;285;199;36;159;35;66;46;687;309;64;68;242;107;274;870;341;199;158;29;889;358;364;142;360;266;875;-2.0;-2.0;1631.0;237.0;345.0;100;92;0;1;0;1;1;0;0;1;1;0;0;0;0;76701.3671875;28716.326171875;42752.87109375;1155.49731445312;664.0;331038;728.0;0.0;Calculated values ==>;1565870565.113;364.56000000000006;365.76;301.76000000000005;301.66;293.06;276.76000000000005;274.1680685717883;289.06;276.66;279.76000000000005;277.76000000000005;341.86;304.06;279.56;279.96000000000004;297.36;283.86;300.56;360.16;293.06;288.96000000000004;345.96000000000004;339.56000000000006;276.06;242.98782864720522;263.299902668528;274.1680685717883;307.26000000000005;8890000.0;3579999.9999999995;3640000.0;1420000.0;3600000.0;2660000.0;8750000.0;0.0;0.0;0.2718333333333333;0.0395;0.0575;0.0575;0.0;28716.326171875;42752.87109375;1155.49731445312;76701.3671875;500554.48137601255;503537.2916613738;272477.9074798129;272107.5854576292;244861.41543556767;430280.9020939914;453216.9235134053;457261.95882343844;473014.70512905536;525005.1671953006;485220.2599700666;457015.24715422577;457508.28347498295;465204.3799370688;446625.3525519201;267523.8940990121;495180.8942309992;458835.75621896185;453072.97611673607;305303.7579410727;278495.58437821403;471339.3356437985;202283.86264295693;272477.9074798129;274.0854629928909;5354192.125243401;2264404.7846461763;378388.712312333;1984126.3192550624;0;129;130;28;78;102;35;2;227;219;2142395322250.4546;819490291834.8326;1788832716769.9866;69311.54581172756;10627.691183533241;-0.0;10384.216446623082;7999519.976314957;1430387.421633352;0.0;1987270.9972043545;1.2437016632447324;0.15574941619184693
