;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9901;2019-08-15 14:03:45.093;932;945;294;293;224;37;172;37;58;46;679;307;58;60;240;125;274;882;346;195;172;30;877;359;365;142;361;257;863;-2.0;-1.0;1474.0;129.0;305.0;100;99;0;1;0;1;1;0;0;1;1;0;0;0;0;74868.2578125;28196.8828125;42125.5703125;1146.69641113281;636.0;331039;730.0;0.0;Calculated values ==>;1565870625.093;366.36;367.66;302.56;302.46000000000004;295.56;276.86;274.27422755570615;290.36;276.86;278.96000000000004;277.76000000000005;341.06000000000006;303.86;278.96000000000004;279.16;297.16;285.66;300.56;361.36;292.66;290.36;346.16;336.76000000000005;276.16;242.98782864720522;262.0952818180154;274.27422755570615;307.76000000000005;8770000.0;3590000.0;3650000.0;1420000.0;3610000.0;2570000.0;8630000.0;0.0;0.0;0.24566666666666667;0.021500000000000002;0.05083333333333333;0.05083333333333333;0.0;28196.8828125;42125.5703125;1146.69641113281;74868.2578125;504243.64312816196;507299.87723435013;276243.37742381386;275846.6126858024;252410.40174160493;430214.79039162316;454903.41714869894;457737.34308384603;473014.70512905536;524899.9266280769;486028.71327059425;457737.34308384603;457980.0092832408;464796.26975366054;449143.14751316624;268056.4440835594;498085.97298666916;458124.62172241724;454903.41714869894;306141.9092990094;266774.11836628895;471438.0385572268;202631.20031867732;276243.37742381386;274.2250000301122;5355454.7844254;2264878.903295616;378407.89086506976;1984833.403826891;0;129;130;28;78;102;35;2;227;219;2142613949350.5242;819575463434.8597;1788989564470.0364;62671.07573930978;5779.347022128815;-0.0;9081.885352681657;8000619.464876506;1430524.10137667;0.0;1987433.1606468952;1.08483602529679;0.13299352039336954
9902;2019-08-15 14:04:45.144;946;958;301;301;231;34;178;38;56;45;663;308;55;59;241;133;274;885;354;195;178;31;855;356;361;142;357;261;846;135.0;-1.0;1342.0;145.0;283.0;100;99;100;1;0;0;1;0;0;1;1;0;0;0;0;58988.296875;13011.0576171875;40933.1484375;1175.87768554688;608.0;331040;727.0;0.0;Calculated values ==>;1565870685.144;367.76;368.96000000000004;303.26000000000005;303.26000000000005;296.26000000000005;276.56;273.955091788801;290.96000000000004;276.96000000000004;278.76000000000005;277.66;339.46000000000004;303.96000000000004;278.66;279.06;297.26000000000005;286.46000000000004;300.56;361.66;292.66;290.96000000000004;345.86;333.96000000000004;276.26000000000005;242.98782864720522;262.63441904999945;273.955091788801;308.56;8550000.0;3560000.0;3610000.0;1420000.0;3570000.0000000005;2610000.0;8460000.0;0.022500000000000003;0.0;0.22366666666666665;0.024166666666666666;0.04716666666666667;0.06966666666666667;0.0;13011.0576171875;40933.1484375;1175.87768554688;58988.296875;508106.07308445417;510541.52162458474;280347.67935005325;280347.67935005325;255056.87965473533;430412.23801567365;456414.7828251579;456845.09893422684;472916.3023718174;522942.42096739466;485682.3021442747;456722.2913988086;457212.9489298796;465509.5098274704;450866.7206853634;269099.52832996624;500054.6799600472;458764.56239000184;456414.7828251579;304884.691753025;255056.51255035817;471536.72207099956;201848.9301167707;254995.21249241417;273.90704680078466;5356571.203867257;2265222.5946894516;378427.26210081344;1985526.1481504296;0;129;130;28;78;102;35;2;227;219;2142831934480.9534;819660735855.0277;1789145096560.3428;57034.14309217102;6517.454972227198;-0.0;14032.230066514481;8001617.8562807;1430626.6618291724;0.0;1987625.9420007523;1.4075419133349598;0.16917378071558636
9903;2019-08-15 14:05:45.104;945;955;305;304;221;28;183;33;58;45;654;310;58;74;243;128;274;875;361;198;183;32;855;348;354;146;350;278;845;1016.0;-1.0;1052.0;81.0;316.0;100;99;100;1;0;0;1;0;0;1;1;0;0;0;0;61977.12109375;16296.8369140625;41016.5546875;1250.15100097656;584.0;331041;721.0;0.0;Calculated values ==>;1565870745.104;367.66;368.66;303.66;303.56;295.26000000000005;275.96000000000004;273.0942459734351;291.46000000000004;276.46000000000004;278.96000000000004;277.66;338.56000000000006;304.16;278.96000000000004;280.56;297.46000000000004;285.96000000000004;300.56;360.66;292.96000000000004;291.46000000000004;345.26;331.56;276.36;243.81672145450628;264.86050150153983;273.0942459734351;309.26000000000005;8550000.0;3479999.9999999995;3540000.0;1460000.0;3500000.0;2780000.0;8450000.0;0.16933333333333334;0.0;0.1753333333333333;0.013500000000000002;0.05266666666666667;0.222;0.0;16296.8369140625;41016.5546875;1250.15100097656;61977.12109375;507963.62855460244;510201.087999316;282212.1183021115;281759.8210907793;252014.37053192442;430925.7729439634;458243.10377271957;454267.2056541388;472391.9387022875;520630.77030301734;483946.9316761585;454267.2056541388;456297.99369759706;466774.01648519514;451575.3891207497;269099.52832996624;498669.14220948855;460274.1915433627;458243.10377271957;302370.42649719206;245015.67932991832;471102.9871208479;199815.3620411915;219362.94085384218;273.0751202804713;5357578.576987538;2265466.6643223977;378447.46552861016;1986208.6070674437;0;129;130;28;78;102;35;2;227;219;2143046291481.0898;819747078255.0826;1789306688760.4456;44613.88991347009;3662.382938575362;-0.0;53031.39616799078;8002464.358511658;1430711.4372571614;0.0;1988184.4329773604;1.7298760375135498;0.14578196606622143
9904;2019-08-15 14:06:45.115;941;951;306;305;219;26;186;28;47;43;657;312;50;82;244;124;274;876;359;202;186;33;858;347;353;148;349;282;849;-2.0;-1.0;1618.0;149.0;331.0;100;99;100;1;0;0;1;0;0;1;1;0;0;0;0;61848.87890625;16381.7080078125;41181.83203125;1265.7392578125;566.0;331042;714.0;0.0;Calculated values ==>;1565870805.115;367.26;368.26;303.76000000000005;303.66;295.06;275.76000000000005;272.9856168485579;291.76000000000005;275.96000000000004;277.86;277.46000000000004;338.86;304.36;278.16;281.36;297.56;285.56;300.56;360.76;293.36;291.76000000000005;344.56000000000006;329.76000000000005;276.46000000000004;244.22491754036054;265.3697278774862;272.9856168485579;309.06;8580000.0;3470000.0000000005;3529999.9999999995;1480000.0;3490000.0;2820000.0;8490000.0;0.0;0.0;0.26966666666666667;0.024833333333333332;0.05516666666666667;0.05516666666666667;0.0;16381.7080078125;41181.83203125;1265.7392578125;61848.87890625;507143.11629785446;509309.85499687784;282329.41948261345;281879.46202997176;251298.5814280088;430988.63858405815;458811.10526195535;452155.70744230953;471929.76187575347;520614.08198541193;483704.3404547765;452546.9110241341;456650.6653515368;467044.4002642425;451180.34371354856;268951.7689343454;498456.14450798073;460965.25863777025;458811.10526195535;299437.39939995663;237486.63934987856;470935.02280441386;199515.17369996553;282329.41948261345;272.95254865067596;5358610.6494980715;2265739.0354552623;378468.4351244593;1986893.7192033655;0;129;130;28;78;102;35;2;227;219;2143258430365.7998;819835294424.962;1789474719560.2158;68128.73059918544;6740.2595860938;-0.0;9735.906332160363;8003404.052593649;1430798.1418376744;0.0;1988707.5897253032;1.4381426651598261;0.18414835510280642
9905;2019-08-15 14:07:45.145;941;951;310;308;220;27;186;28;30;41;660;313;35;80;245;123;274;882;367;205;186;33;862;348;354;146;350;284;852;330.0;-2.0;1591.0;158.0;338.0;83;1;100;1;0;0;1;0;0;1;1;1;0;0;0;62263.890625;16428.390625;40510.453125;2630.32983398438;572.0;331043;708.0;0.0;Calculated values ==>;1565870865.145;367.26;368.26;304.16;303.96000000000004;295.16;275.86;273.0942459734351;291.76000000000005;275.96000000000004;276.16;277.26000000000005;339.16;304.46000000000004;276.66;281.16;297.66;285.46000000000004;300.56;361.36;293.66;291.76000000000005;343.96000000000004;330.36;276.46000000000004;243.81672145450628;265.62235894841564;273.0942459734351;309.86;8620000.0;3479999.9999999995;3540000.0;1460000.0;3500000.0;2840000.0;8520000.0;0.055;0.0;0.26516666666666666;0.026333333333333334;0.05633333333333333;0.11133333333333334;0.0;16428.390625;40510.453125;2630.32983398438;62263.890625;506809.4622217648;509063.5936864755;283901.6676321105;282983.51503121515;251515.57009692743;430925.7729439634;458651.7747534489;449550.7574818626;471995.6991225075;520762.2585706146;483582.9511119931;450217.74956754886;456067.86624736;467030.3681613109;450857.1374347884;268757.5808161053;499075.48751558893;461211.91220601037;458651.7747534489;296923.61432157;239996.17471937067;471202.2589852102;199803.6452155674;242356.23739639306;273.07050686166644;5359645.439713545;2266012.589652483;378500.9186004967;1987574.8286305312;0;129;130;28;78;102;35;2;228;219;2143470636415.6987;819923538524.9199;1789644604460.1348;66224.60926927927;7146.830162600593;-0.0;24080.903159085552;8004524.223564269;1430913.925448399;0.0;1988989.537374302;1.6359525695546364;0.19192922277813265
9906;2019-08-15 14:08:45.096;941;951;314;313;225;28;184;29;20;38;643;315;24;87;246;123;274;884;362;206;184;31;829;346;352;135;348;284;820;704.0;-2.0;419.0;131.0;315.0;56;1;100;1;0;0;1;0;0;1;1;1;0;0;0;74017.6796875;15983.3115234375;37625.55859375;2254.56762695312;566.0;331044;701.0;0.0;Calculated values ==>;1565870925.096;367.26;368.26;304.56;304.46000000000004;295.66;275.96000000000004;272.8767566201714;291.56;276.06;275.16;276.96000000000004;337.46000000000004;304.66;275.56;281.86;297.76000000000005;285.46000000000004;300.56;361.56000000000006;293.76000000000005;291.56;343.26;329.76000000000005;276.26000000000005;241.49495122638035;265.62235894841564;272.8767566201714;309.36;8290000.000000001;3460000.0;3520000.0000000005;1350000.0;3479999.9999999995;2840000.0;8200000.0;0.11733333333333333;0.0;0.06983333333333334;0.021833333333333333;0.0525;0.16983333333333334;0.0;15983.3115234375;37625.55859375;2254.56762695312;74017.6796875;509546.0526459526;511675.4143596317;289327.176044368;288764.97187646216;254002.846145837;431051.2098666511;458699.02448149066;448205.2542635848;473143.78782676667;518990.1659474014;483806.24573171244;448745.3428812348;456955.81173356925;467441.50306518085;451215.80058503355;270464.04766412446;502212.87235217675;461651.65144838125;458699.02448149066;293991.1381695566;237486.63934987856;472460.9817075043;199262.523791419;227103.90304527467;272.8486002642863;5360780.191993882;2266282.4665906355;378541.59283488;1988225.430302283;0;129;130;28;78;102;35;2;228;219;2143682263445.611;820007769679.8851;1789814865300.0645;17384.500677972916;5964.832997834529;-0.0;39332.571457250684;8005220.397140432;1431023.1000758721;0.0;1989517.551431962;1.1220559934056813;0.09003173762387871
9907;2019-08-15 14:09:45.116;931;939;301;309;224;30;183;26;22;36;648;317;22;83;246;93;274;854;346;206;183;28;874;346;352;134;348;272;864;189.0;-1.0;2048.0;88.0;402.0;5;1;0;1;0;1;1;0;0;1;1;1;0;0;0;85245.109375;28358.173828125;37475.18359375;2152.189453125;560.0;331045;698.0;0.0;Calculated values ==>;1565870985.116;366.26;367.06000000000006;303.26000000000005;304.06;295.56;276.16;272.8767566201714;291.46000000000004;275.76000000000005;275.36;276.76000000000005;337.96000000000004;304.86;275.36;281.46000000000004;297.76000000000005;282.46000000000004;300.56;358.56000000000006;293.76000000000005;291.46000000000004;342.96000000000004;329.16;275.96000000000004;241.2770596917726;264.08650396036035;272.8767566201714;307.76000000000005;8740000.0;3460000.0;3520000.0000000005;1340000.0;3479999.9999999995;2720000.0;8640000.0;0.0315;0.0;0.3413333333333333;0.014666666666666666;0.06699999999999999;0.09849999999999999;0.0;28358.173828125;37475.18359375;2152.189453125;85245.109375;504352.6445828549;506354.7444645876;279022.40192524367;282443.3270772399;252382.41573990587;431051.2098666511;458563.2974049841;450669.44774068607;473079.2034362849;520502.1097931759;485410.80787789554;450669.44774068607;458392.7286869617;467441.50306518085;446826.2371805412;268193.397180738;493762.9974615881;461651.65144838125;458563.2974049841;292734.4514702754;234977.24436692704;472299.7188790419;199304.35054586103;253528.81189021264;272.86511222490515;5362107.824298951;2266652.10213924;378578.32805152755;1988851.478433486;0;129;131;28;78;102;35;2;228;219;2143893533845.544;820088496579.8595;1789981720900.0115;85799.28650916694;4003.9320688866533;-0.0;20195.89682320499;8006080.548655016;1431106.2008090825;0.0;1990013.7873576644;1.6179779446873586;0.18173175710129544
9908;2019-08-15 14:10:45.137;936;948;287;287;197;35;175;29;37;35;665;314;32;55;238;104;274;874;344;208;176;26;886;354;360;136;356;254;875;-1.0;-1.0;1720.0;408.0;346.0;34;1;0;1;0;1;1;0;0;1;1;1;0;0;0;77580.5859375;28318.251953125;39315.39453125;1998.7275390625;554.0;331046;694.0;0.0;Calculated values ==>;1565871045.137;366.76;367.96000000000004;301.86;301.86;292.86;276.66;273.7412296467126;290.66;276.06;276.86;276.66;339.66;304.56;276.36;278.66;296.96000000000004;283.56;300.56;360.56000000000006;293.96000000000004;290.76000000000005;342.56000000000006;328.56;275.76000000000005;241.71165711629368;261.6868853414304;273.7412296467126;307.56;8860000.0;3540000.0;3600000.0;1360000.0;3560000.0;2540000.0;8750000.0;0.0;0.0;0.2866666666666667;0.068;0.057666666666666665;0.057666666666666665;0.0;28318.251953125;39315.39453125;1998.7275390625;77580.5859375;504064.71798751544;506733.5386905592;272850.08921386;272850.08921386;244301.22068281978;430542.39183029096;456161.252676308;455666.3346708236;472720.47428543336;523709.8069566785;487122.544121426;455052.571786794;457856.28665042523;465263.9689877527;446941.0439221976;267654.8108126161;495789.3273097957;460688.5861845942;456300.8141213988;291058.95107146574;232467.98657752166;471840.61823089625;201278.25433533592;272850.08921386;273.6753242254815;5363465.180004821;2267124.5709948153;378612.93113338837;1989491.623891947;0;129;131;28;78;102;35;2;228;219;2144107208606.067;820169524930.0577;1790139576130.3977;72924.58302950647;18398.240744898103;-0.0;10578.991803001403;8007403.710515696;1431292.9509226584;0.0;1990270.3345236024;1.4634258418807742;0.1955474405684774
9909;2019-08-15 14:11:45.117;948;961;284;282;207;34;172;32;51;36;670;311;46;63;232;119;274;889;353;208;172;24;864;353;359;144;356;266;857;-1.0;-1.0;1524.0;228.0;318.0;31;1;100;1;0;0;1;0;0;1;1;1;0;0;0;60996.33984375;16273.1953125;38124.734375;2058.1689453125;550.0;331047;691.0;0.0;Calculated values ==>;1565871105.117;367.96000000000004;369.26;301.56;301.36;293.86;276.56;273.6339639331285;290.36;276.36;278.26000000000005;276.76000000000005;340.16;304.26000000000005;277.76000000000005;279.46000000000004;296.36;285.06;300.56;362.06000000000006;293.96000000000004;290.36;342.26;328.16;275.56;243.40439225979637;263.299902668528;273.6339639331285;308.46000000000004;8640000.0;3529999.9999999995;3590000.0;1440000.0;3560000.0;2660000.0;8570000.0;0.0;0.0;0.254;0.038;0.053000000000000005;0.053000000000000005;0.0;16273.1953125;38124.734375;2058.1689453125;60996.33984375;507646.5924127909;510070.28165058297;272709.40480423183;271952.3188852664;247555.03923982894;430607.02586249536;455907.9783805216;455401.8918781268;471765.34391292307;523258.5324574579;485438.85793538;454776.71252877964;456891.7448795973;464480.4244350529;449364.32281062263;268661.6670409284;499664.69656864833;460843.3091966263;455907.9783805216;289802.386634966;230795.22267914342;470577.2540004748;201029.24307727718;272709.40480423183;273.5734806444167;5364619.602784127;2267496.0425236826;378646.72733494535;1990136.7431882352;0;129;131;28;78;102;35;2;228;219;2144322836706.1355;820253496930.0845;1790295524130.4473;64610.6527954158;10242.824415081508;-0.0;9709.524399543358;8008549.455438946;1431531.5469072198;0.0;1990439.3491350212;1.497854149647038;0.19469435681731537
9910;2019-08-15 14:12:45.138;941;951;292;291;202;32;180;33;59;37;669;313;56;90;233;118;274;883;367;206;180;22;864;354;360;149;356;279;856;-2.0;-1.0;1346.0;277.0;318.0;25;19;100;1;0;0;1;0;0;1;1;1;0;0;0;60157.0234375;16456.525390625;37864.5703125;2244.265625;547.0;331048;689.0;0.0;Calculated values ==>;1565871165.138;367.26;368.26;302.36;302.26000000000005;293.36;276.36;273.7412296467126;291.16;276.46000000000004;279.06;276.86;340.06000000000006;304.46000000000004;278.76000000000005;282.16;296.46000000000004;284.96000000000004;300.56;361.46000000000004;293.76000000000005;291.16;342.06000000000006;327.86;275.36;244.42749628697553;264.9883086891361;273.7412296467126;309.86;8640000.0;3540000.0;3600000.0;1490000.0;3560000.0;2790000.0;8560000.0;0.0;0.0;0.22433333333333336;0.04616666666666667;0.053000000000000005;0.053000000000000005;0.0;16456.525390625;37864.5703125;2244.265625;60157.0234375;506642.4342299218;508734.7945239404;275887.75979114004;275489.32263755467;246139.9374030355;430542.39183029096;456857.4943786723;454225.31687248964;471199.84743302374;522105.3510429139;484163.869575636;453840.6187008232;458141.0535614372;464611.2859323508;449032.0033302434;268661.6670409284;498864.799426505;460418.5278520168;456857.4943786723;288964.7057630673;229540.68826423294;469702.5915994716;201191.4094988325;275887.75979114004;273.64136811917905;5365629.56750724;2267768.8856574777;378682.5935050774;1990770.20902847;0;129;131;28;78;102;35;2;228;219;2144538612200.8064;820341427694.9503;1790459081355.1978;56763.93988749042;12396.266240312838;-0.0;9591.395933139209;8009561.2643856555;1431720.272026408;0.0;1990600.246431899;1.3922230886870726;0.19216682512724628
9911;2019-08-15 14:13:45.148;935;944;301;300;211;33;184;33;64;37;670;317;61;105;233;120;274;882;374;204;184;19;860;354;360;148;357;286;852;-2.0;-1.0;1182.0;229.0;302.0;22;54;100;1;0;0;1;0;0;1;1;1;0;0;0;60188.1640625;16426.119140625;37555.828125;2484.6748046875;544.0;331049;687.0;0.0;Calculated values ==>;1565871225.148;366.66;367.56000000000006;303.26000000000005;303.16;294.26000000000005;276.46000000000004;273.7412296467126;291.56;276.46000000000004;279.56;276.86;340.16;304.86;279.26000000000005;283.66;296.46000000000004;285.16;300.56;361.36;293.56;291.56;341.86;327.56;275.06;244.22491754036054;265.87368984753493;273.7412296467126;310.56;8600000.0;3540000.0;3600000.0;1480000.0;3570000.0000000005;2860000.0;8520000.0;0.0;0.0;0.197;0.03816666666666667;0.050333333333333334;0.050333333333333334;0.0;16426.119140625;37555.828125;2484.6748046875;60188.1640625;506114.73129479407;508069.76729897945;279889.6078117657;279461.43319278717;248844.98364216648;430542.39183029096;457411.71562222653;453675.27712054906;471333.16981940134;521640.4909969187;483797.1234625206;453285.3001210337;458898.7296759159;464464.4457187545;449327.1499780266;268854.2770518987;499075.48751558893;460147.9425315409;457411.71562222653;288127.0477506168;228286.1864045524;469538.77293914376;201155.72466773106;279889.6078117657;273.62741001849474;5366632.611215674;2268042.953365534;378722.007909958;1991398.8170992362;0;129;131;28;78;102;35;2;228;219;2144754648200.772;820430542544.9362;1790628609605.171;49746.351833205146;10243.286342358919;-0.0;8935.279426459863;8010448.998080814;1431908.96640839;0.0;1990754.6611246981;1.2206311458864725;0.16960496088392737
9912;2019-08-15 14:14:45.109;930;940;302;302;217;31;186;33;66;37;677;321;64;113;233;122;274;877;379;201;186;15;880;354;359;144;356;278;868;-2.0;-1.0;1168.0;261.0;318.0;6;58;0;1;0;1;1;0;0;1;1;1;0;0;0;71725.765625;28755.9453125;37687.69921875;2457.4677734375;542.0;331050;685.0;0.0;Calculated values ==>;1565871285.109;366.16;367.16;303.36;303.36;294.86;276.26000000000005;273.7412296467126;291.76000000000005;276.46000000000004;279.76000000000005;276.86;340.86;305.26000000000005;279.56;284.46000000000004;296.46000000000004;285.36;300.56;360.86;293.26000000000005;291.76000000000005;341.66;327.36;274.66;243.40439225979637;264.86050150153983;273.7412296467126;311.06;8800000.0;3540000.0;3590000.0;1440000.0;3560000.0;2780000.0;8680000.0;0.0;0.0;0.19466666666666665;0.0435;0.053000000000000005;0.053000000000000005;0.0;28755.9453125;37687.69921875;2457.4677734375;71725.765625;503695.87928551185;506163.7580768136;279158.94607057626;279158.94607057626;250195.08916015233;430542.39183029096;457849.5140682483;455286.2088161959;471864.221826097;523015.2224230644;485165.1747089473;455032.147585316;461136.9034654214;464611.2859323508;449621.4448255359;267921.0521431843;496882.7410946763;459897.8941259199;457849.5140682483;287289.4124756198;227449.86971758792;469684.23962315626;201048.78524179358;279158.94607057626;273.5855618324694;5367731.179428656;2268419.225832912;378763.16566147987;1992025.438924302;0;129;132;28;78;102;35;2;228;219;2144970207995.6484;820518085604.886;1790797699625.074;49491.55178915031;11685.642265589275;-0.0;9470.600103876617;8011275.443071883;1432091.5886983217;0.0;1990907.9437555156;1.0253505610505198;0.14562057797567227
9913;2019-08-15 14:15:45.089;942;954;304;303;232;37;190;34;61;37;683;321;60;94;232;133;275;888;380;202;190;12;876;360;366;140;362;261;864;-2.0;-1.0;1782.0;185.0;296.0;37;61;0;1;0;1;1;0;0;1;1;1;0;0;0;71858.2109375;28148.619140625;38874.796875;2321.322265625;538.0;331051;683.0;0.0;Calculated values ==>;1565871345.089;367.36;368.56000000000006;303.56;303.46000000000004;296.36;276.86;274.38016830617;292.16;276.56;279.26000000000005;276.86;341.46000000000004;305.26000000000005;279.16;282.56;296.36;286.46000000000004;300.66;361.96000000000004;293.36;292.16;341.46000000000004;326.96000000000004;274.36;242.56692532238324;262.63441904999945;274.38016830617;311.16;8760000.0;3600000.0;3660000.0;1400000.0;3620000.0000000005;2610000.0;8640000.0;0.0;0.0;0.297;0.030833333333333334;0.04933333333333333;0.04933333333333333;0.0;28148.619140625;38874.796875;2321.322265625;71858.2109375;505782.4259840059;508503.948174262;280281.7697781628;279859.00964143034;254811.76403119916;430148.3826014536;457268.8428174728;457457.7101697933;472391.7460337592;524991.5733652435;487092.7412102216;457335.37642303173;461445.2123172294;463593.40581284417;450143.0350842623;268453.3099778331;498891.20008387015;458930.22448036657;457268.8428174728;286451.7998164319;225777.27872811773;469929.52753194683;202787.88385888276;280281.7697781628;274.290413301599;5368927.3137226775;2268893.272468604;378802.9756374013;1992663.2470516858;0;129;132;28;78;102;35;2;228;219;2145187635495.7175;820603257204.9131;1790959345725.1255;75636.93841434042;8236.867346586143;-0.0;8731.362269939293;8012317.832911437;1432257.5542715047;0.0;1991059.5762143391;1.3354317908775668;0.185217643779673
9914;2019-08-15 14:16:45.150;955;967;310;309;242;38;192;36;52;38;678;321;53;86;229;142;275;897;389;203;192;9;869;360;366;139;362;253;857;-1.0;-2.0;2164.0;221.0;289.0;50;52;0;1;0;1;1;0;0;1;1;1;0;0;0;71517.7890625;27939.44140625;39147.38671875;2209.57763671875;537.0;331052;681.0;0.0;Calculated values ==>;1565871405.15;368.66;369.86;304.16;304.06;297.36;276.96000000000004;274.38016830617;292.36;276.76000000000005;278.36;276.96000000000004;340.96000000000004;305.26000000000005;278.46000000000004;281.76000000000005;296.06;287.36;300.66;362.86;293.46000000000004;292.36;341.26;326.86;274.06;242.35481222062532;261.54996906429363;274.38016830617;312.06;8690000.0;3600000.0;3660000.0;1390000.0;3620000.0000000005;2530000.0;8570000.0;0.0;0.0;0.3606666666666667;0.036833333333333336;0.04816666666666667;0.04816666666666667;0.0;27939.44140625;39147.38671875;2209.57763671875;71517.7890625;508235.5573482164;510917.0781325987;283468.04664962005;283015.06620822556;258165.12030461305;430148.3826014536;457547.2421668356;457654.61945670296;472621.17715536855;525115.2158311742;487986.3349579574;457775.4055730413;461714.70010550483;463195.3492027865;451460.40364669124;268780.5561310131;500845.1058782616;459067.71765648585;457547.2421668356;285614.20965156396;225359.1397227605;469768.9665190196;202755.16718456722;283468.04664962005;274.27772188308643;5370123.328438176;2269361.1481645214;378840.7715234467;1993314.092937423;0;129;132;28;78;102;35;2;228;219;2145407458756.1155;820687042300.0647;1791113702495.4048;91933.7357861503;9835.008275485663;-0.0;8384.814584079215;8013715.6748949615;1432408.3063442411;0.0;1991202.3560337683;1.5895998852305127;0.22862612301009574
9915;2019-08-15 14:17:45.100;957;967;313;312;238;34;191;37;47;39;671;324;48;98;230;140;275;889;378;203;191;7;817;353;358;139;355;279;808;-3.0;-3.0;922.0;92.0;307.0;20;54;100;1;0;0;1;0;0;1;1;1;0;0;0;71876.2734375;15682.5615234375;35523.08984375;2479.96508789062;534.0;331053;680.0;0.0;Calculated values ==>;1565871465.1;368.86;369.86;304.46000000000004;304.36;296.96000000000004;276.56;273.6339639331285;292.26000000000005;276.86;277.86;277.06;340.26;305.56;277.96000000000004;282.96000000000004;296.16;287.16;300.66;362.06000000000006;293.46000000000004;292.26000000000005;341.16;326.56;273.86;242.35481222062532;264.9883086891361;273.6339639331285;310.96000000000004;8170000.0;3529999.9999999995;3579999.9999999995;1390000.0;3550000.0;2790000.0;8080000.0;0.0;0.0;0.15366666666666667;0.015333333333333334;0.051166666666666666;0.051166666666666666;0.0;15682.5615234375;35523.08984375;2479.96508789062;71876.2734375;512746.95421210595;514836.31202989037;290379.3586579809;289779.07024657057;258627.94715905117;430607.02586249536;458695.4232136809;452679.91226199997;472719.2527797885;522312.74109427957;485382.44798634754;452809.3800945537;459135.27863118047;464365.70566323627;452409.37515660847;271544.3858099186;503979.8356385835;460324.5471149659;458695.4232136809;285195.4229665811;224104.74344509715;469571.6626778283;200898.2773508965;290379.3586579809;273.522202144351;5371317.28316311;2269724.3619238706;378879.81847975863;1993935.8283618228;0;129;132;28;78;102;35;2;228;219;2145624477755.425;820770372799.7996;1791273169494.8975;38690.4445646729;4119.658575012954;-0.0;8612.17196976665;8014803.302615395;1432524.4983268837;0.0;1991343.8795533045;0.9578408241336023;0.12436632952926062
9916;2019-08-15 14:18:45.121;937;943;300;309;231;39;188;32;48;38;677;324;48;112;231;103;275;835;366;203;188;7;842;351;357;138;354;289;835;144.0;-1.0;1676.0;182.0;401.0;1;54;100;1;0;0;1;0;0;1;1;1;0;0;0;72174.03125;16238.400390625;35924.66015625;2559.96264648438;535.0;331054;678.0;0.0;Calculated values ==>;1565871525.121;366.86;367.46000000000004;303.16;304.06;296.26000000000005;277.06;273.4187578820637;291.96000000000004;276.36;277.96000000000004;276.96000000000004;340.86;305.56;277.96000000000004;284.36;296.26000000000005;283.46000000000004;300.66;356.66;293.46000000000004;291.96000000000004;340.96000000000004;326.66;273.86;242.14157278889297;266.24828229547654;273.4187578820637;309.76000000000005;8420000.0;3510000.0;3570000.0000000005;1380000.0;3540000.0;2890000.0;8350000.0;0.024;0.0;0.2793333333333334;0.030333333333333334;0.06683333333333333;0.09083333333333332;0.0;16238.400390625;35924.66015625;2559.96264648438;72174.03125;507905.70286104153;509332.6475682062;280783.5521204014;285011.07815532316;255408.43592455107;430735.4089219946;458445.2132468918;451047.9604687255;472752.1489716358;522126.5190020489;484232.37460179324;451047.9604687255;459300.9433286061;464643.3069250969;447364.88663928176;270134.75027684803;493612.5919109525;460480.0777649803;458445.2132468918;284357.86631585273;224522.8720964353;469707.477533517;200380.00313271375;259539.3116539298;273.3101501317808;5372518.122518499;2269990.463043278;378921.8325774371;1994531.4346692176;0;129;132;28;78;102;35;2;228;219;2145839052830.9502;820853501885.0029;1791443629135.3145;70019.91608252595;8169.600056824364;-0.0;18067.28606136071;8015709.539361558;1432626.944659404;0.0;1991566.2861858606;1.7589818066263514;0.21804351295033852
9917;2019-08-15 14:19:45.101;924;933;286;289;189;45;171;34;51;37;691;322;49;103;227;95;275;854;362;205;171;7;896;360;366;137;362;275;883;-1.0;-2.0;1976.0;444.0;367.0;28;53;1;1;0;1;1;0;0;1;1;1;0;0;0;79203.5390625;29173.982421875;39530.6640625;2431.05737304688;535.0;331055;676.0;0.0;Calculated values ==>;1565871585.101;365.56000000000006;366.46000000000004;301.76000000000005;302.06;292.06;277.66;274.38016830617;290.26000000000005;276.56;278.26000000000005;276.86;342.26;305.36;278.06;283.46000000000004;295.86;282.66;300.66;358.56000000000006;293.66;290.26000000000005;340.76;326.66;273.86;241.92719264551067;264.4750485637546;274.38016830617;309.36;8960000.0;3600000.0;3660000.0;1370000.0;3620000.0000000005;2750000.0;8830000.0;0.0;0.0;0.32933333333333337;0.07400000000000001;0.06116666666666667;0.06116666666666667;0.0;29173.982421875;39530.6640625;2431.05737304688;79203.5390625;501435.73528037034;503879.9052741417;272059.94010711886;273165.4702167668;241924.09664203168;430148.3826014536;454592.097523412;453883.66252956877;472785.1150065333;524702.6703355365;485618.3653865774;453628.0846117082;460377.2502538647;462929.3875858028;444379.0182747792;267565.0488438761;491970.8694570011;459342.27611063566;454592.097523412;283520.3318566784;224522.8720964353;469843.0551361263;202479.6771926001;272059.94010711886;274.1707465323953;5373779.181778254;2270368.773421328;378963.4105470019;1995160.019439784;0;129;133;28;78;102;35;2;228;219;2146055880531.019;820935974385.0292;1791612772735.3682;82795.71250430837;19784.889967820942;-0.0;11164.883628629932;8016982.578445663;1432859.8210916556;0.0;1991809.80639955;1.5989929097874769;0.22411322631389433
9918;2019-08-15 14:20:45.111;939;952;284;283;212;43;158;38;51;39;697;319;49;83;222;121;275;879;364;203;158;8;883;363;369;139;365;269;869;-2.0;0.0;1957.0;329.0;329.0;53;56;1;1;0;1;1;0;0;1;1;1;0;0;0;75650.5390625;28579.599609375;39900.3984375;2392.2587890625;537.0;331056;673.0;0.0;Calculated values ==>;1565871645.111;367.06000000000006;368.36;301.56;301.46000000000004;294.36;277.46000000000004;274.69669130483857;288.96000000000004;276.96000000000004;278.26000000000005;277.06;342.86;305.06;278.06;281.46000000000004;295.36;285.26000000000005;300.66;361.06000000000006;293.46000000000004;288.96000000000004;340.46000000000004;326.86;273.96000000000004;242.35481222062532;263.6948088759802;274.69669130483857;309.56;8830000.0;3629999.9999999995;3690000.0;1390000.0;3650000.0;2690000.0;8690000.0;0.0;0.0;0.32616666666666666;0.05483333333333333;0.05483333333333333;0.05483333333333333;0.0;28579.599609375;39900.3984375;2392.2587890625;75650.5390625;504757.2943511624;507806.0014122541;272053.91425186966;271683.13856967795;248709.5405525881;429947.3805835815;452198.9587589245;454899.8186926762;472719.2527797885;525795.3844468392;485971.84699309495;454648.16989598307;458869.9305526481;461806.47128588706;447794.67067300616;268134.82495219033;497092.96486972435;458590.48981361865;452198.9587589245;282264.0715131367;225359.1397227605;469670.3247129736;203363.14430835945;272053.91425186966;274.5272064620165;5375069.8475041995;2270850.1334848204;379003.6115473967;1995822.0552814323;0;129;133;28;78;102;35;2;228;219;2146276417280.984;821018788185.016;1791775999935.3423;82042.87862835132;14602.510392186345;-0.0;9877.953273803507;8018356.462314038;1433146.430521555;0.0;1991985.1925998714;1.5030330209595628;0.20707530549196906
9919;2019-08-15 14:21:45.102;950;962;291;291;222;42;173;41;27;41;693;319;32;78;220;132;275;889;368;200;173;8;873;363;370;141;365;267;858;-1.0;0.0;1523.0;280.0;310.0;73;65;1;1;0;1;1;0;0;1;1;1;0;0;0;75048.96875;28423.896484375;40320.96875;2422.30517578125;537.0;331057;671.0;0.0;Calculated values ==>;1565871705.102;368.16;369.36;302.26000000000005;302.26000000000005;295.36;277.36;274.69669130483857;290.46000000000004;277.26000000000005;275.86;277.26000000000005;342.46000000000004;305.06;276.36;280.96000000000004;295.16;286.36;300.66;362.06000000000006;293.16;290.46000000000004;340.26;326.86;273.96000000000004;242.77792619122317;263.43189868330234;274.69669130483857;309.96000000000004;8730000.0;3629999.9999999995;3700000.0;1410000.0;3650000.0;2670000.0;8580000.0;0.0;0.0;0.25383333333333336;0.04666666666666666;0.051666666666666666;0.051666666666666666;0.0;28423.896484375;40320.96875;2422.30517578125;75048.96875;507187.80867152737;510130.388553306;275365.1497867868;275365.1497867868;251949.2155908038;429947.3805835815;454198.0295512326;452200.8951668967;472653.6706096803;525542.1464806864;486198.7259888766;452838.48027354735;458575.2803753284;461537.0928964145;449445.79046799336;268592.4571560304;499575.5884522069;458013.8845142973;454198.0295512326;281426.5920051367;225359.1397227605;469398.3044737421;203296.39683364864;275365.1497867868;274.501382251608;5376325.488360268;2271325.0913640666;379043.7268955234;1996490.4663972512;0;129;133;28;78;102;35;2;228;219;2146498084025.7512;821102775584.9279;1791936775815.1736;63180.25849358947;12418.08902320436;-0.0;9239.698787829699;8019566.473593196;1433371.5684073644;0.0;1992144.4824698195;1.1920952570641519;0.1651882549522614
9920;2019-08-15 14:22:45.123;954;964;300;299;232;40;178;41;-5;42;685;321;0;67;220;138;275;893;384;196;178;7;867;362;368;140;364;267;852;-1.0;-2.0;1442.0;232.0;299.0;80;69;1;1;0;1;1;0;0;1;1;1;0;0;0;75046.9375;28325.037109375;40480.125;2442.091796875;538.0;331058;669.0;0.0;Calculated values ==>;1565871765.123;368.56000000000006;369.56000000000006;303.16;303.06;296.36;277.16;274.5913991737795;290.96000000000004;277.26000000000005;272.66;277.36;341.66;305.26000000000005;273.16;279.86;295.16;286.96000000000004;300.66;362.46000000000004;292.76000000000005;290.96000000000004;340.06000000000006;326.96000000000004;273.86;242.56692532238324;263.43189868330234;274.5913991737795;311.56;8670000.0;3620000.0000000005;3679999.9999999995;1400000.0;3640000.0;2670000.0;8520000.0;0.0;0.0;0.24033333333333334;0.03866666666666666;0.049833333333333334;0.049833333333333334;0.0;28325.037109375;40480.125;2442.091796875;75046.9375;508257.1488591383;510898.7293823289;279461.43319278717;279036.4359413398;255180.0957591514;430014.67791919125;455250.41761470324;448043.90048943757;472882.7909566239;524720.3606339802;486416.94653850136;448702.7348185148;457223.07283723226;461689.9588020654;450516.22043594427;268875.7336663628;500698.26710819034;457779.88837086706;455250.41761470324;280589.13426710566;225777.27872811773;469435.60934050113;203063.64380703383;279461.43319278717;274.40659269667043;5377576.725356836;2271798.164661016;379084.27772472485;1997164.0445139972;0;129;133;28;78;102;35;2;228;219;2146719561515.4133;821187105089.7992;1792097031884.9292;58876.9216893377;10299.7160006274;-0.0;8760.151057025485;8020583.972759943;1433560.9497092054;0.0;1992294.5337178598;1.0938918270385967;0.15607663655143364
9921;2019-08-15 14:23:45.143;955;965;304;304;238;39;182;40;-16;42;679;323;-13;53;222;142;275;895;392;196;182;6;863;361;367;140;363;267;849;-3.0;-1.0;1446.0;254.0;305.0;82;70;1;1;0;1;1;0;0;1;1;1;0;0;0;74858.328125;28189.04296875;40462.2265625;2457.46264648438;538.0;331059;668.0;0.0;Calculated values ==>;1565871825.143;368.66;369.66;303.56;303.56;296.96000000000004;277.06;274.4858918419099;291.36;277.16;271.56;277.36;341.06000000000006;305.46000000000004;271.86;278.46000000000004;295.36;287.36;300.66;362.66;292.76000000000005;291.36;339.96000000000004;326.96000000000004;273.76000000000005;242.56692532238324;263.43189868330234;274.4858918419099;312.36;8630000.0;3610000.0;3670000.0000000005;1400000.0;3629999.9999999995;2670000.0;8490000.0;0.0;0.0;0.24100000000000002;0.042333333333333334;0.05083333333333333;0.05083333333333333;0.0;28189.04296875;40462.2265625;2457.46264648438;74858.328125;508728.647856955;511281.5011632434;281433.2942414037;281433.2942414037;257161.99354264943;430081.6785162784;455983.2402689962;446581.18869554676;472882.7909566239;524103.68069191725;486635.04065593414;446981.9723153977;455484.92409539985;462110.72912221303;451282.0147520161;269068.40713359654;501256.31863649917;457941.242533051;455983.2402689962;280170.41352433193;225777.27872811773;469336.76393192314;202750.74388265488;281433.2942414037;274.28062454680264;5378826.35230683;2272269.2723117396;379125.1209549467;1997838.7889500023;0;129;133;28;78;102;35;2;228;219;2146940135015.3433;821271133089.7725;1792257285284.8782;58763.13719990695;11285.474848752358;-0.0;8872.955589735951;8021564.633361651;1433740.886258423;0.0;1992441.5252540545;1.1098716742851344;0.16281545961805913
9922;2019-08-15 14:24:45.134;956;965;306;305;238;37;185;39;-16;42;675;325;-21;42;223;143;275;896;391;198;184;5;862;359;365;139;361;266;848;-1.0;-1.0;1421.0;248.0;321.0;82;72;0;1;0;1;1;0;0;1;1;1;0;0;0;74270.6328125;28018.5;40427.41796875;2470.95288085938;538.0;331060;666.0;0.0;Calculated values ==>;1565871885.134;368.76;369.66;303.76000000000005;303.66;296.96000000000004;276.86;274.27422755570615;291.66;277.06;271.56;277.36;340.66;305.66;271.06;277.36;295.46000000000004;287.46000000000004;300.66;362.76;292.96000000000004;291.56;339.76;326.96000000000004;273.66;242.35481222062532;263.299902668528;274.27422755570615;312.26000000000005;8620000.0;3590000.0;3650000.0;1390000.0;3610000.0;2660000.0;8480000.0;0.0;0.0;0.23683333333333334;0.04133333333333333;0.0535;0.0535;0.0;28018.5;40427.41796875;2470.95288085938;74270.6328125;508953.0325042298;511362.16072317184;282413.2768198302;281961.76835806004;257195.53016373175;430214.79039162316;456734.413091994;446772.76164151414;473013.37450241524;523772.4969455987;486965.45781299734;446103.78036682965;454274.6285591388;462547.07517204626;451783.23495743994;269117.06791998004;501490.59219033207;458538.7512291684;456594.54110271874;279332.9882161641;225777.27872811773;469374.27755306003;202217.34057021543;282413.2768198302;274.0641466739693;5380068.907240409;2272737.598245087;379166.1849239419;1998512.7682110118;0;129;133;28;78;102;35;2;228;219;2147159702075.9856;821354820535.0172;1792417161300.3457;57918.87555705258;11042.486728624244;-0.0;9318.697639134538;8022536.837618287;1433926.9246954934;0.0;1992593.0996251719;1.1038284541744208;0.160584579178561
9923;2019-08-15 14:25:45.134;956;966;307;306;237;38;184;38;-16;42;672;325;-17;32;225;142;275;899;388;201;184;4;864;361;367;138;363;260;849;-3.0;-2.0;1366.0;338.0;325.0;94;71;0;1;0;1;1;0;0;1;1;1;0;0;0;74224.21875;27913.06640625;41099.66015625;2414.42651367188;539.0;331061;664.0;0.0;Calculated values ==>;1565871945.134;368.76;369.76;303.86;303.76000000000005;296.86;276.96000000000004;274.4858918419099;291.56;276.96000000000004;271.56;277.36;340.36;305.66;271.46000000000004;276.36;295.66;287.36;300.66;363.06000000000006;293.26000000000005;291.56;339.56000000000006;327.06;273.56;242.14157278889297;262.5002047102346;274.4858918419099;311.96000000000004;8640000.0;3610000.0;3670000.0000000005;1380000.0;3629999.9999999995;2600000.0;8490000.0;0.0;0.0;0.22766666666666666;0.05633333333333333;0.05416666666666667;0.05416666666666667;0.0;27913.06640625;41099.66015625;2414.42651367188;74224.21875;508789.05822647;511421.7467705325;282783.2799016405;282329.41948261345;256844.8500205145;430081.6785162784;456264.8617806247;447908.8081558439;473143.7464358393;523944.94502618344;487637.35085381224;447777.8605765827;454040.3323306458;462512.1425119949;451282.0147520161;269019.9449569011;501841.1678394253;458633.2384034343;456264.8617806247;278495.58437821403;226195.42121513622;469411.85696526687;202540.31635674075;282783.2799016405;274.1989008959921;5381306.3643367635;2273203.6946318056;379206.89641889633;1999192.1605287201;0;129;133;28;78;102;35;2;228;219;2147379302075.9856;821437920535.0172;1792574961300.3457;55862.226632929145;15033.763454280303;-0.0;9396.91901844498;8023485.01346987;1434144.226780351;0.0;1992749.0630973184;1.1241230491158996;0.1677168264576493
9924;2019-08-15 14:26:45.124;957;967;312;311;242;39;180;39;3;42;667;324;-1;32;225;144;275;902;388;204;180;2;862;361;367;138;363;255;847;-2.0;-1.0;1101.0;274.0;320.0;98;69;0;1;0;1;1;0;0;1;1;1;0;0;0;73971.9765625;27826.181640625;41176.03125;2355.30859375;539.0;331062;663.0;0.0;Calculated values ==>;1565872005.124;368.86;369.86;304.36;304.26000000000005;297.36;277.06;274.4858918419099;291.16;277.06;273.46000000000004;277.36;339.86;305.56;273.06;276.36;295.66;287.56;300.66;363.36;293.56;291.16;339.46000000000004;327.06;273.36;242.14157278889297;261.82340779136865;274.4858918419099;311.96000000000004;8620000.0;3610000.0;3670000.0000000005;1380000.0;3629999.9999999995;2550000.0;8470000.0;0.0;0.0;0.1835;0.04566666666666667;0.05333333333333334;0.05333333333333334;0.0;27826.181640625;41176.03125;2355.30859375;73971.9765625;509095.2630756708;511722.82319873315;285304.93202767294;284825.82145908655;258511.10626532868;430081.6785162784;455700.96171582845;451264.21539198037;473143.7464358393;523833.85036764166;488086.2068706059;450757.3076617226;454884.978498866;462512.1425119949;451573.39854722936;269117.06791998004;502453.1860782158;459046.6745650736;455700.96171582845;278076.8904731985;226195.42121513622;469214.6757162112;202497.60540016246;285304.93202767294;274.18229960178195;5382541.126803181;2273668.110949981;379246.6375868324;1999877.6770187542;0;129;133;28;78;102;35;2;228;219;2147599465376.0205;821520706735.0304;1792729435550.3704;45648.67293349859;12180.079544432892;-0.0;9087.78825003496;8024330.796645698;1434370.9710083723;0.0;1992903.0766513757;0.9377643636714457;0.137675366639586
9925;2019-08-15 14:27:45.115;948;956;312;311;231;34;177;37;11;42;664;324;9;62;227;136;275;887;398;206;177;0;848;356;362;138;358;279;838;195.0;-1.0;484.0;228.0;350.0;83;69;100;1;0;0;1;0;0;1;1;1;0;0;0;61554.01171875;16192.26171875;39837.3671875;2601.21069335938;539.0;331063;662.0;0.0;Calculated values ==>;1565872065.115;367.96000000000004;368.76;304.36;304.26000000000005;296.26000000000005;276.56;273.955091788801;290.86;276.86;274.26000000000005;277.36;339.56000000000006;305.56;274.06;279.36;295.86;286.76000000000005;300.66;361.86;293.76000000000005;290.86;339.36;327.06;273.16;242.14157278889297;264.9883086891361;273.955091788801;312.96000000000004;8480000.0;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;2790000.0;8380000.0;0.0325;0.0;0.08066666666666666;0.038;0.058333333333333334;0.09083333333333334;0.0;16192.26171875;39837.3671875;2601.21069335938;61554.01171875;508967.64515307994;510910.88691682374;286196.59325463057;285698.5689327128;255311.42389527065;430412.23801567365;456109.75032730796;447927.65120840445;473143.7464358393;521586.70100013376;485382.44798634754;447657.9753026994;454608.9448693419;463527.3134515757;451302.51403590606;269820.1544757826;501058.1645277619;460106.86065135186;456109.75032730796;277658.20189090865;226195.42121513622;469017.4129134338;200934.98864316574;255690.14756795968;273.5498222020197;5383670.340630188;2274034.87628787;379287.93571853254;2000552.6874049439;0;129;133;28;78;102;35;2;228;219;2147818132570.791;821603494314.9435;1792889611520.2024;19924.07478026259;10187.132122270186;-0.0;18204.780583974138;8024877.154243472;1434557.336479718;0.0;1993130.4806090428;0.8240712194547665;0.1066223499858783
9926;2019-08-15 14:28:45.096;936;943;310;310;220;31;171;35;15;40;673;324;13;79;228;119;275;869;382;207;171;3;827;351;356;137;353;284;818;205.0;-1.0;223.0;31.0;371.0;52;66;100;1;0;0;1;0;0;1;1;1;0;0;0;73932.6015625;15941.08203125;37337.28125;2634.15063476562;539.0;331064;661.0;0.0;Calculated values ==>;1565872125.096;366.76;367.46000000000004;304.16;304.16;295.16;276.26000000000005;273.4187578820637;290.26000000000005;276.66;274.66;277.16;340.46000000000004;305.56;274.46000000000004;281.06;295.96000000000004;285.06;300.66;360.06000000000006;293.86;290.26000000000005;339.26;327.06;273.46000000000004;241.92719264551067;265.62235894841564;273.4187578820637;311.36;8270000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;2840000.0;8180000.0;0.034166666666666665;0.0;0.03716666666666667;0.005166666666666667;0.06183333333333333;0.096;0.0;15941.08203125;37337.28125;2634.15063476562;73932.6015625;509009.74143599765;510728.20137724676;287359.8934275427;287359.8934275427;252504.81344416004;430735.4089219946;456265.7794717768;447526.48589990253;473078.44118532055;522115.2577749833;484809.1966413697;447253.8123643538;455940.5722047573;464398.57556835364;449731.89682106464;270960.0557373284;500219.9581125845;461171.6782371525;456265.7794717768;277239.5186164033;226195.42121513622;469449.5019888445;200411.69969125965;256414.78975403917;273.32259694341644;5384799.038205741;2274302.569355891;379331.5499140246;2001195.6058193618;0;129;133;28;78;102;35;2;228;219;2148033464360.5994;821685968189.87;1793058458035.052;9184.432887421228;1390.0286452041883;-0.0;19185.695012902812;8025119.648326369;1434653.7822685202;0.0;1993441.9692360954;0.5322628953910031;0.04294380952013105
9927;2019-08-15 14:29:45.066;920;928;296;300;200;34;172;32;26;38;686;325;22;85;229;92;275;859;368;206;172;0;853;353;359;136;355;288;845;175.0;-1.0;1360.0;335.0;414.0;47;59;100;1;0;0;1;0;0;1;1;1;0;0;0;74958.765625;16381.232421875;38428.1171875;2614.42993164062;540.0;331065;659.0;0.0;Calculated values ==>;1565872185.066;365.16;365.96000000000004;302.76000000000005;303.16;293.16;276.56;273.6339639331285;290.36;276.36;275.76000000000005;276.96000000000004;341.76;305.66;275.36;281.66;296.06;282.36;300.66;359.06000000000006;293.76000000000005;290.36;339.06000000000006;327.16;273.16;241.71165711629368;266.1237361191953;273.6339639331285;309.96000000000004;8530000.0;3529999.9999999995;3590000.0;1360000.0;3550000.0;2880000.0;8450000.0;0.029166666666666667;0.0;0.22666666666666666;0.05583333333333333;0.06899999999999999;0.09816666666666665;0.0;16381.232421875;38428.1171875;2614.42993164062;74958.765625;504545.1903978257;506373.2239040366;278272.1413236243;279988.30371781025;245824.23963429322;430607.02586249536;455907.9783805216;448271.2337593617;473013.45329280203;523145.30916393385;484459.838495559;447725.6705967715;456044.3223750939;464234.7764519513;445309.5417679037;269564.23655863444;496287.5404800244;460573.8461640964;455907.9783805216;276402.16793126165;226613.5671989835;469290.60212070297;200516.92963416647;255169.99863151036;273.3726479161077;5386039.179218865;2274571.7873001522;379375.26621634647;2001826.6684508151;0;129;133;28;78;102;35;2;228;219;2148247857110.7017;821767827239.909;1793229972235.1338;56157.64226837759;15006.530047164953;-0.0;19705.778345361265;8025663.893360947;1434790.3519386938;0.0;1993765.9027997633;1.5824446141863384;0.205383922516236
9928;2019-08-15 14:30:45.087;913;923;286;287;187;38;161;35;42;38;697;321;35;71;227;98;276;867;372;202;161;-4;891;359;365;136;361;267;877;-2.0;-1.0;1418.0;365.0;358.0;76;55;1;1;1;0;1;0;0;1;1;1;0;0;0;79646.671875;28897.619140625;41673.89453125;2385.7255859375;540.0;331066;658.0;0.0;Calculated values ==>;1565872245.087;364.46000000000004;365.46000000000004;301.76000000000005;301.86;291.86;276.96000000000004;274.27422755570615;289.26000000000005;276.66;277.36;276.96000000000004;342.86;305.26000000000005;276.66;280.26000000000005;295.86;282.96000000000004;300.76000000000005;359.86;293.36;289.26000000000005;338.96000000000004;327.16;272.76000000000005;241.71165711629368;263.43189868330234;274.27422755570615;310.36;8910000.0;3590000.0;3650000.0;1360000.0;3610000.0;2670000.0;8770000.0;0.0;0.0;0.23633333333333334;0.06083333333333333;0.059666666666666666;0.059666666666666666;0.0;28897.619140625;41673.89453125;2385.7255859375;79646.671875;500230.20279929275;502926.1048988976;272372.0552844163;272742.83786332124;241494.59277780732;430214.79039162316;453331.6078540995;454104.83955248306;473013.45329280203;525952.8494359328;486416.94653850136;453219.60249349655;457716.1131832329;463079.3272856336;445046.3220926746;268125.9216321103;494537.9302550049;459088.8889116735;453331.6078540995;275983.5004908252;226613.5671989835;468897.1433224279;201915.42656652883;272372.0552844163;273.94653099527574;5387328.008795259;2274949.2431259146;379416.9487627163;2002494.418844987;0;130;133;28;78;102;35;2;228;219;2148465133130.37;821849455799.7845;1793396530509.8796;59600.76460234718;16241.387769317189;-0.0;10797.253303324429;8026628.884378752;1435050.842393194;0.0;1994020.1836969568;1.1875367894449373;0.16931487183480817
