;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9929;2019-08-15 14:31:45.107;925;937;286;285;214;40;166;37;49;39;696;319;44;63;223;121;276;878;378;196;166;-7;880;362;368;136;364;258;865;-1.0;0.0;1140.0;283.0;325.0;98;54;1;1;1;0;1;0;0;1;1;1;0;0;0;76794.6328125;28273.73828125;42203.6640625;2302.30493164062;540.0;331067;656.0;0.0;Calculated values ==>;1565872305.107;365.66;366.86;301.76000000000005;301.66;294.56;277.16;274.5913991737795;289.76000000000005;276.86;278.06;277.06;342.76;305.06;277.56;279.46000000000004;295.46000000000004;285.26000000000005;300.76000000000005;360.96000000000004;292.76000000000005;289.76000000000005;338.76;327.16;272.46000000000004;241.71165711629368;262.23063862743834;274.5913991737795;310.96000000000004;8800000.0;3620000.0000000005;3679999.9999999995;1360000.0;3640000.0;2580000.0;8650000.0;0.0;0.0;0.19;0.04716666666666667;0.05416666666666667;0.05416666666666667;0.0;28273.73828125;42203.6640625;2302.30493164062;76794.6328125;502962.2644941;505982.7171126282;273021.53687031654;272644.010273348;249392.45284572322;430014.67791919125;453533.7828092065;456477.09640699456;473111.07959547755;526557.1148040489;487212.9409664515;455863.1555877597;458183.606619823;462092.9729319857;447983.6918188402;268620.97835629794;497305.843913624;457779.88837086706;453533.7828092065;275146.1813398168;226613.5671989835;468601.83797656716;202644.61120767178;273021.53687031654;274.24401956828365;5388632.120898266;2275425.829915498;379456.02870614594;2003193.6314957084;0;130;133;28;78;102;35;2;228;219;2148685106431.174;821931083000.0829;1793554083010.4553;48228.17218787133;12544.315862599567;-0.0;9777.746655023207;8027527.758380113;1435290.8032179582;0.0;1994191.6991833476;0.9693668379090832;0.13807717986419474
9930;2019-08-15 14:32:45.128;938;950;296;295;225;39;175;38;51;41;685;319;48;67;224;131;276;883;382;191;175;-11;869;360;366;137;362;253;855;-2.0;-1.0;1533.0;223.0;308.0;98;54;1;1;1;0;1;0;0;1;1;1;0;0;0;75768.6796875;28032.294921875;41640.125;2254.19799804688;540.0;331068;654.0;0.0;Calculated values ==>;1565872365.128;366.96000000000004;368.16;302.76000000000005;302.66;295.66;277.06;274.38016830617;290.66;276.96000000000004;278.26000000000005;277.26000000000005;341.66;305.06;277.96000000000004;279.86;295.56;286.26000000000005;300.76000000000005;361.46000000000004;292.26000000000005;290.66;338.56000000000006;327.16;272.06;241.92719264551067;261.54996906429363;274.38016830617;311.36;8690000.0;3600000.0;3660000.0;1370000.0;3620000.0000000005;2530000.0;8550000.0;0.0;0.0;0.2555;0.03716666666666667;0.051333333333333335;0.051333333333333335;0.0;28032.294921875;41640.125;2254.19799804688;75768.6796875;505791.03883755486;508675.0147840354;277574.65875288827;277164.81557560584;252940.16406911283;430148.3826014536;455160.6010900666;457533.7450994209;473176.1828425327;525828.3319582291;487771.71112099773;457170.5879186281;459457.398345434;462529.5463882496;449848.0173849151;269137.48613135435;498954.5471798472;457408.11929247493;455160.6010900666;274308.8830629234;226613.5671989835;468069.5193544689;202370.94871240293;277574.65875288827;274.1284734663677;5389903.926810155;2275895.2110840715;379494.0128536356;2003892.5742812145;0;130;133;28;78;102;35;2;228;219;2148905383500.8381;822013011664.9579;1793707436665.2214;65194.09447688309;9875.130208863451;-0.0;9116.078373308488;8028473.274749155;1435477.6973249863;0.0;1994349.2028319999;1.1704332206024357;0.16488039349529124
9931;2019-08-15 14:33:45.098;939;949;301;300;219;33;180;36;55;41;675;322;53;91;226;128;276;874;383;192;179;-14;851;354;359;135;356;277;842;585.0;-1.0;392.0;12.0;315.0;69;46;100;1;0;0;1;0;0;1;1;1;0;0;0;61751.6640625;16175.6513671875;39249.93359375;2435.91845703125;539.0;331069;653.0;0.0;Calculated values ==>;1565872425.098;367.06000000000006;368.06000000000006;303.26000000000005;303.16;295.06;276.46000000000004;273.7412296467126;291.16;276.76000000000005;278.66;277.26000000000005;340.66;305.36;278.46000000000004;282.26000000000005;295.76000000000005;285.96000000000004;300.76000000000005;360.56000000000006;292.36;291.06;338.46000000000004;327.06;271.76000000000005;241.49495122638035;264.73235714968143;273.7412296467126;311.46000000000004;8510000.0;3540000.0;3590000.0;1350000.0;3560000.0;2770000.0;8420000.0;0.09749999999999999;0.0;0.06533333333333333;0.002;0.0525;0.15;0.0;16175.6513671875;39249.93359375;2435.91845703125;61751.6640625;507440.71939181816;509601.78409174713;280663.0505766158;280221.3724086354;251494.51478110478;430542.39183029096;457021.0901305305;454053.6929290866;473436.17305719486;522888.72001806635;485390.06869124534;453797.7280035201;458584.9323983025;463692.9327583057;450499.3391477009;270034.25487270736;498792.0712761344;458672.66196876654;456882.49295791436;273890.2417152289;226195.42121513622;468050.61628366343;201381.60305970127;229130.10969062132;273.7157088897762;5391049.356673853;2276263.4264368797;379533.07761529466;2004566.3210612398;0;130;133;28;78;102;35;2;228;219;2149122774750.942;822094570864.9968;1793866357165.2974;16507.90987146651;533.3380264479243;-0.0;34162.85749009396;8029153.7843606975;1435564.3911917042;0.0;1994709.680302134;0.8849425328292988;0.06652350071606611
9932;2019-08-15 14:34:45.109;933;942;303;303;216;31;185;32;57;39;679;322;55;104;228;125;276;868;393;195;185;-16;853;352;358;133;354;284;844;189.0;0.0;560.0;154.0;322.0;49;32;100;1;0;0;1;0;0;1;1;1;0;0;0;60536.1796875;16308.4453125;38468.1015625;2411.97973632812;539.0;331070;651.0;0.0;Calculated values ==>;1565872485.109;366.46000000000004;367.36;303.46000000000004;303.46000000000004;294.76000000000005;276.26000000000005;273.5264737036516;291.66;276.36;278.86;277.06;341.06000000000006;305.36;278.66;283.56;295.96000000000004;285.66;300.76000000000005;359.96000000000004;292.66;291.66;338.26;327.06;271.56;241.05796691057077;265.62235894841564;273.5264737036516;312.46000000000004;8530000.0;3520000.0000000005;3579999.9999999995;1330000.0;3540000.0;2840000.0;8440000.0;0.0315;0.0;0.09333333333333332;0.025666666666666667;0.05366666666666667;0.08516666666666667;0.0;16308.4453125;38468.1015625;2411.97973632812;60536.1796875;506415.72098431527;508448.34318569803;281392.9039594916;281392.9039594916;250537.14459658752;430671.36484660726;457873.3507479363;453110.31516667345;473501.00995365425;522739.1232549952;484586.58073812677;452850.053020226;459090.58806729096;464251.3028343667;450424.69828467217;269931.2036864612;497721.7428764084;459240.64650238265;457873.3507479363;273052.9745269728;226195.42121513622;468130.6904777424;200004.60420236993;251290.38213151507;273.1668605098218;5392068.608865693;2276534.176870655;379573.4841733619;2005214.0900892103;0;130;133;28;78;102;35;2;228;219;2149337914185.648;822174985604.887;1794034688020.0674;23623.19969000166;6881.902881067894;-0.0;17593.982827165208;8029488.27158467;1435626.1961946893;0.0;1995141.0663771387;0.841061804671623;0.10251171516546471
9933;2019-08-15 14:35:45.099;931;941;305;304;216;31;188;31;58;38;690;323;57;104;230;123;276;871;399;199;187;-18;857;352;358;131;354;289;848;-2.0;-1.0;1338.0;136.0;323.0;38;15;100;1;0;0;1;0;0;1;1;1;0;0;0;59821.83984375;16386.31640625;38115.5234375;2419.931640625;539.0;331071;650.0;0.0;Calculated values ==>;1565872545.099;366.26;367.26;303.66;303.56;294.76000000000005;276.26000000000005;273.5264737036516;291.96000000000004;276.26000000000005;278.96000000000004;276.96000000000004;342.16;305.46000000000004;278.86;283.56;296.16;285.46000000000004;300.76000000000005;360.26;293.06;291.86;338.16;327.06;271.36;240.61611355647437;266.24828229547654;273.5264737036516;313.06;8570000.0;3520000.0000000005;3579999.9999999995;1310000.0;3540000.0;2890000.0;8480000.0;0.0;0.0;0.223;0.02266666666666667;0.05383333333333333;0.05383333333333333;0.0;16386.31640625;38115.5234375;2419.931640625;59821.83984375;505791.774072217;507974.90476033;281961.76835806004;281514.09939505515;250428.47400819362;430671.36484660726;458285.0314232081;452371.38943782775;473663.03176242136;523481.67129223753;484120.3841175618;452239.67459536955;458295.064616829;464512.7476837228;450133.4123169994;269727.74847232865;497803.86937303306;459783.670977022;458147.9488794607;272634.34865687083;226195.42121513622;468211.01432788745;200417.43711020605;281961.76835806004;273.32921269288113;5393071.425198031;2276806.587808963;379613.74339052156;2005852.1805981658;0;130;133;28;78;102;35;2;228;219;2149552678385.6821;822254172404.8995;1794206559370.0947;56185.73136905964;6069.987750267445;-0.0;9484.6893847354;8030153.235164531;1435734.1106278973;0.0;1995366.6843696735;1.2603333774275662;0.17825552129814173
9934;2019-08-15 14:36:45.140;937;948;308;307;231;35;188;33;55;38;702;322;54;80;230;131;276;881;396;203;188;-19;874;357;363;123;359;266;860;-2.0;-2.0;1575.0;153.0;307.0;56;1;0;1;1;0;1;0;0;1;1;1;0;0;0;72522.1875;28350.83984375;39718.8671875;2170.51806640625;538.0;331072;648.0;0.0;Calculated values ==>;1565872605.14;366.86;367.96000000000004;303.96000000000004;303.86;296.26000000000005;276.66;274.0616903277293;291.96000000000004;276.46000000000004;278.66;276.96000000000004;343.36;305.36;278.56;281.16;296.16;286.26000000000005;300.76000000000005;361.26;293.46000000000004;291.96000000000004;337.96000000000004;326.96000000000004;271.26000000000005;238.79729159403252;263.299902668528;274.0616903277293;312.76000000000005;8740000.0;3570000.0000000005;3629999.9999999995;1230000.0;3590000.0;2660000.0;8600000.0;0.0;0.0;0.2625;0.025500000000000002;0.051166666666666666;0.051166666666666666;0.0;28350.83984375;39718.8671875;2170.51806640625;72522.1875;505225.3401468094;507977.6370820101;282322.0829894392;281881.00483656203;254625.30830018347;430346.717906069;457478.43124816316;455900.14131549967;474691.6694266985;526544.3984369797;486638.8488913713;455775.73446676333;458978.33121426275;463774.604463236;450394.21882050455;268899.9307221657;498207.22874635813;459541.6837574574;457478.43124816316;271797.11229066993;225777.27872811773;469211.2260988986;201749.23533590633;282322.0829894392;273.87268931138937;5394175.045720622;2277179.6521984246;379652.0232782225;2006501.2437450355;0;131;133;28;78;102;35;2;228;219;2149769126191.1428;822330424475.0619;1794373173145.4495;66714.61281964325;6820.2807644563045;-0.0;8962.16648590471;8031178.1045508;1435841.6029353335;0.0;1995520.5132135188;1.1744987997305978;0.16735773935763762
9935;2019-08-15 14:37:45.120;951;963;311;311;241;37;187;35;52;39;708;320;51;62;229;141;276;892;395;206;187;-17;869;359;365;127;360;259;855;-2.0;0.0;1670.0;144.0;298.0;66;89;0;1;1;0;1;0;0;1;1;0;0;0;0;71467.046875;27949.796875;39967.35546875;1190.05383300781;538.0;331073;646.0;0.0;Calculated values ==>;1565872665.12;368.26;369.46000000000004;304.26000000000005;304.26000000000005;297.26000000000005;276.86;274.27422755570615;291.86;276.66;278.36;277.06;343.96000000000004;305.16;278.26000000000005;279.36;296.06;287.26000000000005;300.76000000000005;362.36;293.76000000000005;291.86;337.76;326.96000000000004;271.46000000000004;239.71726792356844;262.3656120759269;274.27422755570615;312.66;8690000.0;3590000.0;3650000.0;1270000.0;3600000.0;2590000.0;8550000.0;0.0;0.0;0.2783333333333333;0.024;0.049666666666666665;0.049666666666666665;0.0;27949.796875;39967.35546875;1190.05383300781;71467.046875;507662.6445609062;510515.02707628283;284099.86936209176;284099.86936209176;257914.26865478678;430214.79039162316;457013.68520201126;456681.044036732;474275.28757416795;527704.127712811;487208.87544944225;456558.4414111819;457901.90838035865;463493.82801193424;451493.1290991957;269137.48613135435;500285.49997469573;459636.7508791465;457013.68520201126;270959.89632461156;225777.27872811773;468858.5522276678;202328.0867328305;284099.86936209176;274.1072323242213;5395374.556032598;2277648.667778708;379680.0187090266;2007165.0742474583;0;131;133;28;78;102;35;2;228;219;2149987453390.3445;822405399474.7877;1794530620644.8738;70794.9064495859;6396.731171876096;-0.0;8588.052853382667;8032323.635236301;1435951.7079871448;0.0;1995666.7162902022;1.2412553656914314;0.1764603027956469
9936;2019-08-15 14:38:45.101;959;969;313;312;243;32;186;35;43;40;709;318;44;55;229;141;276;884;384;208;186;-14;840;352;358;129;354;255;829;89.0;-2.0;1237.0;101.0;329.0;36;68;0;1;1;0;1;0;0;1;1;0;0;0;0;83288.8046875;27231.814453125;37204.48828125;1038.4072265625;539.0;331074;646.0;0.0;Calculated values ==>;1565872725.101;369.06000000000006;370.06000000000006;304.46000000000004;304.36;297.46000000000004;276.36;273.5264737036516;291.76000000000005;276.66;277.46000000000004;277.16;344.06000000000006;304.96000000000004;277.56;278.66;296.06;287.26000000000005;300.76000000000005;361.56000000000006;293.96000000000004;291.76000000000005;337.76;327.06;271.76000000000005;240.16925963744896;261.82340779136865;273.5264737036516;311.56;8400000.0;3520000.0000000005;3579999.9999999995;1290000.0;3540000.0;2550000.0;8290000.000000001;0.014833333333333334;0.0;0.20616666666666666;0.016833333333333332;0.05483333333333333;0.06966666666666667;0.0;27231.814453125;37204.48828125;1038.4072265625;83288.8046875;511168.4163244867;513441.9073487207;287687.2072783391;287160.56672003795;259492.6842639004;430671.36484660726;458010.7222754686;456235.3892323839;474114.60106150573;528116.1407944808;487440.99356449983;456357.5733384608;457695.4711337854;464382.07984468475;452727.06166862155;270617.6468602126;501418.1418048465;460997.6953817449;458010.7222754686;270959.89632461156;226195.42121513622;468876.6448923797;200549.74133452898;269134.0147687718;273.38115496306216;5396663.779749432;2278108.3689230527;379698.5833372525;2007807.969299437;0;131;133;28;78;102;35;2;228;219;2150204284706.0132;822482175155.0245;1794684771815.3494;52713.85774160776;4516.836209890487;-0.0;13158.410622966541;8033352.5490151625;1436042.6255825816;0.0;1995847.8794332298;1.075057905815226;0.13814297754351404
9937;2019-08-15 14:39:45.091;951;960;294;297;217;30;185;32;21;41;704;317;26;57;229;113;276;865;377;210;185;-11;838;352;357;133;354;272;830;170.0;-1.0;1285.0;45.0;384.0;17;69;100;1;0;0;1;0;0;1;1;0;0;0;0;70864.2109375;15918.134765625;36350.12890625;1105.95861816406;538.0;331075;644.0;0.0;Calculated values ==>;1565872785.091;368.26;369.16;302.56;302.86;294.86;276.16;273.5264737036516;291.66;276.36;275.26000000000005;277.26000000000005;343.56000000000006;304.86;275.76000000000005;278.86;296.06;284.46000000000004;300.76000000000005;359.66;294.16;291.66;337.56000000000006;326.96000000000004;272.06;241.05796691057077;264.08650396036035;273.5264737036516;310.86;8380000.0;3520000.0000000005;3570000.0000000005;1330000.0;3540000.0;2720000.0;8300000.0;0.028333333333333332;0.0;0.21416666666666667;0.007500000000000001;0.064;0.09233333333333334;0.0;15918.134765625;36350.12890625;1105.95861816406;70864.2109375;510210.3314266002;512115.4669059337;278523.2782767812;279845.40272415295;251229.9240307895;430671.36484660726;458034.50368877524;450539.1081496948;473695.32993624324;526279.5280512057;485410.80787789554;451189.46503877896;455151.83698219666;464382.07984468475;448664.5632019082;270726.8824120559;498551.3891973022;461419.5259271944;458034.50368877524;270122.7006405761;225777.27872811773;468621.1914236793;200768.24848474542;254663.4315896944;273.46684608792225;5397948.174111767;2278467.891902781;379716.45007434214;2008420.822283573;0;131;133;28;78;102;35;2;228;219;2150418748956.0474;822560762055.037;1794842845465.3745;53492.59244490999;2008.897072042004;-0.0;18777.928990481796;8034237.455257899;1436096.9976297545;0.0;1996113.9712406902;1.391672146599055;0.1610820627579829
9938;2019-08-15 14:40:45.131;932;941;284;285;185;34;166;33;5;42;703;316;11;60;227;94;276;868;370;211;167;-8;869;355;361;135;357;277;860;-1.0;-1.0;1491.0;161.0;359.0;26;72;100;1;0;0;1;0;0;1;1;0;0;0;0;62856.80859375;16425.93359375;38088.68359375;1147.85339355469;537.0;331076;642.0;0.0;Calculated values ==>;1565872845.131;366.36;367.26;301.56;301.66;291.66;276.56;273.8482719121499;289.76000000000005;276.46000000000004;273.66;277.36;343.46000000000004;304.76000000000005;274.26000000000005;279.16;295.86;282.56;300.76000000000005;359.96000000000004;294.26000000000005;289.86;337.36;326.86;272.36;241.49495122638035;264.73235714968143;273.8482719121499;310.16;8690000.0;3550000.0;3610000.0;1350000.0;3570000.0000000005;2770000.0;8600000.0;0.0;0.0;0.2485;0.026833333333333334;0.05983333333333333;0.05983333333333333;0.0;16425.93359375;38088.68359375;1147.85339355469;62856.80859375;504922.1080760709;506976.3562619233;272542.14904200385;272921.45275534596;241282.34329278526;430477.46260093397;454728.989882783;447496.3290819838;473533.6025564079;525783.3991679742;484727.14920380147;448302.1916187471;454691.5424637614;463676.0370021611;445221.3200192884;269137.48613135435;496258.4611056129;460938.52517989284;454870.3809290121;269285.52512055053;225359.1397227605;468640.9058032574;201232.91754433556;272542.14904200385;273.66205186243263;5399063.258835038;2278737.605494873;379735.2443622724;2009041.5592696369;0;131;133;28;78;102;35;2;228;219;2150634292555.9104;822641215654.9858;1795007655265.2698;61196.45776710558;7175.447684947738;-0.0;10909.30587457266;8035193.834503782;1436173.5848601516;0.0;1996361.529793491;1.4243207406896916;0.18646598940119485
9939;2019-08-15 14:41:45.122;923;932;283;282;187;35;165;34;-8;42;705;314;-3;54;227;104;276;874;380;208;164;-5;868;356;362;137;358;286;859;-2.0;-1.0;2041.0;142.0;352.0;29;76;100;1;0;0;1;0;0;1;1;0;0;0;0;60091.4453125;16566.41796875;38152.94140625;1195.51672363281;537.0;331077;641.0;0.0;Calculated values ==>;1565872905.122;365.46000000000004;366.36;301.46000000000004;301.36;291.86;276.66;273.955091788801;289.66;276.56;272.36;277.36;343.66;304.56;272.86;278.56;295.86;283.56;300.76000000000005;360.56000000000006;293.96000000000004;289.56;337.26;326.86;272.66;241.92719264551067;265.87368984753493;273.955091788801;311.16;8680000.0;3560000.0;3620000.0000000005;1370000.0;3579999.9999999995;2860000.0;8590000.0;0.0;0.0;0.3401666666666667;0.023666666666666666;0.058666666666666666;0.058666666666666666;0.0;16566.41796875;38152.94140625;1195.51672363281;60091.4453125;503698.0767308071;505767.0635645566;272219.60981383355;271843.57936045807;241854.6369499358;430412.23801567365;454417.6614094304;443946.3771601607;473273.90776018414;525280.457132682;483461.4995942424;444650.6639619747;452370.8097826607;463527.3134515757;446555.53758916026;269185.5712473602;497251.281324116;460378.1213234712;454275.5563783949;268866.9448851554;225359.1397227605;468661.43441217777;201672.22618924454;272219.60981383355;273.8381420968638;5400087.673931198;2279012.500517166;379754.76951734914;2009676.8108419392;0;131;133;28;78;102;35;2;228;219;2150851160020.6829;822722803414.9003;1795176529930.0925;82413.5903552733;6318.744594609419;-0.0;10680.615531787598;8036390.405390986;1436286.019594623;0.0;1996541.41881762;1.7779338419047501;0.23977176038368353
9940;2019-08-15 14:42:45.092;919;929;288;287;200;36;177;36;-8;43;709;312;-7;46;227;115;276;875;380;201;177;-2;881;359;366;142;361;282;867;-1.0;-2.0;2192.0;290.0;333.0;44;95;1;1;1;0;1;0;0;1;1;0;0;0;0;72642.53125;28871.05859375;39391.66015625;1280.82202148438;536.0;331078;640.0;0.0;Calculated values ==>;1565872965.092;365.06000000000006;366.06000000000006;301.96000000000004;301.86;293.16;276.76000000000005;274.27422755570615;290.86;276.76000000000005;272.36;277.46000000000004;344.06000000000006;304.36;272.46000000000004;277.76000000000005;295.86;284.66;300.76000000000005;360.66;293.26000000000005;290.86;337.16;326.76000000000005;272.96000000000004;242.98782864720522;265.3697278774862;274.27422755570615;311.16;8810000.0;3590000.0;3660000.0;1420000.0;3610000.0;2820000.0;8670000.0;0.0;0.0;0.36533333333333334;0.04833333333333333;0.0555;0.0555;0.0;28871.05859375;39391.66015625;1280.82202148438;72642.53125;501992.1614318498;504656.31430359255;273668.9064875224;273288.8575058097;245319.68397134513;430214.79039162316;455443.829752575;444746.29311719193;472719.4423773052;526010.4061489459;483704.3404547765;444885.5618872297;452025.04160881444;463079.3272856336;447646.27948119945;268575.114393447;496672.522897903;458792.58754311653;455443.829752575;268448.3696465944;224941.0041839467;468269.4296827956;202238.13608233616;273668.9064875224;274.07223949440515;5401193.237344844;2279390.9568325486;379775.3953554902;2010322.6927527615;0;132;133;28;78;102;35;2;228;219;2151069450820.787;822806461564.9402;1795346844730.1738;88596.3133700673;12858.179190688874;-0.0;10088.50824121042;8037814.775381445;1436445.747389061;0.0;1996714.4083111284;1.6039304235096363;0.22728103117108547
9941;2019-08-15 14:43:45.123;928;939;296;296;229;39;179;38;-6;44;708;309;-8;20;225;131;276;881;390;195;179;0;872;362;368;149;363;271;858;-2.0;-2.0;2079.0;221.0;293.0;66;99;1;1;1;0;1;0;0;1;1;0;0;0;0;72681.65625;28444.6953125;40006.3046875;1230.29162597656;536.0;331079;639.0;0.0;Calculated values ==>;1565873025.123;365.96000000000004;367.06000000000006;302.76000000000005;302.76000000000005;296.06;277.06;274.5913991737795;291.06;276.96000000000004;272.56;277.56;343.96000000000004;304.06;272.36;275.16;295.66;286.26000000000005;300.76000000000005;361.26;292.66;291.06;337.06;326.76000000000005;273.16;244.42749628697553;263.95629194202945;274.5913991737795;312.16;8720000.0;3620000.0000000005;3679999.9999999995;1490000.0;3629999.9999999995;2710000.0;8580000.0;0.0;0.0;0.3465;0.036833333333333336;0.04883333333333333;0.04883333333333333;0.0;28444.6953125;40006.3046875;1230.29162597656;72681.65625;504085.51292660454;506856.6733401369;277373.0388885249;277373.0388885249;254071.71889934357;430014.67791919125;455392.3359206399;447156.15232383995;471896.8997537706;526769.3540022264;484645.99764018884;446887.8863462354;450588.59879562625;462512.1425119949;449481.1154426235;268994.385077599;498387.5156259807;457640.7087686767;455392.3359206399;268029.79939014546;224941.0041839467;467497.2088393978;203118.63649775827;277373.0388885249;274.42789523822915;5402404.8979400005;2279868.8348904587;379796.33211425645;2010984.6843110267;0;132;133;28;78;102;35;2;228;219;2151289764590.416;822893806669.7931;1795512830444.8943;84558.9992337373;9737.94408125039;-0.0;8693.27567173495;8039258.481847197;1436634.1457048738;0.0;1996871.00404282;1.4780182253155711;0.2126819782019282
9942;2019-08-15 14:44:45.153;938;949;305;305;241;38;184;39;0;44;689;308;-1;14;226;141;276;883;394;193;184;0;864;360;366;149;362;270;849;-2.0;-1.0;1535.0;100.0;280.0;68;0;1;1;1;0;1;0;0;1;1;0;1;0;0;73681.796875;28231.615234375;39748.1875;2420.40087890625;535.0;331080;637.0;0.0;Calculated values ==>;1565873085.153;366.96000000000004;368.06000000000006;303.66;303.66;297.26000000000005;276.96000000000004;274.38016830617;291.56;277.06;273.16;277.56;342.06000000000006;303.96000000000004;273.06;274.56;295.76000000000005;287.26000000000005;300.76000000000005;361.46000000000004;292.46000000000004;291.56;336.86;326.66;273.16;244.42749628697553;263.82572766246335;274.38016830617;312.56;8640000.0;3600000.0;3660000.0;1490000.0;3620000.0000000005;2700000.0;8490000.0;0.0;0.0;0.2558333333333333;0.016666666666666666;0.04666666666666666;0.04666666666666666;0.0;28231.615234375;39748.1875;2420.40087890625;73681.796875;506210.7667497784;509026.91549840785;281879.46202997176;281879.46202997176;258119.68110659707;430148.3826014536;456429.9049226635;448144.4608502514;471896.8997537706;524893.494549265;484651.24445703236;448011.7626045434;449986.8462479572;462796.2276784706;451314.835296824;269379.8784335772;499492.1321734429;457686.21237540204;456429.9049226635;267192.67376467976;224522.8720964353;467497.2088393978;202750.36583238706;281879.46202997176;274.27585911891526;5403625.203234695;2280341.373631295;379826.7697631223;2011649.637391964;0;132;133;28;78;102;35;2;228;220;2151510074691.186;822983251370.1057;1795675211595.462;62779.98930873694;4412.44738345018;-0.0;8145.687334992282;8040486.920668463;1436752.124594123;0.0;1997011.3988973794;1.0701407121067843;0.14917478735687256
9943;2019-08-15 14:45:45.124;944;954;309;308;242;36;190;38;-1;43;648;310;-2;24;228;145;276;883;395;196;189;0;858;358;364;144;360;269;844;-2.0;-2.0;1525.0;122.0;299.0;64;0;1;1;1;0;1;0;0;1;1;0;1;0;0;72644.7890625;28013.865234375;39217.37890625;2065.4609375;534.0;331081;636.0;0.0;Calculated values ==>;1565873145.124;367.56000000000006;368.56000000000006;304.06;303.96000000000004;297.36;276.76000000000005;274.1680685717883;292.16;276.96000000000004;273.06;277.46000000000004;337.96000000000004;304.16;272.96000000000004;275.56;295.96000000000004;287.66;300.76000000000005;361.46000000000004;292.76000000000005;292.06;336.76000000000005;326.56;273.16;243.40439225979637;263.6948088759802;274.1680685717883;312.66;8580000.0;3579999.9999999995;3640000.0;1440000.0;3600000.0;2690000.0;8440000.0;0.0;0.0;0.25416666666666665;0.02033333333333333;0.049833333333333334;0.049833333333333334;0.0;28013.865234375;39217.37890625;2065.4609375;72644.7890625;507572.13420276414;510141.9717887148;284154.0673267332;283683.20175286534;258617.03351204025;430280.9020939914;457593.62407101324;448198.86398655985;472457.08239583095;520748.5369892795;484985.85272168886;448066.42801954836;451463.5734412886;463361.4524620667;452248.7053272065;269677.42486544466;499938.93951265776;458423.03231300757;457454.86558595806;266774.11836628895;224104.74344509715;468191.96898575197;202180.48857752953;284154.0673267332;274.04524837277984;5404844.002078978;2280809.8594238954;379864.13387684384;2012307.365722448;0;132;133;28;78;102;35;2;228;220;2151728968841.026;823071108885.0415;1795836833440.3438;62529.67041646187;5408.900101633855;-0.0;8636.156446584706;8041530.663112613;1436833.929598234;0.0;1997151.1800019196;1.1050269544323963;0.15526548053134342
9944;2019-08-15 14:46:45.114;947;956;308;307;241;36;192;37;-18;42;629;313;-21;22;229;145;276;883;395;200;192;-1;857;359;365;140;361;266;843;-1.0;-1.0;1637.0;228.0;315.0;66;0;1;1;1;0;1;0;0;1;1;0;1;0;0;72485.3828125;28033.41015625;39348.53125;2064.36279296875;533.0;331082;634.0;0.0;Calculated values ==>;1565873205.114;367.86;368.76;303.96000000000004;303.86;297.26000000000005;276.76000000000005;274.27422755570615;292.36;276.86;271.36;277.36;336.06;304.46000000000004;271.06;275.36;296.06;287.66;300.76000000000005;361.46000000000004;293.16;292.36;336.56;326.46000000000004;273.06;242.56692532238324;263.299902668528;274.27422755570615;312.66;8570000.0;3590000.0;3650000.0;1400000.0;3610000.0;2660000.0;8430000.0;0.0;0.0;0.27283333333333337;0.038;0.0525;0.0525;0.0;28033.41015625;39348.53125;2064.36279296875;72485.3828125;508083.0997165574;510504.50036116637;283773.59566845064;283305.3935330379;258328.96268033425;430214.79039162316;457709.1576469882;446505.6494117598;472882.7909566239;519035.59080667037;485657.32587720524;446103.78036682965;451736.85850023315;463344.7402771259;452072.5685621261;269727.74847232865;500028.1722895402;458814.1079061644;457709.1576469882;265937.0223246507;223686.61821467688;468644.2581567397;202239.91200214965;283773.59566845064;274.07293056428136;5406053.2186084455;2281276.842208787;379898.5433387369;2012961.9725212012;0;132;133;28;78;102;35;2;228;220;2151947632391.0605;823156294685.055;1795997306690.3691;66643.83535658865;10123.36515387442;-0.0;9131.617003873223;8042606.92958658;1436963.3435694596;0.0;1997299.2201032338;1.2369098471809337;0.1804486837452885
9945;2019-08-15 14:47:45.125;948;957;308;307;240;38;191;37;-30;42;632;314;-28;12;229;145;277;887;395;204;190;-1;860;361;367;138;363;263;845;-3.0;-1.0;1581.0;289.0;326.0;82;0;1;1;1;0;1;0;0;1;1;0;1;0;0;72854.390625;28008.314453125;40154.9140625;2047.40783691406;533.0;331083;633.0;0.0;Calculated values ==>;1565873265.125;367.96000000000004;368.86;303.96000000000004;303.86;297.16;276.96000000000004;274.4858918419099;292.26000000000005;276.86;270.16;277.36;336.36;304.56;270.36;274.36;296.06;287.66;300.86;361.86;293.56;292.16;336.46000000000004;326.46000000000004;273.06;242.14157278889297;262.9017227912062;274.4858918419099;312.66;8600000.0;3610000.0;3670000.0000000005;1380000.0;3629999.9999999995;2630000.0;8450000.0;0.0;0.0;0.2635;0.04816666666666667;0.05433333333333333;0.05433333333333333;0.0;28008.314453125;40154.9140625;2047.40783691406;72854.390625;507977.6370820101;510482.2825591062;283593.48397255735;283128.8232829419;257937.01441168346;430081.6785162784;457245.4800888884;445478.74394377985;473143.7464358393;519593.9848647244;486107.3670889697;445747.0684541891;450987.26371381566;463045.65304645407;451718.7949141741;269941.5704588351;500437.4481571784;459046.6745650736;457105.86544280197;265518.4816520846;223686.61821467688;468918.75069763284;202627.60815129644;283593.48397255735;274.2328159635362;5407264.605432312;2281743.942199195;379932.8143758109;2013624.6226948302;0;132;133;28;78;102;35;2;228;220;2152167272650.7603;823239709974.941;1796156035785.152;63991.274281319376;12826.356699315204;-0.0;9427.50605988329;8043695.755080159;1437154.6263133832;0.0;1997453.9078161027;1.228377088158936;0.18263862301278339
9946;2019-08-15 14:48:45.145;947;956;311;311;242;40;185;38;-29;42;641;313;-29;3;228;144;277;891;396;206;185;0;860;363;369;137;365;260;845;-1.0;0.0;1582.0;288.0;329.0;98;0;0;1;1;0;1;0;0;1;1;0;1;0;0;73338.9921875;27867.513671875;41071.2734375;2028.865234375;533.0;331084;631.0;0.0;Calculated values ==>;1565873325.145;367.86;368.76;304.26000000000005;304.26000000000005;297.36;277.16;274.69669130483857;291.66;276.96000000000004;270.26000000000005;277.36;337.26;304.46000000000004;270.26000000000005;273.46000000000004;295.96000000000004;287.56;300.86;362.26;293.76000000000005;291.66;336.26000000000005;326.46000000000004;273.16;241.92719264551067;262.5002047102346;274.69669130483857;312.76000000000005;8600000.0;3629999.9999999995;3690000.0;1370000.0;3650000.0;2600000.0;8450000.0;0.0;0.0;0.26366666666666666;0.048;0.05483333333333333;0.05483333333333333;0.0;27867.513671875;41071.2734375;2028.865234375;73338.9921875;507834.85355346755;510341.7244875702;285014.3458206094;285014.3458206094;258581.6124176387;429947.3805835815;456074.81529105705;446194.9187949446;473273.90776018414;520766.64816132694;486338.58849283075;446194.9187949446;450370.4746690175;462611.58588635;451216.75786615635;269941.5704588351;501023.6154423908;459004.97428962355;456074.81529105705;264681.4149301396;223686.61821467688;469154.1284428507;203167.4544652672;285014.3458206094;274.4514629801481;5408483.289714759;2282209.729310722;379966.7946410416;2014301.733218747;0;132;133;28;78;102;35;2;228;220;2152388146250.69;823322237474.9148;1796312988085.1023;64078.241428258276;12767.36035092401;-0.0;9379.815742629544;8044763.356792721;1437367.9783823926;0.0;1997610.687740301;1.2149960534717554;0.18108008708953116
9947;2019-08-15 14:49:45.096;944;951;312;311;241;36;176;39;-17;43;649;312;-19;2;227;141;277;882;376;207;176;0;835;356;361;136;358;256;821;0.0;-1.0;271.0;133.0;352.0;84;0;0;1;1;0;1;0;0;1;1;0;1;0;0;86186.875;27169.912109375;39138.62890625;2003.7971191406198;532.0;331085;630.0;0.0;Calculated values ==>;1565873385.096;367.56000000000006;368.26;304.36;304.26000000000005;297.26000000000005;276.76000000000005;273.955091788801;290.76000000000005;277.06;271.46000000000004;277.46000000000004;338.06000000000006;304.36;271.26000000000005;273.36;295.86;287.26000000000005;300.86;361.36;293.86;290.76000000000005;336.16;326.36;273.16;241.71165711629368;261.9595390733887;273.955091788801;310.76000000000005;8350000.0;3560000.0;3610000.0;1360000.0;3579999.9999999995;2560000.0;8209999.999999999;0.0;0.0;0.04516666666666667;0.022166666666666668;0.058666666666666666;0.058666666666666666;0.0;27169.912109375;39138.62890625;2003.7971191406198;86186.875;509473.24647506996;511594.29545904114;288089.39005631505;287546.2316929325;259131.87613571904;430412.23801567365;456135.4377423473;448524.52050230815;473501.42000396166;521913.36233572155;486682.1147325957;448265.42712549056;450959.62151276006;463527.3134515757;452024.9511840489;271274.7426840485;501836.0762907284;460398.2616888783;456135.4377423473;264262.8888514036;223268.49639005636;469290.60212070297;200586.0242117916;288089.39005631505;273.4128809582095;5409811.586278621;2282667.9999651173;380000.37271613267;2014969.6031983888;0;132;133;28;78;102;35;2;228;220;2152606967400.5994;823404070589.881;1796467661665.0383;11198.55541578833;5956.284810314203;-0.0;9858.701464247226;8045390.151132406;1437523.8813338643;0.0;1997770.8777881612;0.395441620473564;0.0488675620825574
9948;2019-08-15 14:50:45.106;933;941;293;295;215;33;176;35;0;42;655;312;-3;21;228;114;277;864;363;206;176;0;837;355;360;132;356;276;828;219.0;-1.0;1160.0;184.0;406.0;69;0;100;1;0;0;1;0;0;1;1;0;1;0;0;74235.7109375;15985.951171875;38615.359375;2194.96362304688;531.0;331086;629.0;0.0;Calculated values ==>;1565873445.106;366.46000000000004;367.26;302.46000000000004;302.66;294.66;276.46000000000004;273.8482719121499;290.76000000000005;276.66;273.16;277.36;338.66;304.36;272.86;275.26000000000005;295.96000000000004;284.56;300.86;359.56000000000006;293.76000000000005;290.76000000000005;336.06;326.26000000000005;273.16;240.83765695389522;264.60387354146746;273.8482719121499;309.46000000000004;8370000.0;3550000.0;3600000.0;1320000.0;3560000.0;2760000.0;8280000.0;0.0365;0.0;0.19333333333333333;0.03066666666666667;0.06766666666666667;0.10416666666666666;0.0;15985.951171875;38615.359375;2194.96362304688;74235.7109375;507755.4077633779;509628.408544813;278240.2337990867;279116.3947629091;250680.49146545606;430477.46260093397;456300.8141213988;447011.39388903015;473921.58982693544;520898.5289399666;484400.08506218484;446605.13175021973;449815.3021163915;463955.8763240681;448251.5628450285;271162.38545152434;498585.93338783574;460418.5278520168;456300.8141213988;263844.3676079864;222850.3779558165;469834.1033386381;201228.55973154394;251255.34320581972;273.66034736762475;5411148.663970368;2283027.6920977696;380035.3682205908;2015617.66109228;0;132;133;28;78;102;35;2;228;220;2152823303450.565;823484483989.8682;1796627288265.013;47518.01460378067;8237.236670617554;-0.0;21358.903220372817;8045879.5374332825;1437642.1803927443;0.0;1998031.0678516093;1.357732626335005;0.15784794404344923
9949;2019-08-15 14:51:45.117;916;925;285;284;186;36;158;35;9;42;669;312;5;43;227;100;277;865;364;204;159;0;864;357;363;134;359;284;854;87.0;-1.0;1256.0;233.0;381.0;80;0;100;1;0;0;1;0;0;1;1;0;1;0;0;66469.875;16484.55859375;40396.31640625;2251.4189453125;530.0;331087;627.0;0.0;Calculated values ==>;1565873505.117;364.76;365.66;301.66;301.56;291.76000000000005;276.76000000000005;274.0616903277293;288.96000000000004;276.66;274.06;277.36;340.06000000000006;304.36;273.66;277.46000000000004;295.86;283.16;300.86;359.66;293.56;289.06;335.86;326.16;273.16;241.2770596917726;265.62235894841564;274.0616903277293;309.56;8640000.0;3570000.0000000005;3629999.9999999995;1340000.0;3590000.0;2840000.0;8540000.0;0.0145;0.0;0.20933333333333334;0.03883333333333334;0.0635;0.078;0.0;16484.55859375;40396.31640625;2251.4189453125;66469.875;503020.1520920653;505181.5449681018;273263.0667765591;272879.0265548109;241679.8545187751;430346.717906069;453246.3397903811;446706.41578663874;473663.1379967309;521699.14076540776;483471.2461033843;446156.2231615692;451277.33402523777;463378.2884684054;445749.75737924717;269741.4971484392;496358.4425035525;459678.0956434374;453389.8950399728;263007.33956846996;222432.26289678228;469562.8289471395;201628.28240917955;259946.3440415975;273.82548708682174;5412321.425489771;2283298.3292875784;380072.42820184154;2016276.2124377892;0;132;133;28;78;102;35;2;228;220;2153040243216.1304;823564298620.0762;1796795319065.451;51303.02258701479;10404.791557224113;-0.0;15088.596977873272;8046703.19705527;1437797.5591092578;0.0;1998334.8527044007;1.2987220010969984;0.1654498813768335
9950;2019-08-15 14:52:45.117;909;918;288;287;195;36;158;36;11;42;686;312;9;54;228;109;277;867;375;197;158;1;862;358;364;138;359;290;852;86.0;-1.0;1191.0;263.0;351.0;83;0;100;1;0;0;1;0;0;1;1;0;1;0;0;64591.40625;16541.931640625;40444.71484375;2283.7080078125;530.0;331088;626.0;0.0;Calculated values ==>;1565873565.117;364.06000000000006;364.96000000000004;301.96000000000004;301.86;292.66;276.76000000000005;274.1680685717883;288.96000000000004;276.76000000000005;274.26000000000005;277.36;341.76;304.36;274.06;278.56;295.96000000000004;284.06;300.86;359.86;292.86;288.96000000000004;335.76000000000005;326.16;273.26000000000005;242.14157278889297;266.37251300914875;274.1680685717883;310.66;8620000.0;3579999.9999999995;3640000.0;1380000.0;3590000.0;2900000.0;8520000.0;0.014333333333333333;0.0;0.1985;0.04383333333333333;0.058499999999999996;0.07283333333333333;0.0;16541.931640625;40444.71484375;2283.7080078125;64591.40625;502169.321569119;504341.65451266797;274549.6807439794;274157.19732687017;244240.0971054688;430280.9020939914;453072.97611673607;445822.5012352784;473143.7464358393;522984.42260431015;482768.3658045451;445542.91890444525;451666.9894031177;463510.5090081324;446929.4069308699;269841.1135501729;496841.8955221795;458560.75158959633;453072.97611673607;262588.8327430989;222432.26289678228;469116.05455528694;201808.57682330252;260234.4978213748;273.9003451639976;5413413.602833522;2283573.5500395317;380110.2209264509;2016949.887698206;0;132;133;28;78;102;35;2;228;220;2153258343216.1304;823645898620.0762;1796967519065.451;48436.76399577721;11716.97777391865;-0.0;14045.069169178812;8047534.36194346;1437981.9071870174;0.0;1998577.633255626;1.2518705442980758;0.16818278087579316
9951;2019-08-15 14:53:45.108;910;919;294;293;218;39;170;38;14;42;699;312;11;40;228;122;277;869;382;188;170;1;871;361;367;142;362;271;856;-2.0;-2.0;1638.0;299.0;320.0;98;0;1;1;0;1;1;0;0;1;1;0;1;0;0;76755.1171875;28557.20703125;41819.828125;2090.88232421875;529.0;331089;623.0;0.0;Calculated values ==>;1565873625.108;364.16;365.06000000000006;302.56;302.46000000000004;294.96000000000004;277.06;274.4858918419099;290.16;276.96000000000004;274.56;277.36;343.06000000000006;304.36;274.26000000000005;277.16;295.96000000000004;285.36;300.86;360.06000000000006;291.96000000000004;290.16;335.46000000000004;326.06;273.26000000000005;242.98782864720522;263.95629194202945;274.4858918419099;311.36;8710000.0;3610000.0;3670000.0000000005;1420000.0;3620000.0000000005;2710000.0;8560000.0;0.0;0.0;0.27299999999999996;0.049833333333333334;0.05333333333333334;0.05333333333333334;0.0;28557.20703125;41819.828125;2090.88232421875;76755.1171875;501532.6741831991;504143.99372788775;276692.1843676078;276288.6941491224;250808.20108875673;430081.6785162784;454279.4148167789;449805.143497955;472620.9849758201;525843.5580248717;484975.8786455108;449411.5399174374;453166.0537454821;463062.42787711835;448322.39440657466;269399.25532259775;496775.4534336184;456826.1663793063;454279.4148167789;261333.34086894934;222014.15119762826;468567.4118928903;202654.84270316127;276692.1843676078;274.24339333402634;5414591.313844444;2283949.319820813;380146.67037760833;2017635.3227248809;0;132;134;28;78;102;35;2;228;220;2153477610320.9004;823729886019.988;1797135793820.2744;67472.03211697868;13251.309697954832;-0.0;9471.318957289126;8048500.123690724;1438189.9450387054;0.0;1998773.5737609891;1.2446150504674227;0.1794150774962734
9952;2019-08-15 14:54:45.138;921;931;298;298;230;37;175;38;23;43;698;313;20;36;229;134;277;873;373;188;175;0;863;359;365;146;360;266;848;-1.0;-2.0;1358.0;216.0;305.0;98;6;1;1;0;1;1;0;0;1;1;0;1;0;0;75563.703125;28159.798828125;41356.50390625;2054.67846679688;528.0;331090;623.0;0.0;Calculated values ==>;1565873685.138;365.26;366.26;302.96000000000004;302.96000000000004;296.16;276.86;274.27422755570615;290.66;276.96000000000004;275.46000000000004;277.46000000000004;342.96000000000004;304.46000000000004;275.16;276.76000000000005;296.06;286.56;300.86;360.46000000000004;291.96000000000004;290.66;335.46000000000004;325.96000000000004;273.16;243.81672145450628;263.299902668528;274.27422755570615;310.46000000000004;8630000.0;3590000.0;3650000.0;1460000.0;3600000.0;2660000.0;8480000.0;0.0;0.0;0.22633333333333333;0.036000000000000004;0.05083333333333333;0.05083333333333333;0.0;28159.798828125;41356.50390625;2054.67846679688;75563.703125;503834.9292607108;506549.57957305585;278902.8336628648;278902.8336628648;254683.57555307914;430214.79039162316;455328.4357522933;451864.8787172118;472193.8583601894;526134.105956788;485657.32587720524;451480.44502878666;453518.175689324;463493.82801193424;450471.520473373;269791.2011907573;498101.22220864653;457153.08725739754;455328.4357522933;261333.34086894934;221596.04284303306;467914.8273509555;202170.8697884288;278902.8336628648;274.04605808849357;5415861.272008195;2284422.19785694;380181.23399068695;2018328.805392861;0;132;134;28;78;102;35;2;228;220;2153697320120.7957;823816329219.9468;1797296974370.1975;56514.07735421455;9566.782472250961;-0.0;8968.301439545949;8049533.857877947;1438380.1908820837;0.0;1998927.3140959744;1.0485976300235862;0.14415962530182835
9953;2019-08-15 14:55:45.129;933;944;301;301;235;35;181;36;36;42;686;314;32;46;230;138;277;876;383;193;181;0;861;357;363;145;359;262;846;93.0;0.0;1320.0;179.0;299.0;92;26;1;1;0;1;1;0;0;1;1;0;1;0;0;74667.9609375;28052.05078125;40880.55078125;2154.98706054688;528.0;331091;622.0;0.0;Calculated values ==>;1565873745.129;366.46000000000004;367.56000000000006;303.26000000000005;303.26000000000005;296.66;276.66;274.0616903277293;291.26000000000005;276.76000000000005;276.76000000000005;277.36;341.76;304.56;276.36;277.76000000000005;296.16;286.96000000000004;300.86;360.76;292.46000000000004;291.26000000000005;335.36;325.96000000000004;273.16;243.61107973660833;262.7682575881327;274.0616903277293;311.46000000000004;8610000.0;3570000.0000000005;3629999.9999999995;1450000.0;3590000.0;2620000.0;8460000.0;0.015500000000000002;0.0;0.22;0.029833333333333333;0.049833333333333334;0.06533333333333334;0.0;28052.05078125;40880.55078125;2154.98706054688;74667.9609375;505742.548212611;508566.2075410133;280347.67935005325;280347.67935005325;256311.44280518277;430346.717906069;456504.1082933979;454200.5832515131;472226.6633779048;525219.5331368754;486220.7094992434;453699.29166053823;455446.31145101093;463774.604463236;451414.059294789;269891.23603002686;498726.9078305212;458169.81719356444;456504.1082933979;260914.8530628454;221596.04284303306;468053.524328251;201765.26691098575;261704.40292956016;273.87894293848683;5417113.014751155;2284890.5596717144;380216.30927462946;2019014.0113848862;0;132;134;28;78;102;35;2;228;220;2153915687360.5667;823903616124.8552;1797455350610.0312;55535.76959491601;7944.266346281747;-0.0;12726.914083770731;8050467.466539235;1438526.0943999407;0.0;1999108.0804394598;1.072014841142915;0.1437726008124233
9954;2019-08-15 14:56:45.099;942;953;305;305;237;34;186;35;34;41;673;315;32;55;232;140;277;881;389;198;186;-1;857;355;361;144;357;260;844;1024.0;-1.0;1254.0;188.0;298.0;83;38;1;1;0;1;1;0;0;1;1;0;1;0;0;73803.2578125;27933.25;40247.21875;2219.98071289062;526.0;331092;620.0;0.0;Calculated values ==>;1565873805.099;367.36;368.46000000000004;303.66;303.66;296.86;276.56;273.8482719121499;291.76000000000005;276.66;276.56;277.26000000000005;340.46000000000004;304.66;276.36;278.66;296.36;287.16;300.86;361.26;292.96000000000004;291.76000000000005;335.16;325.76000000000005;273.06;243.40439225979637;262.5002047102346;273.8482719121499;312.06;8570000.0;3550000.0;3610000.0;1440000.0;3570000.0000000005;2600000.0;8440000.0;0.17066666666666666;0.0;0.209;0.03133333333333333;0.049666666666666665;0.22033333333333333;0.0;27933.25;40247.21875;2219.98071289062;73803.2578125;507369.4349237559;510001.2756447742;282296.7407905508;282296.7407905508;257011.8125631966;430477.46260093397;457525.94569334446;454289.90091751266;472259.5391352755;524047.3400759622;486555.3470119402;454040.3323306458;456885.48860860226;464333.32306390855;452057.52073246514;270093.86411209765;499644.6729710841;459174.84848194243;457525.94569334446;260077.89159075968;220759.83610629753;468092.3037576143;201392.05138354734;219629.26578845433;273.7242624570272;5418349.656277916;2285356.8705730275;380252.7491103931;2019689.7380989294;0;132;134;28;78;102;35;2;228;220;2154132778760.6702;823990272774.8966;1797611872310.106;52855.65055259875;8356.607907720765;-0.0;52416.568472377454;8051370.2767433105;1438661.8670984795;0.0;1999650.6713631758;1.6140355324377982;0.1678681812351163
9955;2019-08-15 14:57:45.130;950;961;308;307;238;33;189;34;11;40;663;317;13;55;233;142;277;887;380;202;188;-2;856;355;361;142;357;256;842;82.0;-1.0;1371.0;279.0;304.0;77;43;1;1;0;1;1;0;0;1;1;0;1;0;0;73019.765625;27587.8359375;39728.328125;2229.62133789062;525.0;331093;618.0;0.0;Calculated values ==>;1565873865.13;368.16;369.26;303.96000000000004;303.86;296.96000000000004;276.46000000000004;273.8482719121499;292.06;276.56;274.26000000000005;277.16;339.46000000000004;304.86;274.46000000000004;278.66;296.46000000000004;287.36;300.86;361.86;293.36;291.96000000000004;334.96000000000004;325.66;272.96000000000004;242.98782864720522;261.9595390733887;273.8482719121499;311.16;8560000.0;3550000.0;3610000.0;1420000.0;3570000.0000000005;2560000.0;8420000.0;0.013666666666666666;0.0;0.2285;0.0465;0.050666666666666665;0.06433333333333333;0.0;27587.8359375;39728.328125;2229.62133789062;73019.765625;508592.66648431425;511286.4035549054;283864.67681869393;283394.6637814631;257398.91806552745;430477.46260093397;457940.1342629907;452097.464469165;472424.0149512065;523344.99183428386;487221.35209532426;452349.03378999437;457534.26565516315;464464.4457187545;452344.73146102397;270145.0651427054;500703.72230056336;459719.9477182808;457802.21972132334;259240.94887492666;220341.7376933702;468269.4296827956;201040.5049211441;266269.90455030254;273.58674768063054;5419573.813630713;2285819.785339352;380289.8482855767;2020356.54533024;0;132;134;28;78;102;35;2;228;220;2154349490671.166;824076117105.093;1797766752290.4602;57366.51525672278;12426.145001416795;-0.0;12321.912276002337;8052289.269361482;1438835.1461877492;0.0;2000190.437439106;1.1807267983442844;0.1645908604039691
9956;2019-08-15 14:58:45.170;949;960;308;307;231;30;188;32;8;39;657;318;8;66;235;137;277;877;378;206;188;-3;838;352;357;141;354;275;830;376.0;-1.0;1087.0;242.0;323.0;52;44;100;1;0;0;1;0;0;1;1;0;1;0;0;59193.890625;16009.9814453125;37819.5546875;2416.958984375;524.0;331094;617.0;0.0;Calculated values ==>;1565873925.17;368.06000000000006;369.16;303.96000000000004;303.86;296.26000000000005;276.16;273.5264737036516;291.96000000000004;276.36;273.96000000000004;277.06;338.86;304.96000000000004;273.96000000000004;279.76000000000005;296.66;286.86;300.86;360.86;293.76000000000005;291.96000000000004;334.86;325.56;272.86;242.77792619122317;264.4750485637546;273.5264737036516;310.96000000000004;8380000.0;3520000.0000000005;3570000.0000000005;1410000.0;3540000.0;2750000.0;8300000.0;0.06266666666666666;0.0;0.18116666666666664;0.04033333333333333;0.05383333333333333;0.11649999999999999;0.0;16009.9814453125;37819.5546875;2416.958984375;59193.890625;509929.56522348477;512115.4669059337;285015.72059956985;284521.602316447;255572.06969895295;430671.36484660726;458445.2132468918;448274.59629584925;472456.96783784614;521187.5558128162;485177.64844810055;448274.59629584925;455785.79566519;465164.4692349649;452155.9776336696;271106.60545253387;500310.2762240577;460883.4628345854;458445.2132468918;258822.4845140824;219923.6425635755;468308.25738961285;200331.62341521183;239463.18763631003;273.2954995442249;5420676.328619075;2286183.3426940744;380328.5956025727;2021003.2085081711;0;132;134;28;78;102;35;2;228;220;2154565034271.029;824161073705.0391;1797926158490.359;44919.00192020881;10808.390903634176;-0.0;25511.405983632776;8053142.2169236215;1439028.8964009231;0.0;2000505.9252761705;1.444335307261683;0.17421343239095552
