;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9957;2019-08-15 14:59:45.121;938;947;309;308;218;31;185;31;10;37;661;317;9;78;236;126;277;870;385;208;185;-3;848;353;359;140;355;281;839;345.0;-1.0;1119.0;286.0;342.0;45;44;100;1;0;0;1;0;0;1;1;0;1;0;0;59472.23046875;16224.35546875;38018.69921875;2486.90209960938;523.0;331095;615.0;0.0;Calculated values ==>;1565873985.121;366.96000000000004;367.86;304.06;303.96000000000004;294.96000000000004;276.26000000000005;273.6339639331285;291.66;276.26000000000005;274.16;276.86;339.26;304.86;274.06;280.96000000000004;296.76000000000005;285.76000000000005;300.86;360.16;293.96000000000004;291.66;334.66;325.46000000000004;272.86;242.56692532238324;265.2429198363724;273.6339639331285;311.66;8480000.0;3529999.9999999995;3590000.0;1400000.0;3550000.0;2810000.0;8390000.0;0.0575;0.0;0.1865;0.04766666666666666;0.057;0.1145;0.0;16224.35546875;38018.69921875;2486.90209960938;59472.23046875;507548.19784837525;509566.3910815787;284622.56074344955;284142.15904617135;251277.1029823121;430607.02586249536;457711.8149526845;447415.0410924028;472391.7460337592;521111.9461434576;484376.68615697115;447279.2596608502;456309.08981220506;465148.9974776233;450389.05476731225;270562.81779669557;498472.37513641466;460843.3091966263;457711.8149526845;257985.5697089033;219505.55070137876;468446.20752626576;200539.04379614218;242397.2138048454;273.38133025188677;5421664.405372235;2286451.7427956765;380369.42773809;2021634.6778356784;0;132;134;28;78;102;35;2;228;220;2154779658850.9402;824245304860.0043;1798092822270.29;46042.37349575261;12770.241471135889;-0.0;24653.521831427577;8053899.609342414;1439225.2245382725;0.0;2000923.6249409202;1.471288566489476;0.1868325811210103
9958;2019-08-15 15:00:45.101;930;939;312;311;219;33;176;32;15;37;671;318;13;80;236;122;277;874;400;209;176;-3;855;355;361;139;357;285;846;2.0;-1.0;1141.0;328.0;340.0;47;44;100;1;0;0;1;0;0;1;1;0;1;0;0;59880.3359375;16386.697265625;38397.12109375;2523.18872070312;522.0;331096;614.0;0.0;Calculated values ==>;1565874045.101;366.16;367.06000000000006;304.36;304.26000000000005;295.06;276.46000000000004;273.8482719121499;290.76000000000005;276.36;274.66;276.86;340.26;304.96000000000004;274.46000000000004;281.16;296.76000000000005;285.36;300.86;360.56000000000006;294.06;290.76000000000005;334.56;325.36;272.86;242.35481222062532;265.74818594083865;273.8482719121499;313.16;8550000.0;3550000.0;3610000.0;1390000.0;3570000.0000000005;2850000.0;8460000.0;0.0003333333333333333;0.0;0.19016666666666668;0.05466666666666666;0.056666666666666664;0.056999999999999995;0.0;16386.697265625;38397.12109375;2523.18872070312;59880.3359375;505816.6793932704;507856.88035759405;285400.79247460334;284919.71412413305;251382.1068420483;430477.46260093397;456135.4377423473;447336.909238581;472523.0838727012;521825.96704044024;484024.9842131345;447063.3564224636;455902.34554362943;464857.1551205372;449437.5935377937;270196.48765996436;498430.6932863568;460668.655203527;456135.4377423473;257567.11924055516;219087.46209138638;468583.909348124;200831.40061146062;284906.2346274505;273.5048072293902;5422658.678557697;2286723.4109822917;380411.1645780202;2022271.2640723176;0;132;134;28;78;102;35;2;228;220;2154995586851.0088;824328976960.0309;1798262565670.344;46877.130890590735;14637.13714427093;-0.0;9760.064577549116;8054673.6804361455;1439453.543228533;0.0;2001210.3092344573;1.2437280577716332;0.1908571106386833
9959;2019-08-15 15:01:45.122;922;930;309;310;222;30;176;32;25;37;682;320;21;80;236;116;277;858;382;208;176;-5;828;350;356;139;352;286;820;-2.0;-1.0;200.0;69.0;370.0;19;47;100;1;0;0;1;0;0;1;1;0;1;0;0;72377.890625;15977.2236328125;36031.84375;2555.1474609375;521.0;331097;613.0;0.0;Calculated values ==>;1565874105.122;365.36;366.16;304.06;304.16;295.36;276.16;273.3108153835814;290.76000000000005;276.36;275.66;276.86;341.36;305.16;275.26000000000005;281.16;296.76000000000005;284.76000000000005;300.86;358.96000000000004;293.96000000000004;290.76000000000005;334.46000000000004;325.26000000000005;272.66;242.35481222062532;265.87368984753493;273.3108153835814;311.36;8280000.0;3500000.0;3560000.0;1390000.0;3520000.0000000005;2860000.0;8200000.0;0.0;0.0;0.03333333333333333;0.0115;0.06166666666666667;0.06166666666666667;0.0;15977.2236328125;36031.84375;2555.1474609375;72377.890625;506952.06487744383;508748.9439996971;286593.9683049153;287125.7074765702;253064.6185377717;430799.1582183253;456958.2462452348;448508.7240802388;472523.0838727012;522889.87344858696;484132.39941415726;447965.91394656996;455736.4022724202;465584.64511017455;449476.57611200993;271676.6518927724;498432.98727245064;461305.4655017553;456958.2462452348;257148.6733736563;218669.37671819705;468386.10659383785;199331.6537173273;286593.9683049153;272.8928661756107;5423761.216197196;2286993.20471747;380453.49885794986;2022891.7225295499;0;132;134;28;78;102;35;2;228;220;2155210762135.6807;824412406149.9036;1798433925625.0825;8305.902345430382;3094.1262080798715;-0.0;10505.797139653036;8055133.699996257;1439601.3554724285;0.0;2001379.2505239397;0.40146872370275605;0.04274709628340984
9960;2019-08-15 15:02:45.142;912;921;295;297;196;36;182;31;41;36;691;320;34;71;234;96;277;851;369;206;182;-7;876;357;363;139;359;266;863;-2.0;-1.0;1297.0;450.0;390.0;39;48;0;1;0;1;1;0;0;1;1;0;1;0;0;87197.3671875;28337.912109375;39039.9609375;2375.25341796875;520.0;331098;611.0;0.0;Calculated values ==>;1565874165.142;364.36;365.26;302.66;302.86;292.76000000000005;276.76000000000005;274.0616903277293;291.36;276.26000000000005;277.26000000000005;276.76000000000005;342.26;305.16;276.56;280.26000000000005;296.56;282.76000000000005;300.86;358.26;293.76000000000005;291.36;334.26000000000005;325.16;272.46000000000004;242.35481222062532;263.299902668528;274.0616903277293;310.06;8760000.0;3570000.0000000005;3629999.9999999995;1390000.0;3590000.0;2660000.0;8630000.0;0.0;0.0;0.21616666666666667;0.075;0.065;0.065;0.0;28337.912109375;39039.9609375;2375.25341796875;87197.3671875;501392.11458975374;503834.9292607108;276642.58240550855;277448.539823177;244280.18967429525;430346.717906069;456643.7635023736;454148.83295247785;472424.9728513876;525415.7996549061;486420.9539413349;453265.11707721057;457877.0538169731;464301.43004117184;445133.57838277787;269160.67333261296;493398.17650702;459950.50744786946;456643.7635023736;256311.7953858065;218251.29456621417;468188.21802362835;201143.16084294795;276642.58240550855;273.6358015333492;5425091.453276482;2287362.6206128034;380494.59922748565;2023517.5294345375;0;132;135;28;78;102;35;2;228;220;2155426534035.612;824495833949.8771;1798599580825.0298;54691.39278767671;20028.37928855103;-0.0;11700.076771296228;8055658.852448019;1439794.1072473545;0.0;2001564.3611561218;1.2389387146837125;0.17941668441728076
9961;2019-08-15 15:03:45.123;922;934;284;283;202;40;174;34;50;37;689;317;44;62;227;113;277;869;373;202;174;-10;875;362;368;139;364;252;861;-2.0;0.0;1231.0;331.0;343.0;71;51;0;1;0;1;1;0;0;1;1;0;1;0;0;76967.8984375;27943.23828125;40423.515625;2269.50146484375;519.0;331099;610.0;0.0;Calculated values ==>;1565874225.123;365.36;366.56000000000006;301.56;301.46000000000004;293.36;277.16;274.5913991737795;290.56;276.56;278.16;276.86;342.06000000000006;304.86;277.56;279.36;295.86;284.46000000000004;300.86;360.06000000000006;293.36;290.56;334.16;325.06;272.16;242.35481222062532;261.41265627149306;274.5913991737795;310.46000000000004;8750000.0;3620000.0000000005;3679999.9999999995;1390000.0;3640000.0;2520000.0;8610000.0;0.0;0.0;0.20516666666666666;0.05516666666666667;0.05716666666666667;0.05716666666666667;0.0;27943.23828125;40423.515625;2269.50146484375;76967.8984375;502951.2502505978;505886.65609930514;272486.91107802687;272110.38047092967;246023.93609621146;430014.67791919125;454681.0290992668;457574.2241985461;472523.0838727012;526314.2181814546;487668.5875358381;456848.27267696836;459016.7171259451;462628.5810937282;446768.8978075913;269208.00968314457;496317.32600859413;458611.7995580637;454681.0290992668;255893.36323571714;217833.21561994078;467891.2225561129;202559.8618172218;272486.91107802687;274.2110851012822;5426459.063941577;2287831.481679272;380533.29326114926;2024179.5153766836;0;132;135;28;78;102;35;2;228;220;2155645764590.4167;824579207539.8029;1798754931614.8914;52320.446681901696;14637.446734095494;-0.0;10415.43041354755;8056550.335383784;1440082.8976513562;0.0;2001748.5986887987;1.095376919728505;0.15568490788963593
9962;2019-08-15 15:04:45.113;928;940;285;283;206;37;174;36;55;39;677;317;51;78;225;122;278;874;378;198;173;-14;854;359;365;139;361;266;844;-2.0;-1.0;947.0;233.0;337.0;68;53;100;1;0;0;1;0;0;1;1;0;1;0;0;62162.5703125;16081.6953125;39259.015625;2402.19262695312;518.0;331100;608.0;0.0;Calculated values ==>;1565874285.113;365.96000000000004;367.16;301.66;301.46000000000004;293.76000000000005;276.86;274.27422755570615;290.56;276.76000000000005;278.66;277.06;340.86;304.86;278.26000000000005;280.96000000000004;295.66;285.36;300.96000000000004;360.56000000000006;292.96000000000004;290.46000000000004;333.96000000000004;324.96000000000004;271.76000000000005;242.35481222062532;263.299902668528;274.27422755570615;310.96000000000004;8540000.0;3590000.0;3650000.0;1390000.0;3610000.0;2660000.0;8440000.0;0.0;0.0;0.15783333333333335;0.03883333333333334;0.05616666666666667;0.05616666666666667;0.0;16081.6953125;39259.015625;2402.19262695312;62162.5703125;505613.5196181678;508164.9355450102;273855.0079157431;273072.250180144;247584.52071721316;430214.79039162316;455186.9321635893;455900.14131549967;472719.2527797885;523978.0240124582;486093.8756388239;455401.8918781268;458734.2439863231;462813.44064817444;448696.46508711023;270618.1101943966;498611.4715114541;458538.7512291684;455045.25965793;255056.51255035817;217415.1398638553;467494.9209072685;201726.49698462643;273855.0079157431;273.87281431565526;5427618.291277916;2288198.2949802037;380572.21755678975;2024843.4258003568;0;132;135;28;78;102;35;2;228;220;2155865627940.4517;824662593639.8162;1798910305714.916;40117.073530222835;10320.6737956626;-0.0;10176.852472852832;8057320.519666896;1440290.847325081;0.0;2001920.1724458197;1.0497324529425462;0.14569182885267168
9963;2019-08-15 15:05:45.094;920;929;292;291;202;35;176;35;58;40;672;317;56;97;226;118;278;866;376;195;176;-18;852;357;363;138;359;275;842;-1.0;-1.0;1032.0;166.0;333.0;61;52;100;1;0;0;1;0;0;1;1;0;1;0;0;61469.62890625;16215.1298828125;38916.7421875;2503.14990234375;517.0;331101;606.0;0.0;Calculated values ==>;1565874345.094;365.16;366.06000000000006;302.36;302.26000000000005;293.36;276.66;274.0616903277293;290.76000000000005;276.66;278.96000000000004;277.16;340.36;304.86;278.76000000000005;282.86;295.76000000000005;284.96000000000004;300.96000000000004;359.76;292.66;290.76000000000005;333.76000000000005;324.86;271.36;242.14157278889297;264.4750485637546;274.0616903277293;310.76000000000005;8520000.0;3570000.0000000005;3629999.9999999995;1380000.0;3590000.0;2750000.0;8420000.0;0.0;0.0;0.17200000000000001;0.027666666666666666;0.0555;0.0555;0.0;16215.1298828125;38916.7421875;2503.14990234375;61469.62890625;504630.56725269073;506768.36918877496;276809.0865372092;276396.38750310114;246472.0755997493;430346.717906069;455803.4427082957;454774.4978913346;472947.9820155742;522739.676253858;485067.3830032277;454520.55096188234;459641.6192752612;463245.95189034037;448473.2254793066;270723.4759601112;497606.8892235377;458445.33754902834;455803.4427082957;254219.67992080047;216997.06728235667;467238.253010327;201443.31846907418;276809.0865372092;273.7532339098262;5428648.233356279;2288467.3499632613;380613.0824666727;2025494.6841536644;0;132;135;28;78;102;35;2;228;220;2156083958781.125;824745667325.0724;1799072554320.4165;43572.962860628795;7353.659855641327;-0.0;9934.186767495301;8058017.715790263;1440438.0867986933;0.0;2002087.711369208;1.0559692249729615;0.14106840864089915
9964;2019-08-15 15:06:45.154;915;924;295;295;209;35;179;34;60;39;676;316;58;104;228;120;278;863;376;193;179;-21;852;356;362;136;358;281;843;146.0;-1.0;978.0;200.0;328.0;55;46;100;1;0;0;1;0;0;1;1;0;1;0;0;60785.97265625;16306.3193359375;38623.43359375;2527.095703125;515.0;331102;605.0;0.0;Calculated values ==>;1565874405.154;364.66;365.56000000000006;302.66;302.66;294.06;276.66;273.955091788801;291.06;276.56;279.16;277.06;340.76;304.76000000000005;278.96000000000004;283.56;295.96000000000004;285.16;300.96000000000004;359.46000000000004;292.46000000000004;291.06;333.66;324.66;271.06;241.71165711629368;265.2429198363724;273.955091788801;310.76000000000005;8520000.0;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;2810000.0;8430000.0;0.024333333333333332;0.0;0.16299999999999998;0.03333333333333333;0.05466666666666666;0.07899999999999999;0.0;16306.3193359375;38623.43359375;2527.095703125;60785.97265625;503907.59425216226;505970.1829325101;277993.1393910382;277993.1393910382;248488.0365180103;430412.23801567365;456389.4750447876;454013.2683084627;473111.07959547755;522669.66766776505;484265.5562180517;453755.8230418441;459563.46529643965;463659.26402989647;448957.0610233306;270723.4759601112;497069.0172201035;458330.2609335714;456389.4750447876;253801.27034056993;216160.93158060662;467221.27443330816;201082.56014699303;254303.38291502433;273.607642396461;5429668.048831675;2288738.6330519025;380655.04309872503;2026141.4984526902;0;132;135;28;78;102;35;2;228;220;2156301676280.9175;824827949524.994;1799239521120.2573;41227.70543031955;8871.290476210504;-0.0;15964.801278251298;8058725.0946975835;1440573.4299259158;0.0;2002303.752094284;1.1497984793244227;0.14622830086524072
9965;2019-08-15 15:07:45.125;913;923;299;298;213;33;182;33;60;39;684;316;59;106;230;121;278;862;374;194;182;-23;849;355;360;135;357;284;840;244.0;-1.0;982.0;228.0;317.0;44;38;100;1;0;0;1;0;0;1;1;0;1;0;0;59855.4765625;16232.9794921875;38016.625;2505.427734375;514.0;331103;604.0;0.0;Calculated values ==>;1565874465.125;364.46000000000004;365.46000000000004;303.06;302.96000000000004;294.46000000000004;276.46000000000004;273.8482719121499;291.36;276.46000000000004;279.16;277.06;341.56000000000006;304.76000000000005;279.06;283.76000000000005;296.16;285.26000000000005;300.96000000000004;359.36;292.56;291.36;333.56;324.56;270.86;241.49495122638035;265.62235894841564;273.8482719121499;310.56;8490000.0;3550000.0;3600000.0;1350000.0;3570000.0000000005;2840000.0;8400000.0;0.04066666666666666;0.0;0.16366666666666668;0.038;0.05283333333333333;0.0935;0.0;16232.9794921875;38016.625;2505.427734375;59855.4765625;503875.96363570483;506081.06059848313;279938.3937234985;279501.0496759797;249750.09303426454;430477.46260093397;457134.9086187424;453499.7467600682;473241.2657668606;523258.73218597315;483917.83564041613;453370.0634291177;459339.8140632183;464070.7449757509;449290.1005253707;270883.2969005748;497195.1152304818;458786.89483575965;457134.9086187424;253382.8652305231;215742.86842915416;467163.779838937;200756.74486467088;245499.3165014772;273.4755262510417;5430672.9083241485;2289009.6628142074;380696.9605241208;2026779.8569180463;0;132;135;28;78;102;35;2;228;220;2156518171590.759;824909210229.9346;1799408939195.1333;41365.60464354671;10123.46732902211;-0.0;19787.927862964298;8059413.03961353;1440731.6430675136;0.0;2002601.5474995284;1.2558710133578965;0.15531315362489342
9966;2019-08-15 15:08:45.105;913;923;301;300;216;32;185;32;50;39;694;315;53;105;231;121;278;860;386;197;184;-25;848;354;360;134;356;286;839;-2.0;-1.0;872.0;275.0;314.0;34;30;100;1;0;0;1;0;0;1;1;0;1;0;0;59081.84765625;16252.9052734375;37507.87109375;2467.24389648438;513.0;331104;602.0;0.0;Calculated values ==>;1565874525.105;364.46000000000004;365.46000000000004;303.26000000000005;303.16;294.76000000000005;276.36;273.7412296467126;291.66;276.36;278.16;277.06;342.56000000000006;304.66;278.46000000000004;283.66;296.26000000000005;285.26000000000005;300.96000000000004;359.16;292.86;291.56;333.36;324.46000000000004;270.66;241.2770596917726;265.87368984753493;273.7412296467126;311.76000000000005;8480000.0;3540000.0;3600000.0;1340000.0;3560000.0;2860000.0;8390000.0;0.0;0.0;0.14533333333333334;0.04583333333333333;0.052333333333333336;0.052333333333333336;0.0;16252.9052734375;37507.87109375;2467.24389648438;59081.84765625;503961.9574289762;506165.6428545022;280905.1525510054;280459.0696809499;250674.5911398644;430542.39183029096;457549.89371207694;451845.306059557;473371.24222306634;524137.7815517074;483573.41312474734;452239.63741322793;458898.7296759159;464349.45330830896;449474.40310886595;270937.052035353;496989.26025301777;459196.6552382944;457411.71562222653;252546.06836287308;215324.80838970217;467106.6241422653;199944.96948965042;280905.1525510054;273.15196771356494;5431663.722311497;2289280.288282105;380738.3856414144;2027409.0179287607;0;132;135;28;78;102;35;2;228;220;2156734099590.8276;824989883329.9602;1799579882195.1877;36609.51558149309;12244.90917157818;-0.0;9237.176800727239;8060062.615684723;1440917.9840706987;0.0;2002843.342746512;1.033143284814007;0.15151206115860308
9967;2019-08-15 15:09:45.136;915;926;305;304;228;35;185;33;18;38;701;314;25;82;232;129;278;863;386;201;185;-26;864;358;364;137;360;263;851;-2.0;-1.0;1312.0;463.0;300.0;46;31;0;1;1;0;1;0;0;1;1;0;1;0;0;71506.4375;27981.451171875;38752.71875;2256.1259765625;511.0;331105;600.0;0.0;Calculated values ==>;1565874585.136;364.66;365.76;303.66;303.56;295.96000000000004;276.66;274.1680685717883;291.66;276.46000000000004;274.96000000000004;276.96000000000004;343.26;304.56;275.66;281.36;296.36;286.06;300.96000000000004;359.46000000000004;293.26000000000005;291.66;333.16;324.26000000000005;270.56;241.92719264551067;262.9017227912062;274.1680685717883;311.76000000000005;8640000.0;3579999.9999999995;3640000.0;1370000.0;3600000.0;2630000.0;8510000.0;0.0;0.0;0.21866666666666665;0.07716666666666666;0.05;0.05;0.0;27981.451171875;38752.71875;2256.1259765625;71506.4375;502874.0423058426;505579.81868954806;281716.51499158586;281273.2898842671;253974.5408335908;430280.9020939914;456898.30145361554;451754.5488381771;472882.9073446267;526676.7924726118;486107.3670889697;452644.1785366772;459693.450715454;463890.26140234835;449918.61482626194;270104.83167122636;496334.14214837714;459110.1879763642;456898.30145361554;251709.28920128586;214488.6975840042;466586.3444640595;200853.99551620058;281716.51499158586;273.52684855856626;5432752.520274416;2289649.0983720073;380777.7673936882;2028044.8511872608;0;133;135;28;78;102;35;2;228;220;2156951411810.4617;825071225334.8232;1799744667289.9102;54863.58765973886;20505.67959380978;-0.0;8759.089323101483;8060825.28538631;1441191.0466527632;0.0;2002993.3891145482;1.2194230432131754;0.18948854688913383
9968;2019-08-15 15:10:45.076;927;937;310;309;243;36;184;34;0;39;695;313;2;63;232;141;278;871;364;204;184;-27;857;359;365;153;361;254;844;-2.0;-1.0;1174.0;486.0;289.0;54;99;0;1;1;0;1;0;0;1;1;0;1;0;0;71509.9453125;27627.998046875;38787.8984375;2369.0703125;510.0;331106;599.0;0.0;Calculated values ==>;1565874645.076;365.86;366.86;304.16;304.06;297.46000000000004;276.76000000000005;274.27422755570615;291.56;276.56;273.16;277.06;342.66;304.46000000000004;273.36;279.46000000000004;296.36;287.26000000000005;300.96000000000004;360.26;293.56;291.56;333.06;324.16;270.46000000000004;245.2279566241654;261.6868853414304;274.27422755570615;309.56;8570000.0;3590000.0;3650000.0;1530000.0;3610000.0;2540000.0;8440000.0;0.0;0.0;0.19566666666666668;0.081;0.04816666666666667;0.04816666666666667;0.0;27627.998046875;38787.8984375;2369.0703125;71509.9453125;505215.42543121264;507739.20304514654;284629.52563155146;284154.0673267332;258941.38087592984;430214.79039162316;456594.54110271874;451062.45248816797;470864.8310933529;526768.2919236565;487014.92400152836;451315.19318413775;458820.28058645286;463741.9828368515;451493.1290991957;270461.79090818437;498167.0897351909;459363.1010175157;456594.54110271874;251290.9062238717;214070.64678622372;464193.62937986146;200804.94619996246;284629.52563155146;273.5119746471301;5433943.131662467;2290112.0470371954;380816.2721528314;2028690.376825963;0;133;135;28;78;102;35;2;228;220;2157169893110.6702;825158138334.9062;1799899612190.058;48967.05206372555;21334.48333757182;-0.0;8282.981578527892;8061689.675462833;1441539.3660094994;0.0;2003135.2643549398;1.1424664521811685;0.17121689292658757
9969;2019-08-15 15:11:45.107;934;944;312;311;243;32;185;32;-2;39;667;316;-1;73;232;143;278;861;374;207;185;-31;829;352;358;151;354;269;821;1035.0;-1.0;952.0;230.0;298.0;24;99;100;1;0;0;1;0;0;1;1;0;1;0;0;57616.72265625;15747.5537109375;36155.3984375;2568.1103515625;508.0;331107;597.0;0.0;Calculated values ==>;1565874705.107;366.56000000000006;367.56000000000006;304.36;304.26000000000005;297.46000000000004;276.36;273.5264737036516;291.66;276.36;272.96000000000004;277.06;339.86;304.76000000000005;273.06;280.46000000000004;296.36;287.46000000000004;300.96000000000004;359.26;293.86;291.66;332.86;323.96000000000004;270.06;244.82967444194236;263.6948088759802;273.5264737036516;310.56;8290000.000000001;3520000.0000000005;3579999.9999999995;1510000.0;3540000.0;2690000.0;8209999.999999999;0.1725;0.0;0.15866666666666665;0.03833333333333333;0.049666666666666665;0.22216666666666665;0.0;15747.5537109375;36155.3984375;2568.1103515625;57616.72265625;508562.7146306978;510621.8486436022;288089.39005631505;287546.2316929325;259798.21995657828;430671.36484660726;457873.3507479363;448066.42801954836;471132.4242332644;522707.9922279777;485643.4791838478;448198.86398655985;457640.15836882865;464773.75813807436;453011.52196117316;272007.70521722327;498781.6996321895;460863.32371791895;457873.3507479363;250454.15340279948;213234.55432191002;464077.59434278;200188.57779356782;219839.3220203485;273.2392619934447;5435019.743193379;2290473.6967251855;380857.4365824318;2029315.226973879;0;133;135;28;78;102;35;2;228;220;2157386905176.1665;825249385455.115;1800056593255.4172;39329.95223585558;10115.745634386465;-0.0;52883.226715645746;8062425.864001337;1441801.5866622403;0.0;2003645.2461130659;1.8785924101606755;0.17984740443124667
9970;2019-08-15 15:12:45.107;927;936;308;307;222;30;188;29;9;36;649;319;6;96;234;126;278;842;379;209;188;-36;836;351;357;145;354;283;828;283.0;-1.0;1204.0;516.0;342.0;3;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57865.890625;16000.5537109375;35609.22265625;3662.27075195312;507.0;331108;594.0;0.0;Calculated values ==>;1565874765.107;365.86;366.76;303.96000000000004;303.86;295.36;276.16;273.4187578820637;291.96000000000004;276.06;274.06;276.76000000000005;338.06000000000006;305.06;273.76000000000005;282.76000000000005;296.56;285.76000000000005;300.96000000000004;357.36;294.06;291.96000000000004;332.56;323.86;269.56;243.61107973660833;265.49620691782997;273.4187578820637;311.06;8359999.999999999;3510000.0;3570000.0000000005;1450000.0;3540000.0;2830000.0;8280000.0;0.04716666666666667;0.0;0.20066666666666666;0.08600000000000001;0.057;0.10416666666666667;0.0;16000.5537109375;35609.22265625;3662.27075195312;57865.890625;506988.05079391;508926.9208074395;285218.9416767698;284720.3201846403;252819.8849411124;430735.4089219946;458445.2132468918;446898.0081153607;471632.7587203168;519698.73240339913;484368.00832412427;446486.9858279263;458249.97868902003;465034.3387344197;450750.4886515203;271601.88094909623;495324.9435784228;461285.69911667117;458445.2132468918;249199.05678690012;212816.51262364245;464443.81202433066;198804.82115314377;246090.62790367194;272.6885262658673;5435982.098304056;2290738.2642870345;380909.35642496106;2029913.2654829936;0;133;135;28;78;102;35;2;229;220;2157601405176.1665;825338185455.115;1800222193255.4172;49784.032850418196;22844.953214922076;-0.0;22120.269306585404;8063168.480543723;1442076.2591526513;0.0;2004270.2752465846;1.7142345961547383;0.2395352515687409
9971;2019-08-15 15:13:45.118;922;932;309;308;216;34;186;30;20;34;642;324;16;110;234;120;278;850;386;211;185;-41;846;356;362;143;358;292;837;-2.0;-1.0;1360.0;502.0;337.0;15;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59034.98046875;16261.3515625;36613.0078125;3801.0791015625;504.0;331109;593.0;0.0;Calculated values ==>;1565874825.118;365.36;366.36;304.06;303.96000000000004;294.76000000000005;276.56;273.955091788801;291.76000000000005;276.16;275.16;276.56;337.36;305.56;274.76000000000005;284.16;296.56;285.16;300.96000000000004;358.16;294.26000000000005;291.66;332.46000000000004;323.56;269.06;243.1966462407574;266.62003547228215;273.955091788801;311.76000000000005;8460000.0;3560000.0;3620000.0000000005;1430000.0;3579999.9999999995;2920000.0;8370000.0;0.0;0.0;0.22666666666666666;0.08366666666666665;0.05616666666666667;0.05616666666666667;0.0;16261.3515625;36613.0078125;3801.0791015625;59034.98046875;505429.31368575967;507613.71462809;284815.23220469564;284330.8002800819;250730.07926254635;430412.23801567365;457363.58031028823;446688.4288801006;471700.2039591064;518217.8409338994;483884.5416920329;446131.5050306599;458573.4730470634;464448.5893172968;448957.0610233306;271045.29825775453;495681.3538502774;460784.0165094478;457224.88438570796;248780.69988749037;211562.405474017;464231.06354207906;199958.5593010454;284815.23220469564;273.1659022881953;5436956.450827058;2291007.1627863008;380971.5624093287;2030515.2277422627;0;133;135;28;78;102;35;2;229;220;2157817144720.8716;825424601294.9968;1800394724880.1814;55925.43710458584;22110.799521499815;-0.0;9683.67546416686;8064049.554292724;1442450.9591073426;0.0;2004535.356708672;1.5477588607722568;0.24083274755922093
9972;2019-08-15 15:14:45.088;923;933;313;312;239;38;179;31;38;35;654;325;31;90;232;133;278;863;384;210;179;-48;833;356;362;140;359;271;821;-2.0;-1.0;1125.0;226.0;295.0;28;0;1;1;0;1;1;0;0;1;1;1;1;0;0;85616.5234375;27410.591796875;36543.0390625;3529.92822265625;503.0;331110;591.0;0.0;Calculated values ==>;1565874885.088;365.46000000000004;366.46000000000004;304.46000000000004;304.36;297.06;276.96000000000004;273.955091788801;291.06;276.26000000000005;276.96000000000004;276.66;338.56000000000006;305.66;276.26000000000005;282.16;296.36;286.46000000000004;300.96000000000004;359.46000000000004;294.16;291.06;332.26000000000005;323.46000000000004;268.36;242.56692532238324;263.95629194202945;273.955091788801;311.56;8330000.0;3560000.0;3620000.0000000005;1400000.0;3590000.0;2710000.0;8209999.999999999;0.0;0.0;0.1875;0.03766666666666666;0.04916666666666667;0.04916666666666667;0.0;27410.591796875;36543.0390625;3529.92822265625;85616.5234375;506672.3766051132;509086.206775261;288640.16319058614;288089.39005631505;258470.5798001299;430412.23801567365;456389.4750447876;452910.5548887559;472195.2020149266;521204.27712303365;486401.86665107164;452012.4634563648;459411.3791231215;464038.2431886511;450866.7206853634;271774.0976592989;499074.4853913689;460648.84988001734;456389.4750447876;247943.99896000302;211144.3756859795;463965.589739578;200595.58051868776;288640.16319058614;273.4166350360276;5438161.277312253;2291370.9136813716;381032.6235911958;2031124.5566496497;0;133;136;28;78;102;35;2;229;220;2158034236120.975;825509458845.0374;1800563540430.262;47309.057694387775;9920.270347320198;-0.0;8247.67449949824;8064909.411606063;1442717.751226919;0.0;2004684.7099111488;0.9702659941455382;0.13900933359571083
9973;2019-08-15 15:15:45.099;930;928;297;298;220;33;183;29;53;35;663;326;48;85;231;123;278;854;365;208;182;-57;855;356;362;134;358;266;841;182.0;-1.0;1064.0;304.0;354.0;13;0;0;1;0;1;1;0;0;1;1;1;1;0;0;85411.2578125;27771.482421875;36874.0390625;3499.28784179688;501.0;331111;588.0;0.0;Calculated values ==>;1565874945.099;366.16;365.96000000000004;302.86;302.96000000000004;295.16;276.46000000000004;273.955091788801;291.46000000000004;276.06;278.46000000000004;276.66;339.46000000000004;305.76000000000005;277.96000000000004;281.66;296.26000000000005;285.46000000000004;300.96000000000004;358.56000000000006;293.96000000000004;291.36;331.96000000000004;323.26000000000005;267.46000000000004;241.2770596917726;263.299902668528;273.955091788801;309.66;8550000.0;3560000.0;3620000.0000000005;1340000.0;3579999.9999999995;2660000.0;8410000.0;0.030333333333333334;0.0;0.17733333333333334;0.050666666666666665;0.059000000000000004;0.08933333333333333;0.0;27771.482421875;36874.0390625;3499.28784179688;85411.2578125;505816.6793932704;506709.9492727117;278992.08158670284;279424.61838235776;251825.61422182905;430412.23801567365;456947.03434989735;455651.22432670655;472981.82504853373;522538.62320840947;487074.2656559762;455027.1040612277;459586.9853462461;464054.43266303884;449400.90798176004;270565.77528337674;495908.76830093365;460378.1213234712;456807.87835961964;246688.97952812296;210308.32490665457;463943.0066315385;200199.48410309164;252237.87870980502;273.26084667459895;5439586.770113165;2291830.848605179;381091.2111307329;2031736.477798169;0;133;136;28;78;102;35;2;229;220;2158251475940.6782;825591673914.925;1800724669965.0417;45300.10859965438;13363.005141441306;-0.0;18274.919968716775;8065681.296143685;1442911.8140940643;0.0;2004905.7720520454;1.1290373319786138;0.14396031310141919
9974;2019-08-15 15:16:45.119;937;921;284;283;206;38;184;30;46;35;670;324;47;89;227;122;278;858;363;207;184;-65;859;361;367;130;363;262;847;-2.0;-1.0;936.0;215.0;344.0;41;0;0;1;0;1;1;0;0;1;1;1;1;0;0;77294.6875;27828.55859375;38233.8359375;3474.85180664062;505.0;331112;593.0;19.0;Calculated values ==>;1565875005.119;366.86;365.26;301.56;301.46000000000004;293.76000000000005;276.96000000000004;274.4858918419099;291.56;276.16;277.76000000000005;276.66;340.16;305.56;277.86;282.06;295.86;285.36;300.96000000000004;358.96000000000004;293.86;291.56;332.46000000000004;323.66;266.66;240.39332010688793;262.7682575881327;274.4858918419099;309.46000000000004;8590000.0;3610000.0;3670000.0000000005;1300000.0;3629999.9999999995;2620000.0;8470000.0;0.0;0.0;0.156;0.035833333333333335;0.05733333333333333;0.05733333333333333;0.048123761384409866;27828.55859375;38233.8359375;3474.85180664062;77294.6875;506486.10403188964;505200.68152914767;273284.41778150655;272896.78192419704;247510.1273393752;430081.6785162784;456264.8617806247;455446.31145101093;473501.9964771252;523579.7916638125;487305.5934364713;455570.3112013108;460692.69573925534;462779.1394524961;448322.39440657466;270358.70681825856;495952.8392078331;459458.8182496499;456264.8617806247;248780.69988749037;211980.4382156667;463734.8000989647;201456.10745834952;273284.41778150655;273.7760658854081;5440943.104951297;2292294.3367247204;381149.3483337282;2032362.5853892895;0;133;136;28;78;102;35;2;229;220;2158470248840.6086;825670900314.8999;1800883122764.9915;39622.47182285518;9398.319819622044;-0.0;10490.878789282775;8066389.220209704;1443101.5550279156;0.0;2005145.5669466157;0.8558243756530848;0.11232293586036049
9975;2019-08-15 15:17:45.120;941;926;284;283;214;39;174;31;15;37;677;322;21;84;225;129;278;867;367;206;174;-74;855;361;367;127;363;259;843;-1.0;-1.0;901.0;256.0;308.0;53;0;0;1;0;1;1;0;0;1;1;1;1;0;0;74870.875;27687.5234375;38592.6328125;3461.86254882812;716.0;331113;596.0;35.0;Calculated values ==>;1565875065.12;367.26;365.76;301.56;301.46000000000004;294.56;277.06;274.4858918419099;290.56;276.26000000000005;274.66;276.86;340.86;305.36;275.26000000000005;281.56;295.66;286.06;300.96000000000004;359.86;293.76000000000005;290.56;332.76000000000005;344.76;265.76000000000005;239.71726792356844;262.3656120759269;274.4858918419099;309.86;8550000.0;3610000.0;3670000.0000000005;1270000.0;3629999.9999999995;2590000.0;8430000.0;0.0;0.0;0.15016666666666667;0.042666666666666665;0.051333333333333335;0.051333333333333335;0.08766498167952842;27687.5234375;38592.6328125;3461.86254882812;74870.875;507393.0049854422;506256.09358951636;273522.4031301209;273131.3188009406;249967.32832466927;430081.6785162784;454850.0993334802;452076.58373615495;474082.6425734972;524536.4797864191;487424.960531176;452833.31703712314;460556.61741814035;462512.1425119949;449368.0733221987;270565.77528337674;497664.26803021884;459321.57921969576;454850.0993334802;250035.78352995744;300275.376401361;463287.4071268689;200891.98790298757;273522.4031301209;273.5549097706614;5442211.172438038;2292756.9784516557;381207.15525005315;2033002.8166317758;0;133;136;28;78;102;35;2;229;220;2158690452510.3425;825748001599.8068;1801039425369.8027;37719.553474280634;11195.537886885602;-0.0;9308.155071772444;8067033.7478283495;1443273.173368854;0.0;2005310.5616451243;0.8348374113012773;0.11499074749475811
9976;2019-08-15 15:18:45.080;943;921;287;286;218;37;179;33;7;39;684;321;8;68;226;131;278;865;376;204;179;-79;850;360;366;138;362;255;839;-2.0;0.0;1082.0;405.0;307.0;51;100;0;1;0;1;1;0;0;1;1;1;0;0;0;72259.7421875;22934.771484375;38347.5;2538.0380859375;883.0;331114;591.0;40.0;Calculated values ==>;1565875125.08;367.46000000000004;365.26;301.86;301.76000000000005;294.96000000000004;276.86;274.38016830617;291.06;276.46000000000004;273.86;277.06;341.56000000000006;305.26000000000005;273.96000000000004;279.96000000000004;295.76000000000005;286.26000000000005;300.96000000000004;359.66;293.56;291.06;332.26000000000005;361.46000000000004;265.26000000000005;242.14157278889297;261.82340779136865;274.38016830617;310.76000000000005;8500000.0;3600000.0;3660000.0;1380000.0;3620000.0000000005;2550000.0;8390000.0;0.0;0.0;0.18033333333333335;0.06749999999999999;0.051166666666666666;0.051166666666666666;0.09912196546280341;22934.771484375;38347.5;2538.0380859375;72259.7421875;508093.2753616106;505880.05712704896;274964.2058173999;274561.99985745625;251277.1029823121;430148.3826014536;455726.3878962193;451769.2184452878;472850.0741107318;525568.6234298173;487763.7259886899;451895.1768225698;459262.7610348818;462796.2276784706;449848.0173849151;270829.78401140764;497732.166079483;459205.06791963393;455726.3878962193;247943.99896000302;370345.824517361;461151.30288772174;199833.17739780748;274964.2058173999;273.13347434192264;5443436.443523061;2293178.5496746344;381257.12108926004;2033643.5569604386;0;133;136;28;78;102;35;2;229;220;2158910205910.4824;825827448599.8573;1801193522569.901;45432.46606889562;17638.97347056921;-0.0;9248.99831636626;8067726.219369319;1443513.3007719223;0.0;2005465.1014948273;1.1331884527472211;0.16924274198973904
9977;2019-08-15 15:19:45.091;933;905;292;291;212;33;184;30;14;39;688;320;13;83;228;129;278;847;381;202;183;-84;834;355;361;141;357;279;826;693.0;-2.0;873.0;208.0;314.0;30;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59126.52734375;15959.7177734375;36665.75;2778.1982421875;916.0;331115;578.0;37.0;Calculated values ==>;1565875185.091;366.46000000000004;363.66;302.36;302.26000000000005;294.36;276.46000000000004;273.8482719121499;291.56;276.16;274.56;277.06;341.96000000000004;305.16;274.46000000000004;281.46000000000004;295.96000000000004;286.06;300.96000000000004;357.86;293.36;291.46000000000004;330.96000000000004;364.76;264.76000000000005;242.77792619122317;264.9883086891361;273.8482719121499;311.26000000000005;8340000.000000001;3550000.0;3610000.0;1410000.0;3570000.0000000005;2790000.0;8259999.999999999;0.11549999999999999;0.0;0.14550000000000002;0.034666666666666665;0.052333333333333336;0.16783333333333333;0.0914773538387806;15959.7177734375;36665.75;2778.1982421875;59126.52734375;508005.60978540697;504704.0029919113;277957.1897339802;277525.1675901941;249831.58039210652;430477.46260093397;457249.07238962216;448330.9672672984;472456.96783784614;524073.9901141681;484939.8305972942;448196.68688096065;457265.8655353786;463807.71923720936;450464.1743401863;271716.41231730056;496256.63941787713;459719.9477182808;457110.4087228969;242505.85365607988;384219.24077208963;460189.7137364073;200271.42298925229;224495.18739624787;273.2848436347318;5444531.5298343655;2293502.7298414307;381301.43118080427;2034268.781982311;0;133;136;28;78;102;35;2;229;220;2159128345896.051;825911163945.0754;1801353751940.3184;36092.66369245571;9010.500745901372;-0.0;39040.58797932259;8068405.720004716;1443735.4204387798;0.0;2005867.588490764;1.518739795918006;0.1583404983463303
9978;2019-08-15 15:20:45.131;921;894;296;295;209;33;186;28;19;38;694;320;18;94;229;121;278;836;376;200;186;-87;838;354;360;144;356;286;830;-1.0;-1.0;1253.0;261.0;319.0;19;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58868.37890625;16105.853515625;36436.5703125;2822.83862304688;908.0;331116;541.0;24.0;Calculated values ==>;1565875245.131;365.26;362.56000000000006;302.76000000000005;302.66;294.06;276.46000000000004;273.7412296467126;291.76000000000005;275.96000000000004;275.06;276.96000000000004;342.56000000000006;305.16;274.96000000000004;282.56;296.06;285.26000000000005;300.96000000000004;356.76;293.16;291.76000000000005;327.26000000000005;363.96000000000004;264.46000000000004;243.40439225979637;265.87368984753493;273.7412296467126;310.76000000000005;8380000.0;3540000.0;3600000.0;1440000.0;3560000.0;2860000.0;8300000.0;0.0;0.0;0.20883333333333332;0.0435;0.05316666666666667;0.05316666666666667;0.059370051583356995;16105.853515625;36436.5703125;2822.83862304688;58868.37890625;505964.8149213428;502777.62766154815;279401.01308957;278960.34096083627;248826.95907116227;430542.39183029096;457687.92273860215;447693.51814574434;471963.08021786925;524137.7815517074;484132.39941415726;447557.0686511686;457515.5635814898;464087.17984003224;449474.40310886595;271488.4498195783;494237.2118582206;459605.1665242781;457687.92273860215;227031.71669481136;380855.0447510572;459422.3117561734;199285.03271003754;279401.01308957;272.89132214958795;5445515.476246414;2293770.1210773992;381348.13760485634;2034878.3741085296;0;133;136;28;78;102;35;2;229;220;2159344790095.9136;825996720945.0211;1801523364940.2107;51875.97204182343;11315.971638506908;-0.0;9478.92069634021;8069139.280683345;1443904.9206333887;0.0;2006272.1872822966;1.3125714782037012;0.18416782841912147
9979;2019-08-15 15:21:45.102;914;895;299;298;213;33;188;28;12;37;701;321;14;97;230;121;278;835;388;201;187;-89;857;355;361;147;357;282;846;-2.0;-1.0;1336.0;181.0;332.0;17;100;1;1;1;0;1;0;0;1;1;1;0;0;0;71799.6328125;28675.5390625;37190.36328125;2762.14184570312;905.0;331117;508.0;17.0;Calculated values ==>;1565875305.102;364.56000000000006;362.66;303.06;302.96000000000004;294.46000000000004;276.46000000000004;273.8482719121499;291.96000000000004;275.96000000000004;274.36;276.86;343.26;305.26000000000005;274.56;282.86;296.16;285.26000000000005;300.96000000000004;356.66;293.26000000000005;291.86;323.96000000000004;363.66;264.26000000000005;244.02132995426717;265.3697278774862;273.8482719121499;311.96000000000004;8570000.0;3550000.0;3610000.0;1470000.0;3570000.0000000005;2820000.0;8460000.0;0.0;0.0;0.22266666666666665;0.030166666666666668;0.05533333333333333;0.05533333333333333;0.04206262135484537;28675.5390625;37190.36328125;2762.14184570312;71799.6328125;503332.17618609226;501520.28361782193;279478.95227646705;279049.614556075;249590.38705700226;430477.46260093397;457802.21972132334;447497.10772409773;471466.26734783495;525181.8840434953;484705.775169708;447768.3774636471;458534.76338513754;464070.7449757509;449290.1005253707;270461.79090818437;492564.7703586964;459583.8792856106;457664.15716357983;213234.55432191002;379593.6293631624;458750.4462886148;200192.56713722218;279478.95227646705;273.253806952004;5446603.85004156;2294143.1189791127;381394.6566136683;2035491.635335102;0;134;136;28;78;102;35;2;229;220;2159560985550.7554;826083978749.9573;1801693682580.0862;55066.477704010955;7799.829354400345;-0.0;9859.581337086907;8070030.037023487;1444064.1419806813;0.0;2006433.2635746018;1.0597109280097312;0.1476766499446856
9980;2019-08-15 15:22:45.132;918;907;303;302;234;39;189;30;-8;37;700;322;-5;65;229;134;278;844;379;202;189;-89;854;361;367;147;363;267;842;-1.0;-1.0;1316.0;217.0;299.0;52;100;1;1;1;0;1;0;0;1;1;1;0;0;0;71997.1328125;27831.580078125;38510.08984375;2601.83642578125;906.0;331118;499.0;0.0;Calculated values ==>;1565875365.132;364.96000000000004;363.86;303.46000000000004;303.36;296.56;277.06;274.4858918419099;292.06;276.16;272.36;276.86;343.16;305.36;272.66;279.66;296.06;286.56;300.96000000000004;357.56000000000006;293.36;292.06;323.06;363.76;264.26000000000005;244.02132995426717;263.43189868330234;274.4858918419099;311.06;8540000.0;3610000.0;3670000.0000000005;1470000.0;3629999.9999999995;2670000.0;8420000.0;0.0;0.0;0.21933333333333332;0.036166666666666666;0.049833333333333334;0.049833333333333334;0.0;27831.580078125;38510.08984375;2601.83642578125;71997.1328125;504170.42826354457;503612.0030505946;281557.5898348373;281108.41971452715;256126.78704421342;430081.6785162784;456966.0945285834;447646.8209997875;471466.26734783495;526260.7952052302;486526.00934132223;448043.90048943757;456975.9699685958;463045.65304645407;450108.39359056647;270618.1101943966;494311.10321994685;458771.19548852823;456966.0945285834;209472.28574929133;380014.09164345806;458750.4462886148;201480.60563246714;281557.5898348373;273.78565233595896;5447802.755574387;2294614.2470847233;381439.3787824855;2036122.787862731;0;134;136;28;78;102;35;2;229;220;2159779494750.6511;826172222849.9152;1801858464930.0076;53992.45657056559;9304.59257039734;-0.0;8741.190483905015;8070939.315887568;1444206.7500984115;0.0;2006588.3475095856;1.044887958868905;0.14593209690243478
9981;2019-08-15 15:23:45.133;927;921;308;307;244;39;190;30;-10;38;684;323;-11;50;228;143;278;853;383;203;189;-88;849;361;367;140;363;260;837;-2.0;-1.0;1243.0;196.0;291.0;61;0;1;1;1;0;1;0;0;1;1;1;1;0;0;73112.4453125;27749.3671875;38658.39453125;3763.06323242188;907.0;331119;493.0;0.0;Calculated values ==>;1565875425.133;365.86;365.26;303.96000000000004;303.86;297.56;277.06;274.4858918419099;292.16;276.16;272.16;276.96000000000004;341.56000000000006;305.46000000000004;272.06;278.16;295.96000000000004;287.46000000000004;300.96000000000004;358.46000000000004;293.46000000000004;292.06;322.46000000000004;363.86;264.36;242.56692532238324;262.5002047102346;274.4858918419099;311.46000000000004;8490000.0;3610000.0;3670000.0000000005;1400000.0;3629999.9999999995;2600000.0;8370000.0;0.0;0.0;0.20716666666666667;0.03266666666666666;0.0485;0.0485;0.0;27749.3671875;38658.39453125;3763.06323242188;73112.4453125;505892.5607779414;506049.53623428167;284330.8002800819;283851.30350033194;259523.550861961;430081.6785162784;457105.86544280197;448691.5032779444;472489.9908694221;525173.1773956352;487421.1855906417;448561.4055851513;456271.4783607459;462912.4563373884;451427.8056151947;270883.2969005748;496129.9898609228;458909.0072553948;456966.0945285834;206964.23671620517;380434.5634326986;459937.85502221505;201570.8896086087;284330.8002800819;273.8209688003879;5449012.022211409;2295077.429364287;381492.4204969203;2036765.869282924;0;134;136;28;78;102;35;2;229;221;2159999698420.385;826258324284.8112;1802016567564.8167;51195.15379849738;8439.987536844474;-0.0;8372.811771052322;8071815.893915641;1444354.6240636515;0.0;2006730.966571816;0.9691770497741371;0.13611830890031001
9982;2019-08-15 15:24:45.123;934;931;310;309;244;37;191;29;1;38;665;323;-2;55;229;145;278;858;374;204;191;-89;844;360;366;135;362;255;832;-2.0;-1.0;1153.0;265.0;303.0;62;0;1;1;1;0;1;0;0;1;1;1;1;0;0;72547.8203125;27419.900390625;38634.51953125;3357.41137695312;907.0;331120;488.0;0.0;Calculated values ==>;1565875485.123;366.56000000000006;366.26;304.16;304.06;297.56;276.86;274.38016830617;292.26000000000005;276.06;273.26000000000005;276.96000000000004;339.66;305.46000000000004;272.96000000000004;278.66;296.06;287.66;300.96000000000004;358.96000000000004;293.56;292.26000000000005;321.96000000000004;363.86;264.26000000000005;241.49495122638035;261.82340779136865;274.38016830617;310.56;8440000.0;3600000.0;3660000.0;1350000.0;3620000.0000000005;2550000.0;8320000.0;0.0;0.0;0.19216666666666665;0.04416666666666667;0.050499999999999996;0.050499999999999996;0.0;27419.900390625;38634.51953125;3357.41137695312;72547.8203125;507312.71814602835;507889.7922294236;285811.69518162054;285311.05370798695;259710.56750632988;430148.3826014536;457408.11929247493;451011.0024364948;473143.78782676667;523629.62007785187;487978.741016958;450630.2777926138;457695.4711337854;463195.3492027865;451895.93310863426;271154.54146601725;497334.9984057394;459205.06791963393;457408.11929247493;204874.27233412856;380434.5634326986;460601.99323066324;200675.61270981331;285811.69518162054;273.46552326463865;5450225.655452552;2295537.0966368616;381551.7478957931;2037409.8695489445;0;134;136;28;78;102;35;2;229;221;2160219561770.42;826340810534.8242;1802171041814.8413;48106.11739247729;11480.08180633754;-0.0;8665.619417598145;8072643.266590599;1444520.5969747747;0.0;2006872.929833923;0.9832879689138134;0.13880425489480067
9983;2019-08-15 15:25:45.114;933;933;308;307;233;34;190;28;14;37;655;323;11;75;230;138;278;852;377;205;190;-89;826;356;361;130;358;274;818;-1.0;-1.0;1043.0;271.0;337.0;45;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59406.2890625;15752.705078125;37023.8046875;3632.35986328125;909.0;331121;482.0;0.0;Calculated values ==>;1565875545.114;366.46000000000004;366.46000000000004;303.96000000000004;303.86;296.46000000000004;276.56;273.955091788801;292.16;275.96000000000004;274.56;276.86;338.66;305.46000000000004;274.26000000000005;280.66;296.16;286.96000000000004;300.96000000000004;358.36;293.66;292.16;321.36;364.06000000000006;264.26000000000005;240.39332010688793;264.3458800820626;273.955091788801;310.86;8259999.999999999;3560000.0;3610000.0;1300000.0;3579999.9999999995;2740000.0;8180000.0;0.0;0.0;0.17383333333333334;0.04516666666666667;0.05616666666666667;0.05616666666666667;0.0;15752.705078125;37023.8046875;3632.35986328125;59406.2890625;508671.28716915764;509334.741768074;286291.68174386834;285767.94656897616;256619.89935691023;430412.23801567365;458077.9016770889;449256.66141379334;473695.5629922598;521062.29944175907;485842.2634399336;448859.5006669305;457078.1538310574;463922.8230274349;451592.06498555734;272186.0060702619;497734.8561012981;460127.33862395975;458077.9016770889;202366.40377179522;381275.5356186903;461359.1424451695;199427.98942973473;286291.68174386834;272.9563200968624;5451325.108091257;2295896.8143843967;381609.987252418;2038040.2610130394;0;134;136;28;78;102;35;2;229;221;2160437629056.0579;826420298610.0568;1802329718010.3054;43428.55081322885;11830.557077863805;-0.0;9648.65935291589;8073405.941076209;1444714.8231610793;0.0;2007025.5259312752;1.150665979854117;0.16284556067505074
9984;2019-08-15 15:26:45.124;921;922;306;305;219;34;185;27;24;36;666;322;20;94;231;126;279;843;380;207;185;-88;837;356;362;132;358;281;829;339.0;-1.0;1294.0;220.0;353.0;43;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59020.4609375;16037.978515625;37436.078125;2847.24536132812;910.0;331122;479.0;0.0;Calculated values ==>;1565875605.124;365.26;365.36;303.76000000000005;303.66;295.06;276.56;273.955091788801;291.66;275.86;275.56;276.76000000000005;339.76;305.36;275.16;282.56;296.26000000000005;285.76000000000005;301.06;357.46000000000004;293.86;291.66;321.06;364.16;264.36;240.83765695389522;265.2429198363724;273.955091788801;311.16;8370000.0;3560000.0;3620000.0000000005;1320000.0;3579999.9999999995;2810000.0;8290000.000000001;0.0565;0.0;0.21566666666666665;0.03666666666666667;0.05883333333333333;0.11533333333333333;0.0;16037.978515625;37436.078125;2847.24536132812;59020.4609375;506049.53623428167;506867.7763911047;284129.59989004803;283643.87680141395;251868.3390001245;430412.23801567365;457224.88438570796;449299.04794956284;473339.41292369686;521631.44241078384;484931.78603983065;448763.908041602;458319.8967683529;464054.43266303884;449842.829519452;271929.8594388285;495380.77701535064;460242.557883941;457224.88438570796;201112.50472608567;381696.0360557593;461156.93568688474;200525.8772727943;243173.44097783847;273.3892478474933;5452312.162156031;2296161.780901363;381663.9929620662;2038660.8634528823;0;134;136;28;78;102;35;2;229;221;2160654565206.0234;826498911710.0443;1802496245760.279;53652.080475956405;9556.472141849983;-0.0;24687.26647304095;8074215.081171034;1444893.0781087559;0.0;2007311.706335232;1.560614118753847;0.19069999154172634
