;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9985;2019-08-15 15:27:45.105;913;917;308;307;218;35;172;29;37;37;691;320;32;93;231;122;279;849;373;207;172;-86;844;357;363;136;359;286;836;385.0;-1.0;1221.0;211.0;341.0;46;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59517.11328125;16186.666015625;37833.66796875;2873.97509765625;909.0;331123;475.0;0.0;Calculated values ==>;1565875665.105;364.46000000000004;364.86;303.96000000000004;303.86;294.96000000000004;276.66;274.0616903277293;290.36;276.06;276.86;276.86;342.26;305.16;276.36;282.46000000000004;296.26000000000005;285.36;301.06;358.06000000000006;293.86;290.36;320.66;364.06000000000006;264.56;241.71165711629368;265.87368984753493;274.0616903277293;310.46000000000004;8440000.0;3570000.0000000005;3629999.9999999995;1360000.0;3590000.0;2860000.0;8359999.999999999;0.06416666666666666;0.0;0.20350000000000001;0.035166666666666666;0.05683333333333333;0.121;0.0;16186.666015625;37833.66796875;2873.97509765625;59517.11328125;504305.5554115012;505563.28089991777;284426.2547667593;283944.77020621137;251362.0668877658;430346.717906069;455239.982138536;450121.9170549729;472915.8103579757;523825.9391869635;484132.39941415726;449452.4646825234;457389.19312384975;463906.4806118374;449068.1841733082;271533.79465951317;495624.7460817893;460086.50895382016;455239.982138536;199440.67485045042;381275.5356186903;460750.93233726063;200821.83060391105;240090.57528646098;273.5098392085737;5453299.6624661535;2296430.2345682946;381711.65470151685;2039287.9127079418;0;134;136;28;78;102;35;2;229;221;2160871996330.8298;826579286249.9728;1802666291895.1277;50732.56759279109;9140.840077622794;-0.0;26033.078229101076;8075084.677778011;1445048.83970365;0.0;2007734.2420286862;1.5099310860011221;0.177039187735168
9986;2019-08-15 15:28:45.135;910;915;311;310;223;35;171;29;47;38;709;319;42;94;232;123;279;854;377;206;170;-85;861;358;364;140;360;277;849;178.0;-1.0;1500.0;275.0;340.0;49;100;1;1;1;0;1;0;0;1;1;1;0;0;0;72393.21875;28394.294921875;38757.265625;2759.41528320312;908.0;331124;472.0;0.0;Calculated values ==>;1565875725.135;364.16;364.66;304.26000000000005;304.16;295.46000000000004;276.66;274.1680685717883;290.26000000000005;276.06;277.86;276.96000000000004;344.06000000000006;305.06;277.36;282.56;296.36;285.46000000000004;301.06;358.56000000000006;293.76000000000005;290.16;320.36;363.96000000000004;264.66;242.56692532238324;264.73235714968143;274.1680685717883;310.86;8610000.0;3579999.9999999995;3640000.0;1400000.0;3600000.0;2770000.0;8490000.0;0.029666666666666668;0.0;0.25;0.04583333333333333;0.056666666666666664;0.08633333333333333;0.0;28394.294921875;38757.265625;2759.41528320312;72393.21875;502402.6132806597;504165.141015147;284640.20420707436;284169.49115952494;252506.1466035764;430280.9020939914;454930.2705150204;453026.932019493;472489.9908694221;526402.7903563485;485058.7671962921;452381.1917525838;458956.50054518564;463890.26140234835;449031.26675432496;270623.56645190273;495165.3448976123;459793.8049284156;454788.45466149546;198186.82848740023;380855.0447510572;460241.5938633635;200771.73822592958;255820.53829077366;273.4945588103337;5454399.46485894;2296801.928329934;381758.62309379486;2039926.4896164753;0;135;136;28;78;102;35;2;229;221;2161090205380.7258;826662127649.9333;1802835276345.047;63063.79844839086;11892.368383382387;-0.0;17177.563446672313;8076033.454979427;1445224.20407911;0.0;2008094.5107534863;1.3178721822218713;0.17459499771580583
9987;2019-08-15 15:29:45.126;921;927;312;311;243;39;178;31;51;39;711;318;48;77;231;137;279;864;373;206;177;-86;859;362;368;142;363;266;846;-2.0;-1.0;1630.0;189.0;310.0;78;100;0;1;1;0;1;0;0;1;1;1;0;0;0;72983.7578125;28023.84375;40078.28515625;2635.79809570312;907.0;331125;469.0;0.0;Calculated values ==>;1565875785.126;365.26;365.86;304.36;304.26000000000005;297.46000000000004;277.06;274.5913991737795;290.96000000000004;276.26000000000005;278.26000000000005;277.06;344.26;304.96000000000004;277.96000000000004;280.86;296.26000000000005;286.86;301.06;359.56000000000006;293.76000000000005;290.86;320.06;363.86;264.56;242.98782864720522;263.299902668528;274.5913991737795;310.46000000000004;8590000.0;3620000.0000000005;3679999.9999999995;1420000.0;3629999.9999999995;2660000.0;8460000.0;0.0;0.0;0.27166666666666667;0.0315;0.051666666666666666;0.051666666666666666;0.0;28023.84375;40078.28515625;2635.79809570312;72983.7578125;504177.24202738336;506145.89981948154;285400.79247460334;284919.71412413305;258869.88697936852;430014.67791919125;455250.41761470324;455401.8918781268;472325.50216173066;527467.1211126237;486202.93334951164;455027.1040612277;458612.06444235175;463311.6885489323;450368.9831162589;270727.11163878447;496943.14867993596;459163.4570647147;455108.3288836743;196933.003932529;380434.5634326986;459833.07803840877;202243.38602126113;285400.79247460334;274.08793957227573;5455610.757941136;2297272.0089623663;381803.57646122185;2040583.3539945248;0;135;136;28;78;102;35;2;229;221;2161309772440.4954;826746714959.8446;1802998151909.8762;68774.7274244485;8114.0752985401505;-0.0;8768.222714468666;8077131.944562391;1445390.8994348964;0.0;2008310.693205703;1.2109066390239605;0.16457538087183424
9988;2019-08-15 15:30:45.136;932;937;309;309;244;33;182;31;51;39;697;319;49;77;231;139;279;858;369;205;182;-88;826;353;359;144;355;264;815;536.0;0.0;1202.0;234.0;340.0;41;100;0;1;1;0;1;0;0;1;1;1;0;0;0;84348.5234375;27155.166015625;36754.81640625;2593.99975585938;905.0;331126;466.0;0.0;Calculated values ==>;1565875845.136;366.36;366.86;304.06;304.06;297.56;276.46000000000004;273.6339639331285;291.36;276.26000000000005;278.26000000000005;277.06;342.86;305.06;278.06;280.86;296.26000000000005;287.06;301.06;358.96000000000004;293.66;291.36;319.76000000000005;363.66;264.36;243.40439225979637;263.0348170998261;273.6339639331285;310.06;8259999.999999999;3529999.9999999995;3590000.0;1440000.0;3550000.0;2640000.0;8150000.0;0.08933333333333333;0.0;0.20033333333333334;0.039;0.056666666666666664;0.146;0.0;27155.166015625;36754.81640625;2593.99975585938;84348.5234375;508530.7143696597;510140.07617520617;287173.3326553575;287173.3326553575;260370.83811901518;430607.02586249536;457297.8295178155;455734.44449998223;472061.9191754798;526188.7069401342;486538.0163923344;455485.93199604336;458929.42582458106;464496.52518415696;452266.2968779334;272580.3823574047;498888.4590143371;460438.91947669676;457297.8295178155;195679.20071851107;379593.6293631624;459320.1861262836;199671.90745023443;233633.64782665204;273.0399868206016;5456922.078801735;2297731.910681187;381847.16537358606;2041223.7365534182;0;135;136;28;78;102;35;2;229;221;2161527908790.4607;826832529259.8309;1803157178409.8508;51297.861588966145;10126.282868365917;-0.0;32654.970526909863;8078132.7162381625;1445542.9277534273;0.0;2008655.9440148724;1.4146388216695351;0.1578536353736558
9989;2019-08-15 15:31:45.137;934;940;290;291;211;33;186;29;49;38;682;318;48;80;231;120;279;853;355;206;185;-90;846;355;361;143;357;261;835;168.0;0.0;1373.0;351.0;372.0;40;100;0;1;1;0;1;0;0;1;1;1;0;0;0;85018.1796875;27545.0;37671.69921875;2565.3525390625;902.0;331127;464.0;0.0;Calculated values ==>;1565875905.137;366.56000000000006;367.16;302.16;302.26000000000005;294.26000000000005;276.46000000000004;273.8482719121499;291.76000000000005;276.06;278.06;276.96000000000004;341.36;304.96000000000004;277.96000000000004;281.16;296.26000000000005;285.16;301.06;358.46000000000004;293.76000000000005;291.66;319.56;363.36;264.16;243.1966462407574;262.63441904999945;273.8482719121499;308.66;8460000.0;3550000.0;3610000.0;1430000.0;3570000.0000000005;2610000.0;8350000.0;0.028;0.0;0.22883333333333333;0.058499999999999996;0.062000000000000006;0.09000000000000001;0.0;27545.0;37671.69921875;2565.3525390625;85018.1796875;507145.4642166987;508910.37322984176;276459.41940687876;276877.0792764949;249288.60895755148;430477.46260093397;457525.94569334446;455983.40564438805;472095.1348084983;524889.189966714;486767.7105230595;455859.91297266266;459764.8809640404;464202.0896790568;449142.3933010323;271423.0220268623;496315.22690307273;460262.8667298895;457387.5844061984;194843.3435325042;378332.2993749013;459271.19922681357;199330.6776584325;252463.8108629177;272.9135977587934;5458333.4915215;2298187.75299649;381890.16069273936;2041843.9678556912;0;135;136;28;78;102;35;2;229;221;2161743912391.058;826918630695.0691;1803314681035.2864;58730.69925411949;15206.52051175029;-0.0;18443.139618895268;8079049.636196136;1445754.0379672903;0.0;2009081.7686975582;1.3629029660365417;0.17266366542014586
9990;2019-08-15 15:32:45.127;937;944;282;281;205;37;175;31;45;37;670;316;45;81;229;122;279;871;359;208;175;-92;856;359;365;142;361;261;844;-2.0;-1.0;1436.0;325.0;332.0;60;100;0;1;1;0;1;0;0;1;1;1;0;0;0;76386.625;27823.240234375;39022.7421875;2576.46264648438;900.0;331128;463.0;0.0;Calculated values ==>;1565875965.127;366.86;367.56000000000006;301.36;301.26000000000005;293.66;276.86;274.27422755570615;290.66;276.26000000000005;277.66;276.86;340.16;304.76000000000005;277.66;281.26000000000005;296.06;285.36;301.06;360.26;293.96000000000004;290.66;319.46000000000004;363.16;263.96000000000004;242.98782864720522;262.63441904999945;274.27422755570615;309.06;8560000.0;3590000.0;3650000.0;1420000.0;3610000.0;2610000.0;8440000.0;0.0;0.0;0.23933333333333331;0.05416666666666667;0.05533333333333333;0.05533333333333333;0.0;27823.240234375;39022.7421875;2576.46264648438;76386.625;506737.3376401604;508731.4223528152;272684.327511054;272298.6423044683;247293.32622301494;430214.79039162316;455328.4357522933;455488.8326064018;472128.42060986464;523659.98562012776;486550.8731838876;455488.8326064018;459885.43974641827;463344.7402771259;448696.46508711023;270884.1345559978;498167.0897351909;459909.8450383343;455328.4357522933;194425.4183739577;377491.4598926249;459222.5843325947;200376.2544756881;272684.327511054;273.34340705921625;5459678.307387437;2298649.0780981826;381933.0020112157;2042482.9816807874;0;135;136;28;78;102;35;2;229;221;2161961676091.0928;827004116445.0826;1803471254935.3113;61056.943699284144;14020.842867249108;-0.0;10106.307322681909;8080047.700182513;1445997.5587352603;0.0;2009319.6411034327;1.227039667147066;0.1670156713124073
9991;2019-08-15 15:33:45.148;939;947;286;285;216;37;172;31;15;38;662;316;21;78;229;128;279;880;367;207;171;-93;848;359;365;142;361;261;835;-2.0;-1.0;1483.0;168.0;313.0;66;100;0;1;1;0;1;0;0;1;1;1;0;0;0;74327.2578125;27517.38671875;38891.69140625;2567.69384765625;894.0;331129;462.0;0.0;Calculated values ==>;1565876025.148;367.06000000000006;367.86;301.76000000000005;301.66;294.76000000000005;276.86;274.27422755570615;290.36;276.26000000000005;274.66;276.96000000000004;339.36;304.76000000000005;275.26000000000005;280.96000000000004;296.06;285.96000000000004;301.06;361.16;293.86;290.26000000000005;319.36;362.56000000000006;263.86;242.98782864720522;262.63441904999945;274.27422755570615;309.86;8480000.0;3590000.0;3650000.0;1420000.0;3610000.0;2610000.0;8350000.0;0.0;0.0;0.24716666666666667;0.028;0.05216666666666667;0.05216666666666667;0.0;27517.38671875;38891.69140625;2567.69384765625;74327.2578125;507690.517496598;509894.5694918778;274817.6722322816;274414.1027771836;250785.86291698652;430214.79039162316;454903.41714869894;451725.04308763775;472226.9707426428;522839.8790565719;486550.8731838876;452485.91005134286;459523.5096497764;463344.7402771259;449587.8560353512;271313.27328610595;500302.155047902;459773.3670170544;454761.4035388867;194007.49548133422;374969.1661348347;459120.7182997156;201424.43463588593;274817.6722322816;273.7547708686083;5460934.695991116;2299110.411398917;381975.8849857246;2043132.4958768426;0;135;136;28;78;102;35;2;229;221;2162180752740.7585;827089346264.9526;1803627909745.0723;61865.967055657995;7215.495942587231;-0.0;9387.0646498279;8081072.416295731;1446174.5901643937;0.0;2009482.1427252907;1.1376080005480627;0.14986605163499442
9992;2019-08-15 15:34:45.138;939;947;289;289;222;36;181;31;-4;38;656;316;0;68;230;133;279;881;362;205;181;-94;844;358;364;141;360;260;831;-2.0;-1.0;1206.0;202.0;311.0;64;100;0;1;1;0;1;0;0;1;1;1;0;0;0;73345.875;27463.923828125;38589.1015625;2573.310546875;879.0;331130;463.0;0.0;Calculated values ==>;1565876085.138;367.06000000000006;367.86;302.06;302.06;295.36;276.76000000000005;274.1680685717883;291.26000000000005;276.26000000000005;272.76000000000005;276.96000000000004;338.76;304.76000000000005;273.16;279.96000000000004;296.16;286.46000000000004;301.06;361.26;293.66;291.26000000000005;319.46000000000004;361.06000000000006;263.76000000000005;242.77792619122317;262.5002047102346;274.1680685717883;309.36;8440000.0;3579999.9999999995;3640000.0;1410000.0;3600000.0;2600000.0;8309999.999999999;0.0;0.0;0.201;0.033666666666666664;0.05183333333333333;0.05183333333333333;0.0;27463.923828125;38589.1015625;2573.310546875;73345.875;508023.1078130694;510222.2230269146;276319.0572963185;276319.0572963185;252729.53856815287;430280.9020939914;456339.24340671574;449469.210275598;472358.58907936385;522305.53621639573;486663.6810432476;449985.0013450601;458470.9478413549;463626.08760426834;450505.95362676814;271533.79465951317;500804.4403514905;459657.35967444506;456339.24340671574;194425.4183739577;368664.88234281715;459174.3415168904;200604.9328419722;276319.0572963185;273.4290292444797;5462165.100329842;2299568.512623949;382018.71954873524;2043778.0615394723;0;135;136;28;78;102;35;2;229;221;2162399416290.7932;827174232114.9662;1803784183695.0972;50021.71976415879;8705.17009205558;-0.0;9331.046313388922;8082004.658286479;1446307.2402693338;0.0;2009638.100985966;0.9917174688094326;0.13066711253373275
9993;2019-08-15 15:35:45.109;937;945;292;291;224;34;185;30;0;38;653;316;-2;66;231;133;279;877;361;203;185;-93;826;355;361;140;357;275;818;1156.0;-1.0;801.0;155.0;306.0;52;100;100;1;0;0;1;0;0;1;1;1;0;0;0;60124.3125;15776.515625;37270.30859375;2735.59765625;856.0;331131;556.0;14.0;Calculated values ==>;1565876145.109;366.86;367.66;302.36;302.26000000000005;295.56;276.56;273.8482719121499;291.66;276.16;273.16;276.96000000000004;338.46000000000004;304.76000000000005;272.96000000000004;279.76000000000005;296.26000000000005;286.46000000000004;301.06;360.86;293.46000000000004;291.66;328.76000000000005;358.76;263.86;242.56692532238324;264.4750485637546;273.8482719121499;309.26000000000005;8259999.999999999;3550000.0;3610000.0;1400000.0;3570000.0000000005;2750000.0;8180000.0;0.19266666666666668;0.0;0.1335;0.025833333333333333;0.051000000000000004;0.2436666666666667;0.034756440561453696;15776.515625;37270.30859375;2735.59765625;60124.3125;509232.78294630547;511005.9847288938;278576.0162479093;278132.7856624794;253752.47585855235;430477.46260093397;457387.5844061984;447201.8073217612;472489.9908694221;520773.2836011906;484957.0828095272;446932.00822035485;455785.79566519;464202.0896790568;451046.30872507975;272580.3823574047;501379.46121270536;459855.8798952964;457387.5844061984;233304.39079467155;359002.21368891856;459430.9838903956;200751.34565928052;217040.23020108652;273.47340807966077;5463276.814303274;2299928.6754562473;382062.93906729313;2044409.9177454656;0;135;136;28;78;102;35;2;229;221;2162616811165.6343;827258491369.9045;1803944606119.9797;32901.136631941175;6682.5573209704735;-0.0;58564.63864131227;8082695.348094436;1446435.4093526688;0.0;2010203.6248914436;1.759484964890186;0.14117163709293118
9994;2019-08-15 15:36:45.159;922;930;296;296;213;31;188;25;13;37;659;316;9;83;233;125;279;857;369;203;188;-91;825;353;358;141;355;283;818;-1.0;-1.0;633.0;363.0;320.0;31;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59237.30859375;15840.1796875;36366.2265625;2818.98486328125;845.0;331132;706.0;0.0;Calculated values ==>;1565876205.159;365.36;366.16;302.76000000000005;302.76000000000005;294.46000000000004;276.26000000000005;273.6339639331285;291.96000000000004;275.66;274.46000000000004;276.86;339.06000000000006;304.76000000000005;274.06;281.46000000000004;296.46000000000004;285.66;301.06;358.86;293.46000000000004;291.96000000000004;343.76;357.66;264.06;242.77792619122317;265.49620691782997;273.6339639331285;310.06;8250000.0;3529999.9999999995;3579999.9999999995;1410000.0;3550000.0;2830000.0;8180000.0;0.0;0.0;0.1055;0.0605;0.05333333333333334;0.05333333333333334;0.0;15840.1796875;36366.2265625;2818.98486328125;59237.30859375;507204.7123782084;508915.20137670886;280388.7169479905;280388.7169479905;250357.60865864414;430607.02586249536;458285.0314232081;447443.6332226565;472260.1919623333;520740.1472344715;484033.888831232;446898.0081153607;456613.2474245296;464757.83745873196;450243.2801924596;272641.34278173826;498468.8340005362;460324.5471149659;458285.0314232081;296085.73418796173;354382.54770086217;459479.2969377436;196525.76023487997;280388.7169479905;271.7865138334651;5464272.323378411;2300192.3674773597;382109.2658284088;2045024.0669027742;0;135;136;28;78;102;35;2;229;221;2162832690915.463;827342861619.8375;1804112145619.8467;26471.835600210423;15908.68897052325;-0.0;9487.80343867827;8083190.535174952;1446623.8266219364;0.0;2010771.2011613962;0.9426253400476547;0.13911112416660784
9995;2019-08-15 15:37:45.120;912;920;296;295;208;31;189;26;23;36;671;315;19;89;234;119;279;849;367;204;189;-90;832;353;359;140;355;286;824;362.0;-1.0;884.0;427.0;334.0;21;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58625.19921875;16024.1943359375;36291.921875;2864.990234375;836.0;331133;761.0;0.0;Calculated values ==>;1565876265.12;364.36;365.16;302.76000000000005;302.66;293.96000000000004;276.26000000000005;273.6339639331285;292.06;275.76000000000005;275.46000000000004;276.76000000000005;340.26;304.66;275.06;282.06;296.56;285.06;301.06;358.06000000000006;293.56;292.06;349.26;356.76;264.16;242.56692532238324;265.87368984753493;273.6339639331285;309.86;8320000.0;3529999.9999999995;3590000.0;1400000.0;3550000.0;2860000.0;8240000.000000001;0.060333333333333336;0.0;0.14733333333333334;0.07116666666666666;0.05566666666666666;0.11599999999999999;0.0;16024.1943359375;36291.921875;2864.990234375;58625.19921875;505189.8541451013;507006.2488790606;279884.48070079513;279434.83936740155;248688.98098988624;430607.02586249536;458261.73571072373;448237.64631555177;472293.48310962116;521744.66412604734;483573.41312474734;447693.51814574434;456882.6334688496;464888.3313533835;449364.32281062263;272221.109774879;496738.8417618795;460303.8616837284;458261.73571072373;319136.5849023705;350603.57178935205;459735.20326503087;197978.60617685036;237284.0114800078;272.36822709403714;5465253.872521036;2300457.7313287104;382156.6014993304;2045629.1579077695;0;135;136;28;78;102;35;2;229;221;2163047651100.3398;827427106824.7893;1804282734664.749;36871.49858043534;18628.34449277551;-0.0;25633.41601076305;8083718.0531830955;1446911.448158368;0.0;2011063.6877500354;1.4703086674128472;0.18534800515385783
9996;2019-08-15 15:38:45.100;906;914;297;296;209;34;189;26;33;35;683;315;29;90;234;118;279;849;371;206;189;-89;852;356;362;141;359;278;840;-2.0;-1.0;1206.0;372.0;350.0;28;100;1;1;0;1;1;0;0;1;1;1;0;0;0;71162.671875;28101.044921875;37402.46875;2767.83715820312;827.0;331134;790.0;0.0;Calculated values ==>;1565876325.1;363.76;364.56000000000006;302.86;302.76000000000005;294.06;276.56;273.955091788801;292.06;275.76000000000005;276.46000000000004;276.66;341.46000000000004;304.66;276.06;282.16;296.56;284.96000000000004;301.06;358.06000000000006;293.76000000000005;292.06;352.16;355.86;264.26000000000005;242.77792619122317;264.86050150153983;273.955091788801;310.26000000000005;8520000.0;3560000.0;3620000.0000000005;1410000.0;3590000.0;2780000.0;8400000.0;0.0;0.0;0.201;0.062000000000000006;0.058333333333333334;0.058333333333333334;0.0;28101.044921875;37402.46875;2767.83715820312;71162.671875;502600.34950437414;504792.2005809239;279067.17816691654;278636.68306247564;248565.26314692487;430412.23801567365;457778.76280914614;451032.43126167456;472063.34231996303;523636.40401435725;484501.21875029977;450507.2428673618;458301.15856814757;464301.43004117184;448660.07243715756;271096.7697857733;495251.789248608;460106.86065135186;457778.76280914614;331298.85215519386;346825.2571629905;459682.43560555455;199053.56597435608;279067.17816691654;272.80801219402446;5466335.077591964;2300825.3190858667;382203.5260808741;2046243.0731231992;0;135;137;28;78;102;35;2;229;221;2163263879000.4087;827511378724.8162;1804451878264.8027;50647.75192275102;16158.989917134306;-0.0;10424.842437463394;8084447.137161825;1447201.2459803915;0.0;2011364.0730753704;1.1312444142136853;0.16216575083633541
9997;2019-08-15 15:39:45.111;910;918;301;300;232;40;187;29;42;36;687;314;37;72;231;133;279;856;376;208;187;-88;850;363;369;140;365;262;837;-1.0;-1.0;1162.0;344.0;316.0;73;100;1;1;0;1;1;0;0;1;1;1;0;0;0;72586.5078125;27824.345703125;39248.1875;2591.77880859375;816.0;331135;811.0;13.0;Calculated values ==>;1565876385.111;364.16;364.96000000000004;303.26000000000005;303.16;296.36;277.16;274.69669130483857;291.86;276.06;277.36;276.76000000000005;341.86;304.56;276.86;280.36;296.26000000000005;286.46000000000004;301.06;358.76;293.96000000000004;291.86;354.26;354.76;264.36;242.56692532238324;262.7682575881327;274.69669130483857;310.76000000000005;8500000.0;3629999.9999999995;3690000.0;1400000.0;3650000.0;2620000.0;8370000.0;0.0;0.0;0.19366666666666665;0.05733333333333333;0.05266666666666667;0.05266666666666667;0.03235934656579312;27824.345703125;39248.1875;2591.77880859375;72586.5078125;503355.1366723719;505621.1426709741;281069.32576313394;280620.2055807467;255658.7860046675;429947.3805835815;456356.8660826276;454949.2821104551;472293.48310962116;525321.9510661279;486220.7094992434;454325.6337369566;458638.57983612496;463012.4783077877;449594.54175545095;271204.5288653177;496577.6143493376;459280.5708841072;456356.8660826276;340109.845020078;342208.19576138764;459937.85502221505;200979.67624044165;281069.32576313394;273.5981049552311;5467533.207042618;2301291.4494505255;382248.19773568265;2046881.9456987835;0;135;137;28;78;102;35;2;229;221;2163483219205.9802;827595694180.0359;1804613907965.225;49185.4470034926;14846.93558348834;-0.0;9231.810456826668;8085279.233011322;1447459.676063734;0.0;2011527.9085475807;1.0516746800210026;0.1529408570676265
9998;2019-08-15 15:40:45.141;919;926;307;306;241;40;184;31;48;38;676;315;44;73;229;140;279;860;371;209;184;-89;841;362;368;139;364;253;828;-1.0;-1.0;1385.0;225.0;309.0;81;100;1;1;0;1;1;0;0;1;1;1;0;0;0;72178.8984375;27349.12890625;39336.16796875;2515.05126953125;789.0;331136;831.0;13.0;Calculated values ==>;1565876445.141;365.06000000000006;365.76;303.86;303.76000000000005;297.26000000000005;277.16;274.5913991737795;291.56;276.26000000000005;277.96000000000004;276.96000000000004;340.76;304.66;277.56;280.46000000000004;296.06;287.16;301.06;359.16;294.06;291.56;356.26;352.06000000000006;264.26000000000005;242.35481222062532;261.54996906429363;274.5913991737795;310.26000000000005;8410000.0;3620000.0000000005;3679999.9999999995;1390000.0;3640000.0;2530000.0;8280000.0;0.0;0.0;0.23083333333333333;0.0375;0.0515;0.0515;0.03241555842385993;27349.12890625;39336.16796875;2515.05126953125;72178.8984375;505424.0712247649;507517.94581647293;284720.3201846403;284227.19685321226;258870.06894878275;430014.67791919125;456099.40881036094;457170.5879186281;472621.17715536855;524911.406230514;487342.131708575;456685.11439293623;460173.28432070924;462895.65004918195;450810.0737372844;271701.91774939373;497996.90461556474;459575.6909922959;456099.40881036094;348504.4273212152;330879.36315565393;459990.31174732913;201776.20635343815;284720.3201846403;273.9056945868211;5468740.188616652;2301751.458294862;382290.7759314387;2047537.1427621918;0;135;137;28;78;102;35;2;229;221;2163704429755.8748;827679436029.996;1804768485215.1514;58953.53641129802;9683.028952270912;-0.0;8826.023064224613;8086180.841785113;1447664.1946429536;0.0;2011678.4657344907;1.119395935205497;0.15341181510115937
9999;2019-08-15 15:41:45.102;922;930;307;306;235;36;184;32;52;39;663;316;50;88;230;139;279;852;371;209;184;-89;820;357;363;138;359;275;811;-2.0;-1.0;1365.0;197.0;337.0;68;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59480.16015625;15705.3740234375;37676.87109375;2762.79736328125;753.0;331137;849.0;15.0;Calculated values ==>;1565876505.102;365.36;366.16;303.86;303.76000000000005;296.66;276.76000000000005;274.0616903277293;291.56;276.36;278.36;277.06;339.46000000000004;304.76000000000005;278.16;281.96000000000004;296.16;287.06;301.06;358.36;294.06;291.56;358.06000000000006;348.46000000000004;264.26000000000005;242.14157278889297;264.4750485637546;274.0616903277293;310.26000000000005;8200000.0;3570000.0000000005;3629999.9999999995;1380000.0;3590000.0;2750000.0;8109999.999999999;0.0;0.0;0.2275;0.03283333333333333;0.05616666666666667;0.05616666666666667;0.03748682158787395;15705.3740234375;37676.87109375;2762.79736328125;59480.16015625;507625.0651072241;509495.995034801;286562.1268356414;286025.1710362567;257522.31476205922;430346.717906069;456922.6038781957;454011.2738692397;472850.0741107318;521808.6659705543;484957.0828095272;453755.9330064868;458531.94522433;463774.604463236;451558.9602677456;272950.98922186263;498376.7281373034;460358.10709178087;456922.6038781957;356062.3083226806;315782.5089487807;460143.737624023;200631.9552091095;286562.1268356414;273.4352883672013;5469836.634284405;2302110.01260718;382334.7294150069;2048178.5009333838;0;135;137;28;78;102;35;2;229;221;2163923587210.7493;827762482014.9484;1804926782255.0608;57643.79499517963;8520.636855956327;-0.0;9568.580127223468;8087151.854644067;1447815.7932547454;0.0;2011831.6544568976;1.3488815509348804;0.18153357494570838
10000;2019-08-15 15:42:45.142;911;916;306;305;220;34;175;31;56;39;667;316;54;107;231;125;279;836;372;209;175;-90;825;356;362;139;358;289;816;522.0;-1.0;1501.0;424.0;358.0;58;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59427.62109375;15931.451171875;37478.46484375;2894.31958007812;715.0;331138;863.0;13.0;Calculated values ==>;1565876565.142;364.26;364.76;303.76000000000005;303.66;295.16;276.56;273.955091788801;290.66;276.26000000000005;278.76000000000005;277.06;339.86;304.76000000000005;278.56;283.86;296.26000000000005;285.66;301.06;356.76;294.06;290.66;359.46000000000004;344.66;264.16;242.35481222062532;266.24828229547654;273.955091788801;310.36;8250000.0;3560000.0;3620000.0000000005;1390000.0;3579999.9999999995;2890000.0;8159999.999999999;0.087;0.0;0.25016666666666665;0.07066666666666667;0.059666666666666666;0.14666666666666667;0.0325632101644083;15931.451171875;37478.46484375;2894.31958007812;59427.62109375;505645.0704983838;507116.8637666978;285466.751059137;284950.7078739596;252565.98048616428;430412.23801567365;455829.3850296311;452107.82247569715;472719.2527797885;521082.8607845674;483335.35408944526;451843.7030155032;458673.0386198912;464054.43266303884;449695.73370871716;272641.34278173826;495555.9523154396;460513.55173570686;455829.3850296311;361942.53728597105;299856.38484229014;459889.1795253615;199749.1484483129;234620.62769226177;273.08326306714537;5470828.193059643;2302373.8285771133;382381.903484599;2048805.2129287755;0;135;137;28;78;102;35;2;229;221;2164141232210.611;827845637414.8955;1805096095054.9531;63131.72828585062;18383.2288627781;-0.0;32443.9510761475;8088158.988312565;1448040.141601513;0.0;2012181.992286321;2.0239846437676;0.251310881408269
10001;2019-08-15 15:43:45.133;904;909;307;306;216;36;165;30;55;38;681;317;54;106;232;120;279;839;380;210;165;-91;855;360;366;140;362;279;842;-2.0;-1.0;1584.0;558.0;360.0;72;100;1;1;0;1;1;0;0;1;1;1;0;0;0;73227.953125;28211.677734375;39645.77734375;2784.70043945312;686.0;331139;864.0;0.0;Calculated values ==>;1565876625.133;363.56000000000006;364.06000000000006;303.86;303.76000000000005;294.76000000000005;276.76000000000005;274.38016830617;289.66;276.16;278.66;276.96000000000004;341.26;304.86;278.56;283.76000000000005;296.36;285.16;301.06;357.06000000000006;294.16;289.66;359.56000000000006;341.76;264.06;242.56692532238324;264.9883086891361;274.38016830617;311.16;8550000.0;3600000.0;3660000.0;1400000.0;3620000.0000000005;2790000.0;8420000.0;0.0;0.0;0.264;0.093;0.060000000000000005;0.060000000000000005;0.0;28211.677734375;39645.77734375;2784.70043945312;73227.953125;502047.21878589696;503900.74511467357;283394.6637814631;282929.08388597803;250591.90665660688;430148.3826014536;453734.09205777035;453712.1449166427;472489.9908694221;523349.1042894301;484607.4929627992;453583.5494244003;460123.37107001926;463593.40581284417;448209.87132916204;270936.93855921656;493554.22435824265;460026.21490959387;453734.09205777035;362362.6180328724;287708.2272785495;459633.82918696303;199670.3759421478;283394.6637814631;273.0691084362746;5471933.490357505;2302741.6328053684;382429.22155260376;2049447.8185410276;0;135;138;28;78;102;35;2;229;221;2164359599450.382;827929324859.8077;1805266469494.7744;67067.02700926665;24176.601151767816;-0.0;10220.365696578436;8089243.815190442;1448394.7536514746;0.0;2012537.4749286582;1.4363094262089053;0.21969547564555722
10002;2019-08-15 15:44:45.103;916;922;310;310;243;41;164;32;19;39;687;318;26;85;230;137;279;856;384;211;164;-92;852;363;369;140;365;272;838;-1.0;-1.0;1380.0;462.0;322.0;98;100;1;1;0;1;1;0;0;1;1;1;0;0;0;74289.1640625;27950.818359375;40745.42578125;2712.10717773438;682.0;331140;852.0;0.0;Calculated values ==>;1565876685.103;364.76;365.36;304.16;304.16;297.46000000000004;277.26000000000005;274.69669130483857;289.56;276.36;275.06;277.06;341.86;304.96000000000004;275.76000000000005;281.66;296.16;286.86;301.06;358.76;294.26000000000005;289.56;358.36;341.36;263.96000000000004;242.56692532238324;264.08650396036035;274.69669130483857;311.56;8520000.0;3629999.9999999995;3690000.0;1400000.0;3650000.0;2720000.0;8380000.0;0.0;0.0;0.23;0.077;0.05366666666666667;0.05366666666666667;0.0;27950.818359375;40745.42578125;2712.10717773438;74289.1640625;504052.3736168948;506107.54517409083;285205.93538128294;285205.93538128294;259158.6498097205;429947.3805835815;453071.79214149533;450278.0208257825;472588.21769833704;524528.5960833458;485520.6663250114;451189.46503877896;458639.2420625065;462878.96902001434;450187.38279035257;271096.7697857733;496485.30993541837;459692.8932557732;453071.79214149533;357322.216966979;286033.001929769;459532.4227784258;200527.36405714884;285205.93538128294;273.42020256324867;5473162.185013332;2303209.4195959726;382475.00537940377;2050117.410270709;0;135;138;28;78;102;35;2;229;221;2164579989200.4873;828013282859.8478;1805431686844.8533;57442.65105678575;19943.389521538327;-0.0;9008.800979464731;8090280.877051162;1448762.2364072998;0.0;2012697.6378628404;1.2098702737529292;0.18552855871476134
10003;2019-08-15 15:45:45.134;927;933;312;312;248;39;175;33;-1;40;684;318;1;67;230;144;279;863;372;211;175;-92;843;362;368;140;363;267;829;-1.0;-1.0;1655.0;292.0;325.0;98;100;1;1;0;1;1;0;0;1;1;1;0;0;0;73536.6640625;27710.69921875;40258.69140625;2650.87866210938;666.0;331141;838.0;0.0;Calculated values ==>;1565876745.134;365.86;366.46000000000004;304.36;304.36;297.96000000000004;277.06;274.5913991737795;290.66;276.46000000000004;273.06;277.16;341.56000000000006;304.96000000000004;273.26000000000005;279.86;296.16;287.56;301.06;359.46000000000004;294.26000000000005;290.66;356.96000000000004;339.76;263.96000000000004;242.56692532238324;263.43189868330234;274.5913991737795;310.36;8430000.0;3620000.0000000005;3679999.9999999995;1400000.0;3629999.9999999995;2670000.0;8290000.000000001;0.0;0.0;0.2758333333333333;0.048666666666666664;0.05416666666666667;0.05416666666666667;0.0;27710.69921875;40258.69140625;2650.87866210938;73536.6640625;506398.91871236666;508421.918625552;287160.56672003795;287160.56672003795;261163.52197005035;430014.67791919125;454823.63574063446;448571.260001603;472686.4266018815;524617.6011586952;486089.56800103403;448834.0654710837;457223.07283723226;463178.7302339447;451395.3355053036;271589.5712200513;498347.83933103806;459849.8075514734;454823.63574063446;351443.28659558244;279332.9882161641;459532.4227784258;201568.62663568283;287160.56672003795;273.8245443217638;5474394.70338951;2303673.5052306084;382519.7200188049;2050792.7933498768;0;135;138;28;78;102;35;2;229;221;2164801203435.9934;828097326260.04;1805593470390.2234;68131.55970343297;12554.238078946824;-0.0;9081.749571948978;8091327.869476632;1449033.189891598;0.0;2012848.4703409844;1.2711300630896127;0.17815433174604767
10004;2019-08-15 15:46:48.114;931;937;311;310;244;39;182;33;-10;40;676;316;-9;55;230;144;279;866;379;210;181;-91;841;361;367;138;363;262;827;-1.0;-1.0;1768.0;227.0;333.0;98;100;1;1;0;1;1;0;0;1;1;1;0;0;0;73298.4921875;27514.111328125;40194.71484375;2620.52172851562;655.0;331142;823.0;0.0;Calculated values ==>;1565876808.114;366.26;366.86;304.26000000000005;304.16;297.56;277.06;274.4858918419099;291.36;276.46000000000004;272.16;277.16;340.76;304.76000000000005;272.26000000000005;278.66;296.16;287.56;301.06;359.76;294.16;291.26000000000005;355.46000000000004;338.66;264.06;242.14157278889297;262.7682575881327;274.4858918419099;311.06;8410000.0;3610000.0;3670000.0000000005;1380000.0;3629999.9999999995;2620000.0;8270000.0;0.0;0.0;0.2946666666666667;0.03783333333333334;0.0555;0.0555;0.0;27514.111328125;40194.71484375;2620.52172851562;73298.4921875;507137.02511723136;509150.09669328074;286860.4013112368;286341.3797687321;259900.7590974888;430081.6785162784;455983.2402689962;448320.1984203047;472947.9820155742;524194.9308467164;486437.92941724835;448450.9540604104;456558.6872258107;463178.7302339447;451573.39854722936;271701.91774939373;498970.3997802418;459869.6921084229;455842.18364190205;345146.215005415;274727.5295995403;459941.8588226559;201800.66731891595;286860.4013112368;273.9107599988292;5475679.103131652;2304156.5689207884;382565.830129458;2051496.5371730933;0;135;138;28;78;102;35;2;229;221;2165032654936.0635;828184868460.0665;1805760052490.274;72641.08849787588;9766.34174522483;-0.0;9378.488919351923;8092559.239113633;1449228.432963508;0.0;2013009.946149392;1.3050870213164998;0.1817847120502538
10005;2019-08-15 15:47:45.125;933;939;310;309;242;39;180;32;-18;41;669;315;-17;47;230;143;279;869;381;211;180;-91;843;362;368;137;363;257;829;-1.0;-1.0;1481.0;344.0;338.0;98;100;1;1;0;1;1;0;0;1;1;1;0;0;0;72966.890625;27490.3515625;40251.3203125;2564.68774414062;641.0;331143;813.0;0.0;Calculated values ==>;1565876865.125;366.46000000000004;367.06000000000006;304.16;304.06;297.36;277.06;274.5913991737795;291.16;276.36;271.36;277.26000000000005;340.06000000000006;304.66;271.46000000000004;277.86;296.16;287.46000000000004;301.06;360.06000000000006;294.26000000000005;291.16;354.46000000000004;337.26;264.06;241.92719264551067;262.0952818180154;274.5913991737795;311.26000000000005;8430000.0;3620000.0000000005;3679999.9999999995;1370000.0;3629999.9999999995;2570000.0;8290000.000000001;0.0;0.0;0.24683333333333335;0.05733333333333333;0.05633333333333333;0.05633333333333333;0.0;27490.3515625;40251.3203125;2564.68774414062;72966.890625;507254.06630691304;509265.495042312;286126.63281212543;285618.85185468104;259162.31397455223;430014.67791919125;455534.08488986484;448208.8825363066;473176.1828425327;523878.0596915648;486893.347008613;448338.7583998371;456396.1389414811;463178.7302339447;451249.3221069942;271589.5712200513;499229.6236481197;459849.8075514734;455534.08488986484;340949.162051476;268866.9448851554;460095.3607636393;201075.7440401571;286126.63281212543;273.6314328403029;5476837.260871586;2304592.1049526418;382606.8876262386;2052133.5245208286;0;135;138;28;78;102;35;2;229;221;2165242170360.762;828263258584.9537;1805907996035.061;61000.696352132916;14850.458025479647;-0.0;9543.286467045986;8093617.4407504555;1449423.353570412;0.0;2013159.7724459202;1.2146047855023665;0.1771029229808844
10006;2019-08-15 15:48:45.115;934;939;311;310;242;39;175;33;3;41;660;315;-2;47;230;142;279;871;372;212;175;-91;824;360;366;137;362;267;815;-2.0;-1.0;1330.0;243.0;327.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;60613.34375;15710.4794921875;39254.6015625;2681.07470703125;725.0;331144;809.0;17.0;Calculated values ==>;1565876925.115;366.56000000000006;367.06000000000006;304.26000000000005;304.16;297.36;277.06;274.38016830617;290.66;276.46000000000004;273.46000000000004;277.26000000000005;339.16;304.66;272.96000000000004;277.86;296.16;287.36;301.06;360.26;294.36;290.66;354.06000000000006;345.66;264.06;241.92719264551067;263.43189868330234;274.38016830617;310.36;8240000.000000001;3600000.0;3660000.0;1370000.0;3620000.0000000005;2670000.0;8150000.0;0.0;0.0;0.22166666666666668;0.0405;0.0545;0.0545;0.04255729975502428;15710.4794921875;39254.6015625;2681.07470703125;60613.34375;508977.6508649165;510418.1761746936;288275.2354824271;287720.3438384848;259696.46691030054;430148.3826014536;455160.6010900666;449096.2979346238;473176.1828425327;522148.8486206124;485761.90172759217;448439.64009682543;454733.78008571663;463328.15220803814;451460.40364669124;272702.62135936023;500778.8418224528;460298.8245555552;455160.6010900666;339270.558843327;304046.57827927166;460095.3607636393;200998.71006826975;288275.2354824271;273.5924158074665;5477950.243963452;2304952.0518770004;382650.59502755746;2052795.9634450008;0;135;138;28;78;102;35;2;229;221;2165462333660.7969;828345444884.9668;1806065169835.086;54994.96531037515;10493.414353162469;-0.0;9095.252425616352;8094583.910159377;1449634.5173071115;0.0;2013315.0677165242;1.2938179676273045;0.17878768833370687
10007;2019-08-15 15:49:45.076;920;924;310;309;226;34;172;29;16;41;660;315;12;72;231;129;279;854;371;211;172;-92;828;356;362;138;358;279;818;300.0;-1.0;1237.0;406.0;367.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61099.0390625;15913.283203125;39542.29296875;2807.58447265625;848.0;331145;802.0;14.0;Calculated values ==>;1565876985.076;365.16;365.56000000000006;304.16;304.06;295.76000000000005;276.56;273.955091788801;290.36;276.06;274.76000000000005;277.26000000000005;339.16;304.66;274.36;280.36;296.26000000000005;286.06;301.06;358.56000000000006;294.26000000000005;290.36;353.36;357.96000000000004;263.96000000000004;242.14157278889297;264.9883086891361;273.955091788801;310.26000000000005;8280000.0;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;2790000.0;8180000.0;0.05;0.0;0.20616666666666666;0.06766666666666667;0.06116666666666667;0.11116666666666666;0.03477508489564496;15913.283203125;39542.29296875;2807.58447265625;61099.0390625;506668.6240225918;508073.9932694933;287359.8934275427;286822.23388102086;254382.28163375467;430412.23801567365;455407.6182641765;448599.0583256204;473045.8727645816;521171.5985591111;484385.7540971753;448062.24854374456;455880.20852032345;464054.43266303884;450282.8667781186;272459.4020694077;498028.7598972531;460784.0165094478;455407.6182641765;336333.2981666971;355642.35560766177;459840.87278752984;199213.00508542516;247713.61681189766;272.87120634166337;5478963.854544235;2305215.4119372624;382696.30412379146;2053452.1774158734;0;135;138;28;78;102;35;2;229;221;2165680591700.6719;828427891259.9196;1806228863364.9922;51415.091309686926;17635.819047842415;-0.0;23088.649828111662;8095470.084242897;1449868.7752186381;0.0;2013583.092572348;1.5814377243931668;0.2058491708751526
10008;2019-08-15 15:50:45.136;910;914;309;308;221;34;165;29;30;39;672;314;25;84;233;122;279;851;366;210;165;-93;834;356;362;138;358;285;824;280.0;-1.0;1106.0;345.0;376.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61732.65625;16074.400390625;39990.86328125;2862.916015625;888.0;331146;789.0;0.0;Calculated values ==>;1565877045.136;364.16;364.56000000000006;304.06;303.96000000000004;295.26000000000005;276.56;273.955091788801;289.66;276.06;276.16;277.06;340.36;304.56;275.66;281.56;296.46000000000004;285.36;301.06;358.26;294.16;289.66;352.06000000000006;361.96000000000004;263.86;242.14157278889297;265.74818594083865;273.955091788801;309.76000000000005;8340000.000000001;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;2850000.0;8240000.000000001;0.04666666666666666;0.0;0.18433333333333335;0.0575;0.06266666666666666;0.10933333333333332;0.0;16074.400390625;39990.86328125;2862.916015625;61732.65625;504732.3745804961;506156.42581326613;286150.4917985001;285636.2638229619;252632.00480348157;430412.23801567365;454417.6614094304;449367.470291834;472850.0741107318;521930.06021547294;483578.1329057472;448694.6414450297;456411.65051503043;464317.31521373475;449253.1750018391;272103.7461190579;497034.9063974578;460648.84988001734;454417.6614094304;330879.36315565393;372447.206072691;459739.855471695;199359.30362395037;249105.4724557045;272.929138917493;5479988.475601657;2305482.242530986;382743.6055486528;2054115.6164936267;0;135;138;28;78;102;35;2;229;221;2165898008900.4648;828510774059.8406;1806398232564.8308;46084.83872244655;14971.881731245317;-0.0;22447.46599227403;8096283.396158474;1450140.7777890444;0.0;2013962.9396714545;1.4170501598521128;0.17761934867282747
10009;2019-08-15 15:51:45.127;903;909;309;308;220;34;160;27;44;38;684;314;38;90;234;120;279;852;368;209;160;-94;839;356;362;137;357;289;829;-2.0;0.0;1120.0;282.0;367.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61928.6875;16140.3583984375;40186.63671875;2902.11840820312;900.0;331147;776.0;0.0;Calculated values ==>;1565877105.127;363.46000000000004;364.06000000000006;304.06;303.96000000000004;295.16;276.56;273.955091788801;289.16;275.86;277.56;276.96000000000004;341.56000000000006;304.56;276.96000000000004;282.16;296.56;285.16;301.06;358.36;294.06;289.16;350.76;363.16;263.76000000000005;241.92719264551067;266.24828229547654;273.955091788801;309.96000000000004;8390000.0;3560000.0;3620000.0000000005;1370000.0;3570000.0000000005;2890000.0;8290000.000000001;0.0;0.0;0.18666666666666665;0.047;0.06116666666666667;0.06116666666666667;0.0;16140.3583984375;40186.63671875;2902.11840820312;61928.6875;503293.79342700244;505017.9425189874;285618.85185468104;285116.89206308656;252174.54747078367;430412.23801567365;453705.38493801095;450514.57388022036;472882.9073446267;522856.43696353916;483110.7027127208;449710.00775650796;456518.4755188973;464595.45822754485;448957.0610233306;271815.33986863086;496721.3650075941;460513.55173570686;453705.38493801095;325426.6669566859;377491.4598926249;459792.93487889617;199339.32569119154;285618.85185468104;272.9212308916741;5481018.8322259085;2305750.658586565;382791.6402960322;2054783.662107039;0;135;138;28;78;102;35;2;229;221;2166115176321.1;828593261685.0819;1806570406735.3345;46886.04632861871;12241.319631822118;-0.0;10281.29294026368;8097058.037322558;1450367.5204512316;0.0;2014235.6384190747;1.171867258674234;0.16134633398611098
10010;2019-08-15 15:52:45.097;905;912;310;309;235;38;165;30;51;38;693;313;46;77;234;129;279;856;371;208;165;-95;853;361;367;137;362;266;839;-2.0;-1.0;1533.0;223.0;336.0;100;100;0;1;1;0;1;0;0;1;1;1;0;0;0;73819.9609375;27751.6171875;40841.6640625;2658.34741210938;902.0;331148;765.0;0.0;Calculated values ==>;1565877165.097;363.66;364.36;304.16;304.06;296.66;276.96000000000004;274.4858918419099;289.66;276.16;278.26000000000005;276.96000000000004;342.46000000000004;304.46000000000004;277.76000000000005;280.86;296.56;286.06;301.06;358.76;293.96000000000004;289.66;349.66;363.36;263.66;241.92719264551067;263.299902668528;274.4858918419099;310.26000000000005;8530000.0;3610000.0;3670000.0000000005;1370000.0;3620000.0000000005;2660000.0;8390000.0;0.0;0.0;0.2555;0.03716666666666667;0.056;0.056;0.0;27751.6171875;40841.6640625;2658.34741210938;73819.9609375;502367.5822223309;504590.5723341133;285107.9134375938;284622.56074344955;256543.1752271675;430081.6785162784;453562.05795503774;455401.8918781268;472882.9073446267;525621.0687372535;485657.32587720524;454776.71252877964;458612.06444235175;463858.19375264365;449368.0733221987;271043.2539742711;496392.957254766;459595.91619260935;453562.05795503774;320813.78693149507;378332.2993749013;459692.06448788795;201605.41513773843;285107.9134375938;273.83446884837673;5482149.505339564;2306116.2421652703;382837.95434243185;2055458.5603266016;0;136;138;28;78;102;35;2;229;221;2166333766970.3354;828675420584.7944;1806736823484.7522;64844.999807169224;9592.220467513891;-0.0;9433.432092976862;8097988.663824408;1450549.375645006;0.0;2014399.8456490897;1.1771050562983303;0.16024542691508398
10011;2019-08-15 15:53:45.128;916;923;311;310;243;39;173;31;54;39;687;313;51;75;233;137;280;862;366;207;172;-97;844;362;368;135;363;261;831;-1.0;-1.0;1743.0;236.0;331.0;100;100;0;1;1;0;1;0;0;1;1;1;0;0;0;73005.578125;27446.388671875;40443.359375;2627.49389648438;902.0;331149;752.0;0.0;Calculated values ==>;1565877225.128;364.76;365.46000000000004;304.26000000000005;304.16;297.46000000000004;277.06;274.5913991737795;290.46000000000004;276.26000000000005;278.56;277.06;341.86;304.46000000000004;278.26000000000005;280.66;296.46000000000004;286.86;301.16;359.36;293.86;290.36;348.36;363.36;263.46000000000004;241.49495122638035;262.63441904999945;274.5913991737795;309.76000000000005;8440000.0;3620000.0000000005;3679999.9999999995;1350000.0;3629999.9999999995;2610000.0;8309999.999999999;0.0;0.0;0.2905;0.03933333333333333;0.05516666666666667;0.05516666666666667;0.0;27446.388671875;40443.359375;2627.49389648438;73005.578125;504737.5426703637;506840.9984068832;286424.5606161562;285915.74138242524;259417.5870988531;430014.67791919125;454538.2475738145;456599.3875696608;473241.2657668606;525401.0313627915;486225.3895625578;456230.09309013357;459160.81174114853;463577.2511321169;450368.9831162589;271915.1467426188;498018.13395208964;459301.0106943719;454395.29002246103;315363.2798926983;378332.2993749013;459798.7106894949;201938.33584583155;286424.5606161562;273.969002339346;5483373.683666734;2306576.4632065655;382882.0257785877;2056136.2855006487;0;136;138;28;78;102;35;2;229;221;2166554380895.84;828757062744.9812;1806895005170.114;73979.03552577239;10142.508077184091;-0.0;9266.385238914483;8099146.128502761;1450713.9166855584;0.0;2014555.757973648;1.3243275866756345;0.1788343405911614
10012;2019-08-15 15:54:45.098;925;931;313;312;248;39;181;33;54;40;680;313;52;79;233;143;280;865;373;207;180;-98;840;362;368;133;363;260;826;-2.0;-1.0;1661.0;301.0;326.0;100;100;0;1;1;0;1;0;0;1;1;1;0;0;0;78395.0234375;27215.66796875;40101.828125;2623.84301757812;901.0;331150;738.0;0.0;Calculated values ==>;1565877285.098;365.66;366.26;304.46000000000004;304.36;297.96000000000004;277.06;274.5913991737795;291.26000000000005;276.46000000000004;278.56;277.16;341.16;304.46000000000004;278.36;281.06;296.46000000000004;287.46000000000004;301.16;359.66;293.86;291.16;346.96000000000004;363.26;263.36;241.05796691057077;262.5002047102346;274.5913991737795;310.46000000000004;8400000.0;3620000.0000000005;3679999.9999999995;1330000.0;3629999.9999999995;2600000.0;8259999.999999999;0.0;0.0;0.2768333333333333;0.050166666666666665;0.05433333333333333;0.05433333333333333;0.0;27215.66796875;40101.828125;2623.84301757812;78395.0234375;506366.5112738969;508390.06146215514;288035.50292041706;287500.2684494576;261283.82486051787;430014.67791919125;455675.6656004823;456762.878738187;473598.1776897576;524763.8886353977;486338.58849283075;456517.3717664219;459800.7310750631;463577.2511321169;451249.3221069942;272143.06359691266;498914.2846113935;459301.0106943719;455534.08488986484;309494.7701623936;377911.8749294572;460005.69020762306;201456.0995336959;288035.50292041706;273.7805089143846;5484634.724511183;2307031.7525868854;382925.7650389886;2056807.1597918542;0;136;138;28;78;102;35;2;229;221;2166775070495.9453;828837422545.0195;1807051227020.1885;70677.42670977663;12970.571132142011;-0.0;9100.756287006663;8100350.996286706;1450906.4293745647;0.0;2014708.7409566806;1.3260934850174058;0.18674314472806666
