;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10013;2019-08-15 15:55:45.099;927;930;301;303;230;31;183;29;52;40;675;313;51;81;233;125;280;839;352;207;183;-99;824;352;358;132;354;258;812;256.0;-1.0;1383.0;299.0;397.0;100;100;0;1;1;0;1;0;0;1;1;1;0;0;0;86351.859375;26981.6171875;39490.12890625;2605.693359375;905.0;331151;722.0;0.0;Calculated values ==>;1565877345.099;365.86;366.16;303.26000000000005;303.46000000000004;296.16;276.26000000000005;273.5264737036516;291.46000000000004;276.06;278.36;277.16;340.66;304.46000000000004;278.26000000000005;281.26000000000005;296.46000000000004;285.66;301.16;357.06000000000006;293.86;291.46000000000004;345.36;363.66;263.26000000000005;240.83765695389522;262.23063862743834;273.5264737036516;308.36;8240000.000000001;3520000.0000000005;3579999.9999999995;1320000.0;3540000.0;2580000.0;8120000.0;0.042666666666666665;0.0;0.2305;0.049833333333333334;0.06616666666666667;0.10883333333333334;0.0;26981.6171875;39490.12890625;2605.693359375;86351.859375;507993.93438390363;509413.1299418336;283341.40098506224;284350.4482285142;255859.4187561623;430671.36484660726;457598.1694309323;456844.3087148479;473727.59171134117;524411.5959173968;486564.57624037616;456721.99942441564;460352.27163494495;464904.1018876158;450424.69828467217;273101.3766963224;496374.36899566447;460863.32371791895;457598.1694309323;302789.4550866088;379593.6293631624;460058.9876119899;198811.6425958984;250202.62893663044;272.69539595235034;5486007.63808114;2307483.404156709;382969.3452350684;2057470.4371540851;0;136;138;28;78;102;35;2;229;221;2166992874125.6821;828916923869.9235;1807206629610.0007;59476.52954041786;13018.826026635226;-0.0;22571.54799046319;8101435.630664419;1451123.011293598;0.0;2014972.681224272;1.3762366455697503;0.16397881522844907
10014;2019-08-15 15:56:45.109;923;928;280;280;197;33;172;30;44;38;674;311;46;88;233;108;280;847;339;207;172;-100;827;354;360;133;356;274;819;266.0;0.0;1269.0;314.0;404.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;67552.4375;15828.1767578125;39706.015625;2779.22534179688;911.0;331152;705.0;0.0;Calculated values ==>;1565877405.109;365.46000000000004;365.96000000000004;301.16;301.16;292.86;276.46000000000004;273.7412296467126;290.36;276.16;277.56;276.96000000000004;340.56000000000006;304.26000000000005;277.76000000000005;281.96000000000004;296.46000000000004;283.96000000000004;301.16;357.86;293.86;290.36;343.66;364.26;263.16;241.05796691057077;264.3458800820626;273.7412296467126;307.06;8270000.0;3540000.0;3600000.0;1330000.0;3560000.0;2740000.0;8190000.000000001;0.044333333333333336;0.0;0.2115;0.052333333333333336;0.06733333333333333;0.11166666666666666;0.0;15828.1767578125;39706.015625;2779.22534179688;67552.4375;507177.8078497573;508551.8026788506;273417.5949184091;273417.5949184091;245579.8627335051;430542.39183029096;455741.6133297435;453159.8949702265;473403.82665571757;523027.0187786265;484520.49640659965;453415.99526627373;458691.105835673;464611.2859323508;447543.04720050417;272915.6572406883;496905.7222487126;460553.62251606805;455741.6133297435;295666.80309349706;382116.546082559;459805.34044751525;199137.63287369013;243927.34133050576;272.832963060561;5487290.387644196;2307840.211897577;383014.2270366248;2058130.5150197193;0;136;138;28;78;102;35;2;229;221;2167208310025.648;828996437119.9108;1807366256209.9753;53725.70843341744;13641.610029696849;-0.0;23652.59370658155;8102379.139872715;1451345.2186224156;0.0;2015357.9466052162;1.560874250237672;0.17718031403553205
10015;2019-08-15 15:57:45.150;908;914;278;276;182;33;153;29;27;37;682;308;33;104;233;102;280;851;351;206;153;-100;837;355;361;132;356;286;828;316.0;-1.0;1092.0;235.0;374.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;64938.7890625;16115.4013671875;40212.50390625;2891.04418945312;915.0;331153;688.0;0.0;Calculated values ==>;1565877465.15;363.96000000000004;364.56000000000006;300.96000000000004;300.76000000000005;291.36;276.46000000000004;273.8482719121499;288.46000000000004;276.06;275.86;276.86;341.36;303.96000000000004;276.46000000000004;283.56;296.46000000000004;283.36;301.16;358.26;293.76000000000005;288.46000000000004;341.96000000000004;364.66;263.16;240.83765695389522;265.87368984753493;273.8482719121499;308.26000000000005;8370000.0;3550000.0;3610000.0;1320000.0;3560000.0;2860000.0;8280000.0;0.05266666666666667;0.0;0.182;0.03916666666666667;0.06233333333333334;0.115;0.0;16115.4013671875;40212.50390625;2891.04418945312;64938.7890625;504187.42921085295;505816.27071463084;272066.8388246735;271288.7879522819;241104.6758412476;430477.46260093397;452875.0488804389;448779.1558947876;473436.4806182908;522889.87344858696;482789.19174603693;449586.65967630735;458773.50035047;464611.2859323508;446445.1650590441;272316.9239682801;496665.36368213006;460262.8667298895;452875.0488804389;288545.87390705565;383798.68249236845;459959.0041461783;199782.05067322712;238962.50106256185;273.0919892125763;5488395.235665164;2308106.59028345;383061.511571854;2058796.9577754678;0;136;138;28;78;102;35;2;229;221;2167424757831.1086;829075991445.0801;1807534371010.3333;45317.473150324004;10190.264011023923;-0.0;24599.942999055864;8103205.063716899;1451543.9532824606;0.0;2015760.3258500092;1.3527372722240376;0.15014344871282576
10016;2019-08-15 15:58:45.130;899;904;281;280;194;33;165;29;4;37;698;308;12;104;235;108;280;850;350;201;164;-99;831;355;361;133;356;292;821;248.0;-1.0;1066.0;188.0;362.0;100;100;100;1;0;1;1;0;0;1;1;1;0;0;0;63580.46875;99473.7109375;38867.29296875;2899.78002929688;915.0;331154;671.0;0.0;Calculated values ==>;1565877525.13;363.06000000000006;363.56000000000006;301.26000000000005;301.16;292.56;276.46000000000004;273.8482719121499;289.66;276.06;273.56;276.86;342.96000000000004;303.96000000000004;274.36;283.56;296.66;283.96000000000004;301.16;358.16;293.26000000000005;289.56;340.26;364.66;263.26000000000005;241.05796691057077;266.62003547228215;273.8482719121499;308.16;8309999.999999999;3550000.0;3610000.0;1330000.0;3560000.0;2920000.0;8209999.999999999;0.04133333333333333;0.0;0.17766666666666667;0.03133333333333333;0.060333333333333336;0.10166666666666667;0.0;99473.7109375;38867.29296875;2899.78002929688;63580.46875;503411.2587753396;504991.1693905978;273694.43286338705;273290.0816875118;244663.49323915664;430477.46260093397;454587.42908880144;444442.36511677806;473306.6277234293;524075.63335059665;482080.97637199814;445571.5786292714;457813.2022567276;464872.6823385499;447352.61191146885;272672.5054726032;497163.95180128864;459583.8792856106;454445.6974495171;281426.5920051367;383798.68249236845;459905.52999830607;200032.3804022371;243746.58202672284;273.190712946664;5489465.8724826705;2309069.511805428;383109.7523547361;2059455.7364168665;0;136;139;28;78;102;35;2;229;221;2167641285631.1775;829155464945.1053;1807707713210.3884;43423.50728428345;8142.692020676827;-0.0;21421.07673465075;8103944.325384699;1451696.6769912287;0.0;2016143.7065117462;0.5167577947805619;0.05705986633337118
10017;2019-08-15 15:59:45.121;899;905;283;282;213;39;176;30;-1;37;708;307;-1;68;233;119;280;851;350;197;175;-98;844;361;367;136;363;269;830;-2.0;0.0;1119.0;257.0;335.0;100;100;1;1;0;1;1;0;0;1;1;1;0;0;0;74533.4609375;27760.984375;40417.890625;2693.44018554688;914.0;331155;656.0;0.0;Calculated values ==>;1565877585.121;363.06000000000006;363.66;301.46000000000004;301.36;294.46000000000004;277.06;274.4858918419099;290.76000000000005;276.16;273.06;276.86;343.96000000000004;303.86;273.06;279.96000000000004;296.46000000000004;285.06;301.16;358.26;292.86;290.66;338.76;364.56000000000006;263.36;241.71165711629368;263.6948088759802;274.4858918419099;308.16;8440000.0;3610000.0;3670000.0000000005;1360000.0;3629999.9999999995;2690000.0;8300000.0;0.0;0.0;0.1865;0.04283333333333333;0.05583333333333333;0.05583333333333333;0.0;27760.984375;40417.890625;2693.44018554688;74533.4609375;502278.6048979056;504359.66065494204;273927.2172212538;273526.5476014143;250021.85179047528;430081.6785162784;455134.3998558905;448198.86398655985;472915.8103579757;526925.5901668278;484656.58720187115;448198.86398655985;457021.67461100663;463577.2511321169;447870.8259232322;271915.1467426188;496480.2971441952;458079.93939307623;454992.33547233755;275146.1813398168;383378.13390389836;459543.8889846631;200783.04474672838;273927.2172212538;273.51211006104444;5490616.649253113;2310129.641888551;383156.35553161893;2060116.347172975;0;136;139;28;78;102;35;2;229;221;2167859652870.9485;829236152840.0206;1807875987965.212;46143.05028822857;11083.589494858203;-0.0;10109.469102352177;8104690.60140549;1451856.8719708382;0.0;2016406.4216469298;0.9501045465941111;0.12324457785936116
10018;2019-08-15 16:00:45.111;905;912;292;292;227;40;180;31;17;39;702;306;13;53;230;131;280;852;349;197;179;-97;832;362;368;134;363;259;818;-3.0;-2.0;1249.0;182.0;319.0;100;100;1;1;0;1;1;0;0;1;1;1;0;0;0;73568.1171875;27242.732421875;39710.390625;2606.71459960938;912.0;331156;644.0;0.0;Calculated values ==>;1565877645.111;363.66;364.36;302.36;302.36;295.86;277.16;274.5913991737795;291.16;276.26000000000005;274.86;277.06;343.36;303.76000000000005;274.46000000000004;278.46000000000004;296.16;286.26000000000005;301.16;358.36;292.86;291.06;337.56000000000006;364.36;263.46000000000004;241.2770596917726;262.3656120759269;274.5913991737795;308.06;8320000.0;3620000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2590000.0;8180000.0;0.0;0.0;0.20816666666666667;0.030333333333333334;0.05316666666666667;0.05316666666666667;0.0;27242.732421875;39710.390625;2606.71459960938;73568.1171875;504187.2555870581;506382.8522104222;278576.0162479093;278576.0162479093;254698.72612080164;430014.67791919125;455534.08488986484;452329.29032414977;473371.24222306634;527091.5604634973;485692.95400138095;451823.4077560279;456803.55129881384;463178.7302339447;449481.1154426235;272612.4933669624;497734.8561012981;457918.9156678938;455392.3359206399;270122.7006405761;382537.0657193194;459952.4360634166;201834.7348154236;278576.0162479093;273.9285561144362;5491850.623374381;2310587.929801213;383200.5161268428;2060783.971560885;0;136;139;28;78;102;35;2;229;221;2168080116120.9836;829317139340.0334;1808034361565.237;52144.61663839983;7829.570271189121;-0.0;9400.734329266845;8105509.528786027;1452014.4553673028;0.0;2016568.9795780478;0.9973416210577092;0.12533830798393944
10019;2019-08-15 16:01:45.142;909;916;295;295;227;37;184;31;37;40;689;307;32;57;231;134;280;847;353;199;184;-97;828;359;365;136;360;253;814;-2.0;0.0;989.0;303.0;330.0;100;100;1;1;0;1;1;0;0;1;1;1;0;0;0;73383.40625;27016.041015625;39597.32421875;2530.59838867188;911.0;331157;634.0;0.0;Calculated values ==>;1565877705.142;364.06000000000006;364.76;302.66;302.66;295.86;276.86;274.27422755570615;291.56;276.26000000000005;276.86;277.16;342.06000000000006;303.86;276.36;278.86;296.26000000000005;286.56;301.16;357.86;293.06;291.56;336.56;364.26;263.46000000000004;241.71165711629368;261.54996906429363;274.27422755570615;308.46000000000004;8280000.0;3590000.0;3650000.0;1360000.0;3600000.0;2530000.0;8140000.000000001;0.0;0.0;0.16483333333333333;0.050499999999999996;0.055;0.055;0.0;27016.041015625;39597.32421875;2530.59838867188;73383.40625;505103.6123575559;507285.69852089713;280271.0128317858;280271.0128317858;254830.6788351801;430214.79039162316;456594.54110271874;455831.97230811114;473208.68934220774;526235.677805041;486481.6222312868;455219.72765433893;458257.6768054468;463758.2318617846;450471.520473373;272854.39698237786;497367.8546432542;458676.5019544617;456594.54110271874;265937.0223246507;382116.546082559;459644.64283091296;199577.0392918676;280271.0128317858;273.02795658024786;5493075.852108912;2311040.319859927;383243.34918732615;2061445.2106472417;0;136;139;28;78;102;35;2;229;221;2168300129735.613;829398181189.897;1808188040924.9783;42239.35479217747;13133.413978721788;-0.0;9697.794054901313;8106296.4682553895;1452189.2371597176;0.0;2016728.216210756;0.9410881213079811;0.12667763598516876
10020;2019-08-15 16:02:45.102;905;913;294;293;216;32;187;28;49;39;678;309;45;81;232;128;280;831;355;200;186;-98;811;354;360;135;356;274;802;88.0;-1.0;883.0;253.0;364.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;60968.8515625;15603.6025390625;38785.20703125;2762.19116210938;906.0;331158;626.0;0.0;Calculated values ==>;1565877765.102;363.66;364.46000000000004;302.56;302.46000000000004;294.76000000000005;276.36;273.7412296467126;291.86;275.96000000000004;278.06;277.06;340.96000000000004;304.06;277.66;281.26000000000005;296.36;285.96000000000004;301.16;356.26;293.16;291.76000000000005;335.76000000000005;363.76;263.36;241.49495122638035;264.3458800820626;273.7412296467126;308.66;8109999.999999999;3540000.0;3600000.0;1350000.0;3560000.0;2740000.0;8020000.0;0.014666666666666666;0.0;0.14716666666666667;0.042166666666666665;0.06066666666666667;0.07533333333333334;0.0;15603.6025390625;38785.20703125;2762.19116210938;60968.8515625;505989.7360081758;507876.9157464113;280876.4269494393;280396.7808893861;251751.8006396399;430542.39183029096;457825.80360019417;453799.2469026975;473241.2657668606;523440.2109325925;484299.7151927633;453288.0055065828;457824.66206795804;464480.4244350529;450499.3391477009;273942.0454574998;496129.5711890093;459605.1665242781;457687.92273860215;262588.8327430989;380014.09164345806;459698.1658068488;198647.5986312459;264867.2745335078;272.63857530006663;5494194.707856629;2311395.246780644;383287.4263625576;2062097.9629495668;0;136;139;28;78;102;35;2;229;221;2168517484735.7512;829479426989.9486;1808346035525.0789;37549.81757061529;11007.632249237922;-0.0;14525.822164783773;8106960.934752323;1452390.278428155;0.0;2016929.9451037361;1.1037999540898626;0.13759904125900393
10021;2019-08-15 16:03:45.103;894;902;295;294;207;33;179;28;56;38;682;309;53;99;234;118;280;824;351;202;179;-99;818;356;362;135;357;281;808;299.0;-1.0;756.0;255.0;372.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61542.390625;15763.91796875;39121.62890625;2826.1201171875;903.0;331159;619.0;0.0;Calculated values ==>;1565877825.103;362.56000000000006;363.36;302.66;302.56;293.86;276.46000000000004;273.955091788801;291.06;275.96000000000004;278.76000000000005;276.96000000000004;341.36;304.06;278.46000000000004;283.06;296.56;284.96000000000004;301.16;355.56000000000006;293.36;291.06;335.06;363.46000000000004;263.26000000000005;241.49495122638035;265.2429198363724;273.955091788801;308.26000000000005;8180000.0;3560000.0;3620000.0000000005;1350000.0;3570000.0000000005;2810000.0;8080000.0;0.049833333333333334;0.0;0.126;0.042499999999999996;0.062000000000000006;0.11183333333333334;0.0;15763.91796875;39121.62890625;2826.1201171875;61542.390625;503823.3581934245;505822.6128321752;280803.22555618576;280330.39336057537;248823.07286200786;430412.23801567365;456389.4750447876;453497.8866936353;473143.78782676667;523292.124452047;483486.6030173128;453110.0486498489;458942.90145716356;464595.45822754485;448660.07243715756;273481.87652768806;494527.2135137679;459562.71824716876;456389.4750447876;259659.41789560125;378752.73324896954;459597.5905597102;199335.40361876765;244500.8727107491;272.9196782742744;5495215.6518890755;2311656.6471411604;383333.99639931653;2062747.1974019888;0;136;139;28;78;102;35;2;229;221;2168734088345.4895;829560428339.8507;1808512538299.8777;32024.472867433327;11061.142944990059;-0.0;23696.208694356643;8107540.730168369;1452574.1879529925;0.0;2017248.467335793;1.1571633256724394;0.12741271914134153
10022;2019-08-15 16:04:45.113;886;894;299;298;209;34;167;27;61;38;692;311;58;107;234;116;280;826;356;203;167;-101;820;356;362;133;357;286;810;399.0;-1.0;647.0;196.0;366.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61789.546875;15839.4072265625;39308.33203125;2878.19995117188;899.0;331160;615.0;0.0;Calculated values ==>;1565877885.113;361.76;362.56000000000006;303.06;302.96000000000004;294.06;276.56;273.955091788801;289.86;275.86;279.26000000000005;276.96000000000004;342.36;304.26000000000005;278.96000000000004;283.86;296.56;284.76000000000005;301.16;355.76;293.46000000000004;289.86;334.66;363.06000000000006;263.06;241.05796691057077;265.87368984753493;273.955091788801;308.76000000000005;8200000.0;3560000.0;3620000.0000000005;1330000.0;3570000.0000000005;2860000.0;8100000.0;0.0665;0.0;0.10783333333333332;0.03266666666666666;0.061000000000000006;0.1275;0.0;15839.4072265625;39308.33203125;2878.19995117188;61789.546875;502500.93069677777;504517.25064430776;282548.77133074886;282059.5803864578;249371.1569758363;430412.23801567365;454701.3540030205;453285.3001210337;473403.82665571757;523929.89649334387;483125.5237339385;452894.1640321142;459148.8876497619;464595.45822754485;448362.19629508036;273353.66466576623;494635.0345901504;459698.9584401166;454701.3540030205;257985.5697089033;377071.0542443872;459705.121419687;199810.46635926637;239395.06716915214;273.1074717284828;5496243.589329103;2311920.05207792;383381.5403225454;2063400.8893401986;0;136;139;28;78;102;35;2;229;221;2168951324545.455;829640841739.8379;1808682666649.8506;27333.036240643905;8489.892065307073;-0.0;27451.551571318218;8108035.458518509;1452737.1403989345;0.0;2017674.7697098283;1.0904516280103944;0.1101691277297838
10023;2019-08-15 16:05:45.134;882;890;299;299;211;33;169;26;63;37;704;312;61;109;235;115;280;827;357;202;169;-100;838;357;363;133;358;277;824;222.0;-2.0;909.0;207.0;381.0;100;98;0;1;1;0;1;0;0;1;1;1;0;0;0;74082.359375;27576.52734375;40254.80078125;2772.22021484375;890.0;331161;614.0;0.0;Calculated values ==>;1565877945.134;361.36;362.16;303.06;303.06;294.26000000000005;276.46000000000004;274.0616903277293;290.06;275.76000000000005;279.46000000000004;276.86;343.56000000000006;304.36;279.26000000000005;284.06;296.66;284.66;301.16;355.86;293.36;290.06;334.56;362.16;263.16;241.05796691057077;264.73235714968143;274.0616903277293;308.86;8380000.0;3570000.0000000005;3629999.9999999995;1330000.0;3579999.9999999995;2770000.0;8240000.000000001;0.037000000000000005;0.0;0.1515;0.034499999999999996;0.0635;0.1005;0.0;27576.52734375;40254.80078125;2772.22021484375;74082.359375;500327.32575256436;502725.8863074849;281258.0782910911;281258.0782910911;249586.15329019516;430346.717906069;454815.634887687;455072.8645904201;473306.6277234293;525886.6522062235;484284.4932102161;454818.76414995047;460801.7130751224;464579.7527577276;448024.6509679912;272258.6864267017;493452.59229985654;459405.1334793091;454815.634887687;257567.11924055516;373287.8226132754;459805.34044751525;200145.7187472487;251395.81656848243;273.2439761257616;5497376.251510351;2312281.9781633676;383428.6436377696;2064064.1475077297;0;137;139;28;78;102;35;2;229;221;2169168900670.9875;829720669670.0332;1808851625765.264;38621.46259524047;8958.256948659195;-0.0;20443.69174108006;8108585.271710775;1452882.592531508;0.0;2018074.0364328683;0.9634559860583101;0.11006768093385332
10024;2019-08-15 16:06:45.134;889;898;301;300;228;41;171;29;60;38;708;311;59;89;232;128;280;837;357;202;171;-99;834;364;370;135;365;264;820;-2.0;-1.0;933.0;290.0;351.0;100;98;0;1;1;0;1;0;0;1;1;1;0;0;0;73310.8359375;27181.4921875;39909.78515625;2637.02319335938;871.0;331162;627.0;0.0;Calculated values ==>;1565878005.134;362.06000000000006;362.96000000000004;303.26000000000005;303.16;295.96000000000004;277.26000000000005;274.8017692304317;290.26000000000005;276.06;279.16;276.96000000000004;343.96000000000004;304.26000000000005;279.06;282.06;296.36;285.96000000000004;301.16;356.86;293.36;290.26000000000005;335.86;360.26;263.26000000000005;241.49495122638035;263.0348170998261;274.8017692304317;308.86;8340000.000000001;3640000.0;3700000.0;1350000.0;3650000.0;2640000.0;8200000.0;0.0;0.0;0.1555;0.04833333333333333;0.058499999999999996;0.058499999999999996;0.0;27181.4921875;39909.78515625;2637.02319335938;73310.8359375;501702.6453238153;504221.57770342886;282565.2245410155;282086.41102056496;254950.14683863614;429879.7862731237;453910.4172525164;456847.7499277304;473143.78782676667;527315.407882981;485667.0322818048;456724.4461298918;460383.21009804995;463145.86696068436;448662.30875118816;272493.3769213405;495329.2237069643;458291.8972404618;453910.4172525164;263007.33956846996;365303.4275551246;459597.5905597102;200850.1306806967;282565.2245410155;273.5515632175041;5498604.528137955;2312738.2949927947;383473.72066617134;2064732.1857238756;0;137;139;28;78;102;35;2;229;221;2169388800670.9875;829801069670.0332;1809013925765.264;39807.62979291374;12506.127227485655;-0.0;10023.6937736228;8109238.847480676;1453061.4623996427;0.0;2018327.9313121575;0.8940050211154398;0.1205143760232104
10025;2019-08-15 16:07:45.135;898;908;304;303;237;41;171;31;56;39;699;311;56;85;229;136;280;844;353;202;170;-97;830;364;371;134;366;256;816;-2.0;0.0;1039.0;242.0;344.0;100;90;0;1;1;0;1;0;0;1;1;1;0;0;0;72592.6796875;27022.54296875;39641.74609375;2507.00537109375;847.0;331163;676.0;0.0;Calculated values ==>;1565878065.135;362.96000000000004;363.96000000000004;303.56;303.46000000000004;296.86;277.26000000000005;274.8017692304317;290.26000000000005;276.26000000000005;278.76000000000005;277.06;343.06000000000006;304.26000000000005;278.76000000000005;281.66;296.06;286.76000000000005;301.16;357.56000000000006;293.36;290.16;340.76;357.86;263.46000000000004;241.2770596917726;261.9595390733887;274.8017692304317;308.46000000000004;8300000.0;3640000.0;3710000.0;1340000.0;3660000.0;2560000.0;8159999.999999999;0.0;0.0;0.17316666666666666;0.04033333333333333;0.05733333333333333;0.05733333333333333;0.0;27022.54296875;39641.74609375;2507.00537109375;72592.6796875;503354.19491117704;505987.15586127125;284440.92729833745;283937.16739137284;257996.5999912342;429879.7862731237;453738.86632079346;457655.63067567954;473371.24222306634;527019.5836539597;486574.1800366551;457655.63067567954;461137.9742126213;462594.7164123007;449856.90194320853;272732.8245352953;496740.6722112784;458131.38596755697;453594.3991694253;283520.3318566784;355222.41127806646;459952.4360634166;201527.21722636218;284440.92729833745;273.8172388965992;5499820.411031072;2313190.002813556;383516.5882852718;2065395.126198982;0;137;139;28;78;102;35;2;229;221;2169611104375.719;829881771014.9357;1809169928365.0754;44352.90359564012;10423.150493094528;-0.0;9698.132387275704;8109940.19694703;1453252.542898372;0.0;2018492.2826024424;0.9320945488147148;0.12163667348751084
10026;2019-08-15 16:08:45.115;904;913;305;304;236;41;174;33;28;41;685;312;34;84;228;137;280;845;359;202;174;-96;811;363;368;135;364;265;801;-2.0;-2.0;901.0;309.0;348.0;100;88;100;1;0;0;1;0;0;1;1;1;0;0;0;60597.515625;15466.611328125;38614.90625;2590.658203125;826.0;331164;746.0;0.0;Calculated values ==>;1565878125.115;363.56000000000006;364.46000000000004;303.66;303.56;296.76000000000005;277.26000000000005;274.69669130483857;290.56;276.46000000000004;275.96000000000004;277.26000000000005;341.66;304.36;276.56;281.56;295.96000000000004;286.86;301.16;357.66;293.36;290.56;347.76;355.76;263.56;241.49495122638035;263.1675429290057;274.69669130483857;309.06;8109999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3640000.0;2650000.0;8009999.999999999;0.0;0.0;0.15016666666666667;0.0515;0.058;0.058;0.0;15466.611328125;38614.90625;2590.658203125;60597.515625;505848.4267896239;507961.1386297979;286669.6336418858;286116.11780279886;258227.79265081548;429947.3805835815;454681.0290992668;452677.14239144884;473436.17305719486;524879.1992756944;485662.1316404304;453437.080001802;459622.3826831553;462762.17627123004;450187.38279035257;273942.0454574998;498272.48354868795;458611.7995580637;454681.0290992668;312848.0458788934;346405.4846687502;459899.2253471605;200344.98847384774;286669.6336418858;273.3483306178558;5500929.959352931;2313543.9610740473;383559.0546548938;2066047.0475891307;0;137;139;28;78;102;35;2;229;221;2169832730475.7896;829962444114.9613;1809326176265.1252;37891.87844662643;13367.043198975605;-0.0;9744.660936528096;8110625.341673206;1453450.7284286644;0.0;2018654.2518724331;1.076429160186103;0.14798231043609444
10027;2019-08-15 16:09:45.086;893;900;304;303;220;37;167;32;8;41;679;313;16;99;229;126;280;828;350;203;167;-95;808;359;365;136;360;279;798;151.0;-1.0;1168.0;179.0;372.0;100;84;100;1;0;0;1;0;0;1;1;1;0;0;0;60652.796875;15584.861328125;38591.38671875;2683.77807617188;814.0;331165;789.0;0.0;Calculated values ==>;1565878185.086;362.46000000000004;363.16;303.56;303.46000000000004;295.16;276.86;274.27422755570615;289.86;276.36;273.96000000000004;277.26000000000005;341.06000000000006;304.46000000000004;274.76000000000005;283.06;296.06;285.76000000000005;301.16;355.96000000000004;293.46000000000004;289.86;352.06000000000006;354.56000000000006;263.66;241.71165711629368;264.9883086891361;274.27422755570615;308.16;8080000.0;3590000.0;3650000.0;1360000.0;3600000.0;2790000.0;7980000.0;0.025166666666666667;0.0;0.19466666666666665;0.029833333333333333;0.062000000000000006;0.08716666666666667;0.0;15584.861328125;38591.38671875;2683.77807617188;60652.796875;504548.39443168987;506396.4784296143;286483.1139697337;285927.60890729295;253132.89467516696;430214.79039162316;454191.6157821054;447522.8945857451;473306.2826088756;523141.9089449975;484163.869575636;448599.0583256204;459259.12023738277;463493.82801193424;449291.6008762429;274144.97336758126;496063.4993897151;459226.0656583914;454191.6157821054;330879.36315565393;341368.83218197053;459846.05822849274;201149.6831860977;261845.7372042862;273.647204065001;5501939.8902537115;2313802.598277562;383602.9870462653;2066690.1223936088;0;137;139;28;78;102;35;2;229;221;2170052524190.6287;830043704819.9019;1809489297385.0059;47960.65181913136;7717.775188764785;-0.0;16766.149082699907;8111340.433629984;1453626.3503234708;0.0;2018875.068509447;1.2740862259511403;0.14780256223202184
10028;2019-08-15 16:10:45.126;881;888;299;299;210;35;158;29;-6;41;685;311;0;99;231;113;280;821;349;203;158;-96;821;358;364;135;359;284;812;-1.0;-2.0;822.0;187.0;400.0;100;82;100;1;0;0;1;0;0;1;1;1;0;0;0;61125.03515625;15860.5478515625;39396.98828125;2726.0654296875;803.0;331166;805.0;0.0;Calculated values ==>;1565878245.126;361.26;361.96000000000004;303.06;303.06;294.16;276.66;274.1680685717883;288.96000000000004;276.06;272.56;277.26000000000005;341.66;304.26000000000005;273.16;283.06;296.26000000000005;284.46000000000004;301.16;355.26;293.46000000000004;288.96000000000004;353.66;353.46000000000004;263.56;241.49495122638035;265.62235894841564;274.1680685717883;308.06;8209999.999999999;3579999.9999999995;3640000.0;1350000.0;3590000.0;2840000.0;8120000.0;0.0;0.0;0.137;0.03116666666666667;0.06666666666666667;0.06666666666666667;0.0;15860.5478515625;39396.98828125;2726.0654296875;61125.03515625;501691.60309792554;503488.52519286383;282355.3447053511;282355.3447053511;249617.67613687026;430280.9020939914;453072.97611673607;444628.1203823219;473436.17305719486;523362.6239899177;483359.5024293383;445464.4299922298;458465.78911318525;463906.4806118374;447534.60202567163;273290.0816875118;493698.18322498235;459384.05359044083;453072.97611673607;337592.078488485;336752.88402864704;459899.2253471605;199987.59315021153;282355.3447053511;273.185918145905;5502955.382063504;2314064.8180506104;383648.09913013823;2067340.4587869456;0;137;139;28;78;102;35;2;229;221;2170271369990.4895;830125059019.8502;1809658309984.8984;33515.752230799124;8100.579203471576;-0.0;11381.175427425664;8112019.856309991;1453758.2578230689;0.0;2019109.7859209073;0.9140085374753901;0.11137704451628616
10029;2019-08-15 16:11:45.116;875;883;299;298;207;37;150;32;3;40;694;309;2;92;231;112;280;825;344;202;150;-97;834;359;365;138;360;287;821;425.0;-1.0;1408.0;330.0;386.0;100;91;1;1;0;1;1;0;0;1;1;1;0;0;0;78959.859375;33305.94921875;40206.2421875;2778.98120117188;794.0;331167;807.0;0.0;Calculated values ==>;1565878305.116;360.66;361.46000000000004;303.06;302.96000000000004;293.86;276.86;274.27422755570615;288.16;276.36;273.46000000000004;277.16;342.56000000000006;304.06;273.36;282.36;296.26000000000005;284.36;301.16;355.66;293.36;288.16;353.86;352.56000000000006;263.46000000000004;242.14157278889297;265.9988726020314;274.27422755570615;307.56;8340000.000000001;3590000.0;3650000.0;1380000.0;3600000.0;2870000.0;8209999.999999999;0.07083333333333333;0.0;0.23466666666666666;0.055;0.06433333333333333;0.13516666666666666;0.0;33305.94921875;40206.2421875;2778.98120117188;78959.859375;499659.3852198385;501980.45487127895;281522.85502652125;281055.4338186797;248471.07599900346;430214.79039162316;451737.5325503327;445292.95531043655;472947.9820155742;524057.9975457356;482783.83652793226;445153.1720561767;457100.07603103644;463758.2318617846;447192.6905723509;272493.3769213405;493438.0541630567;459088.8889116735;451737.5325503327;338431.30337983277;332976.8817968329;459335.47050702886;200681.27635232557;239158.27927247298;273.4633919138722;5504122.56162243;2314474.4705727934;383693.9668728379;2068003.7084809148;0;137;140;28;78;102;35;2;229;221;2170490033540.5242;830206945369.8633;1809829581434.9258;57402.20732883671;14225.98067850868;-0.0;28733.629068057373;8112777.379698165;1453944.2814796707;0.0;2019444.0202434165;1.3155102175692501;0.14725515372629594
10030;2019-08-15 16:12:45.137;881;889;303;302;230;42;152;33;24;41;698;306;19;66;230;125;280;833;342;200;151;-97;838;364;370;146;366;270;823;-1.0;-1.0;1511.0;354.0;350.0;100;99;0;1;0;1;1;0;0;1;1;1;0;0;0;73036.8984375;27497.068359375;40110.5859375;2637.28369140625;789.0;331168;805.0;0.0;Calculated values ==>;1565878365.137;361.26;362.06000000000006;303.46000000000004;303.36;296.16;277.36;274.8017692304317;288.36;276.46000000000004;275.56;277.26000000000005;342.96000000000004;303.76000000000005;275.06;279.76000000000005;296.16;285.66;301.16;356.46000000000004;293.16;288.26000000000005;353.66;352.06000000000006;263.46000000000004;243.81672145450628;263.82572766246335;274.8017692304317;307.36;8380000.0;3640000.0;3700000.0;1460000.0;3660000.0;2700000.0;8230000.0;0.0;0.0;0.2518333333333333;0.059000000000000004;0.058333333333333334;0.058333333333333334;0.0;27497.068359375;40110.5859375;2637.28369140625;73036.8984375;500180.8579693386;502669.50815117214;283247.6333560604;282764.83868860645;255486.4506866126;429879.7862731237;451140.24005228723;451286.14561771665;471995.6991225075;525819.4333864219;484431.3579708204;450638.1665710431;456609.98996769276;462728.6262450802;448210.6012403125;272258.6864267017;494448.9713481188;458013.8845142973;450992.4459802804;337592.078488485;330879.36315565393;458084.61301572254;201421.73408665962;283247.6333560604;273.7759233064661;5505389.644597844;2314981.3397293193;383739.11821115913;2068673.24964101;0;137;140;28;78;102;35;2;229;221;2170710610716.064;830292175190.0718;1809996739920.3347;62924.187637237854;15143.109856814714;-0.0;9785.114069746165;8113780.450610655;1454189.1095612447;0.0;2019765.1221166847;1.2506582549543268;0.1642612103189809
10031;2019-08-15 16:13:45.117;892;900;305;304;238;43;167;34;46;42;683;307;40;68;228;135;280;839;342;198;166;-92;830;365;371;148;367;267;816;-1.0;-1.0;1665.0;443.0;349.0;100;99;0;1;0;1;1;0;0;1;1;1;0;0;0;72432.0390625;27210.48046875;39658.84765625;2579.4189453125;777.0;331169;799.0;0.0;Calculated values ==>;1565878425.117;362.36;363.16;303.66;303.56;296.96000000000004;277.46000000000004;274.9066339382667;289.86;276.56;277.76000000000005;277.36;341.46000000000004;303.86;277.16;279.96000000000004;295.96000000000004;286.66;301.16;357.06000000000006;292.96000000000004;289.76000000000005;353.06000000000006;350.86;263.96000000000004;244.22491754036054;263.43189868330234;274.9066339382667;307.36;8300000.0;3650000.0;3710000.0;1480000.0;3670000.0000000005;2670000.0;8159999.999999999;0.0;0.0;0.27749999999999997;0.07383333333333333;0.05816666666666667;0.05816666666666667;0.0;27210.48046875;39658.84765625;2579.4189453125;72432.0390625;502488.7853840025;504852.04745945777;284950.7078739596;284440.92729833745;258326.24855837686;429811.8947417682;453159.8768406701;454608.2120918402;471830.38154423045;524514.8335210555;484886.6929985746;453852.4841310001;457346.4778140661;462309.46690527396;449524.75139369577;272732.8245352953;496001.0451296348;457573.4263521663;453014.65823422605;335074.5858427641;325846.0620002231;458284.5488810003;201475.56632576484;284950.7078739596;273.80144571971005;5506601.481663681;2315437.0840042853;383782.57624230493;2069337.7733394094;0;137;140;28;78;102;35;2;229;221;2170932836616.1345;830380345790.0999;1810157786220.386;70244.3092000859;18961.063211994886;-0.0;9775.719779288831;8114889.8181721615;1454473.216269761;0.0;2019928.0747298289;1.4252394228387948;0.19164563563936907
10032;2019-08-15 16:14:45.098;898;905;305;304;239;42;176;36;51;43;664;308;49;77;227;138;280;840;346;198;175;-79;829;366;372;150;367;266;815;-2.0;-1.0;1531.0;439.0;352.0;100;99;0;1;0;1;1;0;0;1;1;1;0;0;0;72521.9765625;27260.3046875;39572.8359375;2561.89794921875;765.0;331170;799.0;0.0;Calculated values ==>;1565878485.098;362.96000000000004;363.66;303.66;303.56;297.06;277.36;275.0112864084945;290.76000000000005;276.76000000000005;278.26000000000005;277.46000000000004;339.56000000000006;303.96000000000004;278.06;280.86;295.86;286.96000000000004;301.16;357.16;292.96000000000004;290.66;353.06000000000006;349.66;265.26000000000005;244.62907804385475;263.299902668528;275.0112864084945;307.76000000000005;8290000.000000001;3660000.0;3720000.0000000005;1500000.0;3670000.0000000005;2660000.0;8150000.0;0.0;0.0;0.25516666666666665;0.07316666666666666;0.058666666666666666;0.058666666666666666;0.0;27260.3046875;39572.8359375;2561.89794921875;72521.9765625;503441.1137815426;505647.7302722493;285057.59841844946;284545.2887745184;258694.82999208404;429743.705733735;454288.3667907386;455401.8918781268;471664.7844145748;522641.49340106983;485110.9119169179;455152.1393357169;458612.06444235175;462175.02648618136;449788.3100064564;272793.45390295313;496242.46679514396;457411.20259979833;454144.43115083576;335074.5858427641;320813.78693149507;459312.71324615093;201829.43179593308;285057.59841844946;273.94441142627295;5507809.0492752725;2315890.863471167;383825.4069823572;2069997.82828516;0;137;140;28;78;102;35;2;229;221;2171155666030.936;830469717480.0203;1810317635585.2437;64703.23939763975;18839.193426107602;-0.0;9919.76085363333;8116014.024964555;1454788.1186574544;0.0;2020092.151760772;1.3468137722471591;0.1834463832719027
10033;2019-08-15 16:15:45.119;902;909;308;307;244;43;176;36;20;43;642;309;27;86;227;141;280;844;347;200;176;-66;826;367;373;142;368;268;811;-2.0;-1.0;1349.0;429.0;347.0;100;1;0;1;0;1;1;0;0;1;1;1;1;0;0;73372.1484375;27169.8046875;39437.6640625;3477.00390625;753.0;331171;799.0;0.0;Calculated values ==>;1565878545.119;363.36;364.06000000000006;303.96000000000004;303.86;297.56;277.46000000000004;275.1157276137837;290.76000000000005;276.76000000000005;275.16;277.46000000000004;337.36;304.06;275.86;281.76000000000005;295.86;287.26000000000005;301.16;357.56000000000006;293.16;290.76000000000005;353.06000000000006;348.46000000000004;266.56;242.98782864720522;263.56353331371673;275.1157276137837;307.86;8259999.999999999;3670000.0000000005;3729999.9999999995;1420000.0;3679999.9999999995;2680000.0;8109999.999999999;0.0;0.0;0.22483333333333333;0.0715;0.057833333333333334;0.057833333333333334;0.0;27169.8046875;39437.6640625;3477.00390625;73372.1484375;504274.95100690186;506554.137751008;287106.56784962205;286562.1268356414;260532.01797266395;429675.2189834977;454117.8308023903;451125.2849947226;472719.4423773052;520211.51031340443;484990.98332501925;452025.55824310443;459394.54653447325;462023.20895925944;450052.0597042389;272977.2382070923;497203.96967466234;457529.2244627817;454117.8308023903;335074.5858427641;315782.5089487807;461859.7090763731;202221.2276254512;287106.56784962205;274.10195570122164;5509025.259172949;2316344.6064697523;383875.74877787306;2070656.4795647804;0;137;140;28;78;102;35;2;229;222;2171379244255.595;830557348139.8866;1810477891654.9993;55961.928898524515;18564.151423740914;-0.0;9658.81804076843;8117019.91997223;1455099.9222904833;0.0;2020255.3636888317;1.2011918642228152;0.16529034294367842
10034;2019-08-15 16:16:45.089;902;909;305;305;240;43;174;37;-21;43;629;311;-19;74;226;140;280;842;345;201;174;-61;826;366;373;139;368;268;811;-1.0;-1.0;1556.0;279.0;362.0;100;1;0;1;0;1;1;0;0;1;1;1;1;0;0;73422.828125;27136.51171875;39505.1875;3490.36791992188;741.0;331172;801.0;0.0;Calculated values ==>;1565878605.089;363.36;364.06000000000006;303.66;303.66;297.16;277.46000000000004;275.0112864084945;290.56;276.86;271.06;277.46000000000004;336.06;304.26000000000005;271.26000000000005;280.56;295.76000000000005;287.16;301.16;357.36;293.26000000000005;290.56;353.26;347.26;267.06;242.35481222062532;263.56353331371673;275.0112864084945;307.66;8259999.999999999;3660000.0;3729999.9999999995;1390000.0;3679999.9999999995;2680000.0;8109999.999999999;0.0;0.0;0.25933333333333336;0.0465;0.060333333333333336;0.060333333333333336;0.0;27136.51171875;39505.1875;3490.36791992188;73422.828125;504274.95100690186;506554.137751008;285495.38235028536;285495.38235028536;259181.23042762937;429743.705733735;453829.0092469054;445715.5432609953;473111.3802909942;518868.98789524654;485210.1210556043;445985.4068852356;457924.41966874636;461888.35613947245;450085.6955253663;272977.2382070923;496909.73054491816;457669.3056362231;453829.0092469054;335913.7198600519;310752.19949742197;462809.75972760713;203015.70449694883;285495.38235028536;274.4065593506483;5510247.938999151;2316796.9328303686;383933.78117906954;2071314.0077329;0;137;140;28;78;102;35;2;229;222;2171602932355.7017;830641605989.9268;1810638611255.076;62940.158186142726;12080.423568225611;-0.0;10156.128822762743;8118010.275273045;1455355.1660631422;0.0;2020420.4056838278;1.2145187508691493;0.15626206867456593
10035;2019-08-15 16:17:45.100;901;907;306;305;240;45;169;38;-38;44;633;311;-37;53;225;140;280;843;354;202;169;-62;824;368;375;137;370;267;808;-2.0;-1.0;1446.0;263.0;357.0;100;1;0;1;0;1;1;0;0;1;1;1;1;0;0;73074.515625;27096.318359375;39294.47265625;3494.83129882812;730.0;331173;804.0;0.0;Calculated values ==>;1565878665.1;363.26;363.86;303.76000000000005;303.66;297.16;277.66;275.2199585193972;290.06;276.96000000000004;269.36;277.56;336.46000000000004;304.26000000000005;269.46000000000004;278.46000000000004;295.66;287.16;301.16;357.46000000000004;293.36;290.06;353.56000000000006;346.16;266.96000000000004;241.92719264551067;263.43189868330234;275.2199585193972;308.56;8240000.000000001;3679999.9999999995;3750000.0;1370000.0;3700000.0;2670000.0;8080000.0;0.0;0.0;0.24100000000000002;0.04383333333333333;0.0595;0.0595;0.0;27096.318359375;39294.47265625;3494.83129882812;73074.515625;504304.56857808505;506527.56284185906;286373.7942529461;285835.07278254983;259298.0054116272;429606.4342157736;452755.74111901084;443596.1206890953;473469.3076824459;519365.29473938624;485324.5600523522;443733.66117703705;455484.92409539985;461447.62049138366;449720.239135731;273101.3766963224;497334.6586702497;457485.5485273952;452755.74111901084;337172.47746341303;306141.9092990094;463005.1803822663;203490.38168365156;286373.7942529461;274.5998572506879;5511468.974010785;2317248.9559361143;383992.0018443117;2071970.7919550075;0;137;140;28;78;102;35;2;229;222;2171827373495.395;830724421169.8136;1810799140679.8564;57865.48310031194;11375.398676289278;-0.0;9899.725838530852;8119017.17351323;1455550.66708353;0.0;2020587.5684466658;1.1324304627214419;0.14900236735120592
10036;2019-08-15 16:18:45.130;898;904;305;304;241;45;160;38;-39;45;642;313;-39;38;225;141;280;842;347;203;160;-63;823;369;375;137;371;264;809;-2.0;-1.0;1580.0;295.0;353.0;100;1;0;1;0;1;1;0;0;1;1;1;1;0;0;72956.6875;27016.330078125;39255.55078125;3465.82006835938;719.0;331174;805.0;0.0;Calculated values ==>;1565878725.13;362.96000000000004;363.56000000000006;303.66;303.56;297.26000000000005;277.66;275.3239800832674;289.16;276.96000000000004;269.26000000000005;277.66;337.36;304.46000000000004;269.26000000000005;276.96000000000004;295.66;287.26000000000005;301.16;357.36;293.46000000000004;289.16;353.66;345.06000000000006;266.86;241.92719264551067;263.0348170998261;275.3239800832674;307.86;8230000.0;3690000.0;3750000.0;1370000.0;3710000.0;2640000.0;8090000.000000001;0.0;0.0;0.26333333333333336;0.04916666666666667;0.05883333333333333;0.05883333333333333;0.0;27016.330078125;39255.55078125;3465.82006835938;72956.6875;503961.78412849264;506019.4094652364;285720.7145762946;285192.17084687855;259595.51943951094;429537.3511455088;451430.5389069013;444062.9496985398;473566.98283907154;520540.8225504859;485884.9670202877;444062.9496985398;454111.590638442;461294.2535533555;449686.4004461483;273163.94160029216;497095.2073331065;457625.98977453524;451430.5389069013;337592.078488485;301532.38793589;462905.2339958159;203682.24055007187;285720.7145762946;274.67878922884574;5512686.509171095;2317700.120144039;384050.0362752885;2072625.7027777066;0;137;140;28;78;102;35;2;229;222;2172052485996.182;830806662270.1011;1810958520330.4136;63300.253409096564;12745.130511082416;-0.0;9749.261331450694;8120027.392844908;1455751.7719963326;0.0;2020751.391877768;1.2302476868363397;0.1606803825640553
10037;2019-08-15 16:19:45.111;895;901;303;302;239;45;160;38;-46;45;649;313;-41;33;225;141;280;840;349;202;160;-64;823;368;374;135;369;261;808;-2.0;-1.0;1546.0;394.0;361.0;100;1;0;1;0;1;1;0;0;1;1;1;1;0;0;72898.2109375;26979.5078125;39254.4453125;3422.98217773438;709.0;331175;804.0;0.0;Calculated values ==>;1565878785.111;362.66;363.26;303.46000000000004;303.36;297.06;277.66;275.2199585193972;289.16;276.96000000000004;268.56;277.66;338.06000000000006;304.46000000000004;269.06;276.46000000000004;295.66;287.26000000000005;301.16;357.16;293.36;289.16;353.56000000000006;344.06000000000006;266.76000000000005;241.49495122638035;262.63441904999945;275.2199585193972;308.06;8230000.0;3679999.9999999995;3740000.0;1350000.0;3690000.0;2610000.0;8080000.0;0.0;0.0;0.25766666666666665;0.06566666666666666;0.06016666666666667;0.06016666666666667;0.0;26979.5078125;39254.4453125;3422.98217773438;72898.2109375;503531.8450937395;505681.37251138076;284779.16288352676;284261.37917764374;258962.3143677371;429606.4342157736;451608.4830391295;443712.16393894027;473825.7953575257;521506.0696014797;486225.3895625578;444390.6324343936;453995.204316005;461600.66047729127;449869.5066185597;273163.94160029216;496893.9743357605;457647.5818152967;451608.4830391295;337172.47746341303;297342.5633918147;463100.53647947777;202922.4957391973;284779.16288352676;274.3795915053411;5513901.581762121;2318149.942970377;384107.4247818378;2073279.7455654158;0;137;140;28;78;102;35;2;229;222;2172277114840.982;830888236430.0284;1811115970455.2734;62043.47117280043;17085.02467527842;-0.0;10037.564096028766;8121071.593113999;1456000.2779041992;0.0;2020916.2298742833;1.2800744040286167;0.17370660286018566
10038;2019-08-15 16:20:45.111;894;900;301;300;234;45;161;39;-57;45;655;313;-54;26;226;138;280;839;355;203;160;-64;823;368;374;132;369;256;809;-2.0;0.0;1665.0;407.0;367.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;72547.234375;26987.21484375;39334.85546875;3394.3203125;700.0;331176;801.0;0.0;Calculated values ==>;1565878845.111;362.56000000000006;363.16;303.26000000000005;303.16;296.56;277.66;275.2199585193972;289.26000000000005;277.06;267.46000000000004;277.66;338.66;304.46000000000004;267.76000000000005;275.76000000000005;295.76000000000005;286.96000000000004;301.16;357.06000000000006;293.46000000000004;289.16;353.26;343.16;266.76000000000005;240.83765695389522;261.9595390733887;275.2199585193972;308.66;8230000.0;3679999.9999999995;3740000.0;1320000.0;3690000.0;2560000.0;8090000.000000001;0.0;0.0;0.27749999999999997;0.06783333333333334;0.06116666666666667;0.06116666666666667;0.0;26987.21484375;39334.85546875;3394.3203125;72547.234375;503388.35108039796;505454.18691541447;283646.483468731;283143.69195110194;257266.84293587087;429606.4342157736;451756.1201451815;443228.98847649706;474212.47449241596;522527.10871118127;486790.0202069148;443635.12162605295;453973.3624221716;461735.93081570824;449421.0396355995;273163.94160029216;496653.82019990764;457787.68628915004;451608.4830391295;335913.7198600519;293572.2367247113;463541.1926776644;203004.57377637006;283646.483468731;274.4114775433201;5515113.627139725;2318599.665659179;384164.2356359231;2073934.6564052596;0;137;140;28;78;102;35;2;229;222;2172501514840.982;830968336430.0284;1811271070455.2734;66662.27507928523;17673.067315471137;-0.0;10273.675640389378;8122144.140999433;1456289.9286707889;0.0;2021085.4902054202;1.3570555960655164;0.18703944991902657
10039;2019-08-15 16:21:45.081;884;891;301;300;223;42;151;38;-52;45;662;315;-50;47;227;130;280;828;352;202;151;-64;810;364;370;132;365;280;800;242.0;-2.0;1307.0;206.0;371.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61052.52734375;15715.0048828125;38664.27734375;3697.525390625;693.0;331177;794.0;0.0;Calculated values ==>;1565878905.081;361.56000000000006;362.26;303.26000000000005;303.16;295.46000000000004;277.36;274.8017692304317;288.26000000000005;276.96000000000004;267.96000000000004;277.66;339.36;304.66;268.16;277.86;295.86;286.16;301.16;355.96000000000004;293.36;288.26000000000005;352.56000000000006;342.46000000000004;266.76000000000005;240.83765695389522;265.11578078379944;274.8017692304317;308.36;8100000.0;3640000.0;3700000.0;1320000.0;3650000.0;2800000.0;8000000.0;0.04033333333333333;0.0;0.21783333333333335;0.034333333333333334;0.06183333333333333;0.10216666666666666;0.0;15715.0048828125;38664.27734375;3697.525390625;61052.52734375;503091.86634153966;504957.54867440544;284613.98767425044;284087.6929330532;254020.63443591024;429879.7862731237;450992.4459802804;438851.8524104506;474212.47449241596;521297.5435368394;484270.1444468818;439147.4585329768;452505.67135000805;462477.71070036455;448962.2984954635;274009.2946065696;495875.5414344427;458291.8972404618;450992.4459802804;332976.8817968329;290640.09048841946;463541.1926776644;202809.64628089682;252319.28846186615;274.3173293200071;5516226.401822238;2318955.339564488;384223.3048007869;2074584.3241826203;0;137;140;28;78;102;35;2;229;222;2172724603241.0884;831047496830.0662;1811431790055.35;51417.86056855446;8951.783092955688;-0.0;20297.77425979799;8123127.6501297355;1456511.6914874215;0.0;2021340.124907002;1.3889781692724288;0.1599950563144595
10040;2019-08-15 16:22:45.142;872;879;303;302;221;40;150;36;-27;44;677;316;-33;62;228;123;280;820;350;201;150;-64;814;362;368;131;364;288;803;132.0;-1.0;1201.0;286.0;381.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61524.33203125;15793.8564453125;38866.07421875;3806.67626953125;684.0;331178;786.0;0.0;Calculated values ==>;1565878965.142;360.36;361.06000000000006;303.46000000000004;303.36;295.26000000000005;277.16;274.5913991737795;288.16;276.76000000000005;270.46000000000004;277.56;340.86;304.76000000000005;269.86;279.36;295.96000000000004;285.46000000000004;301.16;355.16;293.26000000000005;288.16;351.76;341.56000000000006;266.76000000000005;240.61611355647437;266.1237361191953;274.5913991737795;308.16;8140000.000000001;3620000.0000000005;3679999.9999999995;1310000.0;3640000.0;2880000.0;8030000.0;0.022000000000000002;0.0;0.20016666666666666;0.04766666666666666;0.0635;0.0855;0.0;15793.8564453125;38866.07421875;3806.67626953125;61524.33203125;501012.8365789015;502992.540454795;285338.7900464646;284806.9870569742;253287.69829592085;430014.67791919125;451203.22930149373;440796.61720368994;474244.15781875124;522207.5553439135;483452.147548413;439911.9775385619;453070.2141815135;462762.17627123004;448285.002381332;273742.60092675046;494408.0903048484;458473.52012050984;451203.22930149373;329620.94006798224;286870.6033266602;463687.48335098283;201676.5290628343;263811.65856529656;273.86674053202864;5517248.914146547;2319218.1803583964;384285.9033917504;2075231.0672986119;0;137;140;28;78;102;35;2;229;222;2172946228330.6099;831126477044.8956;1811602363294.9817;47863.8709761946;12489.188821068412;-0.0;16021.97929794486;8123955.839027712;1456690.5479056642;0.0;2021643.0972283522;1.3063018892468736;0.1616705852800085
