;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10041;2019-08-15 16:23:45.092;865;873;303;302;218;40;149;34;-1;43;696;315;-9;62;230;118;280;819;342;200;149;-65;836;363;369;131;365;278;822;188.0;-1.0;1156.0;354.0;406.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;74328.15625;27646.705078125;39961.85546875;3669.09033203125;682.0;331179;778.0;0.0;Calculated values ==>;1565879025.092;359.66;360.46000000000004;303.46000000000004;303.36;294.96000000000004;277.16;274.69669130483857;288.06;276.56;273.06;277.46000000000004;342.76;304.66;272.26000000000005;279.36;296.16;284.96000000000004;301.16;355.06000000000006;293.16;288.06;350.96000000000004;341.36;266.66;240.61611355647437;264.86050150153983;274.69669130483857;307.36;8359999.999999999;3629999.9999999995;3690000.0;1310000.0;3650000.0;2780000.0;8220000.0;0.03133333333333333;0.0;0.19266666666666668;0.059000000000000004;0.06766666666666667;0.099;0.0;27646.705078125;39961.85546875;3669.09033203125;74328.15625;498005.6574847769;500442.9062723503;283343.67195525835;282858.8179463372;251767.87843511565;429947.3805835815;450876.3174725751;446492.4939971365;474147.34029804735;524981.1543214439;484501.21875029977;445397.11073792056;454777.63015720475;462878.96902001434;447339.4583441819;272375.4495411623;492436.62472531333;458174.6768606203;450876.3174725751;326265.46416910045;286033.001929769;463588.6184801092;201600.6562477483;257472.14509833598;273.84153247604604;5518380.0747964;2319579.88336748;384348.1495317671;2075887.419297018;0;138;140;28;78;102;35;2;229;222;2173167144080.7856;831205011544.9581;1811772021795.1167;47182.494073048794;15457.289771709295;-0.0;19147.013065049676;8124747.232026217;1456923.2411546877;0.0;2021935.9279358299;1.1474395676809765;0.13881262094620664
10042;2019-08-15 16:24:45.123;873;880;306;305;236;46;144;36;9;43;707;314;4;46;228;131;280;826;338;199;144;-68;832;368;375;133;370;263;817;-2.0;-1.0;1193.0;346.0;365.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;73402.484375;27165.931640625;39632.44921875;3462.94458007812;735.0;331180;769.0;0.0;Calculated values ==>;1565879085.123;360.46000000000004;361.16;303.76000000000005;303.66;296.76000000000005;277.76000000000005;275.2199585193972;287.56;276.76000000000005;274.06;277.46000000000004;343.86;304.56;273.56;277.76000000000005;295.96000000000004;286.26000000000005;301.16;355.76;293.06;287.56;350.06000000000006;346.66;266.36;241.05796691057077;262.9017227912062;275.2199585193972;306.96000000000004;8320000.0;3679999.9999999995;3750000.0;1330000.0;3700000.0;2630000.0;8170000.0;0.0;0.0;0.19883333333333333;0.057666666666666665;0.06083333333333333;0.06083333333333333;0.0;27165.931640625;39632.44921875;3462.94458007812;73402.484375;499545.8365780799;501901.15601435996;285358.2481950128;284844.79837574996;257631.8568795608;429606.4342157736;449032.07233446615;450601.9255316073;473889.5882477202;527290.9111906826;486107.3670889697;449957.11133362807;455279.5654911035;461853.91523743636;448366.6896013637;272612.4933669624;493969.8034742144;457063.2698513268;449032.07233446615;322491.0997442508;308237.3991652946;462997.49944759306;202651.94471819993;285358.2481950128;274.2743665835087;5519611.799528682;2320036.891338219;384407.6138633071;2076551.047865997;0;138;140;28;78;102;35;2;229;222;2173390459400.4097;831284252464.8247;1811934405649.8433;49300.721185065835;15013.260322728336;-0.0;9956.824301816745;8125551.674232523;1457177.293597693;0.0;2022178.585221667;1.0570652538232135;0.13803484620130124
10043;2019-08-15 16:25:45.134;883;891;305;304;238;45;153;37;13;44;704;315;10;49;227;136;280;831;344;199;153;-71;826;368;374;133;369;256;811;-1.0;-3.0;1218.0;419.0;355.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;72627.75;26927.53515625;39402.88671875;3355.890625;800.0;331181;761.0;0.0;Calculated values ==>;1565879145.134;361.46000000000004;362.26;303.66;303.56;296.96000000000004;277.66;275.2199585193972;288.46000000000004;276.86;274.46000000000004;277.56;343.56000000000006;304.66;274.16;278.06;295.86;286.76000000000005;301.16;356.26;293.06;288.46000000000004;349.26;353.16;266.06;241.05796691057077;261.9595390733887;275.2199585193972;307.56;8259999.999999999;3679999.9999999995;3740000.0;1330000.0;3690000.0;2560000.0;8109999.999999999;0.0;0.0;0.20299999999999999;0.06983333333333334;0.059166666666666666;0.059166666666666666;0.0;26927.53515625;39402.88671875;3355.890625;72627.75;501538.5731468308;504003.6382606504;285495.38235028536;284972.46245558094;258513.84500745893;429606.4342157736;450569.1586569453;452349.03378999437;473986.6944556456;527529.2330785763;487005.74393313826;451971.5073544868;456804.1626795621;461871.07198505895;449120.9431858443;272977.2382070923;495283.69680573745;457226.32384720515;450569.1586569453;319136.5849023705;335494.14909123123;462699.4029017954;202211.66822853312;285495.38235028536;274.1027387817043;5520828.941253392;2320487.7528721644;384464.44790782913;2077209.796415623;0;138;140;28;78;102;35;2;229;222;2173615200595.9954;831364067095.0327;1812090134195.249;50777.88520897663;18190.726804682818;-0.0;9766.865098144044;8126385.815519185;1457454.0442194564;0.0;2022342.979433843;1.1298556960063497;0.15436413985488026
10044;2019-08-15 16:26:45.094;888;895;302;301;235;43;160;37;18;45;694;316;15;66;228;137;280;829;343;199;160;-74;808;365;371;133;366;268;798;-2.0;-1.0;1123.0;333.0;360.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60603.1953125;15521.0234375;38513.921875;3546.15576171875;835.0;331182;750.0;0.0;Calculated values ==>;1565879205.094;361.96000000000004;362.66;303.36;303.26000000000005;296.66;277.46000000000004;274.9066339382667;289.16;276.86;274.96000000000004;277.66;342.56000000000006;304.76000000000005;274.66;279.76000000000005;295.96000000000004;286.86;301.16;356.06000000000006;293.06;289.16;348.16;356.66;265.76000000000005;241.05796691057077;263.56353331371673;274.9066339382667;307.46000000000004;8080000.0;3650000.0;3710000.0;1330000.0;3660000.0;2680000.0;7980000.0;0.0;0.0;0.18716666666666668;0.0555;0.060000000000000005;0.060000000000000005;0.0;15521.0234375;38513.921875;3546.15576171875;60603.1953125;503837.4768679304;505693.9595323009;285380.26605106733;284840.71398429025;258008.32864117724;429811.8947417682;452139.28857371595;450866.9132889407;474083.7854598241;525565.930594159;485757.3871577307;450478.37325598794;456936.7813661786;462460.68337330536;449822.5411104487;274144.97336758126;496210.4834659748;457713.1471252446;452139.28857371595;314524.84189198195;350183.7266411821;462401.0741875885;201650.30870531226;285380.26605106733;273.8698728612016;5521938.458959783;2320841.255035345;384521.9266163862;2077858.6702831583;0;138;140;28;78;102;35;2;229;222;2173838551596.1375;831443813895.0835;1812247229395.3489;46645.04115790245;14471.667484266332;-0.0;10005.541351358917;8127197.1320009455;1457726.0493809578;0.0;2022507.639640991;1.2351665505988707;0.16292904943844527
10045;2019-08-15 16:27:45.114;877;882;302;301;219;39;157;35;26;44;691;317;24;92;229;124;280;815;344;200;157;-76;811;362;368;134;363;282;801;248.0;-1.0;1194.0;279.0;389.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61127.90234375;15724.7705078125;38748.89453125;3711.98803710938;854.0;331183;741.0;0.0;Calculated values ==>;1565879265.114;360.86;361.36;303.36;303.26000000000005;295.06;277.06;274.5913991737795;288.86;276.66;275.76000000000005;277.56;342.26;304.86;275.56;282.36;296.06;285.56;301.16;354.66;293.16;288.86;347.26;358.56000000000006;265.56;241.2770596917726;265.3697278774862;274.5913991737795;307.56;8109999.999999999;3620000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2820000.0;8009999.999999999;0.04133333333333333;0.0;0.19899999999999998;0.0465;0.06483333333333334;0.10616666666666667;0.0;15724.7705078125;38748.89453125;3711.98803710938;61127.90234375;502000.2388282585;503595.2081558712;285032.80690375745;284502.31538920006;252721.32103677405;430014.67791919125;452228.9918713485;449382.5223664829;473857.65670332924;524145.40819922055;484261.0655645725;449115.06034713564;457909.32009028434;463045.65304645407;448435.30934844184;273942.0454574998;493855.5218404165;458335.0929063802;452228.9918713485;310752.19949742197;358162.1983326704;462052.8758885906;201627.6567825385;252561.10010617142;273.8476321610989;5522953.2229152005;2321101.723445345;384582.43130953447;2078502.7417052735;0;138;140;28;78;102;35;2;229;222;2174060325496.067;831523940595.058;1812412284395.2964;49303.218251204926;12109.772688431422;-0.0;21198.074509069636;8127996.967352043;1457947.6352196604;0.0;2022767.7564497895;1.4197841062393568;0.1637317472806219
10046;2019-08-15 16:28:45.095;868;873;302;301;213;39;144;34;37;43;699;316;34;103;231;116;280;813;343;200;144;-79;818;361;367;133;363;290;808;-2.0;-1.0;1180.0;210.0;391.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61620.09375;15908.6416015625;39139.2109375;3820.73022460938;867.0;331184;732.0;0.0;Calculated values ==>;1565879325.095;359.96000000000004;360.46000000000004;303.36;303.26000000000005;294.46000000000004;277.06;274.4858918419099;287.56;276.56;276.86;277.46000000000004;343.06000000000006;304.76000000000005;276.56;283.46000000000004;296.26000000000005;284.76000000000005;301.16;354.46000000000004;293.16;287.56;346.36;359.86;265.26000000000005;241.05796691057077;266.37251300914875;274.4858918419099;307.46000000000004;8180000.0;3610000.0;3670000.0000000005;1330000.0;3629999.9999999995;2900000.0;8080000.0;0.0;0.0;0.19666666666666668;0.035;0.06516666666666666;0.06516666666666666;0.0;15908.6416015625;39139.2109375;3820.73022460938;61620.09375;500074.58145666897;501691.3137851364;284261.37917764374;283750.00965282123;250645.89270225784;430081.6785162784;450497.2150574152;449392.07123639685;473889.5882477202;524339.2427634309;483218.4110040576;448986.0153116639;458008.3341775619;463311.6885489323;447417.13752108946;273481.87652768806;492883.3261825165;458495.1351315018;450497.2150574152;306980.0860723078;363622.9124696232;461903.3349684245;201469.68924051872;284261.37917764374;273.7813807946651;5523975.7989634145;2321365.251735629;384645.1840836531;2079151.6037122125;0;138;140;28;78;102;35;2;229;222;2174280755670.8706;831604015229.9867;1812583830055.1436;48758.068459189366;9115.177600476703;-0.0;10833.035304831772;8128813.885967729;1458124.4537949583;0.0;2023034.597838128;1.167112883289877;0.1438639007373137
10047;2019-08-15 16:29:45.095;870;876;304;303;223;43;141;35;41;42;710;315;37;88;232;122;280;819;337;200;141;-82;838;366;372;133;368;272;823;-1.0;0.0;1132.0;287.0;368.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;73944.46875;27671.587890625;39968.2265625;3574.564453125;871.0;331185;723.0;0.0;Calculated values ==>;1565879385.095;360.16;360.76;303.56;303.46000000000004;295.46000000000004;277.46000000000004;275.0112864084945;287.26000000000005;276.66;277.26000000000005;277.36;344.16;304.66;276.86;281.96000000000004;296.36;285.36;301.16;355.06000000000006;293.16;287.26000000000005;345.46000000000004;360.26;264.96000000000004;241.05796691057077;264.08650396036035;275.0112864084945;306.86;8380000.0;3660000.0;3720000.0000000005;1330000.0;3679999.9999999995;2720000.0;8230000.0;0.0;0.0;0.18866666666666668;0.04783333333333333;0.06133333333333334;0.06133333333333334;0.0;27671.587890625;39968.2265625;3574.564453125;73944.46875;498562.9643102849;500789.5479240994;283735.58893744217;283247.6333560604;253282.99215161012;429743.705733735;449133.7149167817;453121.1727066367;473792.46676502546;526896.9426824065;485190.98964935646;452608.8005630441;459008.3066128197;462695.5800010653;447376.64309987566;272258.6864267017;492340.1208317098;457691.16086404154;449133.7149167817;303208.48990285693;365303.4275551246;461604.3712724691;202116.8953543812;283735.58893744217;274.05672404484113;5525105.503650915;2321728.4203147306;384706.8115393009;2079810.832358046;0;139;140;28;78;102;35;2;229;222;2174502455670.8706;831683815229.9867;1812752430055.1436;47356.14032712554;12412.150931415204;-0.0;10144.418393399492;8129614.8377076145;1458303.8481993908;0.0;2023209.4099522799;0.9817218197462153;0.12439944431146865
10048;2019-08-15 16:30:45.136;883;891;306;305;240;45;153;35;17;43;713;313;19;74;229;135;281;830;340;199;152;-84;832;369;375;134;370;266;817;-2.0;-1.0;964.0;331.0;357.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;73449.609375;27430.712890625;39750.5234375;3483.94409179688;872.0;331186;712.0;0.0;Calculated values ==>;1565879445.136;361.46000000000004;362.26;303.76000000000005;303.66;297.16;277.66;275.3239800832674;288.46000000000004;276.66;274.86;277.46000000000004;344.46000000000004;304.46000000000004;275.06;280.56;296.06;286.66;301.26000000000005;356.16;293.06;288.36;344.36;360.36;264.76000000000005;241.2770596917726;263.299902668528;275.3239800832674;307.16;8320000.0;3690000.0;3750000.0;1340000.0;3700000.0;2660000.0;8170000.0;0.0;0.0;0.16066666666666668;0.05516666666666667;0.0595;0.0595;0.0;27430.712890625;39750.5234375;3483.94409179688;73449.609375;501006.90372290125;503481.22252873966;285358.2481950128;284844.79837574996;258951.29627826807;429537.3511455088;450388.16956048884;451094.88097808824;473760.40514917683;527672.0903935683;485657.32587720524;451352.0502808316;458244.97634280403;461989.0877721098;448784.67241844937;273006.27124188177;494568.0924820117;457063.2698513268;450238.3930083804;298599.4468028795;365723.5783296823;461254.1718510543;202163.11511838998;285358.2481950128;274.08828454227;5526334.626960414;2322187.9199307184;384765.6726380182;2080475.6092274808;0;139;140;28;78;102;35;2;229;222;2174726708805.4575;831763969964.839;1812913940344.846;39995.03704812486;14293.189963085315;-0.0;9810.36861639537;8130343.261600826;1458526.5447785147;0.0;2023375.8134751476;0.9070746759111779;0.11929581448851244
10049;2019-08-15 16:31:45.097;891;897;307;306;244;45;162;37;2;44;707;313;2;65;228;140;281;833;340;199;162;-85;824;368;374;134;369;263;809;-2.0;0.0;1218.0;350.0;348.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;72752.4765625;27150.458984375;39150.4375;3436.57250976562;870.0;331187;700.0;0.0;Calculated values ==>;1565879505.097;362.26;362.86;303.86;303.76000000000005;297.56;277.66;275.2199585193972;289.36;276.86;273.36;277.56;343.86;304.46000000000004;273.36;279.66;295.96000000000004;287.16;301.26000000000005;356.46000000000004;293.06;289.36;343.16;360.16;264.66;241.2770596917726;262.9017227912062;275.2199585193972;307.16;8240000.000000001;3679999.9999999995;3740000.0;1340000.0;3690000.0;2630000.0;8090000.000000001;0.0;0.0;0.20299999999999999;0.058333333333333334;0.058;0.058;0.0;27150.458984375;39150.4375;3436.57250976562;72752.4765625;502869.8598479344;505029.3811000103;286799.53541668;286256.3969057811;260613.48590898534;429606.4342157736;451903.5521989313;449698.2626861094;473857.65670332924;527290.9111906826;485998.57928990206;449698.2626861094;457624.3085206216;462006.0847086673;449720.239135731;273502.7226234834;495768.1417735436;457226.32384720515;451903.5521989313;293572.2367247113;364883.28560102184;461154.20952264155;202265.12753000704;286799.53541668;274.12360397479;5527552.185747897;2322642.467381402;384823.3061235333;2081132.689854712;0;139;140;28;78;102;35;2;229;222;2174951262750.3289;831844317704.793;1813072537189.7551;50228.92643668877;15101.863116237013;-0.0;9576.032973370577;8131094.639249634;1458771.3443308314;0.0;2023537.2618119612;1.074125912607899;0.1416506287324701
10050;2019-08-15 16:32:45.107;894;899;305;303;239;44;164;37;-6;45;699;313;-4;58;229;139;281;833;341;200;164;-86;824;367;373;135;369;260;809;-1.0;-1.0;1041.0;453.0;359.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;72583.96875;26990.189453125;39251.77734375;3397.86572265625;867.0;331188;689.0;0.0;Calculated values ==>;1565879565.107;362.56000000000006;363.06000000000006;303.66;303.46000000000004;297.06;277.56;275.1157276137837;289.56;276.86;272.56;277.66;343.06000000000006;304.46000000000004;272.76000000000005;278.96000000000004;296.06;287.06;301.26000000000005;356.46000000000004;293.16;289.56;342.06000000000006;359.86;264.56;241.49495122638035;262.5002047102346;275.1157276137837;307.26000000000005;8240000.000000001;3670000.0000000005;3729999.9999999995;1350000.0;3690000.0;2600000.0;8090000.000000001;0.0;0.0;0.17350000000000002;0.0755;0.05983333333333333;0.05983333333333333;0.0;26990.189453125;39251.77734375;3397.86572265625;72583.96875;503301.22730751924;505312.6701514238;285720.7145762946;284670.46796269936;258923.70534330246;429675.2189834977;452373.5746954699;449210.5173275565;473825.7953575257;526706.9630865715;486338.58849283075;449469.210275598;457252.749892262;462140.9697039366;449754.20916880155;273502.7226234834;495768.1417735436;457529.2244627817;452373.5746954699;288964.7057630673;363622.9124696232;460902.7397682947;200923.05295081582;285720.7145762946;273.5933090058081;5528763.524652963;2323093.7146487804;384880.2692679627;2081786.150539534;0;139;140;28;78;102;35;2;229;222;2175175400101.1838;831925031155.1008;1813229463340.3538;43077.87506936451;19628.466354719654;-0.0;9971.39613046399;8131872.325524597;1459060.811980762;0.0;2023700.1842043216;1.0436230950751482;0.14409825904684145
10051;2019-08-15 16:33:45.128;895;900;305;304;239;45;158;37;-5;45;691;313;-8;51;229;139;281;835;338;202;158;-87;821;368;374;134;370;257;806;-2.0;-1.0;1270.0;346.0;359.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;72286.375;26880.166015625;39078.0390625;3357.9208984375;869.0;331189;677.0;0.0;Calculated values ==>;1565879625.128;362.66;363.16;303.66;303.56;297.06;277.66;275.2199585193972;288.96000000000004;276.86;272.66;277.66;342.26;304.46000000000004;272.36;278.26000000000005;296.06;287.06;301.26000000000005;356.66;293.36;288.96000000000004;340.86;360.06000000000006;264.46000000000004;241.2770596917726;262.0952818180154;275.2199585193972;306.96000000000004;8209999.999999999;3679999.9999999995;3740000.0;1340000.0;3700000.0;2570000.0;8059999.999999999;0.0;0.0;0.21166666666666664;0.057666666666666665;0.05983333333333333;0.05983333333333333;0.0;26880.166015625;39078.0390625;3357.9208984375;72286.375;503705.74697432044;505711.6512656361;286067.299757173;285529.8818976361;259039.9377128303;429606.4342157736;451312.587882572;449886.71217424877;473954.89273139124;526125.2036641949;486677.36596978497;449501.5132941892;456885.1506218106;461989.0877721098;449570.75068206276;273694.43286338705;496344.3450364782;457647.5818152967;451312.587882572;283939.0963198885;364463.1524481646;460954.200578503;202317.1543808682;286067.299757173;274.1439032537296;5529971.200054206;2323542.7913988717;384936.58719409694;2082439.1274705546;0;139;140;28;78;102;35;2;229;222;2175399578535.8418;832005759399.9777;1813384617625.1172;52402.22306626555;14914.736330730275;-0.0;9887.176406169709;8132668.271491466;1459348.7727537095;0.0;2023865.7302293775;1.113797615136053;0.14511337949080214
10052;2019-08-15 16:34:45.128;891;896;304;303;235;42;153;36;10;45;684;313;6;65;229;137;281;827;327;203;153;-88;804;364;370;133;365;275;793;695.0;-1.0;1002.0;265.0;367.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60661.33984375;15472.552734375;38190.58984375;3623.37353515625;872.0;331190;667.0;0.0;Calculated values ==>;1565879685.128;362.26;362.76;303.56;303.46000000000004;296.66;277.36;274.8017692304317;288.46000000000004;276.76000000000005;274.16;277.66;341.56000000000006;304.46000000000004;273.76000000000005;279.66;296.06;286.86;301.26000000000005;355.86;293.46000000000004;288.46000000000004;339.86;360.36;264.36;241.05796691057077;264.4750485637546;274.8017692304317;305.86;8040000.000000001;3640000.0;3700000.0;1330000.0;3650000.0;2750000.0;7930000.0;0.11583333333333333;0.0;0.16699999999999998;0.04416666666666667;0.06116666666666667;0.177;0.0;15472.552734375;38190.58984375;3623.37353515625;60661.33984375;504611.24830158515;506263.48121614597;287122.991376519;286549.19032705313;258201.1209056388;429879.7862731237;451287.82620076486;448541.2335422638;474083.7854598241;523979.84191224456;484625.9723978158;448007.34325994545;455659.7696930013;462745.3384353217;450005.2370249497;274844.6220745168;496386.01560077845;458430.6779884332;451287.82620076486;279751.69817897916;365723.5783296823;461005.7078865639;202295.8227756788;231609.919646214;274.1174542611973;5531079.097677904;2323895.7307217885;384994.7646477102;2083083.03271144;0;139;140;28;78;102;35;2;229;222;2175622778535.8418;832085859399.9777;1813544217625.1172;41122.98359801969;11426.353259064092;-0.0;38882.9894601555;8133447.648213669;1459568.2818336245;0.0;2024272.1482782636;1.5960531818069783;0.14463731461665874
10053;2019-08-15 16:35:45.139;876;880;301;300;220;38;149;33;15;44;688;312;12;89;230;123;281;810;320;202;149;-89;804;360;366;133;362;284;794;1169.0;-1.0;958.0;266.0;390.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60850.7109375;15555.7314453125;38416.91796875;3742.939453125;875.0;331191;657.0;0.0;Calculated values ==>;1565879745.139;360.76;361.16;303.26000000000005;303.16;295.16;276.96000000000004;274.38016830617;288.06;276.46000000000004;274.66;277.56;341.96000000000004;304.36;274.36;282.06;296.16;285.46000000000004;301.26000000000005;354.16;293.36;288.06;338.86;360.66;264.26000000000005;241.05796691057077;265.62235894841564;274.38016830617;305.16;8040000.000000001;3600000.0;3660000.0;1330000.0;3620000.0000000005;2840000.0;7940000.000000001;0.19483333333333333;0.0;0.15966666666666668;0.044333333333333336;0.065;0.25983333333333336;0.0;15555.7314453125;38416.91796875;3742.939453125;60850.7109375;502475.89299377013;503923.95284686494;285308.424390871;284763.9343320017;253263.07584606123;430148.3826014536;451413.44454563194;447526.48589990253;473986.6944556456;523674.2401055645;483471.2461033843;447117.2211587257;457208.52835774445;463328.15220803814;448659.31221096753;274844.6220745168;493783.94390852994;458930.22448036657;451413.44454563194;275564.83829863765;366984.0837685546;460905.83377634495;201565.42374665913;222514.60286868774;273.8143663134375;5532091.883743108;2324154.347160589;385056.16184328456;2083721.5456482528;0;139;140;28;78;102;35;2;229;222;2175843619015.54;832165674029.8685;1813711948369.888;39271.7829238012;11497.424844649406;-0.0;59475.54902905934;8134117.727425773;1459759.3483399998;0.0;2025091.9530345427;1.9101382999175522;0.14328199599668534
10054;2019-08-15 16:36:45.079;865;871;298;297;209;38;136;32;23;42;700;310;19;96;232;113;281;806;321;202;136;-89;815;360;366;133;361;290;804;313.0;-1.0;870.0;393.0;394.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61451.14453125;15761.6298828125;38980.77734375;3814.67602539062;874.0;331192;646.0;0.0;Calculated values ==>;1565879805.079;359.66;360.26;302.96000000000004;302.86;294.06;276.96000000000004;274.38016830617;286.76000000000005;276.36;275.46000000000004;277.36;343.16;304.16;275.06;282.76000000000005;296.36;284.46000000000004;301.26000000000005;353.76;293.36;286.76000000000005;337.76;360.56000000000006;264.26000000000005;241.05796691057077;266.37251300914875;274.38016830617;305.26000000000005;8150000.0;3600000.0;3660000.0;1330000.0;3610000.0;2900000.0;8040000.000000001;0.05216666666666667;0.0;0.145;0.0655;0.06566666666666666;0.11783333333333333;0.0;15761.6298828125;38980.77734375;3814.67602539062;61451.14453125;499908.43578763824;501759.6130881725;282646.5565251327;282149.53909052344;249540.1567982161;430148.3826014536;449490.0504249662;447484.51401132264;473792.46676502546;524443.388429265;482543.0981513811;446933.3900296157;457119.86167782324;463741.9828368515;447153.02090015635;274087.53573800606;492219.3344236594;458930.22448036657;449490.0504249662;270959.89632461156;366563.90641716385;460905.83377634495;199805.97862832597;245971.7320814262;273.1227253338005;5533110.046690858;2324415.0641938946;385119.0789922033;2084365.8814623444;0;139;140;28;78;102;35;2;229;222;2176062999415.7495;832245394229.9446;1813883976170.0522;35913.38763053451;17102.040512195243;-0.0;23981.241844813798;8134743.6439712355;1459997.4388893228;0.0;2025786.730819231;1.3148993377325602;0.14338489008879762
10055;2019-08-15 16:37:45.089;865;871;300;299;222;42;138;33;35;41;711;309;30;79;233;121;281;814;332;202;138;-90;833;365;371;133;367;268;818;-1.0;-1.0;1373.0;513.0;361.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;73337.4453125;27286.291015625;39765.90234375;3511.6513671875;873.0;331193;636.0;0.0;Calculated values ==>;1565879865.089;359.66;360.26;303.16;303.06;295.36;277.36;274.9066339382667;286.96000000000004;276.46000000000004;276.66;277.26000000000005;344.26;304.06;276.16;281.06;296.46000000000004;285.26000000000005;301.26000000000005;354.56000000000006;293.36;286.96000000000004;336.76000000000005;360.46000000000004;264.16;241.05796691057077;263.56353331371673;274.9066339382667;306.36;8330000.0;3650000.0;3710000.0;1330000.0;3670000.0000000005;2680000.0;8180000.0;0.0;0.0;0.22883333333333333;0.08549999999999999;0.06016666666666667;0.06016666666666667;0.0;27286.291015625;39765.90234375;3511.6513671875;73337.4453125;498278.7317554537;500510.4166522884;282271.6023307896;281793.774185005;253126.68874468037;429811.8947417682;448865.88046358194;453047.0251066525;473695.32993624324;527311.5286832858;484990.98332501925;452409.5171516808;458538.5870789243;462979.80544440064;447414.7792100246;272945.6593566186;492066.699039079;458131.38596755697;448865.88046358194;266774.11836628895;366143.7379439427;460805.93164532795;200816.27646928577;282271.6023307896;273.5426010187629;5534233.472145752;2324773.85665677;385180.1418959198;2085022.2131633577;0;139;141;28;78;102;35;2;229;222;2176284136265.7144;832325207529.9319;1814051404070.0256;57718.802979850756;22229.115517551603;-0.0;10023.422400989672;8135524.042270907;1460325.2531494575;0.0;2026070.1502499345;1.2750345626295492;0.17212386513589745
10056;2019-08-15 16:38:45.100;875;883;304;304;240;44;151;33;44;42;711;310;39;74;230;134;281;822;333;201;151;-90;823;367;374;133;369;259;808;-2.0;-1.0;1113.0;487.0;338.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;72667.15625;26941.033203125;39154.37890625;3396.43334960938;872.0;331194;627.0;0.0;Calculated values ==>;1565879925.1;360.66;361.46000000000004;303.56;303.56;297.16;277.56;275.1157276137837;288.26000000000005;276.46000000000004;277.56;277.36;344.26;304.16;277.06;280.56;296.16;286.56;301.26000000000005;355.36;293.26000000000005;288.26000000000005;335.86;360.36;264.16;241.05796691057077;262.3656120759269;275.1157276137837;306.46000000000004;8230000.0;3670000.0000000005;3740000.0;1330000.0;3690000.0;2590000.0;8080000.0;0.0;0.0;0.18550000000000003;0.08116666666666666;0.05633333333333333;0.05633333333333333;0.0;26941.033203125;39154.37890625;3396.43334960938;72667.15625;500644.2633611312;503124.35217161605;285303.63137722865;285303.63137722865;259298.0054116272;429675.2189834977;450270.2784662842;455697.50911575207;473792.46676502546;528010.3211586407;486126.6773921368;455079.5801925144;459355.04744456254;462275.7276824156;449005.7089079622;273566.2786027431;494229.36466866074;457507.3205629624;450270.2784662842;263007.33956846996;365723.5783296823;460805.93164532795;200888.712857842;285303.63137722865;273.57979797545516;5535450.400219696;2325225.833871943;385237.7198224994;2085680.0027455273;0;139;141;28;78;102;35;2;229;222;2176507677240.409;832405022159.8228;1814209533054.8096;47267.031705842324;21096.614258250942;-0.0;9293.12111935013;8136399.084620451;1460686.3670891828;0.0;2026231.1509571034;1.1174946725120165;0.15307166185847557
10057;2019-08-15 16:39:45.111;883;890;305;304;243;42;162;35;48;43;702;313;43;79;229;140;281;823;334;200;161;-90;815;365;371;134;366;255;801;-2.0;-1.0;1528.0;428.0;339.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;72004.7890625;26590.19140625;38791.0234375;3337.65698242188;870.0;331195;620.0;0.0;Calculated values ==>;1565879985.111;361.46000000000004;362.16;303.66;303.56;297.46000000000004;277.36;274.9066339382667;289.36;276.66;277.96000000000004;277.46000000000004;343.36;304.46000000000004;277.46000000000004;281.06;296.06;287.16;301.26000000000005;355.46000000000004;293.16;289.26000000000005;335.16;360.16;264.16;241.2770596917726;261.82340779136865;274.9066339382667;306.56;8150000.0;3650000.0;3710000.0;1340000.0;3660000.0;2550000.0;8009999.999999999;0.0;0.0;0.25466666666666665;0.07133333333333333;0.0565;0.0565;0.0;26590.19140625;38791.0234375;3337.65698242188;72004.7890625;502509.30327034224;504729.62146373896;286669.6336418858;286116.11780279886;260600.704680863;429811.8947417682;452431.86024224607;456845.36981976614;473760.40514917683;527403.2488406677;486902.5394016715;456235.3892323839;460577.8895967287;462594.7164123007;450267.5999175554;274087.53573800606;495042.95459511405;457852.71336032555;452285.6732508602;260077.89159075968;364883.28560102184;460653.97449614544;201454.37819442994;286669.6336418858;273.7931435757094;5536656.220793692;2325672.0091953324;385293.8475302728;2086329.6668500053;0;139;141;28;78;102;35;2;229;222;2176731218215.9915;832485136845.0315;1814363761325.2114;65039.57253391895;18489.571202855706;-0.0;9357.30623790705;8137335.144571089;1461016.3124477798;0.0;2026386.5996791942;1.3516876442564865;0.1784994372445798
10058;2019-08-15 16:40:45.091;883;890;301;300;230;38;167;34;52;43;692;314;47;99;230;133;281;813;327;200;167;-91;800;360;366;133;361;277;790;324.0;0.0;1639.0;275.0;368.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60599.5703125;15455.59375;38151.421875;3641.2958984375;868.0;331196;614.0;0.0;Calculated values ==>;1565880045.091;361.46000000000004;362.16;303.26000000000005;303.16;296.16;276.96000000000004;274.38016830617;289.86;276.56;278.36;277.46000000000004;342.36;304.56;277.86;283.06;296.16;286.46000000000004;301.26000000000005;354.46000000000004;293.16;289.86;334.56;359.96000000000004;264.06;241.05796691057077;264.73235714968143;274.38016830617;305.86;8000000.0;3600000.0;3660000.0;1330000.0;3610000.0;2770000.0;7900000.0;0.054000000000000006;0.0;0.27316666666666667;0.04583333333333333;0.06133333333333334;0.11533333333333334;0.0;15455.59375;38151.421875;3641.2958984375;60599.5703125;503824.7104366314;505680.2026056049;285796.6827997438;285238.6782514828;256645.9886670597;430148.3826014536;454020.80614274304;453669.56598118163;473889.5882477202;524647.0442891531;484505.8929028172;453026.932019493;459573.8771863989;463477.27075599786;450143.0350842623;275132.6945610322;494611.28301997617;458654.80598915706;454020.80614274304;257567.11924055516;364043.02807740064;460706.0013642585;201399.4929675695;246281.23553728068;273.749462436467;5537760.888776726;2326022.273944565;385351.9860849849;2086970.6401654652;0;139;141;28;78;102;35;2;229;222;2176952244516.0618;832565210145.057;1814523308125.2622;68911.77494488505;11884.881634848247;-0.0;23959.297143163327;8138451.0337133575;1461269.3485146945;0.0;2026664.1454946708;1.8298522862112618;0.19875953992501064
10059;2019-08-15 16:41:45.132;872;878;301;300;218;36;160;32;56;41;694;313;51;118;232;121;281;801;323;202;160;-91;803;358;364;132;359;288;793;-2.0;-1.0;1358.0;238.0;376.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61061.01171875;15590.1201171875;38388.98046875;3794.14819335938;865.0;331197;610.0;0.0;Calculated values ==>;1565880105.132;360.36;360.96000000000004;303.26000000000005;303.16;294.96000000000004;276.76000000000005;274.1680685717883;289.16;276.36;278.76000000000005;277.26000000000005;342.56000000000006;304.46000000000004;278.26000000000005;284.96000000000004;296.36;285.26000000000005;301.26000000000005;353.26;293.36;289.16;334.16;359.66;264.06;240.83765695389522;266.1237361191953;274.1680685717883;305.46000000000004;8030000.0;3579999.9999999995;3640000.0;1320000.0;3590000.0;2880000.0;7930000.0;0.0;0.0;0.22633333333333333;0.03966666666666666;0.06266666666666666;0.06266666666666666;0.0;15590.1201171875;38388.98046875;3794.14819335938;61061.01171875;501991.82956321444;503728.34790304594;285428.4858492313;284880.7296222362;252661.5054300685;430280.9020939914;453360.68676331674;452283.295839915;473824.5983165287;523978.1665323269;483115.54404957435;451623.7896659528;460207.02366194915;464038.2431886511;448733.74386293045;274915.96766241605;492540.2191052949;459247.19113531715;453360.68676331674;255893.36323571714;362782.70746645995;460857.8306362632;200562.78210977648;285428.4858492313;273.4124595566302;5538775.419747876;2326281.1650144076;385413.99045969226;2087608.912705556;0;139;141;28;78;102;35;2;229;222;2177171394165.658;832644764469.9104;1814692923949.9497;56972.74294092135;10325.03692488397;-0.0;10523.751257282687;8139500.788202865;1461454.557642165;0.0;2026951.7005926147;1.3470167035331315;0.15913652676163675
10060;2019-08-15 16:42:45.122;865;872;300;299;214;36;153;31;44;40;707;311;45;115;234;116;281;803;325;202;153;-92;826;359;365;132;361;277;811;216.0;-1.0;1632.0;493.0;402.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;73697.3359375;27413.53515625;39556.4375;3653.81298828125;860.0;331198;606.0;0.0;Calculated values ==>;1565880165.122;359.66;360.36;303.16;303.06;294.56;276.76000000000005;274.27422755570615;288.46000000000004;276.26000000000005;277.56;277.16;343.86;304.26000000000005;277.66;284.66;296.56;284.76000000000005;301.26000000000005;353.46000000000004;293.36;288.46000000000004;333.76000000000005;359.16;263.96000000000004;240.83765695389522;264.73235714968143;274.27422755570615;305.66;8259999.999999999;3590000.0;3650000.0;1320000.0;3610000.0;2770000.0;8109999.999999999;0.036000000000000004;0.0;0.272;0.08216666666666667;0.06699999999999999;0.103;0.0;27413.53515625;39556.4375;3653.81298828125;73697.3359375;498914.2846113935;501280.3702156273;282944.1124137336;282451.65162522095;250864.6179603888;430214.79039162316;452174.5837827361;452639.86653637356;473727.59171134117;526196.3603725658;484173.739245894;452769.0138386148;461534.1455846255;464006.2339002714;447797.0007832092;273376.6330751835;491082.32176711725;459088.8889116735;452174.5837827361;254219.67992080047;360682.3469749009;460758.07366415655;200026.7815450752;253963.2977411928;273.2056592926958;5539898.218814151;2326639.469081111;385476.04645849194;2088258.3495978739;0;140;141;28;78;102;35;2;229;222;2177390057715.6926;832723951269.923;1814862395699.9766;68710.75911763316;21423.42116911785;-0.0;20415.76246227896;8140547.976159766;1461719.084031243;0.0;2027209.4869021052;1.5653358389120904;0.187924370344453
10061;2019-08-15 16:43:45.122;874;883;300;299;231;41;144;32;11;40;714;310;14;84;233;128;281;819;333;202;144;-93;827;364;371;133;366;269;812;-2.0;-1.0;1657.0;415.0;354.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;73305.984375;27269.373046875;39517.01171875;3553.22387695312;854.0;331199;606.0;0.0;Calculated values ==>;1565880225.122;360.56000000000006;361.46000000000004;303.16;303.06;296.26000000000005;277.26000000000005;274.8017692304317;287.56;276.36;274.26000000000005;277.16;344.56000000000006;304.16;274.56;281.56;296.46000000000004;285.96000000000004;301.26000000000005;355.06000000000006;293.36;287.56;333.76000000000005;358.56000000000006;263.86;241.05796691057077;263.6948088759802;274.8017692304317;306.46000000000004;8270000.0;3640000.0;3710000.0;1330000.0;3660000.0;2690000.0;8120000.0;0.0;0.0;0.27616666666666667;0.06916666666666667;0.059000000000000004;0.059000000000000004;0.0;27269.373046875;39517.01171875;3553.22387695312;73305.984375;500140.8875702695;502773.1514080961;282845.60772357037;282355.3447053511;256182.37195950572;429879.7862731237;449769.08627573005;449776.70904639055;473598.1776897576;527541.6758169224;484985.85272168886;450167.9950184934;458992.39490682975;463129.6232463674;448662.30875118816;273314.0917663535;493398.54626082233;458131.38596755697;449769.08627573005;254219.67992080047;358162.1983326704;460506.05583185697;201440.0142607994;282845.60772357037;273.7830852397466;5541123.246483422;2327095.1599828033;385536.10509903554;2088917.29500803;0;140;141;28;78;102;35;2;229;222;2177610857715.6926;832803451269.923;1815026195699.9766;68582.3172099541;17918.73454199815;-0.0;9848.485234577422;8141692.085129163;1462046.9353288359;0.0;2027461.6889662456;1.369776415392325;0.17842432575874378
10062;2019-08-15 16:44:45.133;884;892;303;302;240;42;155;33;5;41;713;312;6;69;230;137;281;827;335;202;155;-93;818;365;371;133;366;266;802;-2.0;-1.0;1833.0;482.0;337.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;72700.2734375;26986.36328125;38989.39453125;3494.28564453125;840.0;331200;614.0;-1.0;Calculated values ==>;1565880285.133;361.56000000000006;362.36;303.46000000000004;303.36;297.16;277.36;274.9066339382667;288.66;276.46000000000004;273.66;277.26000000000005;344.46000000000004;304.36;273.76000000000005;280.06;296.16;286.86;301.26000000000005;355.86;293.36;288.66;334.56;357.16;263.86;241.05796691057077;263.299902668528;274.9066339382667;306.66;8180000.0;3650000.0;3710000.0;1330000.0;3660000.0;2660000.0;8020000.0;0.0;0.0;0.3055;0.08033333333333334;0.05616666666666667;0.05616666666666667;-0.002485258301285588;26986.36328125;38989.39453125;3494.28564453125;72700.2734375;502389.01107757434;504925.9184838495;285454.1133253724;284919.33216700243;259535.30028758795;429811.8947417682;451404.3514982998;449540.90075642255;473695.32993624324;527672.0903935683;485548.10809717944;449671.1363189335;457631.30196289765;462728.6262450802;449822.5411104487;273889.3319571729;495539.749571621;458131.38596755697;451404.3514982998;257567.11924055516;352283.03420395456;460506.05583185697;201576.14375561266;285454.1133253724;273.8408398958582;5542340.188361979;2327547.374008961;385594.84511199605;2089571.634999562;0;140;141;28;78;102;35;2;229;222;2177833498525.3884;832883265899.8138;1815186725124.757;75753.23326374742;20800.70293679163;-0.0;9320.871710712756;8142895.101894113;1462369.6564620808;0.0;2027621.4628937556;1.5240354351690841;0.20332260695944757
10063;2019-08-15 16:45:45.133;888;895;300;299;234;40;166;34;-3;42;707;314;0;62;231;136;281;827;326;202;165;-94;814;363;369;133;364;262;800;-2.0;-2.0;1610.0;360.0;352.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;72329.78125;26910.830078125;38917.671875;3449.158203125;815.0;331201;655.0;0.0;Calculated values ==>;1565880345.133;361.96000000000004;362.66;303.16;303.06;296.56;277.16;274.69669130483857;289.76000000000005;276.56;272.86;277.36;343.86;304.56;273.16;279.36;296.26000000000005;286.76000000000005;301.26000000000005;355.86;293.36;289.66;338.66;354.66;263.76000000000005;241.05796691057077;262.7682575881327;274.69669130483857;305.76000000000005;8140000.000000001;3629999.9999999995;3690000.0;1330000.0;3640000.0;2620000.0;8000000.0;0.0;0.0;0.26833333333333337;0.060000000000000005;0.058666666666666666;0.058666666666666666;0.0;26910.830078125;38917.671875;3449.158203125;72329.78125;503313.7989426233;505521.9217280391;284087.6929330532;283568.24837033864;257599.46952587133;429947.3805835815;453361.210212964;449232.54108246457;473792.46676502546;527368.7616868296;486220.7094992434;449621.4794556614;457418.38492534845;463162.2360548347;450039.4940293401;274154.3590408279;495728.18693176634;458452.03428527195;453216.59507709363;274727.5295995403;341788.5100793522;460406.0403189201;201355.6940238774;284087.6929330532;273.74561917875855;5543548.772151042;2327996.517286956;385652.7071440599;2090220.8605529475;0;140;141;28;78;102;35;2;229;222;2178055498525.3884;832963065899.8138;1815345125124.757;66513.62062738756;15543.020777702563;-0.0;9922.228925783706;8144080.659009873;1462672.5208263681;0.0;2027781.8220657264;1.327684424148032;0.1665708310606229
10064;2019-08-15 16:46:45.114;890;897;300;299;235;42;167;33;-4;42;701;313;-2;56;231;137;281;830;329;203;167;-94;815;365;371;132;367;257;800;-2.0;-1.0;1602.0;334.0;349.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;72083.1640625;26785.419921875;38844.859375;3375.80932617188;790.0;331202;731.0;0.0;Calculated values ==>;1565880405.114;362.16;362.86;303.16;303.06;296.66;277.36;274.9066339382667;289.86;276.46000000000004;272.76000000000005;277.36;343.26;304.46000000000004;272.96000000000004;278.76000000000005;296.26000000000005;286.86;301.26000000000005;356.16;293.46000000000004;289.86;346.26;352.16;263.76000000000005;240.83765695389522;262.0952818180154;274.9066339382667;306.06;8150000.0;3650000.0;3710000.0;1320000.0;3670000.0000000005;2570000.0;8000000.0;0.0;0.0;0.267;0.05566666666666666;0.05816666666666667;0.05816666666666667;0.0;26785.419921875;38844.859375;3375.80932617188;72083.1640625;503512.56507195346;505803.60544676153;284087.6929330532;283568.24837033864;257932.1469233095;429811.8947417682;453159.8768406701;450014.8536877044;473921.58982693544;527145.5004378927;486677.36596978497;450270.75423733005;457494.3168154819;462712.0400004629;449822.5411104487;274087.53573800606;496169.926272195;458270.4941942976;453159.8768406701;306560.99450073834;331298.85215519386;460558.4760198115;202016.834249305;284087.6929330532;274.0131549867031;5544751.832275974;2328443.8443398983;385709.5638633151;2090868.676442016;0;140;141;28;78;102;35;2;229;222;2178277428226.073;833042540725.059;1815500775820.2373;66215.47119005266;14392.15139189153;-0.0;9834.36536395972;8145186.384521103;1462921.901599624;0.0;2027946.4082165249;1.310637796614628;0.16450193005441974
10065;2019-08-15 16:47:45.144;890;896;301;300;236;40;158;34;10;43;695;312;7;57;230;137;281;828;330;204;158;-95;797;361;367;139;363;268;786;139.0;-1.0;1464.0;171.0;337.0;100;100;98;1;0;0;1;0;0;1;1;0;1;0;0;59472.359375;15135.767578125;37924.70703125;2810.822265625;772.0;331203;785.0;0.0;Calculated values ==>;1565880465.144;362.16;362.76;303.26000000000005;303.16;296.76000000000005;277.16;274.4858918419099;288.96000000000004;276.56;274.16;277.46000000000004;342.66;304.36;273.86;278.86;296.16;286.86;301.26000000000005;355.96000000000004;293.56;288.96000000000004;351.66;350.36;263.66;242.35481222062532;263.56353331371673;274.4858918419099;306.16;7970000.0;3610000.0;3670000.0000000005;1390000.0;3629999.9999999995;2680000.0;7859999.999999999;0.023166666666666665;0.0;0.24400000000000002;0.0285;0.05616666666666667;0.07933333333333334;0.0;15135.767578125;37924.70703125;2810.822265625;59472.359375;505075.8644707612;506862.1879036722;286307.59305042855;285734.76509489235;258817.3190425466;430081.6785162784;452550.02064573544;449828.1324052855;473111.3802909942;525668.6748433969;485319.6401060582;449436.34659152036;455818.0805810593;463178.7302339447;450550.0426461352;275353.5879889837;497186.73792789126;459046.6745650736;452550.02064573544;329201.48028520535;323749.15769815433;459383.04172519856;201957.25544580404;261675.87681714533;273.97187537718054;5545848.676452111;2328793.362240513;385761.1449041871;2091508.742701623;0;140;141;28;78;102;35;2;229;222;2178498938925.9675;833123881375.0201;1815658354570.162;60480.49397811348;7336.634908962744;-0.0;15142.68207706815;8146242.71213019;1463103.065355321;0.0;2028154.6543494652;1.48483775398572;0.16593187237402166
10066;2019-08-15 16:48:45.165;877;882;297;296;218;35;161;30;17;42;697;311;13;80;232;123;281;806;330;204;160;-94;797;356;362;142;358;280;787;197.0;-1.0;1196.0;191.0;381.0;100;100;98;1;0;0;1;0;0;1;1;0;1;0;0;59678.46875;15338.611328125;38014.9375;2884.07373046875;762.0;331204;804.0;0.0;Calculated values ==>;1565880525.165;360.86;361.36;302.86;302.76000000000005;294.96000000000004;276.66;273.955091788801;289.26000000000005;276.16;274.86;277.36;342.86;304.26000000000005;274.46000000000004;281.16;296.36;285.46000000000004;301.26000000000005;353.76;293.56;289.16;353.56000000000006;349.36;263.76000000000005;242.98782864720522;265.11578078379944;273.955091788801;306.16;7970000.0;3560000.0;3620000.0000000005;1420000.0;3579999.9999999995;2800000.0;7870000.0;0.03283333333333333;0.0;0.19933333333333333;0.03183333333333333;0.0635;0.09633333333333333;0.0;15338.611328125;38014.9375;2884.07373046875;59678.46875;503235.3728566911;504816.43819728034;283953.8135555447;283418.2368868498;252856.1709174167;430412.23801567365;453848.19279329677;448547.1960637226;472620.9849758201;524926.0616822005;483825.66738649434;448009.34606580995;456725.7846234731;464185.92985963024;449400.90798176004;275353.5879889837;493864.3561254525;459835.06171152263;453705.38493801095;337172.47746341303;319555.8750819185;459018.81840263616;200332.09857492903;255452.98682339716;273.3130477152459;5546841.9475415535;2329047.404281283;385808.61898086214;2092141.794562381;0;140;141;28;78;102;35;2;229;222;2178717715470.6338;833208210879.8915;1815822812109.9111;49477.54276609952;8234.86058118201;-0.0;19098.31435170779;8147159.349812601;1463232.8732344026;0.0;2028440.0958555092;1.365824410855216;0.14635331587760608
10067;2019-08-15 16:49:45.145;866;872;294;294;206;34;147;30;32;41;702;309;22;90;234;111;281;802;329;205;147;-94;806;356;362;144;357;285;796;213.0;-1.0;1045.0;404.0;387.0;100;100;98;1;0;0;1;0;0;1;1;0;1;0;0;59901.5;15492.419921875;38550.5546875;2929.37109375;749.0;331205;808.0;0.0;Calculated values ==>;1565880585.145;359.76;360.36;302.56;302.56;293.76000000000005;276.56;273.955091788801;287.86;276.16;276.36;277.26000000000005;343.36;304.06;275.36;282.16;296.56;284.26000000000005;301.26000000000005;353.36;293.66;287.86;353.96000000000004;348.06000000000006;263.76000000000005;243.40439225979637;265.74818594083865;273.955091788801;306.06;8059999.999999999;3560000.0;3620000.0000000005;1440000.0;3570000.0000000005;2850000.0;7959999.999999999;0.0355;0.0;0.17416666666666666;0.06733333333333333;0.0645;0.1;0.0;15492.419921875;38550.5546875;2929.37109375;59901.5;500861.92325075495;502612.0180655549;281449.9356458595;281449.9356458595;248854.93514969782;430412.23801567365;451832.1870000479;449635.51632029464;472259.5391352755;525048.1388145603;483018.69603986497;448289.04218938557;457172.28095887497;464595.45822754485;447613.53524450306;274703.2402358263;492397.74380459706;459971.0288534705;451832.1870000479;338850.9272812574;314105.63291466556;458706.70582492737;198677.82761017987;252065.83729319324;272.65884877165126;5547838.115114874;2329304.2439000276;385857.04820595484;2092779.6276488903;0;140;141;28;78;102;35;2;229;222;2178934843070.703;833293982279.9187;1815992255609.965;43708.46411701166;17508.61113312633;-0.0;19976.634970685467;8147935.641020188;1463447.3306557797;0.0;2028765.6118917733;1.4251424830550707;0.16772271277306922
10068;2019-08-15 16:50:45.106;862;868;295;294;208;34;140;29;45;39;706;307;37;93;236;112;281;807;316;205;140;-93;812;356;362;145;358;290;801;132.0;-1.0;1299.0;388.0;372.0;100;100;98;1;0;0;1;0;0;1;1;0;1;0;0;60266.1796875;15629.216796875;38782.37109375;2954.564453125;742.0;331206;806.0;0.0;Calculated values ==>;1565880645.106;359.36;359.96000000000004;302.66;302.56;293.96000000000004;276.56;273.955091788801;287.16;276.06;277.66;277.06;343.76;303.86;276.86;282.46000000000004;296.76000000000005;284.36;301.26000000000005;353.86;293.66;287.16;353.76;347.36;263.86;243.61107973660833;266.37251300914875;273.955091788801;304.76000000000005;8120000.0;3560000.0;3620000.0000000005;1450000.0;3579999.9999999995;2900000.0;8009999.999999999;0.022000000000000002;0.0;0.2165;0.06466666666666666;0.062000000000000006;0.084;0.0;15629.216796875;38782.37109375;2954.564453125;60266.1796875;499743.1533207639;501596.32502852427;281456.9985220694;280970.0231624952;249321.26226669186;430412.23801567365;450810.0737372844;450468.0112042941;471929.7997510953;525068.0538263762;482204.88673359476;449392.07123639685;456737.4391788255;464710.80611794995;447763.7280780067;274289.16691987583;492660.7536211159;459971.0288534705;450810.0737372844;338011.6871214325;311171.3556482807;458652.6647598328;199140.19263461768;259897.8350753559;272.8423544198197;5548838.8615367655;2329563.422297003;385906.0491308332;2093423.6498100173;0;140;141;28;78;102;35;2;229;222;2179151901890.5786;833380625924.8691;1816164643484.8665;54412.47272033495;16781.806530763908;-0.0;16036.628047601997;8148752.7840049565;1463732.8983963863;0.0;2029065.5273449125;1.5205988851404046;0.17745266003942917
