;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10069;2019-08-15 16:51:45.096;867;873;299;298;229;39;151;31;51;39;706;304;46;79;235;124;281;816;319;204;150;-92;824;362;368;147;363;267;809;-2.0;-1.0;1412.0;391.0;347.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;71973.7578125;27119.154296875;39367.40234375;2586.89697265625;735.0;331207;805.0;0.0;Calculated values ==>;1565880705.096;359.86;360.46000000000004;303.06;302.96000000000004;296.06;277.06;274.5913991737795;288.26000000000005;276.26000000000005;278.26000000000005;277.06;343.76;303.56;277.76000000000005;281.06;296.66;285.56;301.26000000000005;354.76;293.56;288.16;353.66;346.66;263.96000000000004;244.02132995426717;263.43189868330234;274.5913991737795;305.06;8240000.000000001;3620000.0000000005;3679999.9999999995;1470000.0;3629999.9999999995;2670000.0;8090000.000000001;0.0;0.0;0.2353333333333333;0.06516666666666666;0.057833333333333334;0.057833333333333334;0.0;27119.154296875;39367.40234375;2586.89697265625;71973.7578125;499388.1584783758;501602.43099654414;282646.71899908147;282155.34503864375;255640.44295748384;430014.67791919125;451350.37249910977;455234.9699716218;471664.89969118324;526876.4809591906;484557.94305353385;454608.2120918402;458697.64696467144;463842.3458870584;448435.30934844184;273502.7226234834;493236.93032537546;458887.9186232276;451203.22930149373;337592.078488485;308237.3991652946;458441.78979682317;200673.81538145832;282646.71899908147;273.4735162518766;5549940.677349527;2329919.5993501036;385952.22027958115;2094074.789380748;0;140;142;28;78;102;35;2;229;222;2179370865390.6135;833468211324.883;1816331715634.893;59906.725046885134;16797.879666067944;-0.0;9748.184845822843;8149705.285209838;1464012.6824762847;0.0;2029280.364973485;1.2516065874278657;0.1563079849803321
10070;2019-08-15 16:52:45.097;878;885;303;302;239;39;164;31;54;40;692;303;51;79;233;134;281;822;320;204;163;-92;815;362;368;146;363;260;800;-2.0;-2.0;1353.0;198.0;333.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;71473.7265625;26778.849609375;38928.81640625;2521.9111328125;721.0;331208;802.0;0.0;Calculated values ==>;1565880765.097;360.96000000000004;361.66;303.46000000000004;303.36;297.06;277.06;274.5913991737795;289.56;276.26000000000005;278.56;277.16;342.36;303.46000000000004;278.26000000000005;281.06;296.46000000000004;286.56;301.26000000000005;355.36;293.56;289.46000000000004;353.36;345.26;263.96000000000004;243.81672145450628;262.5002047102346;274.5913991737795;305.16;8150000.0;3620000.0000000005;3679999.9999999995;1460000.0;3629999.9999999995;2600000.0;8000000.0;0.0;0.0;0.22549999999999998;0.033;0.0555;0.0555;0.0;26778.849609375;38928.81640625;2521.9111328125;71473.7265625;501789.9271437851;504108.43782935315;285688.3642730329;285147.43653370393;259276.11958619155;430014.67791919125;453245.1519232265;456762.878738187;471896.58969717816;525991.3987757012;485252.95659793244;456394.4736292281;459800.7310750631;463577.2511321169;449926.01064825204;274087.53573800606;494989.7758402798;458887.9186232276;453100.55687268067;336333.2981666971;302370.42649719206;458598.66675219464;201843.78222289073;285688.3642730329;273.9320893199657;5551136.09297447;2330368.756867947;385994.7943899653;2094727.268744018;0;140;142;28;78;102;35;2;229;222;2179591669070.3467;833556112789.7769;1816489818269.7021;57484.256264199306;8472.91118946703;-0.0;9291.376689280452;8150683.559690552;1464223.2759096585;0.0;2029439.0306304693;1.1028727904796933;0.1281739994562637
10071;2019-08-15 16:53:45.067;887;892;302;301;238;38;172;32;53;40;676;305;51;83;233;136;281;824;321;203;172;-91;810;361;367;145;362;259;795;-1.0;-2.0;1481.0;121.0;336.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;71238.984375;26521.228515625;38650.75390625;2522.2822265625;706.0;331209;800.0;0.0;Calculated values ==>;1565880825.067;361.86;362.36;303.36;303.26000000000005;296.96000000000004;276.96000000000004;274.4858918419099;290.36;276.36;278.46000000000004;277.16;340.76;303.66;278.26000000000005;281.46000000000004;296.46000000000004;286.76000000000005;301.26000000000005;355.56000000000006;293.46000000000004;290.36;353.16;343.76;264.06;243.61107973660833;262.3656120759269;274.4858918419099;305.26000000000005;8100000.0;3610000.0;3670000.0000000005;1450000.0;3620000.0000000005;2590000.0;7950000.0;0.0;0.0;0.24683333333333335;0.020166666666666666;0.056;0.056;0.0;26521.228515625;38650.75390625;2522.2822265625;71238.984375;503520.4141522111;505530.17711771553;285738.8574779259;285189.6457753836;259136.44061723503;430081.6785162784;454565.1073298317;456803.55129881384;472028.77388759464;524434.1812350887;485584.44633694587;456558.4414111819;460436.83050618146;463725.85767764907;450403.0346948328;274425.55577353976;495757.59735116316;458909.0072553948;454565.1073298317;335494.14909123123;296085.73418796173;458857.66410018265;202285.74038750038;285738.8574779259;274.0998819984346;5552324.770929887;2330812.7021022085;386036.8083171745;2095373.4419153873;0;140;142;28;78;102;35;2;229;222;2179812058820.452;833643369139.8185;1816645440419.7764;62823.47965994254;5174.200461539092;-0.0;9454.269991706726;8151685.622874832;1464336.9449771727;0.0;2029595.1662460242;1.1441434590570752;0.12841641987805255
10072;2019-08-15 16:54:45.108;891;897;300;299;237;38;174;31;48;39;660;305;48;90;234;138;281;825;318;204;174;-92;807;360;366;134;362;261;793;94.0;-1.0;1503.0;262.0;347.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;71855.6875;26491.212890625;38452.42578125;3436.65209960938;694.0;331210;797.0;0.0;Calculated values ==>;1565880885.108;362.26;362.86;303.16;303.06;296.86;276.96000000000004;274.38016830617;290.56;276.26000000000005;277.96000000000004;277.06;339.16;303.66;277.96000000000004;282.16;296.56;286.96000000000004;301.26000000000005;355.66;293.56;290.56;352.86;342.56000000000006;263.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;304.96000000000004;8070000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;2610000.0;7930000.0;0.015666666666666666;0.0;0.2505;0.043666666666666666;0.057833333333333334;0.0735;0.0;26491.212890625;38452.42578125;3436.65209960938;71855.6875;504351.09105823113;506403.5341244365;284880.7296222362;284340.8520010537;258876.82900736638;430148.3826014536;455018.73262383643;455859.91297266266;473371.24222306634;522634.7703978677;485356.0756732275;455859.91297266266;460966.73927236476;463858.19375264365;450876.9354813904;274633.1925127274;496092.822013585;459205.06791963393;455018.73262383643;334235.48183727637;291058.95107146574;460453.6804675869;201198.91076111206;267043.78864050005;273.67091380961665;5553518.041376044;2331254.774324604;386086.50003615214;2096016.4074739248;0;140;142;28;78;102;35;2;230;222;2180032109085.9202;833727126334.9967;1816801547020.1086;63792.581053993425;11320.791610516068;-0.0;13816.158382775224;8152741.477724485;1464474.4971745485;0.0;2029789.2189950529;1.3005140815278557;0.1480382994629705
10073;2019-08-15 16:55:45.148;895;900;296;295;230;37;170;31;39;39;654;305;40;91;235;134;281;827;314;206;170;-93;808;360;366;129;361;262;794;443.0;-1.0;1529.0;344.0;365.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;71811.4296875;26621.326171875;38559.6328125;3483.0361328125;684.0;331211;793.0;0.0;Calculated values ==>;1565880945.148;362.66;363.16;302.76000000000005;302.66;296.16;276.86;274.38016830617;290.16;276.26000000000005;277.06;277.06;338.56000000000006;303.66;277.16;282.26000000000005;296.66;286.56;301.26000000000005;355.86;293.76000000000005;290.16;352.46000000000004;341.56000000000006;263.86;240.16925963744896;262.7682575881327;274.38016830617;304.56;8080000.0;3600000.0;3660000.0;1290000.0;3610000.0;2620000.0;7940000.000000001;0.07383333333333333;0.0;0.2548333333333333;0.05733333333333333;0.06083333333333333;0.13466666666666666;0.0;26621.326171875;38559.6328125;3483.0361328125;71811.4296875;504832.152577618;506737.9415598717;282659.81070073764;282150.6798870956;256498.6909414998;430148.3826014536;454449.53887161263;454575.41209722357;474018.0131486867;521937.97402153525;485241.6788243834;454700.1411767046;460932.76458113577;464138.1880892104;450290.22863845585;274563.5661378978;496292.2019319168;459479.34306306764;454449.53887161263;332557.3633054275;286870.6033266602;461113.0126799191;201102.65517236348;237944.68706327508;273.63318461854675;5554716.065502496;2331697.6738861715;386144.2025474314;2096658.6024732348;0;140;142;28;78;102;35;2;230;222;2180251855485.7805;833806078934.9465;1816958551620.0088;64593.307556351836;14907.260497099855;-0.0;29155.986710189456;8153812.073383828;1464693.209986707;0.0;2030147.5589380725;1.5824385775718284;0.16202343079529702
10074;2019-08-15 16:56:45.119;896;901;296;295;228;39;158;32;13;39;661;303;18;84;234;133;281;831;318;207;158;-93;809;361;367;131;363;261;794;218.0;-1.0;1513.0;437.0;353.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;70984.7890625;26644.267578125;38659.25390625;2478.44653320312;675.0;331212;787.0;0.0;Calculated values ==>;1565881005.119;362.76;363.26;302.76000000000005;302.66;295.96000000000004;277.06;274.4858918419099;288.96000000000004;276.36;274.46000000000004;277.06;339.26;303.46000000000004;274.96000000000004;281.56;296.56;286.46000000000004;301.26000000000005;356.26;293.86;288.96000000000004;351.86;340.66;263.86;240.61611355647437;262.63441904999945;274.4858918419099;304.96000000000004;8090000.000000001;3610000.0;3670000.0000000005;1310000.0;3629999.9999999995;2610000.0;7940000.000000001;0.036333333333333336;0.0;0.2521666666666667;0.07283333333333333;0.05883333333333333;0.09516666666666666;0.0;26644.267578125;38659.25390625;2478.44653320312;70984.7890625;504887.60818574263;506877.7776041685;282659.81070073764;282150.6798870956;255842.14813690796;430081.6785162784;452550.02064573544;451470.46293330303;473759.9231585776;522737.32887783914;485138.43352205947;452106.01007458626;460246.61376299994;463709.8566730499;449960.7574489555;274494.3556685945;496877.84217306244;459458.8182496499;452550.02064573544;330040.4071292106;283101.5729112263;460810.19122678967;200670.30703156436;251357.33819656988;273.46778912711335;5555905.458839773;2332141.3392917886;386193.8575580845;2097301.7821749044;0;140;142;28;78;102;35;2;230;222;2180471649200.6196;833884041234.8895;1817115375784.894;63243.43931322178;18946.854898885576;-0.0;19146.836946412255;8154876.864708954;1464975.191257947;0.0;2030549.88791521;1.4950455721828482;0.1740344817605795
10075;2019-08-15 16:57:45.079;895;900;296;295;231;38;155;33;-1;40;673;304;0;64;235;133;281;833;317;208;155;-91;807;360;366;137;362;260;792;584.0;-1.0;1577.0;359.0;342.0;100;99;0;1;0;1;1;0;0;1;1;0;1;0;0;70709.1796875;26577.79296875;38501.796875;2586.95263671875;667.0;331213;778.0;0.0;Calculated values ==>;1565881065.079;362.66;363.16;302.76000000000005;302.66;296.26000000000005;276.96000000000004;274.38016830617;288.66;276.46000000000004;273.06;277.16;340.46000000000004;303.56;273.16;279.56;296.66;286.46000000000004;301.26000000000005;356.46000000000004;293.96000000000004;288.66;350.96000000000004;339.86;264.06;241.92719264551067;262.5002047102346;274.38016830617;304.86;8070000.0;3600000.0;3660000.0;1370000.0;3620000.0000000005;2600000.0;7920000.0;0.09733333333333333;0.0;0.2628333333333333;0.05983333333333333;0.057;0.15433333333333332;0.0;26577.79296875;38501.796875;2586.95263671875;70709.1796875;504918.5153917861;506908.4357760129;282871.2885244129;282356.98354073305;256903.07669940457;430148.3826014536;452289.45172749745;449856.25088968576;473078.44118532055;524047.3400759622;485361.6596757207;449985.0013450601;457984.75998119864;463990.4146581629;450143.0350842623;274633.1925127274;497356.05850374873;459753.05655078747;452289.45172749745;326265.46416910045;279751.69817897916;460095.3607636393;201169.8863194289;231344.70225258716;273.6595395332974;5557085.454724725;2332584.5607851804;386236.04107675416;2097944.362259319;0;140;142;28;78;102;35;2;230;222;2180691402600.7595;833964387634.9407;1817271571584.9934;65363.066154549175;15492.374220911923;-0.0;34099.13966896115;8155947.871107947;1465261.993505077;0.0;2030993.3085763059;1.6988392761105342;0.1707196423853657
10076;2019-08-15 16:58:45.120;891;897;294;293;228;35;162;32;-4;40;679;303;-4;62;236;131;281;828;315;207;162;-89;790;356;362;138;358;278;780;700.0;-1.0;1184.0;233.0;353.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;59047.33203125;15345.8544921875;37718.38671875;2756.63696289062;658.0;331214;770.0;0.0;Calculated values ==>;1565881125.12;362.26;362.86;302.56;302.46000000000004;295.96000000000004;276.66;273.955091788801;289.36;276.36;272.76000000000005;277.16;341.06000000000006;303.46000000000004;272.76000000000005;279.36;296.76000000000005;286.26000000000005;301.26000000000005;355.96000000000004;293.86;289.36;350.16;338.96000000000004;264.26000000000005;242.14157278889297;264.86050150153983;273.955091788801;304.66;7900000.0;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;2780000.0;7800000.0;0.11666666666666667;0.0;0.19733333333333333;0.03883333333333334;0.05883333333333333;0.1755;0.0;15345.8544921875;37718.38671875;2756.63696289062;59047.33203125;505820.42418547475;507512.486848974;283140.37499517;282606.14131229394;256354.64158947996;430412.23801567365;453990.82321361953;446083.04066286667;472947.9820155742;523222.3207833753;483169.38165153196;446083.04066286667;454777.63015720475;464710.80611794995;450575.1978509147;275886.2353106865;497745.46983658045;460242.557883941;453990.82321361953;322910.4453824919;275983.5004908252;460143.737624023;200563.00565031462;228245.63753895083;273.40383748227714;5558167.497878302;2332934.163245259;386280.60141877626;2098579.9644863633;0;140;142;28;78;102;35;2;230;222;2180909951840.357;834046944009.7886;1817433081874.6958;48449.28690914361;10080.385091645676;-0.0;39618.28008590436;8156896.955479851;1465475.2454549458;0.0;2031608.0401862152;1.7582659982714275;0.1516718440824143
10077;2019-08-15 16:59:45.120;876;880;294;294;214;33;161;29;7;39;687;302;4;78;237;121;281;810;316;207;161;-87;794;354;360;139;356;287;784;149.0;-1.0;983.0;296.0;366.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;59586.62890625;15458.8427734375;38005.25;2850.443359375;730.0;331215;763.0;14.0;Calculated values ==>;1565881185.12;360.76;361.16;302.56;302.56;294.56;276.46000000000004;273.7412296467126;289.26000000000005;276.06;273.86;277.06;341.86;303.36;273.56;280.96000000000004;296.86;285.26000000000005;301.26000000000005;354.16;293.86;289.26000000000005;349.46000000000004;346.16;264.46000000000004;242.35481222062532;265.9988726020314;273.7412296467126;304.76000000000005;7940000.000000001;3540000.0;3600000.0;1390000.0;3560000.0;2870000.0;7840000.000000001;0.024833333333333332;0.0;0.16383333333333333;0.04933333333333333;0.061000000000000006;0.08583333333333334;0.03503667411974347;15458.8427734375;38005.25;2850.443359375;59586.62890625;503357.08572594175;504796.3355202369;282692.98246925947;282692.98246925947;251686.40729707616;430542.39183029096;454190.28494814504;445850.1938701396;472719.2527797885;523329.7552357811;481996.9080831844;445432.5477599871;455313.42210446054;465133.64708331646;449474.40310886595;275578.8264254325;494742.25497558626;460553.62251606805;454190.28494814504;319975.17213553557;306141.9092990094;460192.48201593204;198850.36300479536;258435.60324556014;272.7190773774542;5559156.114219448;2333190.8690558057;386327.3270881285;2099210.994792353;0;140;142;28;78;102;35;2;230;222;2181126551840.357;834130044009.7886;1817602581874.6958;40466.80562343889;12892.877871216077;-0.0;16802.27684613854;8157637.922917622;1465666.6893129696;0.0;2032078.2114939822;1.2458943135982363;0.13762278878111184
