;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-05-09 17:00:41.786;630;629;202;201;178;38;96;24;-23;36;773;220;-24;16;247;151;249;591;170;85;96;-112;629;358;363;135;363;305;629;-3.0;486.0;1449.0;405.0;0.0;75;0;84;1;0;0;1;0;0;0;1;1;1;1;0;23377.171875;11198.966796875;5515.24658203125;3930.7060546875;438.0;195357;561.0;0.0;Calculated values ==>;1557414041.786;336.16;336.06;293.36;293.26000000000005;290.96000000000004;276.96000000000004;274.1680685717883;282.76000000000005;275.56;270.86;276.76000000000005;350.46000000000004;295.16;270.76000000000005;274.76000000000005;297.86;288.26000000000005;298.06;332.26000000000005;281.66;282.76000000000005;329.26000000000005;316.96000000000004;261.96000000000004;241.49495122638035;268.19934244402924;274.1680685717883;290.16;6290000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6290000.0;0.0;0.081;0.2415;0.06749999999999999;0.0;0.0;0.0;11198.966796875;5515.24658203125;3930.7060546875;23377.171875;484501.8203502821;484358.0907327412;253603.2836753397;253229.76470112384;245187.1433539813;430280.9020939914;443930.65907857305;437656.05685647397;472948.7829819323;530892.8472578947;470192.9393891942;437499.1961693786;443549.91784386104;465423.3653177346;453109.7795175533;403169.4823009813;478805.04124905803;442174.86015567573;443930.65907857305;235395.46725036926;183977.97901196036;458287.28446087457;199293.66837290302;199293.66837290302;272.91155085651525;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;57564.51681878238;17482.069085938077;0.0;0.0;0.0;0.0;0.0;0.0;3.6351115898569906;0.3051672713992969
1;2019-05-09 17:01:41.796;625;626;204;204;180;36;96;23;-24;36;773;221;-25;16;246;152;248;587;169;85;96;-113;623;358;363;134;363;304;623;276.0;636.0;1361.0;460.0;0.0;72;0;83;1;0;0;1;0;0;0;1;1;1;1;0;23389.001953125;11048.8203125;5188.9423828125;3926.54614257812;435.0;195358;557.0;0.0;Calculated values ==>;1557414101.796;335.66;335.76000000000005;293.56;293.56;291.16;276.76000000000005;274.1680685717883;282.76000000000005;275.46000000000004;270.76000000000005;276.76000000000005;350.46000000000004;295.26000000000005;270.66;274.76000000000005;297.76000000000005;288.36;297.96000000000004;331.86;281.66;282.76000000000005;328.86;316.66;261.86;241.2770596917726;268.0796299477929;274.1680685717883;290.06;6230000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6230000.0;0.046;0.10600000000000001;0.22683333333333333;0.07666666666666666;0.0;0.046;0.0;11048.8203125;5188.9423828125;3926.54614257812;23389.001953125;484450.10482067725;484593.2567829866;254661.8906235409;254661.8906235409;246065.04849492406;430280.9020939914;443930.65907857305;437727.04723144654;473079.2034362849;530968.349634598;470449.1217542448;437570.5891863215;443752.90924145415;465292.22471119097;453252.6523967148;405775.880724992;478920.344518083;442174.86015567573;443930.65907857305;233722.59852315116;182724.36793118677;458343.3876294556;199263.95973246076;199263.95973246076;272.8997788225402;389.7830681916367;185.42912558630866;65.48801448374684;89.21644162197089;0;0;0;0;0;0;0;0;0;0;217836299.9653816;80713449.98717308;182730449.97096062;54091.377014353275;19862.756138769604;0.0;11254.668169921166;930.6208594252274;311.2587446359111;0.0;93.80453288467172;4.2257238771769225;0.30171893161438046
2;2019-05-09 17:02:41.766;621;623;204;204;180;35;97;23;-24;35;774;221;-26;8;246;153;246;578;170;85;96;-114;621;356;361;135;361;303;622;225.0;592.0;1487.0;360.0;0.0;65;0;81;1;0;0;1;0;0;0;1;1;1;0;0;23151.9921875;10841.17578125;5086.7177734375;3912.76538085938;431.0;195359;555.0;0.0;Calculated values ==>;1557414161.766;335.26000000000005;335.46000000000004;293.56;293.56;291.16;276.66;273.955091788801;282.86;275.46000000000004;270.76000000000005;276.66;350.56000000000006;295.26000000000005;270.56;273.96000000000004;297.76000000000005;288.46000000000004;297.76000000000005;330.96000000000004;281.66;282.76000000000005;328.66;316.26000000000005;261.76000000000005;241.49495122638035;267.9596281332873;273.955091788801;290.16;6210000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6220000.0;0.0375;0.09866666666666667;0.24783333333333332;0.060000000000000005;0.0;0.0375;0.0;10841.17578125;5086.7177734375;3912.76538085938;23151.9921875;484099.57012528664;484274.7742192168;254713.5124285276;254713.5124285276;246101.16273636254;430412.23801567365;444491.22601722035;437953.82195464283;472851.2559263234;531148.0953184956;470584.96236496523;437642.0229114993;442787.31820175383;465582.3289076539;453739.86056312814;405786.5174076761;477702.79673871305;442592.00508711144;444334.5580357216;232886.18681767926;181052.91087944093;458085.2211575826;199406.73153555114;199406.73153555114;272.94790887041137;777.4307654061963;367.7545514708177;130.782946745529;174.804127714235;0;0;0;0;0;0;0;0;0;0;434927700.06895065;161373100.02565384;364739400.05779266;59119.920575531556;15520.70937732189;0.0;9184.793493756391;1873.5766260508378;605.973526304291;0.0;264.04821573960515;4.22493142586241;0.29315282651914376
3;2019-05-09 17:03:41.767;617;618;204;204;182;35;98;23;-25;35;775;221;-26;17;246;154;244;553;170;85;97;-116;618;356;361;134;361;303;618;-1.0;739.0;1460.0;208.0;0.0;61;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22793.27734375;10716.234375;4859.5087890625;3910.90576171875;433.0;195360;551.0;0.0;Calculated values ==>;1557414221.767;334.86;334.96000000000004;293.56;293.56;291.36;276.66;273.955091788801;282.96000000000004;275.46000000000004;270.66;276.66;350.66;295.26000000000005;270.56;274.86;297.76000000000005;288.56;297.56;328.46000000000004;281.66;282.86;328.26000000000005;316.46000000000004;261.56;241.2770596917726;267.9596281332873;273.955091788801;290.16;6180000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6180000.0;0.0;0.12316666666666666;0.24333333333333332;0.034666666666666665;0.0;0.0;0.0;10716.234375;4859.5087890625;3910.90576171875;22793.27734375;483861.47061019135;484004.6712469229;254922.70487399696;254922.70487399696;246927.36439053438;430412.23801567365;444647.61353300465;437798.07955487026;472981.82504853373;531252.369025014;470584.96236496523;437642.0229114993;444100.09568505123;465582.3289076539;453881.61029459815;406296.7415224188;474430.2348970867;442592.00508711144;444491.22601722035;231213.40812182956;181888.63598580268;458040.79930034705;200109.10931819462;199406.73153555114;273.2252479793696;1160.3143923248704;547.4026299739693;195.98129280924798;257.69073038863326;0;0;0;0;0;0;0;0;0;0;651531309.8073006;242074444.92816925;546542429.8381805;57837.64942425773;8941.631919381283;0.0;0.0;2848.2392856453325;809.8297677446348;0.0;340.58943709421214;3.4269248446965452;0.2561043189894136
4;2019-05-09 17:04:41.777;613;613;202;203;180;35;98;22;-25;34;776;221;-27;1;246;156;242;513;170;85;98;-117;615;355;361;134;360;302;616;242.0;722.0;1614.0;281.0;0.0;54;0;78;1;0;0;1;0;0;0;1;1;1;0;0;22627.96484375;10601.12890625;4635.95458984375;3906.13012695312;452.0;195361;548.0;0.0;Calculated values ==>;1557414281.777;334.46000000000004;334.46000000000004;293.36;293.46000000000004;291.16;276.66;273.8482719121499;282.96000000000004;275.36;270.66;276.56;350.76;295.26000000000005;270.46000000000004;273.26000000000005;297.76000000000005;288.76000000000005;297.36;324.46000000000004;281.66;282.96000000000004;327.96000000000004;318.36;261.46000000000004;241.2770596917726;267.8393353686513;273.8482719121499;290.16;6150000.0;3550000.0;3610000.0;1340000.0;3600000.0;3020000.0;6160000.0;0.04033333333333333;0.12033333333333333;0.269;0.04683333333333333;0.0;0.04033333333333333;0.0;10601.12890625;4635.95458984375;3906.13012695312;22627.96484375;483624.7353812721;483512.4385412851;254252.3094636433;254639.23059723256;246320.65819402432;430477.46260093397;444647.61353300465;438024.4983934438;472884.4304738556;531431.875930999;470720.57032074116;437713.4967235476;441962.8318392794;465726.964571486;454335.0270582032;406804.11531734734;468485.5763281557;442592.00508711144;444647.61353300465;229958.8627652946;189828.38726562503;457939.8720002259;199744.6471160797;199744.6471160797;273.0772252016122;1538.8878288858016;725.0769314051518;261.13411553211597;336.83278001052327;0;0;0;0;0;0;0;0;0;0;868167409.7728729;322487844.91539;728072679.8093319;64097.27999361095;12092.143032074178;0.0;9877.752978815974;3864.5330513680324;985.1404392218915;0.0;422.9177643392878;4.495962783431682;0.2911180091941001
5;2019-05-09 17:05:41.778;610;609;201;201;181;36;99;22;-25;34;776;221;-26;18;246;157;240;490;170;86;99;-117;611;356;361;134;361;303;613;266.0;552.0;1497.0;339.0;0.0;57;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22433.611328125;10359.9453125;4750.11669921875;3915.96533203125;483.0;195362;545.0;0.0;Calculated values ==>;1557414341.778;334.16;334.06;293.26000000000005;293.26000000000005;291.26000000000005;276.76000000000005;273.955091788801;283.06;275.36;270.66;276.56;350.76;295.26000000000005;270.56;274.96000000000004;297.76000000000005;288.86;297.16;322.16;281.76000000000005;283.06;327.66;321.46000000000004;261.46000000000004;241.2770596917726;267.9596281332873;273.955091788801;290.16;6110000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6130000.0;0.044333333333333336;0.092;0.2495;0.0565;0.0;0.044333333333333336;0.0;10359.9453125;4750.11669921875;3915.96533203125;22433.611328125;483644.81563907146;483276.7059158722;254021.40617088464;254021.40617088464;246774.17626652075;430412.23801567365;444803.72290194937;437798.07955487026;472884.4304738556;531356.6340493629;470584.96236496523;437642.0229114993;444244.8339766329;465582.3289076539;454305.82633570756;407783.3470274067;465207.9989950173;442751.9202415012;444803.72290194937;228704.35009887922;202784.37528459195;457939.8720002259;199562.07549962294;199562.07549962294;273.00934973284814;1914.4072232422127;899.7554616381358;326.3193309394096;415.0513445900451;0;0;0;0;0;0;0;0;0;0;1084771020.371914;402889185.1377487;909575705.3112984;59439.88301178421;14598.345502284066;0.0;10872.37970150314;4894.026570532808;1207.5648846356457;0.0;595.8384191163836;4.462865877435225;0.2965563256934257
6;2019-05-09 17:06:41.768;606;607;202;202;179;35;100;21;-17;34;776;221;-25;9;246;157;238;492;170;86;100;-117;613;355;361;134;360;303;614;145.0;496.0;1476.0;402.0;0.0;49;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22322.38671875;10259.0537109375;4508.92333984375;3922.30004882812;516.0;195363;541.0;0.0;Calculated values ==>;1557414401.768;333.76000000000005;333.86;293.36;293.36;291.06;276.66;273.8482719121499;283.16;275.26000000000005;271.46000000000004;276.56;350.76;295.26000000000005;270.66;274.06;297.76000000000005;288.86;296.96000000000004;322.36;281.76000000000005;283.16;327.26000000000005;324.76000000000005;261.46000000000004;241.2770596917726;267.9596281332873;273.8482719121499;290.16;6130000.0;3550000.0;3610000.0;1340000.0;3600000.0;3030000.0;6140000.0;0.024166666666666666;0.08266666666666667;0.246;0.06699999999999999;0.0;0.024166666666666666;0.0;10259.0537109375;4508.92333984375;3922.30004882812;22322.38671875;482846.268457721;482876.72693308373;254356.00516563846;254356.00516563846;246055.14067359333;430477.46260093397;444959.55641343363;439035.45894700487;472884.4304738556;531356.6340493629;470584.96236496523;437798.07955487026;442934.10434907244;465726.964571486;454475.8892962338;405858.7259568415;465392.69129906996;442751.9202415012;444959.55641343363;227031.71669481136;216578.99785978085;457939.8720002259;198740.043510381;198740.043510381;272.67943268762156;2287.3117111016845;1071.551815346011;391.6273223843703;492.19715151006363;0;0;0;0;0;0;0;0;0;0;1301334919.5456505;483275784.83104706;1091345404.6177864;59112.672197409476;17366.388508819604;0.0;5950.304895157105;5881.799870514059;1473.8932715814738;0.0;736.0040920473893;4.4102805518656;0.3317113555435937
7;2019-05-09 17:07:41.789;604;605;202;202;180;36;102;22;-2;34;777;221;-8;23;246;157;238;507;170;87;101;-117;611;356;361;134;361;304;612;275.0;545.0;1465.0;453.0;0.0;47;0;76;1;0;0;1;0;0;0;1;1;1;0;0;22372.72265625;10391.75390625;4392.56494140625;3926.90942382812;544.0;195364;538.0;0.0;Calculated values ==>;1557414461.789;333.56;333.66;293.36;293.36;291.16;276.76000000000005;273.955091788801;283.36;275.36;272.96000000000004;276.56;350.86;295.26000000000005;272.36;275.46000000000004;297.76000000000005;288.86;296.96000000000004;323.86;281.86;283.26000000000005;326.96000000000004;327.56;261.46000000000004;241.2770596917726;268.0796299477929;273.955091788801;290.16;6110000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6120000.0;0.04583333333333333;0.09083333333333334;0.24416666666666667;0.0755;0.0;0.04583333333333333;0.0;10391.75390625;4392.56494140625;3926.90942382812;22372.72265625;482785.72971976816;482815.9360385702;254460.7927066729;254460.7927066729;246469.74086747918;430412.23801567365;445270.404877211;441093.7378204844;472884.4304738556;531385.6704624288;470449.1217542448;440189.142420014;444766.67480068695;465582.3289076539;454305.82633570756;406850.9074882559;468072.94505038735;442911.52731137094;445115.11632786837;225777.27872811773;228286.1864045524;457939.8720002259;198885.21595353543;198885.21595353543;272.74122066014826;2659.901317540721;1243.7021107660262;457.06029501090933;566.4021833762068;0;0;0;0;0;0;0;0;0;0;1518010730.0758362;563703925.0278473;1273509140.0635242;59139.24742251337;19558.62653152513;0.0;11285.537100490259;6867.577437857747;1781.7094289647453;0.0;879.686380235182;4.809059552315019;0.3410577360864027
8;2019-05-09 17:08:41.789;602;603;202;202;181;37;103;22;5;34;778;220;1;18;246;157;237;515;169;87;103;-117;612;356;361;135;361;304;612;221.0;480.0;1442.0;465.0;0.0;47;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22413.703125;10352.638671875;4434.6259765625;3931.38647460938;564.0;195365;534.0;0.0;Calculated values ==>;1557414521.789;333.36;333.46000000000004;293.36;293.36;291.26000000000005;276.86;273.955091788801;283.46000000000004;275.36;273.66;276.56;350.96000000000004;295.16;273.26000000000005;274.96000000000004;297.76000000000005;288.86;296.86;324.66;281.86;283.46000000000004;326.56;329.56;261.46000000000004;241.49495122638035;268.0796299477929;273.955091788801;290.06;6120000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6120000.0;0.036833333333333336;0.08;0.24033333333333334;0.0775;0.0;0.036833333333333336;0.0;10352.638671875;4434.6259765625;3931.38647460938;22413.703125;482384.6203610535;482528.5113110316;254460.7927066729;254460.7927066729;246812.17301116342;430412.23801567365;445425.4242654712;442137.2501143532;472753.7123474745;531489.9788147744;470329.2192482127;441542.48092842754;444043.6597017553;465582.3289076539;454305.82633570756;405871.1063550634;469335.18858719355;442911.52731137094;445425.4242654712;224104.74344509715;236650.15891445865;457781.8806434878;198700.68844432585;198700.68844432585;272.6679337713162;3033.121532384471;1416.5720489170678;522.5460941645551;639.9621076926131;0;0;0;0;0;0;0;0;0;0;1734610730.0758362;644403925.0278473;1455909140.0635242;58505.92032136324;20078.79239543505;0.0;9087.694436078855;7847.953835723385;2112.0212533560803;0.0;1049.4633097065912;4.683692568260576;0.34492668632952883
9;2019-05-09 17:09:41.790;601;602;201;201;180;36;104;22;8;34;779;220;5;36;246;157;237;526;169;88;104;-117;612;356;361;135;361;304;612;202.0;491.0;1389.0;287.0;0.0;46;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22376.7890625;10323.0498046875;4356.41455078125;3928.2568359375;577.0;195366;530.0;0.0;Calculated values ==>;1557414581.79;333.26000000000005;333.36;293.26000000000005;293.26000000000005;291.16;276.76000000000005;273.955091788801;283.56;275.36;273.96000000000004;276.56;351.06000000000006;295.16;273.66;276.76000000000005;297.76000000000005;288.86;296.86;325.76000000000005;281.96000000000004;283.56;326.16;330.86;261.46000000000004;241.49495122638035;268.0796299477929;273.955091788801;290.06;6120000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6120000.0;0.033666666666666664;0.08183333333333334;0.2315;0.04783333333333333;0.0;0.033666666666666664;0.0;10323.0498046875;4356.41455078125;3928.2568359375;22376.7890625;482240.6096103885;482384.6203610535;254073.02920295083;254073.02920295083;246469.74086747918;430412.23801567365;445580.17666919954;442580.7327243594;472753.7123474745;531594.2784903181;470329.2192482127;442137.2501143532;446621.9564447741;465582.3289076539;454305.82633570756;405871.1063550634;471051.2259822076;443070.8289787995;445580.17666919954;222432.26289678228;242087.5637286956;457781.8806434878;199684.23128319578;199684.23128319578;273.0576235396845;3406.3818543977773;1588.8723243036884;588.0442132904527;713.2219996431666;0;0;0;0;0;0;0;0;0;0;1951214339.814186;725405274.9300003;1638312179.8431873;56230.54008362938;12345.670894400633;0.0;8278.49682799546;8804.106940229489;2382.229617175987;0.0;1194.183982036735;4.130258993858952;0.2763485052477393
10;2019-05-09 17:10:41.800;601;602;201;201;180;37;105;22;9;34;780;220;7;31;247;157;236;534;169;89;105;-117;612;357;362;135;362;305;612;204.0;509.0;1391.0;158.0;0.0;49;0;78;1;0;0;1;0;0;0;1;1;1;0;0;22511.171875;10394.7001953125;4430.8447265625;3935.751953125;585.0;195367;526.0;0.0;Calculated values ==>;1557414641.8;333.26000000000005;333.36;293.26000000000005;293.26000000000005;291.16;276.86;274.0616903277293;283.66;275.36;274.06;276.56;351.16;295.16;273.86;276.26000000000005;297.86;288.86;296.76000000000005;326.56;282.06;283.66;325.76000000000005;331.66;261.46000000000004;241.49495122638035;268.19934244402924;274.0616903277293;290.06;6120000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6120000.0;0.034;0.08483333333333333;0.23183333333333334;0.026333333333333334;0.0;0.034;0.0;10394.7001953125;4430.8447265625;3935.751953125;22511.171875;482240.6096103885;482384.6203610535;254073.02920295083;254073.02920295083;246469.74086747918;430346.717906069;445538.0915760685;442521.2416164823;472753.7123474745;531623.4926563593;470192.9393891942;442225.1804755989;445717.11843896436;465568.3016696177;454135.31371311087;405373.5445575398;472285.7471441292;443024.1235409956;445538.0915760685;220759.83610629753;245433.99809710225;457781.8806434878;200885.05370988316;200885.05370988316;273.53464290485465;3780.5105398743453;1761.5490155956911;653.5885420899865;786.4613648028328;0;0;0;0;0;0;0;0;0;0;2168150489.779711;806418774.9171257;1821042629.814148;56019.32289634657;6764.949775918256;0.0;8318.203287450302;9739.678367501414;2541.5113319320403;0.0;1332.5128672825158;3.7898486673627207;0.2272405417035467
11;2019-05-09 17:11:41.781;602;603;201;201;179;37;107;23;7;34;781;221;6;38;247;157;236;542;170;89;106;-117;614;357;362;134;362;306;615;197.0;577.0;1613.0;229.0;0.0;46;0;82;1;0;0;1;0;0;0;1;1;1;0;0;22773.560546875;10753.1953125;4365.677734375;3959.56201171875;590.0;195368;522.0;0.0;Calculated values ==>;1557414701.781;333.36;333.46000000000004;293.26000000000005;293.26000000000005;291.06;276.86;274.0616903277293;283.86;275.46000000000004;273.86;276.56;351.26;295.26000000000005;273.76000000000005;276.96000000000004;297.86;288.86;296.76000000000005;327.36;282.06;283.76000000000005;325.36;332.16;261.46000000000004;241.2770596917726;268.3187672390254;274.0616903277293;290.16;6140000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6150000.0;0.03283333333333333;0.09616666666666666;0.2688333333333333;0.03816666666666667;0.0;0.03283333333333333;0.0;10753.1953125;4365.677734375;3959.56201171875;22773.560546875;482156.64893315465;482186.92490810354;253918.95646486283;253918.95646486283;246018.43671906256;430346.717906069;445847.3500520015;442016.3825157325;472884.4304738556;531652.7806895586;470176.73804117914;441867.40411234536;446519.73315770726;465568.3016696177;454135.31371311087;404322.7280567347;473130.1098638174;443024.1235409956;445692.85298803146;219087.46209138638;247525.65490268572;457939.8720002259;200556.0602196907;200556.0602196907;273.40546502008226;4157.763808343515;1937.7256710574525;719.3619902154917;859.7425055333476;0;0;0;0;0;0;0;0;0;0;2385281709.586382;887093219.845295;2004284584.6509933;64912.5833105859;9823.48214962376;0.0;8048.658029227188;10747.125125798575;2679.704489493154;0.0;1468.860187804953;4.339177885145618;0.27917870218635166
12;2019-05-09 17:12:41.761;604;605;201;201;179;37;108;23;1;34;782;222;0;36;247;157;237;550;169;90;107;-116;615;358;363;134;363;307;616;283.0;706.0;1622.0;349.0;0.0;49;0;87;1;0;0;1;0;0;0;1;1;1;0;0;23435.986328125;11102.05078125;4487.89990234375;3957.13720703125;594.0;195369;518.0;0.0;Calculated values ==>;1557414761.761;333.56;333.66;293.26000000000005;293.26000000000005;291.06;276.86;274.1680685717883;283.96000000000004;275.46000000000004;273.26000000000005;276.56;351.36;295.36;273.16;276.76000000000005;297.86;288.86;296.86;328.16;282.16;283.86;324.96000000000004;332.56;261.56;241.2770596917726;268.43790593516167;274.1680685717883;290.06;6150000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6160000.0;0.04716666666666667;0.11766666666666666;0.2703333333333333;0.05816666666666667;0.0;0.04716666666666667;0.0;11102.05078125;4487.89990234375;3957.13720703125;23435.986328125;482331.2425401781;482361.70733700105;253868.12386823382;253868.12386823382;245981.86861272858;430280.9020939914;445805.9366445811;440905.4616221835;472884.4304738556;531682.1426000599;470160.6437842797;440754.3233983486;446041.1461244584;465423.3653177346;453964.3480236113;404311.57067033823;474224.05419916;442977.54009388597;445651.1672211228;217415.1398638553;249199.05678690012;458040.79930034705;200198.0966932196;200198.0966932196;273.2689191809003;4542.715005905165;2119.7920128796723;785.3124928948839;933.4977259249114;0;0;0;0;0;0;0;0;0;0;2602709209.6555233;967466419.8708534;2188123284.7094536;65071.224319129906;14997.85053498125;0.0;11577.203159899436;11829.962456924908;2886.479980450937;0.0;1632.354514818585;4.688487539771342;0.30696029317211626
13;2019-05-09 17:13:41.772;605;606;200;201;179;38;109;24;-9;35;784;222;-9;29;247;157;237;558;169;91;108;-116;620;358;363;134;363;307;621;255.0;751.0;1573.0;405.0;0.0;53;0;90;1;0;0;1;0;0;0;1;1;1;0;0;23955.28515625;11461.041015625;4751.517578125;3962.73413085938;596.0;195370;513.0;0.0;Calculated values ==>;1557414821.772;333.66;333.76000000000005;293.16;293.26000000000005;291.06;276.96000000000004;274.1680685717883;284.06;275.56;272.26000000000005;276.66;351.56000000000006;295.36;272.26000000000005;276.06;297.86;288.86;296.86;328.96000000000004;282.26000000000005;283.96000000000004;324.46000000000004;332.76000000000005;261.56;241.2770596917726;268.43790593516167;274.1680685717883;290.06;6200000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6210000.0;0.042499999999999996;0.12516666666666668;0.26216666666666666;0.06749999999999999;0.0;0.042499999999999996;0.0;11461.041015625;4751.517578125;3962.73413085938;23955.28515625;481905.6052671005;481936.46083491814;253240.38212229105;253617.76975778054;245801.03011100058;430280.9020939914;445960.44221279345;439381.6388549594;472981.82504853373;531891.0264084993;470160.6437842797;439381.6388549594;445036.2088601978;465423.3653177346;453964.3480236113;401488.9254103724;474816.6996615824;443137.14487336105;445805.9366445811;215324.80838970217;250035.78352995744;458040.79930034705;199786.56377835537;199786.56377835537;273.1065529931818;4937.7146726358515;2307.8522497340045;851.3235206861121;1010.5069875728946;0;0;0;0;0;0;0;0;0;0;2820549140.2232647;1047881160.0804329;2372357055.1896095;62813.84218258302;17432.160897734437;0.0;10455.823346814592;12895.866727179888;3156.779622278831;0.0;1815.9967310880902;4.495688249246364;0.3108577841246479
14;2019-05-09 17:14:41.782;608;609;200;200;178;38;110;24;-20;35;785;222;-20;30;247;157;239;565;170;91;110;-115;623;358;363;134;363;306;623;316.0;579.0;1439.0;360.0;0.0;54;0;90;1;0;0;1;0;0;0;1;1;1;0;0;24112.134765625;11502.33203125;4748.5986328125;3958.5517578125;598.0;195371;509.0;0.0;Calculated values ==>;1557414881.782;333.96000000000004;334.06;293.16;293.16;290.96000000000004;276.96000000000004;274.1680685717883;284.16;275.56;271.16;276.66;351.66;295.36;271.16;276.16;297.86;288.86;297.06;329.66;282.26000000000005;284.16;324.06;332.96000000000004;261.66;241.2770596917726;268.3187672390254;274.1680685717883;290.16;6230000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;6230000.0;0.05266666666666667;0.0965;0.23983333333333334;0.060000000000000005;0.0;0.05266666666666667;0.0;11502.33203125;4748.5986328125;3958.5517578125;24112.134765625;481998.5544789442;482143.7277428885;253143.56631061426;253143.56631061426;245395.6725849845;430280.9020939914;446114.6860336456;437898.67151236854;472981.82504853373;532070.3068161942;470296.98229597893;437898.67151236854;445377.61611900316;465423.3653177346;453964.3480236113;400876.39433133946;475630.4557527449;443137.14487336105;446114.6860336456;213652.59903751023;250872.52762923925;458141.6942392351;199970.443191981;199970.443191981;273.1791512456405;5338.343265559923;2499.2455853345564;917.3452382005089;1089.6878172573056;0;0;0;0;0;0;0;0;0;0;3038385440.1886463;1128294560.0676537;2556287705.1603794;57063.12009217295;15490.275062835246;0.0;12963.596789661002;13895.007908425008;3431.178980845472;0.0;2011.1910925001118;4.231528059922233;0.27561190820852555
15;2019-05-09 17:15:41.792;611;611;198;199;178;38;111;24;-22;35;787;221;-23;15;247;155;240;570;170;92;111;-114;624;358;363;134;363;305;625;287.0;495.0;1455.0;190.0;0.0;59;0;92;1;0;0;1;0;0;0;1;1;1;0;0;24379.611328125;11704.833984375;4894.82373046875;3944.92358398438;599.0;195372;504.0;0.0;Calculated values ==>;1557414941.792;334.26000000000005;334.26000000000005;292.96000000000004;293.06;290.96000000000004;276.96000000000004;274.1680685717883;284.26000000000005;275.56;270.96000000000004;276.66;351.86;295.26000000000005;270.86;274.66;297.86;288.66;297.16;330.16;282.36;284.26000000000005;323.56;333.06;261.76000000000005;241.2770596917726;268.19934244402924;274.1680685717883;290.16;6240000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6250000.0;0.04783333333333333;0.0825;0.24250000000000002;0.03166666666666666;0.0;0.04783333333333333;0.0;11704.833984375;4894.82373046875;3944.92358398438;24379.611328125;482320.1358872957;482206.45122195536;252306.2899250983;252675.82689655572;245325.6730329481;430280.9020939914;446268.6701892744;437812.597326149;472981.82504853373;532353.7115583889;470313.0473591377;437656.05685647397;443403.66687243717;465423.3653177346;453680.1988514557;400873.84508136206;476140.8676406525;443296.4455426071;446268.6701892744;211562.405474017;251290.9062238717;458242.5569661047;201046.90896234827;201046.90896234827;273.6025107836187;5742.5084992576285;2692.6708676090475;983.2185097541002;1170.0630639140475;0;0;0;0;0;0;0;0;0;0;3256221740.154028;1208707960.0548744;2739618255.1312447;57415.67942822168;8144.528853452286;0.0;11729.774245354634;14849.156902609331;3628.168506233113;0.0;2217.003480774528;3.7620617039022965;0.21845302791434068
16;2019-05-09 17:16:41.783;612;613;198;198;176;38;112;24;-23;35;788;221;-24;22;247;155;242;575;170;92;112;-113;624;359;364;133;364;304;625;275.0;417.0;1333.0;197.0;0.0;61;0;92;1;0;0;1;0;0;0;1;1;1;1;0;24338.873046875;11684.06640625;4979.5341796875;3932.03564453125;600.0;195373;499.0;0.0;Calculated values ==>;1557415001.783;334.36;334.46000000000004;292.96000000000004;292.96000000000004;290.76000000000005;276.96000000000004;274.27422755570615;284.36;275.56;270.86;276.66;351.96000000000004;295.26000000000005;270.76000000000005;275.36;297.86;288.66;297.36;330.66;282.36;284.36;323.06;333.16;261.86;241.05796691057077;268.0796299477929;274.27422755570615;290.16;6240000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;6250000.0;0.04583333333333333;0.06949999999999999;0.22216666666666668;0.03283333333333333;0.0;0.04583333333333333;0.0;11684.06640625;4979.5341796875;3932.03564453125;24338.873046875;482465.1229420489;482496.6678446784;252306.2899250983;252306.2899250983;244663.94214148205;430214.79039162316;446228.190886408;437883.18805776763;473112.1826642056;532532.5904226259;470449.1217542448;437727.04723144654;444622.5063410642;465278.15030523995;453508.0126488679;402054.0645094456;476893.1904667063;443090.9874564743;446228.190886408;209472.28574929133;251709.28920128586;458500.14363628183;201163.30460072824;201163.30460072824;273.65254131694434;6148.434970517928;2887.5491345343016;1048.849990390501;1252.3370367983068;0;0;0;0;0;0;0;0;0;0;3474289024.925232;1288795944.9708462;2922290849.9395847;52591.267441372256;8449.226215000675;0.0;11232.140621426986;15765.743950210677;3766.429056131323;0.0;2408.3240687367243;3.50912365459637;0.20634833046575407
17;2019-05-09 17:17:41.783;613;614;197;197;176;37;113;24;-24;36;788;222;-25;14;248;154;242;576;169;93;112;-113;624;358;363;131;363;303;624;247.0;429.0;1364.0;222.0;0.0;61;0;90;1;0;0;1;0;0;0;1;1;1;0;0;24054.888671875;11587.1181640625;4929.609375;3919.40795898438;601.0;195374;494.0;0.0;Calculated values ==>;1557415061.783;334.46000000000004;334.56;292.86;292.86;290.76000000000005;276.86;274.1680685717883;284.46000000000004;275.56;270.76000000000005;276.76000000000005;351.96000000000004;295.36;270.66;274.56;297.96000000000004;288.56;297.36;330.76000000000005;282.46000000000004;284.36;322.56;333.26000000000005;261.86;240.61611355647437;267.9596281332873;274.1680685717883;290.06;6240000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;6240000.0;0.04116666666666667;0.0715;0.22733333333333333;0.037000000000000005;0.0;0.04116666666666667;0.0;11587.1181640625;4929.609375;3919.40795898438;24054.888671875;482609.98765746277;482754.73060551076;251984.6250723573;251984.6250723573;244698.00292952088;430280.9020939914;446575.86770730716;437953.82195464283;473469.2039465459;532607.1488387903;470704.5923129879;437798.07955487026;443664.5507289629;465554.39734395995;453537.8608862984;402054.0645094456;477163.761639939;443455.44472579175;446422.39673651004;207382.2378540181;252127.67657613798;458812.5779217356;200721.31598794024;200721.31598794024;273.4747575856648;6551.716318174178;3081.475672620239;1114.2786870864647;1334.9132330873692;0;0;0;0;0;0;0;0;0;0;3692389024.925232;1367995944.9708462;3104390849.9395847;53930.85635643039;9549.37669155043;0.0;10114.694490816124;16653.428315192366;3916.4174136859156;0.0;2586.21436133875;3.6012154815586612;0.22072819340876573
18;2019-05-09 17:18:41.774;613;613;198;198;177;37;114;25;-25;36;790;222;-27;16;248;154;242;576;169;93;113;-112;618;358;363;140;363;302;618;293.0;639.0;1247.0;312.0;0.0;63;100;85;1;0;0;1;0;0;0;1;1;0;1;0;22819.638671875;11107.2919921875;4949.36962890625;2957.74926757812;602.0;195375;489.0;0.0;Calculated values ==>;1557415121.774;334.46000000000004;334.46000000000004;292.96000000000004;292.96000000000004;290.86;276.86;274.1680685717883;284.56;275.66;270.66;276.76000000000005;352.16;295.36;270.46000000000004;274.76000000000005;297.96000000000004;288.56;297.36;330.76000000000005;282.46000000000004;284.46000000000004;322.06;333.36;261.96000000000004;242.56692532238324;267.8393353686513;274.1680685717883;290.06;6180000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6180000.0;0.04883333333333333;0.1065;0.20783333333333334;0.052000000000000005;0.0;0.04883333333333333;0.0;11107.2919921875;4949.36962890625;2957.74926757812;22819.638671875;483287.5067451803;483287.5067451803;252635.2253580451;252635.2253580451;245238.12958467225;430280.9020939914;446729.08510916616;438024.4983934438;472293.48310962116;532889.852654604;470839.997578747;437713.4967235476;444156.6089809168;465554.39734395995;453537.8608862984;405309.8518520954;477884.17904554144;443455.44472579175;446575.86770730716;205292.2597576877;252546.06836287308;457497.2702511291;200003.75637512564;200003.75637512564;273.19229505919094;6942.278785803137;3270.5673890445655;1171.5797341344987;1417.2257093098042;0;0;0;0;0;0;0;0;0;0;3910156354.6967506;1449283749.885559;3285863624.7491837;49468.64421614046;13389.662721552182;0.0;12040.938103388198;17514.961569684154;4107.547401461971;0.0;2770.816938222692;3.9390778646580746;0.2509160923252368
19;2019-05-09 17:19:41.794;610;611;199;199;177;36;114;25;-26;36;793;219;-27;12;248;154;240;570;168;93;114;-110;615;356;361;144;361;302;616;173.0;571.0;1381.0;404.0;0.0;55;100;83;1;0;0;1;0;0;0;1;1;0;0;0;22246.783203125;10882.8017578125;4671.1533203125;2930.02880859375;603.0;195376;484.0;0.0;Calculated values ==>;1557415181.794;334.16;334.26000000000005;293.06;293.06;290.86;276.76000000000005;273.955091788801;284.56;275.66;270.56;276.76000000000005;352.46000000000004;295.06;270.46000000000004;274.36;297.96000000000004;288.56;297.16;330.16;282.46000000000004;284.56;321.56;333.46000000000004;262.16;243.40439225979637;267.8393353686513;273.955091788801;289.96000000000004;6150000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6160000.0;0.028833333333333332;0.09516666666666666;0.23016666666666669;0.06733333333333333;0.0;0.028833333333333332;0.0;10882.8017578125;4671.1533203125;2930.02880859375;22246.783203125;483194.63266953395;483225.4652431504;253107.6538747715;253107.6538747715;245308.9771622845;430412.23801567365;447113.4766969863;437869.15320432716;471765.34391292307;533202.0663396476;470481.5131215129;437713.4967235476;443576.6592147222;465843.48631744814;453881.61029459815;405836.20670471713;477232.2265145594;443862.8476542991;447113.4766969863;203202.34940748036;252964.46457616048;457064.4489212131;198938.97915076246;198938.97915076246;272.7625580837535;7317.95748581396;3453.8792538300618;1220.6609063594342;1497.4234575360003;0;0;0;0;0;0;0;0;0;0;4127428754.6277046;1534512149.8584747;3467124024.6915817;54993.76172799548;17380.44829787701;0.0;7155.698012582787;18385.771792291733;4364.050465739644;0.0;2930.8422297941406;4.3026388967802385;0.3165089762422214
20;2019-05-09 17:20:41.785;606;607;200;200;180;36;114;25;-25;36;787;217;-27;15;247;154;239;563;169;94;114;-110;610;356;362;147;361;303;610;241.0;682.0;1341.0;329.0;0.0;57;100;82;1;0;0;1;0;0;0;1;1;0;0;0;21978.6171875;10718.970703125;4676.69970703125;2918.54541015625;604.0;195377;478.0;0.0;Calculated values ==>;1557415241.785;333.76000000000005;333.86;293.16;293.16;291.16;276.76000000000005;273.955091788801;284.56;275.66;270.66;276.76000000000005;351.86;294.86;270.46000000000004;274.66;297.86;288.56;297.06;329.46000000000004;282.56;284.56;320.96000000000004;333.56;262.16;244.02132995426717;267.9596281332873;273.955091788801;290.06;6100000.0;3560000.0;3620000.0000000005;1470000.0;3610000.0;3030000.0;6100000.0;0.04016666666666667;0.11366666666666667;0.2235;0.05483333333333333;0.0;0.04016666666666667;0.0;10718.970703125;4676.69970703125;2918.54541015625;21978.6171875;483185.5298703679;483328.5900593963;253790.3032962986;253790.3032962986;246545.1338795206;430412.23801567365;446921.6022498368;437798.07955487026;471366.9202731048;532502.9854985223;470105.7580105051;437485.64907481754;443809.95577213913;465712.960854355;453881.61029459815;407796.41522512626;476916.28567260207;443817.6366992229;446921.6022498368;200694.54348549087;253382.8652305231;456582.70771498256;199426.99144848704;199426.99144848704;272.9559252443761;7686.4472083965275;3633.8670226487693;1269.3917142737837;1575.3105481754037;0;0;0;0;0;0;0;0;0;0;4344296220.262051;1621799055.1137924;3648596800.222397;53275.93819177665;14100.705108612838;0.0;9941.033533854215;19287.883957136983;4626.354060119216;0.0;3073.293622183359;4.22173013536784;0.2828780173321002
21;2019-05-09 17:21:41.785;601;602;202;202;180;35;115;24;-25;36;777;216;-26;11;247;155;237;551;170;94;114;-110;609;356;360;147;360;303;609;-1.0;638.0;1561.0;291.0;0.0;47;100;82;1;0;0;1;0;0;0;1;1;0;1;0;21893.1875;10648.6689453125;4395.86279296875;2917.39794921875;604.0;195378;473.0;0.0;Calculated values ==>;1557415301.785;333.26000000000005;333.36;293.36;293.36;291.16;276.66;273.955091788801;284.66;275.56;270.66;276.76000000000005;350.86;294.76000000000005;270.56;274.26000000000005;297.86;288.66;296.86;328.26000000000005;282.56;284.56;320.46000000000004;333.56;262.16;244.02132995426717;267.9596281332873;273.955091788801;290.16;6090000.0;3560000.0;3600000.0;1470000.0;3600000.0;3030000.0;6090000.0;0.0;0.10633333333333334;0.26016666666666666;0.0485;0.0;0.0;0.0;10648.6689453125;4395.86279296875;2917.39794921875;21893.1875;482582.22965191706;482725.6955557968;254620.07738112705;254620.07738112705;246583.0472497463;430412.23801567365;447456.16685381945;437798.07955487026;471366.9202731048;531460.8904239582;469985.78420527827;437642.0229114993;443226.97429043637;465857.34435233945;454023.1870881385;407348.4491983744;475245.5301883364;444222.35671622586;447304.71456860687;198604.77482894104;253382.8652305231;456582.70771498256;199649.25349101564;199426.99144848704;273.0438045951715;8052.045580792361;3811.9306863857487;1318.0245756019087;1650.9152356754037;0;0;0;0;0;0;0;0;0;0;4560896220.262051;1709999055.1137924;3830396800.222397;61958.38624761284;12461.272529862395;0.0;0.0;20248.169994131895;4847.703873773176;0.0;3156.1355682988105;4.1431884030402975;0.3225665397070911
22;2019-05-09 17:22:41.796;596;598;202;202;181;36;116;24;-24;35;766;216;-25;12;247;156;235;533;169;95;115;-110;606;356;361;148;361;304;607;298.0;548.0;1282.0;205.0;0.0;48;100;83;1;0;0;1;0;0;0;1;1;0;0;0;22182.244140625;10727.1806640625;4357.744140625;2925.21948242188;604.0;195379;468.0;0.0;Calculated values ==>;1557415361.796;332.76000000000005;332.96000000000004;293.36;293.36;291.26000000000005;276.76000000000005;273.955091788801;284.76000000000005;275.56;270.76000000000005;276.66;349.76;294.76000000000005;270.66;274.36;297.86;288.76000000000005;296.66;326.46000000000004;282.66;284.66;319.96000000000004;333.56;262.16;244.22491754036054;268.0796299477929;273.955091788801;290.06;6060000.0;3560000.0;3610000.0;1480000.0;3610000.0;3040000.0;6070000.0;0.049666666666666665;0.09133333333333334;0.21366666666666667;0.034166666666666665;0.0;0.049666666666666665;0.0;10727.1806640625;4357.744140625;2925.21948242188;22182.244140625;482206.4064976304;482379.36818166275;254727.70851208482;254727.70851208482;247004.37777383495;430412.23801567365;447417.13752108946;437727.04723144654;471134.1387072346;530237.6965692197;469848.9145262994;437570.5891863215;443168.68479859125;465712.960854355;454164.5920650031;407855.5755079001;472771.6341037445;444177.6072395959;447265.42853054777;196515.0671798046;253382.8652305231;456421.3461258604;200282.5543418435;200282.5543418435;273.2935506182806;8419.408181427174;3990.095423768393;1366.7219803534363;1723.8753335884535;0;0;0;0;0;0;0;0;0;0;4777235874.966383;1798515279.9928188;4012530184.9734783;50733.97331407852;8751.408719287245;0.0;12266.816084705644;21187.445158078295;5024.508625537474;0.0;3258.3777765006434;3.9839879666831703;0.2289764557083909
23;2019-05-09 17:23:41.796;592;595;202;203;181;35;116;22;-24;34;757;214;-26;13;247;157;234;526;169;95;116;-110;612;355;360;142;360;303;612;176.0;471.0;1305.0;270.0;0.0;38;0;83;1;0;0;1;0;0;0;1;1;1;1;0;23066.138671875;10846.24609375;4137.138671875;3882.435546875;604.0;195380;463.0;0.0;Calculated values ==>;1557415421.796;332.36;332.66;293.36;293.46000000000004;291.26000000000005;276.66;273.8482719121499;284.76000000000005;275.36;270.76000000000005;276.56;348.86;294.56;270.56;274.46000000000004;297.86;288.86;296.56;325.76000000000005;282.66;284.76000000000005;319.46000000000004;333.56;262.16;242.98782864720522;267.9596281332873;273.8482719121499;290.06;6120000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;6120000.0;0.029333333333333333;0.0785;0.2175;0.045000000000000005;0.0;0.029333333333333333;0.0;10846.24609375;4137.138671875;3882.435546875;23066.138671875;480939.02777981444;481373.9975393332;254460.7927066729;254851.40807744756;246812.17301116342;430477.46260093397;447607.3795997669;437953.82195464283;471832.65708311246;529374.0820662462;469745.62710042845;437642.0229114993;443518.9199794291;465857.34435233945;454475.8892962338;404347.4441316756;471051.2259822076;444379.0182747792;447607.3795997669;194425.4183739577;253382.8652305231;457383.68455926515;199481.75125466107;199481.75125466107;272.97335942955993;8796.478038198007;4169.873980083497;1423.4524389309104;1794.6660236926202;0;0;0;0;0;0;0;0;0;1;4993535874.966383;1885515279.9928188;4194630184.9734783;51867.675377246036;11605.586998707186;0.0;7278.351764789772;22042.458897172666;5194.15025652076;0.0;3421.2541752464385;3.75025379065361;0.2537845492543017
24;2019-05-09 17:24:41.827;592;594;201;201;181;35;117;21;-25;33;743;214;-26;0;247;158;235;533;169;95;116;-109;615;355;360;138;360;303;616;168.0;595.0;1124.0;415.0;0.0;35;0;81;1;0;0;1;0;0;0;1;1;1;0;0;22999.884765625;10678.5908203125;4068.12353515625;3883.38598632812;604.0;195381;458.0;0.0;Calculated values ==>;1557415481.827;332.36;332.56;293.26000000000005;293.26000000000005;291.26000000000005;276.66;273.8482719121499;284.86;275.26000000000005;270.66;276.46000000000004;347.46000000000004;294.56;270.56;273.16;297.86;288.96000000000004;296.66;326.46000000000004;282.66;284.76000000000005;318.96000000000004;333.56;262.26000000000005;242.14157278889297;267.9596281332873;273.8482719121499;290.06;6150000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6160000.0;0.028;0.09916666666666667;0.18733333333333332;0.06916666666666667;0.0;0.028;0.0;10678.5908203125;4068.12353515625;3883.38598632812;22999.884765625;480591.297829961;480766.76108493493;253868.12386823382;253868.12386823382;246661.0533690524;430477.46260093397;447758.3546290387;437798.07955487026;472262.261994151;527911.1227596017;469745.62710042845;437642.0229114993;441604.3489713403;465857.34435233945;454616.58392338036;403239.2705641795;471617.3097906243;444379.0182747792;447607.3795997669;192335.8262164488;253382.8652305231;458119.20440535154;198271.3363854445;198271.3363854445;272.493020025275;9180.559906020198;4349.340297112963;1488.2010544412817;1863.0785368482907;0;0;0;0;0;0;0;0;0;1;5209647474.602461;1969558679.8512936;4376524114.667177;44871.34322040575;17972.810871376903;0.0;6981.4092100010275;22849.033899347156;5440.764256458115;0.0;3540.1469126959046;3.7479971669894403;0.2871809050957802
25;2019-05-09 17:25:41.767;595;597;198;199;179;36;117;22;-26;33;741;215;-27;16;247;158;236;541;169;96;117;-107;613;357;362;136;362;302;614;146.0;638.0;1210.0;488.0;0.0;41;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22758.90234375;10331.412109375;4198.37841796875;3899.0244140625;603.0;195382;453.0;0.0;Calculated values ==>;1557415541.767;332.66;332.86;292.96000000000004;293.06;291.06;276.76000000000005;274.0616903277293;284.86;275.36;270.56;276.46000000000004;347.26;294.66;270.46000000000004;274.76000000000005;297.86;288.96000000000004;296.76000000000005;327.26000000000005;282.76000000000005;284.86;318.46000000000004;333.46000000000004;262.46000000000004;241.71165711629368;267.8393353686513;274.0616903277293;290.06;6130000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6140000.0;0.024333333333333332;0.10633333333333334;0.20166666666666666;0.08133333333333333;0.0;0.024333333333333332;0.0;10331.412109375;4198.37841796875;3899.0244140625;22758.90234375;481258.7768239227;481433.54140289314;252828.1569706206;253206.2000226916;246055.14067359333;430346.717906069;447378.2344853216;437869.15320432716;472525.0707617092;527779.3963660207;470002.5792903727;437713.4967235476;444156.6089809168;465568.3016696177;454276.7513207329;404853.21822559554;473103.8631585524;444132.9807277582;447378.2344853216;190246.288480595;252964.46457616048;458635.694129569;198558.7693666447;198558.7693666447;272.61562640994117;9561.501809069403;4524.248571669584;1552.9896210863826;1931.8971656737526;0;0;0;0;0;0;0;0;0;1;5426030874.809027;2051676479.9296856;4557842614.840269;48260.92740726596;21152.923214051174;0.0;6054.606984554472;23624.36005306267;5766.485993030246;0.0;3648.67174761918;4.09513350944273;0.3299668259021948
26;2019-05-09 17:26:41.798;596;599;197;197;177;36;117;22;-23;33;746;216;-27;5;248;158;237;547;169;96;117;-105;618;356;361;134;361;303;619;192.0;650.0;1390.0;452.0;0.0;32;0;76;1;0;0;1;0;0;0;1;1;1;0;0;22208.66015625;10348.96484375;3964.63159179688;3907.54125976562;602.0;195383;449.0;0.0;Calculated values ==>;1557415601.798;332.76000000000005;333.06;292.86;292.86;290.86;276.76000000000005;273.955091788801;284.86;275.36;270.86;276.46000000000004;347.76;294.76000000000005;270.46000000000004;273.66;297.96000000000004;288.96000000000004;296.86;327.86;282.76000000000005;284.86;318.06;333.36;262.66;241.2770596917726;267.9596281332873;273.955091788801;290.06;6180000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6190000.0;0.032;0.10833333333333334;0.23166666666666666;0.07533333333333332;0.0;0.032;0.0;10348.96484375;3964.63159179688;3907.54125976562;22208.66015625;480826.7079061861;481148.36238987837;252215.88281594065;252215.88281594065;245202.89578013698;430412.23801567365;447568.6055282521;438109.25301780854;472787.01963726926;528224.7719617437;469985.78420527827;437485.64907481754;442345.5325163701;465843.48631744814;454446.891000169;402655.58300862124;473389.7336224721;444334.5580357216;447568.6055282521;188574.69595719432;252546.06836287308;459148.8962364627;198941.56472290517;198941.56472290517;272.76358406757043;9936.425107765634;4696.674087185287;1618.0779467860555;1999.957395537261;0;0;0;0;0;0;0;0;0;1;5643042940.305471;2132718330.1150799;4739436390.25569;55407.18112165261;19602.285640688;0.0;7956.0653057711015;24488.70730824825;6106.288208079653;0.0;3765.487674033709;4.553257510888308;0.3416520669981872
27;2019-05-09 17:27:41.788;598;601;196;197;176;36;118;23;-19;34;754;216;-24;18;248;157;238;554;168;97;118;-104;619;357;362;133;362;303;621;292.0;512.0;1347.0;331.0;0.0;32;0;76;1;0;0;1;0;0;0;1;1;1;0;0;22458.69921875;10545.208984375;4009.29248046875;3930.27416992188;601.0;195384;445.0;0.0;Calculated values ==>;1557415661.788;332.96000000000004;333.26000000000005;292.76000000000005;292.86;290.76000000000005;276.76000000000005;274.0616903277293;284.96000000000004;275.46000000000004;271.26000000000005;276.56;348.56000000000006;294.76000000000005;270.76000000000005;274.96000000000004;297.96000000000004;288.86;296.96000000000004;328.56;282.86;284.96000000000004;317.66;333.26000000000005;262.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;289.96000000000004;6190000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6210000.0;0.048666666666666664;0.08533333333333333;0.2245;0.05516666666666667;0.0;0.048666666666666664;0.0;10545.208984375;4009.29248046875;3930.27416992188;22458.69921875;481002.6824024201;481209.33222231636;251754.82419101114;252122.73887281516;244800.8974157827;430346.717906069;447529.95785919396;438727.9205961053;473014.93639070686;529060.7471719419;469985.78420527827;437953.82195464283;444244.8339766329;465699.07969398145;454135.31371311087;402647.8146093169;474208.19303488935;444290.2209761422;447529.95785919396;186903.13564328075;252127.67657613798;459404.2861085855;199947.6173164442;199947.6173164442;273.1658676341501;10308.591064617332;4870.763182761465;1683.3821895224028;2066.3956879221582;0;0;0;0;0;0;0;0;0;1;5859906790.339947;2212804980.1278114;4921206090.284586;53606.178086283915;14313.359561699795;0.0;12049.007239747154;25397.000561015437;6388.871479748359;0.0;3932.168827116546;4.326184232246149;0.27810314243428025
