;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-05-09 17:28:41.768;600;603;196;196;176;38;119;24;-19;34;762;217;-21;10;248;157;239;559;169;98;118;-104;625;357;362;133;362;304;626;244.0;618.0;1248.0;298.0;0.0;36;0;78;1;0;0;1;0;0;0;1;1;1;0;0;22551.548828125;10722.9287109375;4210.4248046875;3932.36254882812;600.0;195385;441.0;0.0;Calculated values ==>;1557415721.768;333.16;333.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;276.96000000000004;274.0616903277293;285.06;275.56;271.26000000000005;276.56;349.36;294.86;271.06;274.16;297.96000000000004;288.86;297.06;329.06;282.96000000000004;284.96000000000004;317.26000000000005;333.16;262.76000000000005;241.05796691057077;268.0796299477929;274.0616903277293;290.06;6250000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6260000.0;0.04066666666666666;0.103;0.20800000000000002;0.049666666666666665;0.0;0.04066666666666666;0.0;10722.9287109375;4210.4248046875;3932.36254882812;22551.548828125;480601.29447972786;480925.30020845425;251529.1977506709;251529.1977506709;244629.9986546186;430346.717906069;447681.4406549193;438504.63750537357;473014.93639070686;529819.9816690114;469969.09555200214;438194.52980446257;442875.1821116291;465699.07969398145;454135.31371311087;399624.7695222895;474347.8858615684;444447.176592924;447529.95785919396;185231.60634950487;251709.28920128586;459404.2861085855;199968.57578028218;199968.57578028218;273.1741357342762;10683.551435169942;5047.938584747546;1748.8823212815687;2134.8704991667023;0;0;0;0;0;0;0;0;0;1;6077034389.5459175;2292578379.8360825;5103245389.618874;49615.50083881901;12885.30694630573;0.0;10067.496204542413;26256.894488694117;6615.45148130173;0.0;4116.411587080065;3.84657034706468;0.2524123582271675
29;2019-05-09 17:29:41.779;603;605;196;196;175;38;120;24;-23;34;770;217;-24;22;248;156;241;566;170;99;119;-106;629;358;363;132;362;305;630;152.0;451.0;1381.0;317.0;0.0;37;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22773.75;10981.8740234375;4276.138671875;3957.83569335938;598.0;195386;438.0;0.0;Calculated values ==>;1557415781.779;333.46000000000004;333.66;292.76000000000005;292.76000000000005;290.66;276.96000000000004;274.1680685717883;285.16;275.56;270.86;276.56;350.16;294.86;270.76000000000005;275.36;297.96000000000004;288.76000000000005;297.26000000000005;329.76000000000005;283.06;285.06;316.96000000000004;332.96000000000004;262.56;240.83765695389522;268.19934244402924;274.1680685717883;290.16;6290000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3050000.0;6300000.0;0.025333333333333333;0.07516666666666666;0.23016666666666669;0.05283333333333333;0.0;0.025333333333333333;0.0;10981.8740234375;4276.138671875;3957.83569335938;22773.75;480578.69345745415;480757.03588808194;251352.2727668265;251352.2727668265;244168.71023712843;430280.9020939914;447643.17401348066;437656.05685647397;473145.2311080622;530579.5801781024;469832.19507311814;437499.1961693786;444422.66845152143;465699.07969398145;453822.3608475785;398310.7749545947;474920.57994620316;444403.25123426295;447491.43718633126;183977.97901196036;250872.52762923925;459358.49167686154;200134.04647193686;200134.04647193686;273.2436756707979;11061.331506706554;5228.845101454111;1814.64602794073;2205.604827238829;0;0;0;0;0;0;0;0;0;1;6294574265.112877;2372092955.043316;5285978885.095119;54669.649390174294;13695.691521660186;0.0;6266.387231431325;27126.096734069477;6837.000412304292;0.0;4252.552237278799;3.883863290015479;0.27807478844074585
30;2019-05-09 17:30:41.779;607;608;196;196;175;39;120;24;-22;35;777;217;-23;13;248;156;243;571;170;100;119;-107;634;359;364;133;364;305;635;92.0;453.0;1166.0;470.0;0.0;48;0;83;1;0;0;1;0;0;0;1;1;1;0;0;23326.81640625;11189.4619140625;4632.8095703125;3961.63989257812;597.0;195387;435.0;0.0;Calculated values ==>;1557415841.779;333.86;333.96000000000004;292.76000000000005;292.76000000000005;290.66;277.06;274.27422755570615;285.16;275.56;270.96000000000004;276.66;350.86;294.86;270.86;274.46000000000004;297.96000000000004;288.76000000000005;297.46000000000004;330.26000000000005;283.16;285.06;316.66;332.86;262.46000000000004;241.05796691057077;268.19934244402924;274.27422755570615;290.16;6340000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;6350000.0;0.015333333333333334;0.0755;0.19433333333333333;0.07833333333333334;0.0;0.015333333333333334;0.0;11189.4619140625;4632.8095703125;3961.63989257812;23326.81640625;480589.3617527139;480621.29796976066;251135.39626431925;251135.39626431925;244005.00248842238;430214.79039162316;447453.0441045822;437812.597326149;473112.1826642056;531310.4117884313;469832.19507311814;437656.05685647397;443110.4695693885;465409.4377871421;453650.55769495555;271789.0691762236;475067.57063995884;444359.4506210067;447300.80969654716;182724.36793118677;250454.15340279948;459103.1805611953;198947.76230041817;198947.76230041817;272.7785054278218;11445.502893425304;5413.606234266611;1880.6416578235423;2279.8460625903913;0;0;0;0;0;0;0;0;0;1;6512674265.112877;2451592955.043316;5468978885.095119;46419.39960666702;20378.84109709421;0.0;3808.080060073978;27968.505475709822;7120.954850793912;0.0;4336.506131374676;3.5688757100927297;0.3003254151961931
31;2019-05-09 17:31:41.780;611;612;195;196;174;39;120;24;-22;35;782;218;-24;21;248;154;246;577;170;100;120;-108;639;359;364;136;364;303;640;93.0;353.0;1209.0;502.0;0.0;48;100;82;1;0;0;1;0;0;0;1;1;0;0;0;22229.416015625;11275.7578125;4709.86083984375;2729.9951171875;596.0;195388;432.0;0.0;Calculated values ==>;1557415901.78;334.26000000000005;334.36;292.66;292.76000000000005;290.56;277.06;274.27422755570615;285.16;275.56;270.96000000000004;276.66;351.36;294.96000000000004;270.76000000000005;275.26000000000005;297.96000000000004;288.56;297.76000000000005;330.86;283.16;285.16;316.36;332.76000000000005;262.36;241.71165711629368;267.9596281332873;274.27422755570615;290.16;6390000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6400000.0;0.015500000000000002;0.05883333333333333;0.20149999999999998;0.08366666666666665;0.0;0.015500000000000002;0.0;11275.7578125;4709.86083984375;2729.9951171875;22229.416015625;480602.5487076593;480635.0746003155;250569.65411015894;250923.07770279018;243522.53140877126;430214.79039162316;447453.0441045822;438264.37560948916;472720.47428543336;531982.0436786455;470225.66241189424;437953.82195464283;444677.7423059734;465409.4377871421;453365.2895126709;272950.42885071185;475371.1611014118;444359.4506210067;447453.0441045822;181470.77258748977;250035.78352995744;458534.62422594754;198810.57742893242;198810.57742893242;272.7239995490862;11825.144490403503;5600.819518597891;1936.406212231312;2357.7029468407572;0;0;0;0;0;0;0;0;0;1;6731077904.849052;2532294299.9458313;5651381924.874783;48249.94033338218;21730.245248683594;0.0;3853.9582334725724;28757.42978944334;7471.869751735714;0.0;4400.357514582419;3.945055969029414;0.3347009837194672
32;2019-05-09 17:32:41.800;616;617;195;195;173;39;121;25;-26;36;787;217;-27;13;248;152;248;582;169;101;121;-108;634;360;364;142;365;302;634;92.0;347.0;1448.0;474.0;0.0;54;100;75;1;0;0;1;0;0;0;1;1;0;1;0;21841.150390625;10539.9482421875;4876.44287109375;2933.48681640625;594.0;195389;430.0;0.0;Calculated values ==>;1557415961.8;334.76000000000005;334.86;292.66;292.66;290.46000000000004;277.06;274.38016830617;285.26000000000005;275.66;270.56;276.76000000000005;351.86;294.86;270.46000000000004;274.46000000000004;297.96000000000004;288.36;297.96000000000004;331.36;283.26000000000005;285.26000000000005;316.16;332.56;262.36;242.98782864720522;267.8393353686513;274.38016830617;290.06;6340000.0;3600000.0;3640000.0;1420000.0;3650000.0;3020000.0;6340000.0;0.015333333333333334;0.057833333333333334;0.24133333333333334;0.079;0.0;0.015333333333333334;0.0;10539.9482421875;4876.44287109375;2933.48681640625;21841.150390625;481910.94695239514;482057.1468312272;250821.31148221518;250821.31148221518;243391.29699451826;430148.3826014536;447605.03505672433;437869.15320432716;472029.85167895287;532577.5659171325;470242.183613131;437713.4967235476;443721.9807720978;465264.19953021937;452905.4805194307;399662.4205765451;476860.4223463948;444516.696244341;447605.03505672433;180635.0508419939;249199.05678690012;457588.575138376;199620.6690748194;199620.6690748194;273.0494434702951;12192.521628578857;5782.6776681793135;1983.617626890517;2437.615439694594;0;0;0;0;0;0;0;0;0;1;6949550704.779625;2615722099.919319;5832942424.817085;57497.30083658788;20379.46457902097;0.0;3802.426945055876;29638.95054124954;7822.900971604554;0.0;4464.181992119814;4.45121175593868;0.3597463872765806
33;2019-05-09 17:33:41.771;618;618;193;193;173;40;118;26;-25;37;785;215;-27;13;249;151;248;576;169;102;118;-107;627;359;364;145;363;302;628;-1.0;397.0;1302.0;395.0;0.0;60;100;75;1;0;0;1;0;0;0;1;1;0;1;0;21331.953125;10733.224609375;4898.30224609375;2921.77661132812;594.0;195390;428.0;0.0;Calculated values ==>;1557416021.771;334.96000000000004;334.96000000000004;292.46000000000004;292.46000000000004;290.46000000000004;277.16;274.27422755570615;284.96000000000004;275.76000000000005;270.66;276.86;351.66;294.66;270.46000000000004;274.46000000000004;298.06;288.26000000000005;297.96000000000004;330.76000000000005;283.36;284.96000000000004;315.96000000000004;332.56;262.46000000000004;243.61107973660833;267.8393353686513;274.27422755570615;290.06;6270000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3020000.0;6280000.0;0.0;0.06616666666666667;0.217;0.06583333333333334;0.0;0.0;0.0;10733.224609375;4898.30224609375;2921.77661132812;21331.953125;482994.90046029096;482882.1435111955;250363.59593764765;250363.59593764765;243583.9836139933;430214.79039162316;447148.32994781114;438024.4983934438;471731.79225593165;532369.3337608792;470002.5792903727;437713.4967235476;443721.9807720978;465685.3213544199;452936.0397022327;403710.44189108885;476680.71846833173;444673.65837948915;447148.32994781114;179799.33570027514;249199.05678690012;457213.58716008964;199378.77001457676;199620.6690748194;272.94946240752506;12552.123599279077;5959.868424866511;2032.3879050527105;2519.0322784437667;0;0;0;0;0;0;0;0;0;1;7167845144.619942;2701780484.856367;6014054844.684601;51786.12305821415;16974.1254620796;0.0;0.0;30549.20557036079;8134.030436426245;0.0;4495.853567974694;3.706091944399422;0.31453692643087044
34;2019-05-09 17:34:41.771;614;616;196;196;174;38;118;26;-25;37;776;215;-26;12;249;150;245;568;168;102;118;-107;614;359;364;147;364;303;614;262.0;572.0;1403.0;274.0;0.0;61;100;75;1;0;0;1;0;0;0;1;1;0;1;0;20844.662109375;10198.697265625;4789.50439453125;2921.46752929688;592.0;195391;426.0;0.0;Calculated values ==>;1557416081.771;334.56;334.76000000000005;292.76000000000005;292.76000000000005;290.56;276.96000000000004;274.27422755570615;284.96000000000004;275.76000000000005;270.66;276.86;350.76;294.66;270.56;274.36;298.06;288.16;297.66;329.96000000000004;283.36;284.96000000000004;315.76000000000005;332.36;262.46000000000004;244.02132995426717;267.9596281332873;274.27422755570615;289.96000000000004;6140000.0;3590000.0;3640000.0;1470000.0;3640000.0;3030000.0;6140000.0;0.043666666666666666;0.09533333333333333;0.2338333333333333;0.04566666666666667;0.0;0.043666666666666666;0.0;10198.697265625;4789.50439453125;2921.46752929688;20844.662109375;483879.8792390293;484165.4546723353;252079.48659284908;252079.48659284908;244379.54683121535;430214.79039162316;447148.32994781114;437798.07955487026;471466.26734783495;531356.6340493629;469865.74067600165;437642.0229114993;443373.06176112994;465540.6161959158;452792.59228542744;408651.02673018945;477175.9021581055;444673.65837948915;447148.32994781114;178963.62700411686;248362.34728340767;456893.429021856;200698.79405201864;200698.79405201864;273.4702758767222;12903.59539289887;6134.301107158178;2081.0816062245854;2599.764000448975;0;0;0;0;0;0;0;0;0;1;7386245144.619942;2789380484.856367;6195554844.684601;55441.71626008346;11699.554996955907;0.0;10761.629734116272;31442.77089801327;8372.977773584875;0.0;4585.533815758996;4.3497677241873385;0.27299640121024965
35;2019-05-09 17:35:41.762;606;608;201;200;177;37;118;25;-24;37;766;215;-25;7;248;150;242;538;168;102;118;-108;613;357;362;148;362;304;613;165.0;679.0;1368.0;307.0;0.0;57;100;76;1;0;0;1;0;0;0;1;1;0;1;0;21327.4375;10215.4208984375;4741.5009765625;2928.64233398438;590.0;195392;424.0;0.0;Calculated values ==>;1557416141.762;333.76000000000005;333.96000000000004;293.26000000000005;293.16;290.86;276.86;274.0616903277293;284.96000000000004;275.66;270.76000000000005;276.86;349.76;294.66;270.66;273.86;297.96000000000004;288.16;297.36;326.96000000000004;283.36;284.96000000000004;315.56;332.16;262.36;244.22491754036054;268.0796299477929;274.0616903277293;289.96000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;6130000.0;0.0275;0.11316666666666667;0.228;0.051166666666666666;0.0;0.0275;0.0;10215.4208984375;4741.5009765625;2928.64233398438;21327.4375;482846.268457721;483133.3441099224;254021.40617088464;253637.291973635;245416.2125936097;430346.717906069;447529.95785919396;437727.04723144654;471333.16981940134;530237.6965692197;469728.66306488344;437570.5891863215;442433.1482669151;465699.07969398145;453140.38140994735;407759.2753183324;472771.6957649764;445072.19969914685;447529.95785919396;178127.92459426197;247525.65490268572;456629.0026372245;199781.12459345657;199781.12459345657;273.10014875129195;13254.97684221362;6304.393241375186;2129.825209257177;2679.177131683662;0;0;0;0;0;0;0;0;0;1;7604012475.25692;2877867210.1151943;6377627530.217171;54251.670361461714;13142.049759906125;0.0;6813.0929148077785;32356.745339132947;8579.96009515821;0.0;4731.9678698583775;4.148978034413901;0.2885145960186968
36;2019-05-09 17:36:41.762;598;600;204;204;182;36;119;25;-23;37;757;215;-25;14;248;152;239;500;169;102;118;-108;604;358;363;148;363;304;604;315.0;468.0;1393.0;354.0;0.0;57;100;77;1;0;0;1;0;0;0;1;1;0;1;0;21440.5546875;10293.3076171875;4615.90234375;2929.916015625;589.0;195393;423.0;0.0;Calculated values ==>;1557416201.762;332.96000000000004;333.16;293.56;293.56;291.36;276.76000000000005;274.1680685717883;285.06;275.66;270.86;276.86;348.86;294.66;270.66;274.56;297.96000000000004;288.36;297.06;323.16;283.36;284.96000000000004;315.46000000000004;332.06;262.36;244.22491754036054;268.0796299477929;274.1680685717883;290.06;6040000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6040000.0;0.0525;0.078;0.23216666666666666;0.059000000000000004;0.0;0.0525;0.0;10293.3076171875;4615.90234375;2929.916015625;21440.5546875;482720.85220277385;483006.5676692303;255691.63350087908;255691.63350087908;247470.00263681568;430280.9020939914;447491.43718633126;437883.18805776763;471333.16981940134;529297.6306174517;469728.66306488344;437570.5891863215;443461.255666955;465554.39734395995;453252.6523967148;410501.3334954895;468047.5663005803;444873.2866390601;447339.4583441819;177710.07569661198;247107.31509690773;456629.0026372245;199972.04114741707;199972.04114741707;273.1797817847182;13611.376777109454;6475.299312338728;2178.646528837255;2757.1554926862664;0;0;0;0;0;0;0;0;0;1;7821512475.25692;2966667210.1151943;6560027530.217171;55235.03794101972;15142.76072789864;0.0;12986.789402830153;33269.13457498696;8815.666849223251;0.0;4896.966889172027;4.673131866509325;0.3010722649291201
37;2019-05-09 17:37:41.793;591;593;205;205;182;35;118;23;-23;36;750;216;-24;0;248;153;236;483;169;102;118;-107;607;355;360;141;360;305;608;177.0;374.0;1390.0;460.0;0.0;44;0;79;1;0;0;1;0;0;0;1;1;1;0;0;22518.173828125;10365.9716796875;4233.625;3902.3583984375;587.0;195394;423.0;0.0;Calculated values ==>;1557416261.793;332.26000000000005;332.46000000000004;293.66;293.66;291.36;276.66;273.8482719121499;284.96000000000004;275.46000000000004;270.86;276.76000000000005;348.16;294.76000000000005;270.76000000000005;273.16;297.96000000000004;288.46000000000004;296.76000000000005;321.46000000000004;283.36;284.96000000000004;315.46000000000004;331.86;262.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;290.06;6070000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6080000.0;0.029500000000000002;0.06233333333333334;0.23166666666666666;0.07666666666666666;0.0;0.029500000000000002;0.0;10365.9716796875;4233.625;3902.3583984375;22518.173828125;481371.80869376956;481545.30248251674;255866.48661069447;255866.48661069447;247311.90357666087;430477.46260093397;447909.0937431863;437656.05685647397;472161.77640367835;528489.0112660631;469711.80575094564;437499.1961693786;441181.0962547605;465987.6186816921;453911.42381166504;407839.75208756636;464774.3275530044;445467.9093677258;447909.0937431863;177710.07569661198;246270.64818160105;457849.34060057375;198461.7360883632;198461.7360883632;272.56880750012806;13977.888780870248;6647.548922530709;2235.611565595577;2830.939655891553;0;0;0;0;0;0;0;0;0;2;8038524539.891481;3053412004.96912;6742821924.909353;55413.35097794566;19886.383012602808;0.0;7358.697050817283;34191.6808838771;9107.727199826719;0.0;5066.600207955665;4.467551169178518;0.33984719053417345
38;2019-05-09 17:38:41.803;587;590;206;206;185;35;119;23;-23;34;740;218;-25;20;248;155;234;496;170;102;118;-106;608;355;360;138;360;305;609;305.0;372.0;1119.0;447.0;0.0;42;0;79;1;0;0;1;0;0;0;1;1;1;1;0;22849.439453125;10301.1259765625;4226.015625;3926.53344726562;584.0;195395;422.0;0.0;Calculated values ==>;1557416321.803;331.86;332.16;293.76000000000005;293.76000000000005;291.66;276.66;273.8482719121499;285.06;275.46000000000004;270.86;276.56;347.16;294.96000000000004;270.66;275.16;297.96000000000004;288.66;296.56;322.76000000000005;283.36;284.96000000000004;315.36;331.56;262.56;242.14157278889297;268.19934244402924;273.8482719121499;290.16;6080000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6090000.0;0.05083333333333333;0.062000000000000006;0.1865;0.0745;0.0;0.05083333333333333;0.0;10301.1259765625;4226.015625;3926.53344726562;22849.439453125;480677.2639502819;480996.1720237438;256212.67216510166;256212.67216510166;248320.67354885576;430477.46260093397;448059.59872306447;437656.05685647397;472360.27449258295;527442.2860513828;469952.5135695722;437342.01223029394;444132.64570135507;465987.6186816921;454193.9961277671;406415.34806704323;466730.1080329174;445467.9093677258;447909.0937431863;177292.22831007556;245015.67932991832;458423.7172471202;198380.16981231509;198380.16981231509;272.5363509447222;14356.015235394574;6819.803440607719;2300.8632044269634;2901.448410589549;0;0;0;0;0;0;0;0;0;2;8254560539.857149;3137125954.9558163;6925852424.880266;44624.95293373563;19373.244283892982;0.0;12684.386966485954;35025.47235843071;9434.945287838984;0.0;5233.653745690001;4.155409910557854;0.292999687172422
39;2019-05-09 17:39:41.783;586;589;203;203;183;36;120;22;-23;34;741;219;-25;6;248;157;234;510;169;102;119;-105;605;357;362;135;362;304;606;158.0;417.0;1250.0;345.0;0.0;42;0;79;1;0;0;1;0;0;0;1;1;1;1;0;22942.91796875;10380.0673828125;4162.4404296875;3935.01782226562;580.0;195396;423.0;0.0;Calculated values ==>;1557416381.783;331.76000000000005;332.06;293.46000000000004;293.46000000000004;291.46000000000004;276.76000000000005;274.0616903277293;285.16;275.36;270.86;276.56;347.26;295.06;270.66;273.76000000000005;297.96000000000004;288.86;296.56;324.16;283.36;285.06;315.46000000000004;331.16;262.66;241.49495122638035;268.0796299477929;274.0616903277293;290.06;6050000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6060000.0;0.026333333333333334;0.06949999999999999;0.20833333333333334;0.0575;0.0;0.026333333333333334;0.0;10380.0673828125;4162.4404296875;3935.01782226562;22942.91796875;480880.68440689123;481198.4492014178;255178.4396170555;255178.4396170555;247739.80490694565;430346.717906069;447832.684704516;437883.18805776763;472753.7123474745;527624.5101705522;470209.2475916673;437570.5891863215;442285.3213856606;465699.07969398145;454135.31371311087;407872.08783105854;469349.6076714305;445072.19969914685;447681.4406549193;177710.07569661198;243342.44575359824;458993.49352467206;199526.3965024462;199526.3965024462;272.99947218778516;14737.491013038669;6992.089270897965;2366.3542940514676;2971.3289098006812;0;0;0;0;0;0;0;0;0;2;8471088339.926004;3218998654.9818516;7108491524.938345;49657.66490735863;14919.358078777987;0.0;6534.749496015125;35810.89894452892;9720.621717056634;0.0;5393.759829771583;3.8485549357514808;0.2807208467149671
40;2019-05-09 17:40:41.794;586;589;201;202;181;36;120;22;-24;34;749;219;-25;21;248;158;234;520;170;103;120;-103;610;356;361;132;361;303;611;303.0;383.0;995.0;272.0;0.0;38;0;79;1;0;0;1;0;0;0;1;1;1;1;0;22754.5625;10413.650390625;4107.95947265625;3935.53735351562;576.0;195397;426.0;0.0;Calculated values ==>;1557416441.794;331.76000000000005;332.06;293.26000000000005;293.36;291.26000000000005;276.76000000000005;273.955091788801;285.16;275.36;270.76000000000005;276.56;348.06000000000006;295.06;270.66;275.26000000000005;297.96000000000004;288.96000000000004;296.56;325.16;283.46000000000004;285.16;315.76000000000005;330.76000000000005;262.86;240.83765695389522;267.9596281332873;273.955091788801;290.16;6100000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6110000.0;0.050499999999999996;0.06383333333333334;0.16583333333333333;0.04533333333333334;0.0;0.050499999999999996;0.0;10413.650390625;4107.95947265625;3935.53735351562;22754.5625;480299.1710716849;480619.1597974982;254124.92172905273;254513.60386291216;246850.3162381548;430412.23801567365;448021.58192360785;437953.82195464283;473145.2311080622;528538.3341833716;470345.49772763794;437798.07955487026;444677.7423059734;465843.48631744814;454446.891000169;405400.88732459734;470249.4371219543;445425.4242654712;448021.58192360785;178963.62700411686;241669.27786274583;459658.8797920967;199635.76992156397;199635.76992156397;273.038476753177;15118.373165352868;7165.402020286346;2431.9542782192866;3040.2615442258543;0;0;0;0;0;0;0;0;0;2;8688028104.629517;3299113339.87236;7290624909.689426;39521.07696215224;11787.714314130817;0.0;12543.483506103215;36554.191371059074;9943.221455831695;0.0;5552.7742518723335;3.459487754655698;0.2121179953169346
41;2019-05-09 17:41:44.784;587;591;201;201;181;36;121;23;-25;34;759;219;-27;8;248;158;234;532;169;103;121;-103;610;356;361;130;361;302;611;252.0;538.0;1171.0;322.0;0.0;34;0;76;1;0;0;1;0;0;0;1;1;1;1;0;22331.82421875;10187.04296875;3982.34838867188;3927.8447265625;571.0;195398;430.0;0.0;Calculated values ==>;1557416504.784;331.86;332.26000000000005;293.26000000000005;293.26000000000005;291.26000000000005;276.76000000000005;273.955091788801;285.26000000000005;275.46000000000004;270.66;276.56;349.06000000000006;295.06;270.46000000000004;273.96000000000004;297.96000000000004;288.96000000000004;296.56;326.36;283.46000000000004;285.26000000000005;316.16;330.26000000000005;262.86;240.39332010688793;267.8393353686513;273.955091788801;290.06;6100000.0;3560000.0;3610000.0;1300000.0;3610000.0;3020000.0;6110000.0;0.042;0.08966666666666666;0.19516666666666668;0.05366666666666667;0.0;0.042;0.0;10187.04296875;3982.34838867188;3927.8447265625;22331.82421875;480444.66327134776;480909.63898227783;254124.92172905273;254124.92172905273;246850.3162381548;430412.23801567365;448172.1041664017;438024.4983934438;473405.19094569265;529659.2116147263;470481.5131215129;437713.4967235476;442993.0989471373;465843.48631744814;454446.891000169;405400.88732459734;472106.648342414;445425.4242654712;448172.1041664017;180635.0508419939;239577.9089402584;459966.42162850674;199492.44006118024;199492.44006118024;272.98181502040063;15512.816429220096;7345.629475134054;2500.7479500663853;3111.040501484495;0;0;0;0;0;0;0;0;0;2;8915422004.663944;3381630239.8848534;7481169659.718275;46553.50671784678;13978.770344113189;0.0;10444.545892419303;37307.22443034019;10168.642409841212;0.0;5753.887581321245;3.9219703287836336;0.26138412172517683
42;2019-05-09 17:42:41.785;589;592;199;199;180;37;122;24;-25;34;769;218;-27;18;248;158;234;537;169;104;121;-104;609;356;361;136;361;302;610;263.0;570.0;1387.0;424.0;0.0;33;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21213.185546875;10166.9736328125;3910.3828125;2961.14404296875;565.0;195399;439.0;0.0;Calculated values ==>;1557416561.785;332.06;332.36;293.06;293.06;291.16;276.86;273.955091788801;285.36;275.56;270.66;276.56;350.06000000000006;294.96000000000004;270.46000000000004;274.96000000000004;297.96000000000004;288.96000000000004;296.56;326.86;283.56;285.26000000000005;317.06;329.66;262.76000000000005;241.71165711629368;267.8393353686513;273.955091788801;290.06;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6100000.0;0.04383333333333333;0.095;0.23116666666666666;0.07066666666666667;0.0;0.04383333333333333;0.0;10166.9736328125;3910.3828125;2961.14404296875;21213.185546875;480851.2489341445;481170.22901964094;253406.26507607664;253406.26507607664;246545.1338795206;430412.23801567365;448322.39440657466;438024.4983934438;472622.7809936826;530702.2639863107;470361.88256180414;437713.4967235476;444445.26436519914;465843.48631744814;454446.891000169;405912.7382188705;473000.3099923909;445580.17666919954;448172.1041664017;184395.8529593127;237068.3971897606;458938.71084035496;199174.74398795646;199174.74398795646;272.85604696136244;15857.553805452904;7506.768267312275;2555.2867347879414;3173.525719888344;0;0;0;0;0;0;0;0;0;2;9121195615.262985;3457441570.1055527;7653312680.219412;55214.10156006849;18356.653657569495;0.0;10914.38428782185;38112.89879927584;10424.635674964216;0.0;5922.9820789251635;4.958484437264129;0.3480624430807226
43;2019-05-09 17:43:41.795;589;592;199;199;179;37;123;25;-26;35;778;217;-27;12;248;158;234;539;169;104;122;-107;608;356;361;140;361;302;609;257.0;521.0;1229.0;408.0;0.0;31;100;72;1;0;0;1;0;0;0;1;0;1;1;0;20995.041015625;10143.2578125;3868.6767578125;2933.86499023438;561.0;195400;454.0;0.0;Calculated values ==>;1557416621.795;332.06;332.36;293.06;293.06;291.06;276.86;273.955091788801;285.46000000000004;275.66;270.56;276.66;350.96000000000004;294.86;270.46000000000004;274.36;297.96000000000004;288.96000000000004;296.56;327.06;283.56;285.36;318.56;329.26000000000005;262.46000000000004;242.56692532238324;267.8393353686513;273.955091788801;290.06;6080000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6090000.0;0.04283333333333333;0.08683333333333333;0.2048333333333333;0.068;0.0;0.04283333333333333;0.0;10143.2578125;3868.6767578125;2933.86499023438;20995.041015625;480967.10650108405;481285.64494728786;253456.9166376319;253456.9166376319;246240.73522022014;430412.23801567365;448472.45437914884;437869.15320432716;472195.2020149266;531640.2589796651;470242.183613131;437713.4967235476;443576.6592147222;465843.48631744814;454446.891000169;406415.34806704323;473431.78801800165;445580.17666919954;448322.39440657466;190664.19178205615;235395.46725036926;458007.34389013296;198915.95146513285;198915.95146513285;272.75341974293724;16209.347649288056;7676.0484046510965;2604.4199975693723;3238.3620205467146;0;0;0;0;0;0;0;0;0;2;9337831715.228558;3540255370.092392;7834542880.190611;48945.58082291163;17618.21468490001;0.0;10682.909305991756;38981.04081855491;10724.476209532066;0.0;6102.989521752773;4.558457365071682;0.32072984517954795
44;2019-05-09 17:44:41.796;587;590;199;199;179;37;124;24;-25;35;780;214;-27;12;248;157;233;539;169;105;123;-110;605;356;361;142;361;303;606;248.0;557.0;1297.0;412.0;0.0;32;100;71;1;0;0;1;0;0;0;1;0;1;0;0;20847.3046875;9935.83984375;3823.9033203125;2927.04296875;557.0;195401;481.0;0.0;Calculated values ==>;1557416681.796;331.86;332.16;293.06;293.06;291.06;276.86;273.955091788801;285.56;275.56;270.66;276.66;351.16;294.56;270.46000000000004;274.36;297.96000000000004;288.86;296.46000000000004;327.06;283.66;285.46000000000004;321.26000000000005;328.86;262.16;242.98782864720522;267.9596281332873;273.955091788801;290.06;6050000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6060000.0;0.04133333333333333;0.09283333333333334;0.21616666666666667;0.06866666666666667;0.0;0.04133333333333333;0.0;9935.83984375;3823.9033203125;2927.04296875;20847.3046875;481025.2245602881;481342.8076153646;253610.44188683046;253610.44188683046;246353.7911040728;430412.23801567365;448622.2857995223;437798.07955487026;471931.263865096;531773.6079719749;469745.62710042845;437485.64907481754;443373.06176112994;465843.48631744814;454305.82633570756;407411.4182328581;473810.3177437576;445734.66423797165;448472.45437914884;201948.4348523538;233722.59852315116;457383.68455926515;198909.61053706153;198909.61053706153;272.75090317909303;16558.03967449646;7843.377007014616;2653.2617111835707;3302.4679228675514;0;0;0;0;0;0;0;0;0;2;9554435324.966908;3624856779.990196;8016045904.971361;51639.72405268299;17748.553082857983;0.0;10315.26421213961;39819.265661686884;11019.204185958439;0.0;6277.977217272143;4.776446507632373;0.33758299794290647
45;2019-05-09 17:45:41.786;584;587;199;199;181;38;68;25;-25;35;775;213;-26;12;248;158;232;535;169;106;72;-114;592;361;366;145;366;304;592;-1.0;425.0;1446.0;418.0;8.0;52;100;71;1;0;0;1;0;0;0;1;0;1;1;0;20734.630859375;9405.310546875;4298.21435546875;2920.65405273438;545.0;195402;508.0;0.0;Calculated values ==>;1557416741.786;331.56;331.86;293.06;293.06;291.26000000000005;276.96000000000004;274.4858918419099;279.96000000000004;275.66;270.66;276.66;350.66;294.46000000000004;270.56;274.36;297.96000000000004;288.96000000000004;296.36;326.66;283.76000000000005;280.36;323.96000000000004;327.66;261.76000000000005;243.61107973660833;268.0796299477929;274.4858918419099;290.06;5920000.0;3610000.0;3660000.0;1450000.0;3660000.0;3040000.0;5920000.0;0.0;0.07083333333333333;0.24100000000000002;0.06966666666666667;0.0013333333333333333;0.0013333333333333333;0.0;9405.310546875;4298.21435546875;2920.65405273438;20734.630859375;482093.45452420175;482520.2096460994;254360.31602401249;254360.31602401249;247604.5358291746;430081.6785162784;438716.12394902314;437570.5891863215;471533.705207396;531177.0275974341;469487.94752709236;437413.810930519;443168.68479859125;465118.6810666539;453591.65705251123;412724.5666890855;474963.70028454554;444901.7880107419;439390.861382621;213234.55432191002;228704.35009887922;456491.27244858275;199907.3126318956;254360.31602401249;273.16702082067445;16904.49805142057;8004.526397586566;2701.9843979022676;3370.140956124159;0;0;0;0;0;0;0;0;0;2;9772498975.001574;3710942430.0038815;8198115555.000305;57276.84964961664;17875.349200562538;0.0;246.707393811478;40726.75250299795;11316.020560725401;0.0;6365.9789779307175;4.535496546790891;0.37943186622985997
46;2019-05-09 17:46:41.797;577;577;200;200;181;41;44;25;-22;36;767;214;-24;10;248;157;228;475;168;106;44;-116;586;359;364;147;364;305;586;-1.0;331.0;1317.0;223.0;3.0;53;100;76;1;0;0;1;0;0;0;1;0;1;1;0;21045.015625;9704.96484375;4263.4462890625;2921.69873046875;532.0;195403;530.0;0.0;Calculated values ==>;1557416801.797;330.86;330.86;293.16;293.16;291.26000000000005;277.26000000000005;274.27422755570615;277.56;275.66;270.96000000000004;276.76000000000005;349.86;294.56;270.76000000000005;274.16;297.96000000000004;288.86;295.96000000000004;320.66;283.76000000000005;277.56;326.16;326.36;261.56;244.02132995426717;268.19934244402924;274.27422755570615;289.96000000000004;5860000.0;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;5860000.0;0.0;0.05516666666666667;0.2195;0.03716666666666667;0.0005;0.0005;0.0;9704.96484375;4263.4462890625;2921.69873046875;21045.015625;481787.6245017782;481787.6245017782;255108.34031098787;255108.34031098787;247855.2489644337;430214.79039162316;435011.12638877804;437812.597326149;471366.9202731048;530266.2318028542;469470.81331304443;437499.1961693786;442668.9074931304;465409.4377871421;453792.92581969226;413617.070343451;466571.5414664629;445298.71863213874;435011.12638877804;222432.26289678228;223268.49639005636;455960.1763455464;200527.1046037107;255108.34031098787;273.4027744815736;17252.725601663242;8163.807888544823;2750.679596845828;3441.5012083792662;0;0;0;0;0;0;0;0;0;2;9991539124.702215;3798558489.884138;8380849049.7505665;52084.165652575204;9493.59583307156;0.0;89.95139303889509;41638.261375266076;11544.136916026613;0.0;6368.784982157115;3.651113780659887;0.2764694986408414
47;2019-05-09 17:47:41.777;568;564;204;204;184;38;52;24;-22;36;759;215;-24;15;248;156;224;407;168;106;51;-116;584;356;361;146;361;305;585;199.0;286.0;1570.0;238.0;0.0;40;100;77;1;0;0;1;0;0;0;1;0;1;1;0;21198.83203125;9836.5615234375;3848.72216796875;2927.1240234375;524.0;195404;545.0;0.0;Calculated values ==>;1557416861.777;329.96000000000004;329.56;293.56;293.56;291.56;276.96000000000004;273.955091788801;278.36;275.56;270.96000000000004;276.76000000000005;349.06000000000006;294.66;270.76000000000005;274.66;297.96000000000004;288.76000000000005;295.56;313.86;283.76000000000005;278.26000000000005;327.66;325.56;261.56;243.81672145450628;268.19934244402924;273.955091788801;289.96000000000004;5840000.0;3560000.0;3610000.0;1460000.0;3610000.0;3050000.0;5850000.0;0.033166666666666664;0.04766666666666666;0.26166666666666666;0.03966666666666666;0.0;0.033166666666666664;0.0;9836.5615234375;3848.72216796875;2927.1240234375;21198.83203125;480737.3342260582;480047.5406908481;256842.45749958584;256842.45749958584;248984.20344353234;430412.23801567365;437121.9238134391;437812.597326149;471499.95120613376;529430.2317793416;469591.34527448076;437499.1961693786;443403.66687243717;465843.48631744814;454164.5920650031;412910.24129150214;455484.6837541068;445888.8890948552;436949.6230331232;228704.35009887922;219923.6425635755;456122.5603559789;200148.73164588618;200148.73164588618;273.24085768216014;17604.640321555966;8326.5996596388;2799.403539747336;3509.08007840808;0;0;0;0;0;0;0;0;0;2;10208966624.771357;3886429189.912081;8563788049.808741;62188.711519668774;10153.628538833676;0.0;7853.896231010028;42590.21792734535;11707.809210221281;0.0;6434.961646135167;4.827490251028117;0.3103060055306249
48;2019-05-09 17:48:41.768;560;556;205;205;186;36;59;23;-22;36;753;215;-23;8;248;156;222;376;169;106;58;-113;588;353;358;147;358;305;589;193.0;271.0;1395.0;259.0;0.0;20;100;80;1;0;0;1;0;0;0;1;0;1;0;0;21233.712890625;10080.1611328125;3412.07177734375;2925.35327148438;518.0;195405;553.0;0.0;Calculated values ==>;1557416921.768;329.16;328.76000000000005;293.66;293.66;291.76000000000005;276.76000000000005;273.6339639331285;279.06;275.46000000000004;270.96000000000004;276.76000000000005;348.46000000000004;294.66;270.86;273.96000000000004;297.96000000000004;288.76000000000005;295.36;310.76000000000005;283.76000000000005;278.96000000000004;328.46000000000004;324.96000000000004;261.86;244.02132995426717;268.19934244402924;273.6339639331285;290.06;5880000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3050000.0;5890000.0;0.03216666666666666;0.04516666666666667;0.23249999999999998;0.043166666666666666;0.0;0.03216666666666666;0.0;10080.1611328125;3412.07177734375;2925.35327148438;21233.712890625;479116.79797922506;478417.79431192536;257011.9199897109;257011.9199897109;249537.46225578265;430607.02586249536;438988.9076503805;437812.597326149;471366.9202731048;528802.8376560764;469591.34527448076;437656.05685647397;442373.3332657317;466275.0664382286;454674.5528138802;410418.23415270494;449215.5100153893;446472.9545232516;438821.784160885;232049.79005350024;217415.1398638553;456271.62518391415;199067.0835990967;199067.0835990967;272.8008258879926;17958.191821519493;8492.547452363451;2848.1668682239037;3569.577618563112;0;0;0;0;0;0;0;0;0;2;10424634269.545078;3974316004.81987;8746760599.616766;55508.33194153966;11102.66271174462;0.0;7712.109534737524;43570.879500522184;11884.918400092882;0.0;6564.658903206445;4.527042122132148;0.29980901117206715
49;2019-05-09 17:49:41.788;557;556;205;206;185;33;66;22;-21;33;746;214;-23;17;247;157;222;392;169;105;65;-111;593;352;357;140;357;307;595;140.0;288.0;1561.0;381.0;0.0;1;0;83;1;0;0;1;0;0;0;1;1;1;0;0;22428.271484375;10423.25;2892.6494140625;3935.14477539062;512.0;195406;555.0;0.0;Calculated values ==>;1557416981.788;328.86;328.76000000000005;293.66;293.76000000000005;291.66;276.46000000000004;273.5264737036516;279.76000000000005;275.36;271.06;276.46000000000004;347.76;294.56;270.86;274.86;297.86;288.86;295.36;312.36;283.66;279.66;328.66;324.36;262.06;242.56692532238324;268.43790593516167;273.5264737036516;290.06;5930000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3070000.0;5950000.0;0.02333333333333333;0.048;0.26016666666666666;0.0635;0.0;0.02333333333333333;0.0;10423.25;2892.6494140625;3935.14477539062;22428.271484375;478083.7891101948;477696.88333569426;256635.36636593723;257054.8481605298;248908.42179253834;430671.36484660726;440365.605568416;437514.20447033056;471998.58498376724;527915.9396494062;469195.0296334487;437198.53567211574;443288.7182359786;466288.85533692164;454983.4136287204;408123.8545273412;451131.2965037123;446514.1845825498;440201.7419257924;232886.18681767926;214906.75144652807;457599.3555616417;198285.45515221177;198285.45515221177;272.486365019351;18322.162975931235;8663.466166347996;2905.356742429217;3622.1344751313222;0;0;0;0;0;0;0;0;1;2;10639205770.329237;4060444705.13463;8930421800.287962;62239.34628093057;16466.4326759988;0.0;5644.713358050215;44552.43723284719;12114.737443317814;0.0;6676.002863339067;4.889587632414128;0.3612914284320424
50;2019-05-09 17:50:41.779;558;559;205;206;186;33;70;21;-21;32;736;216;-22;8;247;158;224;440;169;104;70;-110;608;351;356;135;356;306;609;210.0;303.0;1349.0;354.0;0.0;1;0;86;1;0;0;1;0;0;0;1;1;1;0;0;23446.529296875;10874.6435546875;3007.99682617188;3949.54516601562;506.0;195407;555.0;0.0;Calculated values ==>;1557417041.779;328.96000000000004;329.06;293.66;293.76000000000005;291.76000000000005;276.46000000000004;273.4187578820637;280.16;275.26000000000005;271.06;276.36;346.76;294.76000000000005;270.96000000000004;273.96000000000004;297.86;288.96000000000004;295.56;317.16;283.56;280.16;328.66;323.76000000000005;262.16;241.49495122638035;268.3187672390254;273.4187578820637;290.06;6080000.0;3510000.0;3560000.0;1350000.0;3560000.0;3060000.0;6090000.0;0.035;0.050499999999999996;0.22483333333333333;0.059000000000000004;0.0;0.035;0.0;10874.6435546875;3007.99682617188;3949.54516601562;23446.529296875;476415.4868766003;476442.4935619157;255809.769414572;256212.67216510166;248673.6874513078;430735.4089219946;441231.2012808853;437742.05038880615;472558.57531478856;526945.4434822841;469574.45669621165;437585.1090581189;442165.11039823265;466432.15063586115;455290.9539762602;264271.09338561574;457408.7554134226;446555.53758916026;441231.2012808853;232886.18681767926;212398.47392691602;458489.2182040302;198053.26169241665;198053.26169241665;272.3898435529079;18704.395638539638;8840.921990083929;2971.0526360095805;3671.2991512738918;0;0;0;0;0;0;0;0;1;2;10853073685.104847;4142932330.0480843;9114294215.095043;53890.02932523824;15365.7214341852;0.0;8511.227885596405;45520.036866830545;12379.965603765098;0.0;6793.951345319149;4.361045842675639;0.3060834934112312
51;2019-05-09 17:51:41.789;566;567;204;205;186;32;75;20;-22;30;741;217;-23;20;246;160;230;485;169;104;74;-108;627;351;356;132;356;305;628;156.0;415.0;1629.0;285.0;0.0;1;0;86;1;0;0;1;0;0;0;1;1;1;1;0;24286.337890625;11268.537109375;3207.8359375;3965.37060546875;501.0;195408;555.0;0.0;Calculated values ==>;1557417101.789;329.76000000000005;329.86;293.56;293.66;291.76000000000005;276.36;273.4187578820637;280.66;275.16;270.96000000000004;276.16;347.26;294.86;270.86;275.16;297.76000000000005;289.16;296.16;321.66;283.56;280.56;328.66;323.26000000000005;262.36;240.83765695389522;268.19934244402924;273.4187578820637;290.06;6270000.0;3510000.0;3560000.0;1320000.0;3560000.0;3050000.0;6280000.0;0.026000000000000002;0.06916666666666667;0.27149999999999996;0.0475;0.0;0.026000000000000002;0.0;11268.537109375;3207.8359375;3965.37060546875;24286.337890625;475290.44845790294;475319.3427917018;254407.69051138905;254789.4773391695;247917.40500890388;430735.4089219946;442035.4903823703;437812.597326149;472756.67973813636;527547.0033350008;469832.19507311814;437656.05685647397;444132.64570135507;466302.76539371355;455568.9639010048;265555.9162919251;462242.45318062766;446555.53758916026;441875.2719908466;232886.18681767926;210308.32490665457;459158.0845856794;198784.5210981926;198784.5210981926;272.68047623688807;19102.235827354452;9025.479250006043;3037.0212603667046;3723.1063907306516;0;0;0;0;0;0;0;0;1;2;11066709285.070896;4223045680.0353527;9297624765.065908;64896.12269589015;12367.744265655623;0.0;6320.359523209005;46510.08644761598;12611.116336596066;0.0;6917.568506466506;4.532338593380898;0.311337119039352
52;2019-05-09 17:52:41.769;581;579;200;201;184;33;76;20;-23;30;752;218;-25;8;247;161;238;516;168;105;76;-106;648;354;358;131;358;304;650;-2.0;931.0;1701.0;197.0;0.0;1;0;86;1;0;0;1;0;0;0;1;1;1;0;0;24688.16015625;11751.3408203125;3342.23583984375;3943.712890625;493.0;195409;553.0;0.0;Calculated values ==>;1557417161.769;331.26000000000005;331.06;293.16;293.26000000000005;291.56;276.46000000000004;273.7412296467126;280.76000000000005;275.16;270.86;276.16;348.36;294.96000000000004;270.66;273.96000000000004;297.86;289.26000000000005;296.96000000000004;324.76000000000005;283.66;280.76000000000005;328.46000000000004;322.46000000000004;262.56;240.61611355647437;268.0796299477929;273.7412296467126;289.96000000000004;6480000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;3040000.0;6500000.0;0.0;0.15516666666666667;0.28350000000000003;0.03283333333333333;0.0;0.0;0.0;11751.3408203125;3342.23583984375;3943.712890625;24688.16015625;475004.2921971931;474448.87022450985;251920.04269159236;252276.9026002233;246445.21110548117;430542.39183029096;441775.1694266367;437883.18805776763;472887.3552016489;528775.0450999481;470089.20646635507;437570.5891863215;442580.7327243594;466145.29014520516;455205.8324204233;267630.76226574945;464311.18549805804;446320.3066816736;441775.1694266367;232049.79005350024;206964.23671620517;459513.05619070306;200058.7836808193;198784.5210981926;273.1968129894549;19510.22060426913;9217.247622042394;3102.908319845393;3777.672127582042;0;0;0;0;0;0;0;0;1;2;11280837885.138988;4301919380.060434;9480263865.123987;67423.21864086486;8518.748614074517;0.0;0.0;47612.38007204686;12785.112425946703;0.0;6970.220612622426;3.9891165731532867;0.28710526903570843
53;2019-05-09 17:53:41.770;599;594;193;193;179;39;36;22;-25;31;763;218;-26;19;247;164;245;538;169;60;36;-105;636;362;367;132;367;304;637;-1.0;385.0;1857.0;159.0;0.0;9;0;81;1;0;0;1;0;0;0;1;1;1;1;0;23143.73828125;11161.130859375;3401.81127929688;3928.32958984375;485.0;195410;551.0;0.0;Calculated values ==>;1557417221.77;333.06;332.56;292.46000000000004;292.46000000000004;291.06;277.06;274.5913991737795;276.76000000000005;275.36;270.66;276.26000000000005;349.46000000000004;294.96000000000004;270.56;275.06;297.86;289.56;297.66;326.96000000000004;279.16;276.76000000000005;328.26000000000005;321.66;262.66;240.83765695389522;268.0796299477929;274.5913991737795;290.06;6360000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;6370000.0;0.0;0.06416666666666666;0.3095;0.026500000000000003;0.0;0.0;0.0;11161.130859375;3401.81127929688;3928.32958984375;23143.73828125;479171.132700641;478306.39056469337;249989.8812419725;249989.8812419725;245243.5963331232;430014.67791919125;432812.2514932043;437570.5891863215;472853.8412306012;529924.4241206498;470089.20646635507;437413.810930519;444188.7006036905;464840.8181699309;454275.5563783949;396237.54404892615;469667.5303177109;437116.5614190123;432812.2514932043;231213.40812182956;203620.32615720207;459458.6505813065;202484.92347817126;198784.5210981926;274.18194821984235;19908.826400752685;9408.188068096873;3168.5097671092885;3833.873456846869;0;0;0;0;0;0;0;0;1;2;11498341509.876251;4380820694.965124;9662666904.90365;72759.01353667249;6809.803768233084;0.0;0.0;48780.58480853632;12912.852491277235;0.0;6970.220612622426;4.303047322710718;0.3006469484688613
54;2019-05-09 17:54:41.770;611;605;189;188;173;44;37;25;-22;33;771;219;-23;13;246;162;247;546;169;40;36;-106;663;357;362;133;362;308;666;222.0;1134.0;1826.0;169.0;0.0;1;0;92;1;0;0;1;0;0;0;1;1;1;1;0;23306.9921875;12460.224609375;3472.82592773438;3983.3935546875;478.0;195411;550.0;0.0;Calculated values ==>;1557417281.77;334.26000000000005;333.66;292.06;291.96000000000004;290.46000000000004;277.56;274.0616903277293;276.86;275.66;270.96000000000004;276.46000000000004;350.26;295.06;270.86;274.46000000000004;297.76000000000005;289.36;297.86;327.76000000000005;277.16;276.76000000000005;328.16;320.96000000000004;262.56;241.05796691057077;268.5567601203482;274.0616903277293;290.06;6630000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;6659999.999999999;0.037000000000000005;0.189;0.30433333333333334;0.028166666666666666;0.0;0.037000000000000005;0.0;12460.224609375;3472.82592773438;3983.3935546875;23306.9921875;477797.8365156583;476519.7809490575;247541.03344985345;247211.8212481958;242423.0536458771;430346.717906069;434244.55786418;437126.8590839872;472917.67418972735;530456.9008031462;469661.8765517251;436968.1147638701;442491.83973573893;465437.41611875535;454840.80745482986;270770.8808984428;467109.3383131824;434782.31747122854;434064.28222162405;230795.22267914342;200694.54348549087;459203.5793346482;201189.0692864491;201189.0692864491;273.6537769944444;20295.9158213256;9605.032697003124;3234.4407933137154;3891.162100238796;0;0;0;0;0;0;0;0;1;2;11717041509.876251;4460320694.965124;9846266904.90365;71803.73402838409;7267.408699690941;0.0;8616.382878601473;49985.27437157845;13030.162595176602;0.0;7042.023803277439;4.4027701532721375;0.26657785085118385
55;2019-05-09 17:55:41.791;623;617;192;192;172;42;35;25;-21;34;776;219;-23;16;245;157;255;567;169;41;35;-114;676;362;367;133;367;306;677;-1.0;327.0;2121.0;328.0;0.0;21;0;93;1;0;0;1;0;0;0;1;1;1;1;0;24285.875;12828.251953125;4176.48974609375;3962.47192382812;472.0;195412;548.0;0.0;Calculated values ==>;1557417341.791;335.46000000000004;334.86;292.36;292.36;290.36;277.36;274.5913991737795;276.66;275.66;271.06;276.56;350.76;295.06;270.86;274.76000000000005;297.66;288.86;298.66;329.86;277.26000000000005;276.66;327.96000000000004;320.36;261.76000000000005;241.05796691057077;268.3187672390254;274.5913991737795;290.06;6759999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3060000.0;6770000.0;0.0;0.0545;0.35350000000000004;0.05466666666666666;0.0;0.0;0.0;12828.251953125;4176.48974609375;3962.47192382812;24285.875;478101.3586947667;477058.89477273956;248148.0739954303;248148.0739954303;241804.3323816171;430014.67791919125;432626.2974239531;437742.05038880615;473014.93639070686;531130.6756210164;469936.0384969846;437427.84448784514;443346.1541946438;464576.35343310115;453275.884990111;273674.6501999297;469107.62152854144;433733.48194404994;432626.2974239531;229958.8627652946;198186.82848740023;458399.52877104236;201583.91545911256;201189.0692864491;273.8305249056713;20692.661859812222;9815.843759425705;3300.6795143079544;3954.9287079274795;0;0;0;0;0;0;0;0;1;2;11935818054.542542;4540148624.843359;10030531374.622583;83481.90069764669;14039.253527718827;0.0;0.0;51279.774242088766;13207.780257898918;0.0;7113.852124939617;4.651126085641232;0.3502234367831116
