;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
56;2019-05-09 17:56:41.761;638;630;188;187;171;48;37;26;-21;35;780;220;-23;15;244;156;261;575;169;40;36;-134;656;367;372;133;372;307;656;-2.0;487.0;2131.0;395.0;0.0;62;0;95;1;0;0;1;0;0;0;1;1;1;1;0;24514.154296875;12538.7412109375;5278.39404296875;3965.42846679688;467.0;195413;546.0;0.0;Calculated values ==>;1557417401.761;336.96000000000004;336.16;291.96000000000004;291.86;290.26000000000005;277.96000000000004;275.1157276137837;276.86;275.76000000000005;271.06;276.66;351.16;295.16;270.86;274.66;297.56;288.76000000000005;299.26000000000005;330.66;277.16;276.76000000000005;327.76000000000005;319.86;259.76000000000005;241.05796691057077;268.43790593516167;275.1157276137837;290.06;6559999.999999999;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3070000.0;6559999.999999999;0.0;0.08116666666666666;0.35516666666666663;0.06583333333333334;0.0;0.0;0.0;12538.7412109375;5278.39404296875;3965.42846679688;24514.154296875;482654.45688721834;481470.40069211373;247560.72894360553;247228.57005638382;242089.71784282874;429675.2189834977;431714.3608008603;437514.20447033056;473112.1826642056;531473.2235040612;469919.67057319876;437198.53567211574;442994.2643117957;463705.34537709923;452259.156354661;393703.8414435517;473078.34812933614;432283.37754313025;431523.42560423893;229122.51738040973;196097.13278094304;456380.4301685361;202225.08321578297;201189.0692864491;274.1034601896897;21099.125437358023;10027.129673422174;3366.7123180097046;4033.6800108581165;0;0;0;0;0;0;0;0;1;2;12157407204.648256;4619908724.881411;10214339424.710274;83566.85289890681;16731.893674389583;0.0;0.0;52671.151152917184;13464.078271592085;0.0;7113.852124939617;4.604542782903372;0.3565068117047107
57;2019-05-09 17:57:41.792;642;635;188;187;168;49;39;28;-20;37;784;221;-22;9;244;148;259;565;169;41;39;-153;651;364;369;132;369;307;651;-2.0;449.0;1949.0;248.0;0.0;74;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24601.90234375;12777.302734375;5679.68359375;3967.7041015625;462.0;195414;544.0;0.0;Calculated values ==>;1557417461.792;337.36;336.66;291.96000000000004;291.86;289.96000000000004;278.06;274.8017692304317;277.06;275.96000000000004;271.16;276.86;351.56000000000006;295.26000000000005;270.96000000000004;274.06;297.56;287.96000000000004;299.06;329.66;277.26000000000005;277.06;327.56;319.36;257.86;240.83765695389522;268.43790593516167;274.8017692304317;290.06;6509999.999999999;3640000.0;3690000.0;1320000.0;3690000.0;3070000.0;6509999.999999999;0.0;0.07483333333333334;0.3248333333333333;0.04133333333333333;0.0;0.0;0.0;12777.302734375;5679.68359375;3967.7041015625;24601.90234375;483799.9123279192;482774.2728285568;247739.8214106017;247405.40798069633;241300.46354790355;429879.7862731237;432862.1520614866;437671.5478804793;473436.4806182908;531891.0264084993;470040.19265278074;437356.53477473935;442105.1117696454;464149.3876827635;451623.09577240044;395868.2304933853;472135.8519497875;433233.1241697373;432862.1520614866;228286.1864045524;194007.49548133422;454614.9934206292;201937.63769586015;201189.0692864491;273.9777306806514;21508.63738221058;10238.205706416296;3432.855912773681;4125.044505318495;0;0;0;0;0;0;0;0;1;2;12379822060.15706;4699449800.063372;10398634595.131874;76574.23182497045;10443.99736995712;0.0;0.0;54006.34969167428;13690.661038121976;0.0;7113.852124939617;3.8804651269444626;0.2835522087521662
58;2019-05-09 17:58:41.772;637;633;196;195;172;45;40;29;-22;39;789;221;-23;10;244;146;258;569;169;43;40;-159;637;364;369;139;369;305;637;95.0;706.0;1811.0;184.0;0.0;90;100;98;1;0;0;1;0;0;0;1;1;0;1;0;24033.255859375;12419.48828125;6077.408203125;2984.62670898438;457.0;195415;542.0;0.0;Calculated values ==>;1557417521.772;336.86;336.46000000000004;292.76000000000005;292.66;290.36;277.66;274.8017692304317;277.16;276.06;270.96000000000004;277.06;352.06000000000006;295.26000000000005;270.86;274.16;297.56;287.76000000000005;298.96000000000004;330.06;277.46000000000004;277.16;327.36;318.86;257.26000000000005;242.35481222062532;268.19934244402924;274.8017692304317;290.06;6370000.0;3640000.0;3690000.0;1390000.0;3690000.0;3050000.0;6370000.0;0.01583333333333333;0.11766666666666666;0.30183333333333334;0.03066666666666667;0.0;0.01583333333333333;0.0;12419.48828125;6077.408203125;2984.62670898438;24033.255859375;484624.5265141196;484046.62561970064;251049.9331231234;250694.69931682048;242976.25128190458;429879.7862731237;433047.9251940826;437812.597326149;472719.2527797885;532562.2687414474;470313.0473591377;437656.05685647397;442668.9074931304;464149.3876827635;451330.781055514;403738.8339946604;474514.0313845471;433601.82819372;433047.9251940826;227449.86971758792;191917.91438739494;452826.11469964654;202310.87217647437;202310.87217647437;274.1233178347068;21913.795269703787;10448.108973860431;3490.77269084996;4222.987611735274;0;0;0;0;0;0;0;0;1;2;12601148260.227442;4780722700.089216;10582173395.190239;71082.2707076768;7682.4674373772805;0.0;3653.3366727787966;55236.410389552686;13841.664560273317;0.0;7144.286449065027;3.8366960329568682;0.25509040692999163
59;2019-05-09 17:59:41.773;628;625;202;202;179;43;40;29;-21;40;792;219;-23;7;244;148;253;544;169;46;40;-156;623;361;366;142;366;306;623;-2.0;512.0;1644.0;138.0;0.0;92;100;98;1;0;0;1;0;0;0;1;1;0;1;0;24193.328125;12159.794921875;5951.97900390625;2977.54370117188;453.0;195416;541.0;0.0;Calculated values ==>;1557417581.773;335.96000000000004;335.66;293.36;293.36;291.06;277.46000000000004;274.4858918419099;277.16;276.06;271.06;277.16;352.36;295.06;270.86;273.86;297.56;287.96000000000004;298.46000000000004;327.56;277.76000000000005;277.16;327.26000000000005;318.46000000000004;257.56;242.98782864720522;268.3187672390254;274.4858918419099;290.06;6230000.0;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;6230000.0;0.0;0.08533333333333333;0.274;0.023;0.0;0.0;0.0;12159.794921875;5951.97900390625;2977.54370117188;24193.328125;484879.21908419894;484450.10482067725;253897.62556027155;253897.62556027155;245729.61047212308;430081.6785162784;433799.4536676275;437742.05038880615;472424.0149512065;532800.6463866218;469936.0384969846;437427.84448784514;442016.3825157325;464590.79660714185;452153.818075147;408136.1418265273;472420.84624785796;434884.3229509934;433799.4536676275;227031.71669481136;190246.288480595;452627.8510330415;201747.52577508727;202310.87217647437;273.89000530986544;22315.690167224766;10652.939747428378;3540.4582722871337;4323.23417575433;0;0;0;0;0;0;0;0;1;2;12821651934.96108;4865024104.987383;10765476449.968815;64662.49974415898;5770.247480932947;0.0;0.0;56367.63566205851;13953.772386223107;0.0;7174.731428709279;3.3397357122202758;0.23220546486050112
60;2019-05-09 18:00:41.783;615;614;208;209;185;39;41;27;-22;40;788;217;-24;10;244;150;247;521;169;48;41;-149;612;360;365;142;365;305;611;-1.0;494.0;1551.0;140.0;0.0;90;100;98;1;0;0;1;0;0;0;1;1;0;1;0;24760.42578125;11952.2509765625;5702.27880859375;2963.4091796875;449.0;195417;539.0;0.0;Calculated values ==>;1557417641.783;334.66;334.56;293.96000000000004;294.06;291.66;277.06;274.38016830617;277.26000000000005;275.86;270.96000000000004;277.16;351.96000000000004;294.86;270.76000000000005;274.16;297.56;288.16;297.86;325.26000000000005;277.96000000000004;277.26000000000005;327.06;318.06;258.26000000000005;242.98782864720522;268.19934244402924;274.38016830617;290.06;6120000.0;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;6110000.0;0.0;0.08233333333333334;0.2585;0.02333333333333333;0.0;0.0;0.0;11952.2509765625;5702.27880859375;2963.4091796875;24760.42578125;484246.0577852099;484215.23658907256;256909.50568054948;257320.40656064817;248239.48751149588;430148.3826014536;434228.3108271235;437812.597326149;472424.0149512065;532457.9943734562;469832.19507311814;437499.1961693786;442668.9074931304;464737.35524180415;452617.9766110549;410395.44871638645;470405.1791393248;435481.94520808145;434228.3108271235;226195.42121513622;188574.69595719432;453357.27583537117;201440.90095537336;202310.87217647437;273.7656655647822;22723.706107703543;10853.90695216939;3589.9744642765386;4420.369177312244;0;0;0;0;0;0;0;0;1;2;13040988484.926224;4950238304.973841;10948806999.93968;61102.08351184551;5878.048747199949;0.0;0.0;57415.848528724266;14050.857699631324;0.0;7174.731428709279;3.248633744296907;0.22763381656922038
61;2019-05-09 18:01:41.784;604;601;208;208;186;37;42;24;-23;39;781;216;-25;5;243;153;241;457;169;50;42;-141;608;356;362;145;361;304;607;135.0;407.0;1386.0;283.0;0.0;78;100;98;1;0;0;1;0;0;0;1;1;0;1;0;24618.40625;11881.458984375;5258.4189453125;2933.56909179688;445.0;195418;538.0;0.0;Calculated values ==>;1557417701.784;333.56;333.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.955091788801;277.36;275.56;270.86;277.06;351.26;294.76000000000005;270.66;273.66;297.46000000000004;288.46000000000004;297.26000000000005;318.86;278.16;277.36;326.96000000000004;317.66;259.06;243.61107973660833;268.0796299477929;273.955091788801;290.06;6080000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3040000.0;6070000.0;0.022500000000000003;0.06783333333333334;0.23099999999999998;0.04716666666666667;0.0;0.022500000000000003;0.0;11881.458984375;5258.4189453125;2933.56909179688;24618.40625;483125.3733217909;482809.3888058065;257149.2143319938;257149.2143319938;248756.7468810113;430412.23801567365;435138.326120535;437883.18805776763;471929.7997510953;531802.8519403378;469848.9145262994;437570.5891863215;442137.2501143532;465189.78860520123;453739.86056312814;409596.91124065255;460621.70597992564;436543.3446468343;435138.326120535;225777.27872811773;186903.13564328075;453686.51990508713;199110.36956783786;199110.36956783786;272.8305333929134;23135.203232304666;11052.524511841439;3639.1167688376395;4511.709847470258;0;0;0;0;0;0;0;0;1;2;13259092119.662762;5036339739.869833;11131510044.71898;55156.521071173775;12007.508424240257;0.0;5310.629022435687;58384.68637944085;14199.906493318442;0.0;7218.987408096814;3.610473997828122;0.25474038075813765
62;2019-05-09 18:02:41.774;595;594;207;207;186;35;43;24;-25;37;772;215;-27;10;243;155;237;459;169;52;43;-132;602;355;361;145;360;303;602;210.0;403.0;1478.0;310.0;0.0;71;100;96;1;0;0;1;0;0;0;1;1;0;0;0;24367.212890625;11536.18359375;5098.146484375;2921.5166015625;442.0;195419;537.0;0.0;Calculated values ==>;1557417761.774;332.66;332.56;293.86;293.86;291.76000000000005;276.66;273.8482719121499;277.46000000000004;275.56;270.66;276.86;350.36;294.66;270.46000000000004;274.16;297.46000000000004;288.66;296.86;319.06;278.36;277.46000000000004;326.86;317.36;259.96000000000004;243.61107973660833;267.9596281332873;273.8482719121499;290.06;6020000.0;3550000.0;3610000.0;1450000.0;3600000.0;3030000.0;6020000.0;0.035;0.06716666666666667;0.24633333333333332;0.051666666666666666;0.0;0.035;0.0;11536.18359375;5098.146484375;2921.5166015625;24367.212890625;482519.554255712;482376.5328936838;257039.1243182456;257039.1243182456;248967.49333503196;430477.46260093397;435555.27144483227;437798.07955487026;471731.79225593165;530939.5217288226;469865.74067600165;437485.64907481754;443080.6557621375;465335.1870322967;454193.9961277671;410533.96712136886;461697.99587423267;437121.9238134391;435555.27144483227;225359.1397227605;185649.48583044452;454624.8640608075;199055.52006176612;199055.52006176612;272.8046109028454;23543.348689625953;11247.63900885325;3687.9010175599265;4598.000175279386;0;0;0;0;0;0;0;0;1;2;13475955969.697237;5123325239.883661;11313579694.747925;58810.25048846799;13204.416106617138;0.0;8277.491298407316;59334.25118873943;14409.970847880466;0.0;7332.202871732503;4.105787860205064;0.27792162575788
63;2019-05-09 18:03:41.775;589;591;206;206;184;33;45;23;-26;36;763;216;-28;5;243;157;235;469;169;54;44;-123;604;353;358;145;358;301;604;168.0;373.0;1456.0;279.0;0.0;50;100;90;1;0;0;1;0;0;0;1;1;0;1;0;23521.845703125;11163.1015625;4465.2939453125;2910.79858398438;438.0;195420;536.0;0.0;Calculated values ==>;1557417821.775;332.06;332.26000000000005;293.76000000000005;293.76000000000005;291.56;276.46000000000004;273.6339639331285;277.66;275.46000000000004;270.56;276.76000000000005;349.46000000000004;294.76000000000005;270.36;273.66;297.46000000000004;288.86;296.66;320.06;278.56;277.56;326.76000000000005;316.96000000000004;260.86;243.61107973660833;267.7187500070086;273.6339639331285;290.06;6040000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3010000.0;6040000.0;0.028;0.06216666666666667;0.24266666666666667;0.0465;0.0;0.028;0.0;11163.1015625;4465.2939453125;2910.79858398438;23521.845703125;481429.29740303603;481717.14639447146;256505.169635581;256505.169635581;248172.4973502819;430607.02586249536;436613.07576265995;438095.2167564963;471632.7587203168;530152.5380097117;470258.8109586021;437785.01000687695;442759.63332633115;465625.14543771395;454814.6796413608;408787.2069881506;463058.36971182085;438149.4439138761;436440.2506915519;224941.0041839467;183977.97901196036;455559.7338718629;198827.38146291007;198827.38146291007;272.7058004129625;23942.430830269048;11436.802871690314;3736.5044542843443;4677.696840669473;0;0;0;0;0;0;0;0;1;2;13691659565.293789;5210326690.124273;11494782715.249062;58062.32803124359;11938.054387016306;0.0;6653.160338401971;60308.20557806651;14619.494927916663;0.0;7456.627042751638;4.134675022933122;0.2827444271085252
64;2019-05-09 18:04:44.765;587;589;204;204;184;33;46;22;-28;34;754;215;-29;11;243;158;234;485;169;56;46;-115;603;353;358;146;358;300;604;143.0;386.0;1379.0;191.0;0.0;42;100;85;1;0;0;1;0;0;0;1;1;0;1;0;22973.013671875;10856.4599609375;4152.642578125;2916.22241210938;434.0;195421;536.0;0.0;Calculated values ==>;1557417884.765;331.86;332.06;293.56;293.56;291.56;276.46000000000004;273.6339639331285;277.76000000000005;275.36;270.36;276.56;348.56000000000006;294.66;270.26000000000005;274.26000000000005;297.46000000000004;288.96000000000004;296.56;321.66;278.76000000000005;277.76000000000005;326.76000000000005;316.56;261.66;243.81672145450628;267.5978703862781;273.6339639331285;290.06;6030000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3000000.0;6040000.0;0.02383333333333333;0.06433333333333333;0.2298333333333333;0.03183333333333333;0.0;0.02383333333333333;0.0;10856.4599609375;4152.642578125;2916.22241210938;22973.013671875;481256.57506395155;481429.29740303603;255691.63350087908;255691.63350087908;248172.4973502819;430607.02586249536;436785.46530047123;438011.42202021845;471301.5102264595;529290.4194999392;470275.5442115065;437856.56215164;443837.0651105216;465625.14543771395;454954.6427659729;408804.46822254057;465659.0398193054;438486.3910099264;436785.46530047123;224941.0041839467;182306.50109390085;456226.1800053151;199502.95379800914;199502.95379800914;272.9732671175516;24349.196273668305;11629.44345232522;3787.4827949231662;4753.091815904683;0;0;0;0;0;0;0;0;1;2;13917163765.32793;5301977140.138149;11684067665.27772;54817.196279737764;8172.356034265907;0.0;5655.233190808679;61295.74463882001;14795.433088003934;0.0;7564.308391157521;3.8294862543244803;0.2503647621983331
65;2019-05-09 18:05:41.775;586;589;202;203;182;33;48;22;-28;33;747;215;-29;6;243;159;233;499;169;57;47;-109;605;353;358;145;358;300;606;279.0;407.0;1358.0;171.0;0.0;31;100;81;1;0;0;1;0;0;0;1;1;0;1;0;22388.919921875;10550.1796875;3876.28662109375;2902.05517578125;430.0;195422;536.0;0.0;Calculated values ==>;1557417941.775;331.76000000000005;332.06;293.36;293.46000000000004;291.36;276.46000000000004;273.6339639331285;277.96000000000004;275.36;270.36;276.46000000000004;347.86;294.66;270.26000000000005;273.76000000000005;297.46000000000004;289.06;296.46000000000004;323.06;278.86;277.86;326.76000000000005;316.16;262.26000000000005;243.61107973660833;267.5978703862781;273.6339639331285;290.06;6050000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3000000.0;6060000.0;0.0465;0.06783333333333334;0.22633333333333333;0.0285;0.0;0.0465;0.0;10550.1796875;3876.28662109375;2902.05517578125;22388.919921875;480880.68440689123;481198.4492014178;254781.96693942722;255178.4396170555;247390.63697846682;430607.02586249536;437128.95628557174;438011.42202021845;471335.537891427;528560.296384009;470275.5442115065;437856.56215164;443111.3028367894;465625.14543771395;455094.4432237686;407411.4182328581;467618.04444641457;438654.2798845102;436957.42395210196;224941.0041839467;180635.0508419939;457007.405058562;199828.7077865113;199828.7077865113;273.1018455977437;24708.374583910954;11798.942414290952;3833.5522400940213;4816.665323345085;0;0;0;0;0;0;0;0;1;2;14121259565.293789;5384926690.124273;11855097665.24911;53908.687654895715;7329.5928722534445;0.0;11026.485301699966;62156.64222799731;14918.178380644606;0.0;7696.395164921248;4.170278802724729;0.23878828411999062
66;2019-05-09 18:06:41.776;586;588;201;201;182;34;50;22;-28;33;741;215;-30;8;243;160;233;512;170;59;49;-104;604;355;359;145;359;300;605;144.0;390.0;1263.0;326.0;0.0;27;100;77;1;0;0;1;0;0;0;1;1;0;1;0;21898.859375;10350.28515625;3731.7666015625;2909.70336914062;427.0;195423;535.0;0.0;Calculated values ==>;1557418001.776;331.76000000000005;331.96000000000004;293.26000000000005;293.26000000000005;291.36;276.56;273.8482719121499;278.16;275.36;270.36;276.46000000000004;347.26;294.66;270.16;273.96000000000004;297.46000000000004;289.16;296.46000000000004;324.36;279.06;278.06;326.66;315.86;262.76000000000005;243.61107973660833;267.5978703862781;273.8482719121499;290.16;6040000.0;3550000.0;3590000.0;1450000.0;3590000.0;3000000.0;6050000.0;0.024;0.065;0.21050000000000002;0.05433333333333333;0.0;0.024;0.0;10350.28515625;3731.7666015625;2909.70336914062;21898.859375;480996.6103087718;481169.6412157929;254442.11427422718;254442.11427422718;247430.2401115983;430477.46260093397;437240.5822781351;438011.42202021845;471335.537891427;527934.1129554303;470275.5442115065;437701.3939996297;443402.2823748206;465480.30547409743;454897.47462011676;407889.2889470258;469794.43432033865;438765.72347154043;437069.0757284575;224522.8720964353;179381.48055642567;457522.57447706064;199111.3488103779;199111.3488103779;272.8267386359561;25077.445562019544;11973.11585728748;3881.9843684318857;4880.066823464693;0;0;0;0;0;0;0;0;1;2;14336363150.03395;5471928140.019178;12035100665.031672;50288.46541067144;14040.343261223094;0.0;5710.98544603391;63024.96630765495;15096.264149588473;0.0;7835.876412299256;4.12198702221338;0.3025488195095904
67;2019-05-09 18:07:41.776;586;588;199;199;180;35;52;22;-28;33;736;215;-29;9;243;160;233;518;169;61;51;-101;601;356;361;146;361;300;602;126.0;393.0;1417.0;467.0;0.0;26;100;74;1;0;0;1;0;0;0;1;1;0;1;0;21438.3671875;9945.4912109375;3672.6826171875;2902.55615234375;423.0;195424;535.0;0.0;Calculated values ==>;1557418061.776;331.76000000000005;331.96000000000004;293.06;293.06;291.16;276.66;273.955091788801;278.36;275.36;270.36;276.46000000000004;346.76;294.66;270.26000000000005;274.06;297.46000000000004;289.16;296.46000000000004;324.96000000000004;279.26000000000005;278.26000000000005;326.66;315.46000000000004;263.06;243.81672145450628;267.5978703862781;273.955091788801;290.06;6010000.0;3560000.0;3610000.0;1460000.0;3610000.0;3000000.0;6020000.0;0.021;0.0655;0.23616666666666666;0.07783333333333334;0.0;0.021;0.0;9945.4912109375;3672.6826171875;2902.55615234375;21438.3671875;481343.6402180779;481515.91932872974;253818.91998113127;253818.91998113127;246852.5990856614;430412.23801567365;437121.9238134391;438011.42202021845;471202.2589852102;527412.0313022314;470275.5442115065;437856.56215164;443547.43308681657;465189.78860520123;454728.515857866;409278.2672681568;471117.30444423086;438653.9296755554;436949.6230331232;224522.8720964353;177710.07569661198;457672.70305725595;198828.8246734884;198828.8246734884;272.7188328563278;25438.589116707044;12142.247327014042;3930.4198644442554;4941.770566954277;0;0;0;0;0;0;0;0;1;2;14552363150.03395;5559228140.019178;12215100665.031672;56486.95674005275;20146.681867536576;0.0;5000.536765552331;63914.76149224432;15381.15602566147;0.0;7925.139097395808;4.941317694172822;0.3914042699404843
68;2019-05-09 18:08:41.797;583;583;197;196;180;41;36;23;-25;33;727;216;-26;0;243;161;230;486;168;62;36;-101;588;359;364;138;364;304;588;-1.0;349.0;1240.0;478.0;3.0;51;0;78;1;0;0;1;0;0;0;1;1;1;1;0;22373.91015625;9963.1484375;4204.2626953125;3900.162109375;419.0;195425;535.0;0.0;Calculated values ==>;1557418121.797;331.46000000000004;331.46000000000004;292.86;292.76000000000005;291.16;277.26000000000005;274.27422755570615;276.76000000000005;275.46000000000004;270.66;276.46000000000004;345.86;294.76000000000005;270.56;273.16;297.46000000000004;289.26000000000005;296.16;321.76000000000005;279.36;276.76000000000005;326.66;315.06;263.06;242.14157278889297;268.0796299477929;274.27422755570615;289.96000000000004;5880000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5880000.0;0.0;0.05816666666666667;0.20666666666666667;0.07966666666666668;0.0005;0.0005;0.0;9963.1484375;4204.2626953125;3900.162109375;22373.91015625;482409.731328204;482409.731328204;253783.91860937167;253387.91048617993;247414.9132536086;430214.79039162316;433567.68989926;437570.5891863215;472262.261994151;526158.4464263396;469848.9145262994;437413.810930519;441393.15733161947;464751.8981387732;454360.65208595496;413571.27345935674;468021.8891639242;438147.22140215355;433567.68989926;224522.8720964353;176038.69501535743;458930.57338890136;199048.79876521163;253783.91860937167;272.8186205171414;25803.819213156778;12308.210724030178;3987.129024467007;5007.434752215444;0;0;0;0;0;0;0;0;1;3;14769939274.702072;5644457959.8891735;12396364084.755182;49294.50335369603;20703.914711687285;0.0;89.89188564494417;64796.58218760575;15721.696810875583;0.0;7967.574183174623;3.8792320922974404;0.3448301436701381
69;2019-05-09 18:09:41.797;575;576;202;202;181;40;35;23;-24;34;724;218;-26;16;243;157;226;454;168;63;34;-103;584;356;362;136;361;303;584;89.0;337.0;1023.0;351.0;3.0;41;0;78;1;0;0;1;0;0;0;1;1;1;1;0;22385.279296875;9817.3974609375;3905.19482421875;3923.345703125;416.0;195426;536.0;0.0;Calculated values ==>;1557418181.797;330.66;330.76000000000005;293.36;293.36;291.26000000000005;277.16;273.955091788801;276.66;275.46000000000004;270.76000000000005;276.56;345.56000000000006;294.96000000000004;270.56;274.76000000000005;297.46000000000004;288.86;295.76000000000005;318.56;279.46000000000004;276.56;326.76000000000005;314.76000000000005;262.86;241.71165711629368;267.9596281332873;273.955091788801;289.96000000000004;5840000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3030000.0;5840000.0;0.014833333333333334;0.05616666666666667;0.1705;0.058499999999999996;0.0005;0.015333333333333334;0.0;9817.3974609375;3905.19482421875;3923.345703125;22385.279296875;481734.19461138546;481876.1369684447;256058.8813666388;256058.8813666388;247940.26683202016;430412.23801567365;433883.48505660606;437953.82195464283;472622.7809936826;525922.5953714665;470225.66241189424;437642.0229114993;443955.1368504969;465189.78860520123;454305.82633570756;413665.0221146634;463505.74178733863;438766.78764047986;433702.1600636701;224941.0041839467;174785.17458790913;459039.652569958;198713.42212248093;200583.38275000782;272.6729936584711;26176.812458599485;12473.048606517157;4052.3249229045073;5075.013564878204;0;0;0;0;0;0;0;0;1;3;14987739274.702072;5726657959.8891735;12578464084.755182;40790.48817138361;15229.084481177408;0.0;3574.4879188094883;65547.29045031474;16021.138470816122;0.0;7998.110681545077;3.3772112658985427;0.2694006335552538
70;2019-05-09 18:10:41.798;567;569;204;204;185;37;37;23;-24;34;733;218;-25;2;243;156;223;448;168;64;36;-106;584;354;359;132;359;304;585;-2.0;315.0;1404.0;287.0;0.0;24;0;79;1;0;0;1;0;0;0;1;1;1;0;0;22428.48828125;9976.7724609375;3448.99536132812;3938.59521484375;412.0;195427;537.0;0.0;Calculated values ==>;1557418241.798;329.86;330.06;293.56;293.56;291.66;276.86;273.7412296467126;276.86;275.46000000000004;270.76000000000005;276.56;346.46000000000004;294.96000000000004;270.66;273.36;297.46000000000004;288.76000000000005;295.46000000000004;317.96000000000004;279.56;276.76000000000005;326.86;314.36;262.56;240.83765695389522;268.0796299477929;273.7412296467126;289.96000000000004;5840000.0;3540000.0;3590000.0;1320000.0;3590000.0;3040000.0;5850000.0;0.0;0.0525;0.23399999999999999;0.04783333333333333;0.0;0.0;0.0;9976.7724609375;3448.99536132812;3938.59521484375;22428.48828125;480594.45270328224;480763.50258173654;256842.45749958584;256842.45749958584;249350.79918817608;430542.39183029096;434976.4790924014;437727.04723144654;473145.2311080622;526787.0045232807;470089.20646635507;437570.5891863215;441691.54992388893;465480.30547409743;454505.01285514946;412525.90015965403;462386.72011658986;439599.4078171972;434799.06761956174;225359.1397227605;173113.83306960555;459358.49167686154;199107.0347525438;200583.38275000782;272.8208420412291;26550.26674691774;12638.002772179248;4117.842189338347;5136.2995046758915;0;0;0;0;0;0;0;0;1;3;15204042880.300283;5807059300.111532;12760567120.258808;55837.082920063236;12448.694689546532;0.0;0.0;66352.53363213311;16251.790475346044;0.0;8027.898577407526;3.9325241855215927;0.3086765589878614
71;2019-05-09 18:11:41.778;562;565;204;204;185;34;39;22;-24;32;746;218;-25;17;242;157;222;458;168;65;39;-109;588;351;356;130;356;304;589;137.0;327.0;1296.0;256.0;0.0;1;0;79;1;0;0;1;0;0;0;1;1;1;1;0;22170.564453125;10075.9775390625;2887.841796875;3952.06127929688;408.0;195428;538.0;0.0;Calculated values ==>;1557418301.778;329.36;329.66;293.56;293.56;291.66;276.56;273.4187578820637;277.06;275.36;270.76000000000005;276.36;347.76;294.96000000000004;270.66;274.86;297.36;288.86;295.36;318.96000000000004;279.66;277.06;326.96000000000004;313.96000000000004;262.26000000000005;240.39332010688793;268.0796299477929;273.4187578820637;289.96000000000004;5880000.0;3510000.0;3560000.0;1300000.0;3560000.0;3040000.0;5890000.0;0.022833333333333334;0.0545;0.21600000000000003;0.042666666666666665;0.0;0.022833333333333334;0.0;10075.9775390625;2887.841796875;3952.06127929688;22170.564453125;479405.7042891367;479720.2382296238;256588.4940061351;256588.4940061351;249171.44863193668;430735.4089219946;436044.89835179626;437727.04723144654;473211.5349843978;528147.6268721176;470089.20646635507;437570.5891863215;443898.39648781426;465784.1997128528;455151.7111609148;410418.23415270494;463430.49201213097;440418.69749890646;436044.89835179626;225777.27872811773;171442.51209473662;459367.87173266616;198558.5215859193;198558.5215859193;272.59078959110894;26921.801633564748;12805.053320149036;4183.575741653494;5189.0888786855985;0;0;0;0;0;0;0;0;1;3;15418471380.368471;5885633100.1365185;12942906320.316792;51660.401539433886;11127.865606261199;0.0;5422.605602820857;67248.0473987902;16448.19632076163;0.0;8073.071894652057;4.032357185536382;0.2797514678386271
72;2019-05-09 18:12:41.809;561;564;205;205;186;32;42;20;-23;31;760;218;-24;4;242;158;222;478;168;66;41;-112;602;347;353;135;352;305;604;228.0;333.0;1116.0;320.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;1;1;0;22488.85546875;10523.7607421875;2992.61206054688;2984.98754882812;405.0;195429;539.0;0.0;Calculated values ==>;1557418361.809;329.26000000000005;329.56;293.66;293.66;291.76000000000005;276.36;272.9856168485579;277.36;275.16;270.86;276.26000000000005;349.16;294.96000000000004;270.76000000000005;273.56;297.36;288.96000000000004;295.36;320.96000000000004;279.76000000000005;277.26000000000005;327.06;313.66;261.96000000000004;241.49495122638035;268.19934244402924;272.9856168485579;289.96000000000004;6020000.0;3470000.0000000005;3529999.9999999995;1350000.0;3520000.0000000005;3050000.0;6040000.0;0.038;0.0555;0.186;0.05333333333333334;0.0;0.038;0.0;10523.7607421875;2992.61206054688;2984.98754882812;22488.85546875;477587.480649236;477788.58244289336;256096.68429061022;256096.68429061022;248882.65571923455;430988.63858405815;437260.31864347594;437656.05685647397;472460.9817075043;529534.7643434273;469952.5135695722;437499.1961693786;441779.2354426769;466359.612001041;455958.4348916366;403451.04113719426;464528.2758170069;441225.27189023345;437090.36201224325;226195.42121513622;170189.03402730724;458287.28446087457;196873.34278246947;196873.34278246947;271.9024744764311;27294.155749233563;12976.806498854494;4241.414349639593;5238.1179793689935;0;0;0;0;0;0;0;0;1;3;15631281275.010109;5965174175.002575;13125700715.008974;44785.58481776484;13942.07688951494;0.0;9128.246730731404;68052.1792039651;16657.220447904638;0.0;8194.391646730466;4.11214027161015;0.2805948338566573
73;2019-05-09 18:13:41.769;565;568;205;206;186;30;44;20;-24;30;770;216;-25;10;242;159;227;505;169;67;44;-113;623;346;351;139;351;304;625;457.0;344.0;1201.0;340.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;1;0;0;23461.384765625;10940.6328125;3170.89013671875;2961.89013671875;402.0;195430;539.0;0.0;Calculated values ==>;1557418421.769;329.66;329.96000000000004;293.66;293.76000000000005;291.76000000000005;276.16;272.8767566201714;277.56;275.16;270.76000000000005;276.16;350.16;294.76000000000005;270.66;274.16;297.36;289.06;295.86;323.66;279.86;277.56;327.06;313.36;261.86;242.35481222062532;268.0796299477929;272.8767566201714;290.06;6230000.0;3460000.0;3510000.0;1390000.0;3510000.0;3040000.0;6250000.0;0.07616666666666667;0.05733333333333333;0.20016666666666666;0.056666666666666664;0.0;0.07616666666666667;0.0;10940.6328125;3170.89013671875;2961.89013671875;23461.384765625;475630.4557527449;475838.88462430245;254943.8097148734;255330.90168146486;248033.06901374276;431051.2098666511;438054.8102232528;437727.04723144654;471835.9296657252;530655.2663078107;469848.9145262994;437570.5891863215;442875.1821116291;466502.7873414682;456261.5912742344;264443.85712952114;465975.6218282501;441809.3555756296;438054.8102232528;226195.42121513622;168935.5661677829;457554.11881338083;196903.51543419334;196903.51543419334;271.9105993393316;27676.819138984396;13155.557198626419;4290.93862550796;5289.446256033322;0;0;0;0;0;0;0;0;1;3;15842340475.144386;6047319375.054836;13308278915.125132;48204.843614750185;14770.200858153958;0.0;18367.690286433364;68826.58282790412;16896.32991663318;0.0;8423.371700146867;4.764292549468938;0.27612644767595085
74;2019-05-09 18:14:41.780;576;577;203;204;185;29;47;19;-23;29;773;214;-25;9;241;160;235;527;169;68;46;-113;647;347;352;142;352;304;649;134.0;438.0;1460.0;387.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;1;1;0;24467.509765625;11446.0810546875;3383.0703125;2947.47485351562;400.0;195431;538.0;0.0;Calculated values ==>;1557418481.78;330.76000000000005;330.86;293.46000000000004;293.56;291.66;276.06;272.9856168485579;277.86;275.06;270.86;276.06;350.46000000000004;294.56;270.66;274.06;297.26000000000005;289.16;296.66;325.86;279.96000000000004;277.76000000000005;326.96000000000004;313.16;261.86;242.98782864720522;268.0796299477929;272.9856168485579;290.06;6470000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3040000.0;6490000.000000001;0.022333333333333334;0.073;0.24333333333333332;0.0645;0.0;0.022333333333333334;0.0;11446.0810546875;3383.0703125;2947.47485351562;24467.509765625;474355.2474114543;474262.55077607674;253041.2473681371;253404.79620588565;246810.7458037824;430988.63858405815;438330.1476149851;437883.18805776763;471339.3356437985;530968.349634598;469608.3408413213;437570.5891863215;442728.0766999201;466230.7040123309;456233.650191232;266262.27336196875;466277.9863545709;441758.03732391703;438162.9671130804;225777.27872811773;168099.92630828856;457076.07354012894;196812.64165911963;196812.64165911963;271.8781549558181;28076.299817565494;13342.147349188603;4340.192361889111;5344.072606030619;0;0;0;0;0;0;0;0;1;3;16053279139.8561;6131634829.939604;13490712354.875803;58660.49962367101;16786.9913563251;0.0;5390.15726847179;69717.29062017026;17159.35473043803;0.0;8621.390059545323;4.547412272994875;0.3413749932074177
75;2019-05-09 18:15:44.770;593;589;195;196;182;34;30;20;-24;29;769;213;-25;14;242;163;243;543;169;47;30;-111;647;354;359;145;359;304;649;0.0;865.0;1325.0;449.0;0.0;1;100;80;1;0;0;1;0;0;0;1;0;1;1;0;23221.62890625;11252.5615234375;3295.76684570312;2928.97705078125;398.0;195432;537.0;0.0;Calculated values ==>;1557418544.77;332.46000000000004;332.06;292.66;292.76000000000005;291.36;276.56;273.7412296467126;276.16;275.16;270.76000000000005;276.06;350.06000000000006;294.46000000000004;270.66;274.56;297.36;289.46000000000004;297.46000000000004;327.46000000000004;277.86;276.16;326.86;312.96000000000004;262.06;243.61107973660833;268.0796299477929;273.7412296467126;290.06;6470000.0;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;6490000.000000001;0.0;0.14416666666666667;0.22083333333333333;0.07483333333333334;0.0;0.0;0.0;11252.5615234375;3295.76684570312;2928.97705078125;23221.62890625;476962.797868217;476111.33063426154;250203.5263810355;250551.77089539912;245821.91353072546;430542.39183029096;433724.0844890748;437727.04723144654;470938.95956923306;530550.887364893;469487.94752709236;437570.5891863215;443461.255666955;465349.75327765616;455485.02259338234;270300.41058411327;468886.82743879466;436724.7826973762;433724.0844890748;225359.1397227605;167264.2905471822;456801.06885268824;197868.64361922428;196812.64165911963;272.32841243765364;28493.513546092745;13540.728945884792;4391.603154320736;5402.5031550110225;0;0;0;0;0;0;0;0;1;3;16277208589.890003;6222025479.953289;13682201954.904795;52968.73079769908;19376.776488304222;0.0;0.0;70693.8913459073;17475.7374716711;0.0;8668.546449322052;4.139397095134515;0.3593887821021723
76;2019-05-09 18:16:41.771;607;601;189;189;175;41;30;21;-23;30;760;213;-24;10;241;165;247;553;168;34;30;-109;644;360;365;149;364;305;645;-1.0;518.0;1457.0;299.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;1;1;0;21838.740234375;11397.0283203125;3266.80712890625;2916.10424804688;397.0;195433;536.0;0.0;Calculated values ==>;1557418601.771;333.86;333.26000000000005;292.06;292.06;290.66;277.26000000000005;274.38016830617;276.16;275.26000000000005;270.86;276.16;349.16;294.46000000000004;270.76000000000005;274.16;297.26000000000005;289.66;297.86;328.46000000000004;276.56;276.16;326.76000000000005;312.86;262.26000000000005;244.42749628697553;268.19934244402924;274.38016830617;289.96000000000004;6440000.000000001;3600000.0;3650000.0;1490000.0;3640000.0;3050000.0;6450000.0;0.0;0.08633333333333333;0.24283333333333335;0.049833333333333334;0.0;0.0;0.0;11397.0283203125;3266.80712890625;2916.10424804688;21838.740234375;479427.66913197935;478410.80105207016;248297.79092256527;248297.79092256527;243685.5320155879;430148.3826014536;432205.70286623563;437656.05685647397;470501.7468520806;529534.7643434273;469350.2095338345;437499.1961693786;442668.9074931304;464488.10253275675;454756.7536004463;272907.10018894315;471007.6481869773;432949.0678229144;432205.70286623563;224941.0041839467;166846.47414792277;456363.67442680494;200612.12314445348;196812.64165911963;273.44055854985197;28850.247726387028;13720.041344362842;4437.877526361133;5454.457777045892;0;0;0;0;0;0;0;0;1;3;16483552209.627628;6305816949.846745;13855769999.684095;57562.168569735644;12744.952305570514;0.0;0.0;71568.94298296729;17730.03895231714;0.0;8668.546449322052;3.9992811173431777;0.3135344229562061
77;2019-05-09 18:17:41.781;613;608;186;186;171;48;33;24;-22;32;749;214;-23;11;241;166;249;557;169;35;32;-109;628;365;370;146;370;307;629;-2.0;557.0;1323.0;300.0;0.0;0;0;88;1;0;0;1;0;0;0;1;1;1;0;0;21761.064453125;11467.2841796875;3059.67138671875;4053.77294921875;396.0;195434;532.0;0.0;Calculated values ==>;1557418661.781;334.46000000000004;333.96000000000004;291.76000000000005;291.76000000000005;290.26000000000005;277.96000000000004;274.9066339382667;276.46000000000004;275.56;270.96000000000004;276.36;348.06000000000006;294.56;270.86;274.26000000000005;297.26000000000005;289.76000000000005;298.06;328.86;276.66;276.36;326.36;312.76000000000005;262.26000000000005;243.81672145450628;268.43790593516167;274.9066339382667;290.06;6280000.0;3650000.0;3700000.0;1460000.0;3700000.0;3070000.0;6290000.0;0.0;0.09283333333333334;0.2205;0.05;0.0;0.0;0.0;11467.2841796875;3059.67138671875;4053.77294921875;21761.064453125;482156.0174486013;481312.0678396224;247879.14603113767;247879.14603113767;242906.59142367326;429811.8947417682;431473.88110614876;437356.53477473935;471102.9871208479;528230.265241673;469195.0296334487;437198.53567211574;442402.47668766207;463601.3501589486;454048.7298407423;403709.7446607398;473666.4673516746;431854.3060553472;431282.7084165847;223268.49639005636;166428.6587063909;456847.05721731635;201687.1402873856;196812.64165911963;273.8842860841113;29213.639987342733;13910.609037822142;4495.969516714111;5507.1872181101035;0;0;0;0;0;0;0;0;2;3;16704088959.59258;6394331699.832678;14039400599.654913;51965.1014844615;12757.995846496538;0.0;0.0;72481.82235448227;17942.598940978576;0.0;8668.546449322052;3.483345514495342;0.2795146275272028
78;2019-05-09 18:18:41.792;612;608;188;188;172;51;36;25;-21;33;734;217;-22;14;241;164;248;556;169;36;35;-122;634;367;372;142;372;307;635;83.0;908.0;1393.0;317.0;0.0;19;0;92;1;0;0;1;0;0;0;1;1;1;1;0;22463.16796875;11901.1943359375;3640.6494140625;3908.33129882812;399.0;195435;529.0;0.0;Calculated values ==>;1557418721.792;334.36;333.96000000000004;291.96000000000004;291.96000000000004;290.36;278.26000000000005;275.1157276137837;276.76000000000005;275.66;271.06;276.46000000000004;346.56000000000006;294.86;270.96000000000004;274.56;297.26000000000005;289.56;297.96000000000004;328.76000000000005;276.76000000000005;276.66;326.06;313.06;260.96000000000004;242.98782864720522;268.43790593516167;275.1157276137837;290.06;6340000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3070000.0;6350000.0;0.013833333333333333;0.15133333333333335;0.23216666666666666;0.05283333333333333;0.0;0.013833333333333333;0.0;11901.1943359375;3640.6494140625;3908.33129882812;22463.16796875;481324.87185091997;480621.29796976066;248335.3341838768;248335.3341838768;243038.69837161925;429675.2189834977;431523.42560423893;437514.20447033056;471734.03124744946;526657.7217130746;469557.67534896435;437356.53477473935;442846.6802591378;463303.3912589615;453418.0412673738;399662.4205765451;472755.88817267295;431523.42560423893;431331.8446665048;222014.15119762826;167682.10792650707;456151.2159540562;202086.46859923028;202086.46859923028;274.049348201849;29582.24282328522;14105.382061135484;4562.332549946726;5563.033461530053;0;0;0;0;0;0;0;0;2;3;16926729770.172834;6480747540.057898;14223634370.135069;54658.47267807378;13423.087485246635;0.0;3171.2277022639646;73370.51503861339;18160.814634855804;0.0;8694.978191841017;3.663349439617376;0.2759360568301437
79;2019-05-09 18:19:41.802;611;608;191;191;174;52;38;25;-20;35;732;219;-22;5;241;160;248;559;169;38;37;-147;627;366;371;140;371;307;628;89.0;1009.0;1496.0;393.0;0.0;49;0;95;1;0;0;1;0;0;0;1;1;1;0;0;23428.037109375;11974.75;4534.23828125;3938.55590820312;438.0;195436;525.0;0.0;Calculated values ==>;1557418781.802;334.26000000000005;333.96000000000004;292.26000000000005;292.26000000000005;290.56;278.36;275.0112864084945;276.96000000000004;275.66;271.16;276.66;346.36;295.06;270.96000000000004;273.66;297.26000000000005;289.16;297.96000000000004;329.06;276.96000000000004;276.86;325.66;316.96000000000004;258.46000000000004;242.56692532238324;268.43790593516167;275.0112864084945;290.06;6270000.0;3660000.0;3710000.0;1400000.0;3710000.0;3070000.0;6280000.0;0.014833333333333334;0.16816666666666666;0.24933333333333335;0.0655;0.0;0.014833333333333334;0.0;11974.75;4534.23828125;3938.55590820312;23428.037109375;481978.73326351016;481426.7780806292;249655.57717273006;249655.57717273006;243908.8124912433;429743.705733735;432163.2314376127;437671.5478804793;472195.2020149266;526447.8733694741;469799.0772168898;437356.53477473935;441507.3586842071;463452.5210879812;453014.114268548;403710.44189108885;474098.60200471396;432163.2314376127;431974.0715495897;220341.7376933702;183977.97901196036;453900.61519237986;200947.1300602537;200947.1300602537;273.59842259124963;29964.73326999364;14304.381424937139;4627.7341751160475;5631.168879657516;0;0;0;0;0;0;0;0;2;3;17149666920.137405;6565361640.044451;14407865070.105791;59023.28817650959;16568.453276154265;0.0;3426.8996320918172;74318.02093691887;18410.78579607881;0.0;8749.971750350986;3.8644563059809216;0.2991436573068415
80;2019-05-09 18:20:41.762;609;607;196;196;174;48;39;25;-20;37;738;220;-22;18;241;151;247;562;168;40;38;-163;634;364;369;137;369;307;635;-1.0;828.0;1350.0;452.0;0.0;47;0;98;1;0;0;1;0;0;0;1;1;1;1;0;24125.0234375;12369.9150390625;4614.32861328125;3957.94140625;497.0;195437;520.0;0.0;Calculated values ==>;1557418841.762;334.06;333.86;292.76000000000005;292.76000000000005;290.56;277.96000000000004;274.8017692304317;277.06;275.66;271.16;276.86;346.96000000000004;295.16;270.96000000000004;274.96000000000004;297.26000000000005;288.26000000000005;297.86;329.36;277.16;276.96000000000004;325.16;322.86;256.86;241.92719264551067;268.43790593516167;274.8017692304317;289.96000000000004;6340000.0;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;6350000.0;0.0;0.13799999999999998;0.225;0.07533333333333332;0.0;0.0;0.0;12369.9150390625;4614.32861328125;3957.94140625;24125.0234375;480883.95898975607;480473.74184762576;251135.39626431925;251135.39626431925;243681.6412526417;429879.7862731237;432862.1520614866;437671.5478804793;472785.1150065333;527077.2926182718;469919.67057319876;437356.53477473935;443435.5918674444;463749.8801673841;452060.08278219687;399017.0164554579;473685.0693912054;433047.9251940826;432675.7974509262;218251.29456621417;208636.25808486674;452751.7079183823;199037.20203827653;200947.1300602537;272.8347511118594;30360.744591133174;14507.118385585869;4693.494450015469;5707.3561117887775;0;0;0;0;0;0;0;0;2;3;17371518920.27855;6648406240.097284;14591942270.222902;53692.72781449563;19113.159442967964;0.0;0.0;75256.69487068559;18707.934337745435;0.0;8778.510208971951;3.47651818822923;0.29881598505073886
81;2019-05-09 18:21:41.793;610;607;198;199;179;44;39;24;-21;38;747;219;-23;5;241;150;248;565;168;39;39;-165;636;361;366;134;366;306;637;-3.0;807.0;1596.0;388.0;0.0;49;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24474.287109375;12412.388671875;4743.37158203125;3948.73388671875;545.0;195438;516.0;0.0;Calculated values ==>;1557418901.793;334.16;333.86;292.96000000000004;293.06;291.06;277.56;274.4858918419099;277.06;275.56;271.06;276.96000000000004;347.86;295.06;270.86;273.66;297.26000000000005;288.16;297.96000000000004;329.66;277.06;277.06;324.76000000000005;327.66;256.66;241.2770596917726;268.3187672390254;274.4858918419099;289.96000000000004;6360000.0;3610000.0;3660000.0;1340000.0;3660000.0;3060000.0;6370000.0;0.0;0.1345;0.266;0.06466666666666666;0.0;0.0;0.0;12412.388671875;4743.37158203125;3948.73388671875;24474.287109375;480800.84591241006;480242.1378491984;251766.2678378842;252127.46051748755;245243.5963331232;430081.6785162784;433616.79160117084;437742.05038880615;473273.9119493556;528097.9321026066;469936.0384969846;437427.84448784514;441718.17312246026;464193.69253965805;452442.8751106011;398373.632859764;473898.1002859636;433616.79160117084;433616.79160117084;216578.99785978085;228704.35009887922;453054.1924212535;199326.3023723321;200947.1300602537;272.9370518822096;30765.94809203964;14713.744284414488;4759.417453308931;5785.377236716394;0;0;0;0;0;0;0;0;2;3;17592132844.907043;6729748244.960308;14775937284.913063;63418.588972382095;16407.73688983025;0.0;0.0;76233.12673821258;19004.094743879243;0.0;8778.510208971951;3.7824325629559166;0.30506937746909396
82;2019-05-09 18:22:41.773;612;608;198;198;179;43;39;23;-23;38;757;219;-25;16;240;151;249;567;168;41;38;-161;612;367;372;132;372;305;611;-1.0;811.0;1671.0;417.0;0.0;86;0;95;1;0;0;1;0;0;0;1;1;1;1;0;24574.17578125;11640.541015625;5457.21337890625;3961.80249023438;573.0;195439;511.0;0.0;Calculated values ==>;1557418961.773;334.36;333.96000000000004;292.96000000000004;292.96000000000004;291.06;277.46000000000004;275.1157276137837;277.06;275.46000000000004;270.86;276.96000000000004;348.86;295.06;270.66;274.76000000000005;297.16;288.26000000000005;298.06;329.86;277.26000000000005;276.96000000000004;324.26000000000005;330.46000000000004;257.06;240.83765695389522;268.19934244402924;275.1157276137837;289.96000000000004;6120000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3050000.0;6110000.0;0.0;0.13516666666666666;0.2785;0.06949999999999999;0.0;0.0;0.0;11640.541015625;5457.21337890625;3961.80249023438;24574.17578125;483818.2297277659;483358.9185082622;252975.34417818164;252975.34417818164;246166.0781454149;429675.2189834977;432094.3283962027;437656.05685647397;473533.532933398;529221.1383985593;470072.7615667927;437342.01223029394;443549.91784386104;463169.1624221676;451528.56162711047;411220.489454843;477389.3319732714;432471.8144565848;431904.6589097521;214488.6975840042;240414.4444865203;453799.92617819953;200900.43871051405;200947.1300602537;273.5844118069517;31174.54903719453;14914.118551513797;4825.316616092337;5870.35377645967;0;0;0;0;0;0;0;0;2;3;17813459044.977425;6809521644.985676;14959176184.971333;65936.43965364984;17576.51437900414;0.0;0.0;77310.7259909149;19287.202437178254;0.0;8778.510208971951;3.965560837277958;0.3216542914338577
83;2019-05-09 18:23:41.774;607;602;197;196;175;43;38;25;-22;38;767;218;-23;7;240;151;243;535;168;39;38;-154;618;359;364;131;364;305;618;-2.0;430.0;1718.0;166.0;0.0;65;0;98;1;0;0;1;0;0;0;1;1;1;1;0;24381.515625;12056.548828125;4947.39599609375;3956.1806640625;589.0;195440;506.0;0.0;Calculated values ==>;1557419021.774;333.86;333.36;292.86;292.76000000000005;290.66;277.46000000000004;274.27422755570615;276.96000000000004;275.66;270.96000000000004;276.96000000000004;349.86;294.96000000000004;270.86;273.86;297.16;288.26000000000005;297.46000000000004;326.66;277.06;276.96000000000004;323.76000000000005;332.06;257.76000000000005;240.61611355647437;268.19934244402924;274.27422755570615;289.96000000000004;6180000.0;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;6180000.0;0.0;0.07166666666666667;0.28633333333333333;0.027666666666666666;0.0;0.0;0.0;12056.548828125;4947.39599609375;3956.1806640625;24381.515625;482423.0173840706;481699.2847600771;252262.7816354835;251892.6771437029;244573.08850290533;430214.79039162316;433931.68165179034;437812.597326149;473663.03176242136;530266.2318028542;469952.5135695722;437656.05685647397;442225.1804755989;464356.0352725641;452936.0397022327;405808.01931768283;471669.1082528636;434112.87870749587;433931.68165179034;212398.47392691602;247107.31509690773;454678.53530715354;201085.34951849145;200947.1300602537;273.62199015756994;31582.519931155384;15111.597591235644;4891.300908684987;5957.060299564567;0;0;0;0;0;0;0;0;2;3;18034262724.7107;6888422959.890366;15142179234.75027;67782.9019555926;7016.078140152984;0.0;0.0;78425.07240844327;19492.144123561517;0.0;8778.510208971951;3.568632264991233;0.25074444792869716
