;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
84;2019-05-09 18:24:41.794;601;599;206;206;178;36;39;24;-24;38;775;218;-26;12;240;150;241;543;168;39;38;-146;621;355;360;135;360;303;622;-1.0;392.0;1882.0;248.0;0.0;42;100;96;1;0;0;1;0;0;0;1;0;1;1;0;23297.37109375;11929.2421875;4386.111328125;2969.38110351562;597.0;195441;500.0;0.0;Calculated values ==>;1557419081.794;333.26000000000005;333.06;293.76000000000005;293.76000000000005;290.96000000000004;276.76000000000005;273.8482719121499;277.06;275.56;270.76000000000005;276.96000000000004;350.66;294.96000000000004;270.56;274.36;297.16;288.16;297.26000000000005;327.46000000000004;277.06;276.96000000000004;323.16;332.86;258.56;241.49495122638035;267.9596281332873;273.8482719121499;289.96000000000004;6210000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6220000.0;0.0;0.06533333333333333;0.31366666666666665;0.04133333333333333;0.0;0.0;0.0;11929.2421875;4386.111328125;2969.38110351562;23297.37109375;481209.33222231636;480802.0328513768;255490.3972829864;255490.3972829864;245430.85916653206;430477.46260093397;435089.031508698;437953.82195464283;473143.78782676667;531252.369025014;470225.66241189424;437642.0229114993;443373.06176112994;464942.4404991662;453486.27250343625;403189.5177957271;472393.86574581265;435089.031508698;434911.66494596965;209890.3038832737;250454.15340279948;454833.57016313786;199577.8542725125;200947.1300602537;273.01134738580515;31979.976428370657;15311.545810166244;4949.033161068035;6034.865453650898;0;0;0;0;0;0;0;0;2;3;18251535124.641655;6968249559.864998;15324640034.692287;74770.59519629487;10550.56959014585;0.0;0.0;79613.41419960123;19638.5816508445;0.0;8778.510208971951;4.4242851390735325;0.3231493096839593
85;2019-05-09 18:25:41.765;601;598;206;206;185;35;39;24;-25;37;780;217;-26;7;239;152;241;551;167;40;39;-139;624;354;359;141;359;303;624;-2.0;437.0;1783.0;348.0;0.0;34;99;94;1;0;0;1;0;0;0;1;0;1;1;0;23575.21875;11883.4892578125;4154.98486328125;2930.60205078125;602.0;195442;493.0;0.0;Calculated values ==>;1557419141.765;333.26000000000005;332.96000000000004;293.76000000000005;293.76000000000005;291.66;276.66;273.7412296467126;277.06;275.56;270.66;276.86;351.16;294.86;270.56;273.86;297.06;288.36;297.26000000000005;328.26000000000005;277.16;277.06;322.46000000000004;333.36;259.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;289.86;6240000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6240000.0;0.0;0.07283333333333333;0.29716666666666663;0.058;0.0;0.0;0.0;11883.4892578125;4154.98486328125;2930.60205078125;23575.21875;480863.4079873789;480423.90374023013;255383.78520716718;255383.78520716718;247727.35217637388;430542.39183029096;435329.8517278034;437798.07955487026;472260.1919623333;531773.6079719749;470105.7580105051;437642.0229114993;442640.2954479828;464957.45143190527;453941.36259033;401471.8167828689;473372.77254442;435505.82383528166;435329.8517278034;206964.23671620517;252546.06836287308;454561.48193782475;198556.68524305063;200947.1300602537;272.6024490550982;32370.392552626014;15509.889327130077;4998.175923692226;6106.0068538393;0;0;0;0;0;0;0;0;2;3;18467130870.34106;7051009540.133476;15506352165.281773;71094.56767632905;14848.2782082969;0.0;0.0;80828.36971501958;19850.136415603076;0.0;8778.510208971951;4.530681679271834;0.3499275734904916
86;2019-05-09 18:26:41.805;602;600;202;203;183;34;40;23;-25;35;776;215;-27;10;239;155;242;557;168;42;39;-133;628;355;360;143;359;302;629;-1.0;510.0;1657.0;429.0;0.0;25;99;91;1;0;0;1;0;0;0;1;0;1;1;0;23233.40625;11673.4248046875;3912.21215820312;2911.02783203125;602.0;195443;487.0;0.0;Calculated values ==>;1557419201.805;333.36;333.16;293.36;293.46000000000004;291.46000000000004;276.56;273.8482719121499;277.16;275.46000000000004;270.66;276.66;350.76;294.66;270.46000000000004;274.16;297.06;288.66;297.36;328.86;277.36;277.06;321.86;333.36;259.86;243.1966462407574;267.8393353686513;273.8482719121499;289.96000000000004;6280000.0;3550000.0;3600000.0;1430000.0;3590000.0;3020000.0;6290000.0;0.0;0.08499999999999999;0.27616666666666667;0.0715;0.0;0.0;0.0;11673.4248046875;3912.21215820312;2911.02783203125;23233.40625;480547.47583375993;480137.0975544329;253603.2836753397;253979.2112967348;246858.09332866434;430477.46260093397;435265.9143433108;438024.4983934438;471798.96558121993;531431.875930999;470002.5792903727;437713.4967235476;443285.3374463631;464957.45143190527;454193.9961277671;399628.8774328564;473666.4673516746;435618.25068350555;435089.031508698;204456.2876039246;252546.06836287308;454851.7211202562;198224.43278438796;200947.1300602537;272.4743372748912;32760.72447529468;15706.327815937559;5046.888626184063;6173.278313403492;0;0;0;0;0;0;0;0;2;3;18682974670.203922;7136266340.079308;15687973165.166378;66224.78478570093;18348.851116014575;0.0;0.0;81973.46053676707;20126.9635882927;0.0;8778.510208971951;4.5723722000376315;0.37363441484511933
87;2019-05-09 18:27:41.776;605;602;198;199;180;36;41;23;-26;35;767;214;-27;7;240;157;244;564;168;44;41;-128;634;355;360;144;360;302;635;-2.0;621.0;1698.0;410.0;0.0;26;99;89;1;0;0;1;0;0;0;1;0;1;1;0;22825.486328125;11705.0908203125;3978.22924804688;2912.11572265625;602.0;195444;480.0;0.0;Calculated values ==>;1557419261.776;333.66;333.36;292.96000000000004;293.06;291.16;276.76000000000005;273.8482719121499;277.26000000000005;275.46000000000004;270.56;276.66;349.86;294.56;270.46000000000004;273.86;297.16;288.86;297.56;329.56;277.56;277.26000000000005;321.16;333.36;260.36;243.40439225979637;267.8393353686513;273.8482719121499;289.96000000000004;6340000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;6350000.0;0.0;0.1035;0.28300000000000003;0.06833333333333333;0.0;0.0;0.0;11705.0908203125;3978.22924804688;2912.11572265625;22825.486328125;480294.23431386775;479733.9486553975;251854.28980999393;252216.81251418195;245641.63609817292;430477.46260093397;435442.3189386135;437869.15320432716;471666.44639072387;530493.7248521174;469882.6732820486;437713.4967235476;442846.63139517745;464942.4404991662;454475.8892962338;396947.64971028105;473993.4439040043;435968.7166933796;435442.3189386135;201530.46850934727;252546.06836287308;455205.2380793147;198508.0899970737;200947.1300602537;272.58724550938;33144.363064847756;15901.05461587107;5095.391368109439;6239.000210796279;0;0;0;0;0;0;0;0;2;3;18898870270.045994;7222324725.0163555;15869085585.033894;67739.18088765274;17540.9717856198;0.0;0.0;83089.28733947816;20425.900889356515;0.0;8778.510208971951;4.586079811825414;0.3699481720441809
88;2019-05-09 18:28:41.776;610;605;195;196;177;38;40;23;-26;35;758;213;-28;8;240;159;246;569;168;46;40;-123;634;358;363;146;363;302;635;-1.0;731.0;1354.0;286.0;0.0;38;99;87;1;0;0;1;0;0;0;1;0;1;0;0;22755.55859375;11561.5234375;4324.97314453125;2896.02514648438;602.0;195445;473.0;0.0;Calculated values ==>;1557419321.776;334.16;333.66;292.66;292.76000000000005;290.86;276.96000000000004;274.1680685717883;277.16;275.46000000000004;270.56;276.66;348.96000000000004;294.46000000000004;270.36;273.96000000000004;297.16;289.06;297.76000000000005;330.06;277.76000000000005;277.16;320.46000000000004;333.36;260.86;243.81672145450628;267.8393353686513;274.1680685717883;289.96000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3020000.0;6350000.0;0.0;0.12183333333333332;0.22566666666666665;0.04766666666666666;0.0;0.0;0.0;11561.5234375;4324.97314453125;2896.02514648438;22755.55859375;481031.06037877506;480178.22904855706;250778.9308507284;251135.39626431925;244655.61823718052;430280.9020939914;434538.5910328508;437869.15320432716;471400.74093632615;529554.8567808631;469762.69761624956;437557.52604302316;442993.0989471373;464503.06872351485;454247.80245584727;398350.84916854824;474761.4899296397;435606.35181711527;434538.5910328508;198604.77482894104;252546.06836287308;455396.0772465205;199705.36569976032;200947.1300602537;273.0744689466752;33524.20510586338;16094.943068019507;5143.792542018944;6308.193564067764;0;0;0;0;0;0;0;0;2;3;19115770270.045994;7309324725.0163555;16050285585.033894;53745.62804686391;12187.923917062233;0.0;0.0;84101.6607472658;20673.641686878866;0.0;8778.510208971951;3.5103673999123246;0.276372066076914
89;2019-05-09 18:29:44.767;613;609;193;193;174;39;40;23;-26;35;750;213;-28;8;240;158;247;573;168;48;39;-120;638;357;362;146;362;301;639;-2.0;873.0;1155.0;185.0;0.0;37;99;84;1;0;0;1;0;0;0;1;0;1;1;0;22054.552734375;11425.9189453125;4343.47412109375;2887.498046875;603.0;195446;467.0;0.0;Calculated values ==>;1557419384.767;334.46000000000004;334.06;292.46000000000004;292.46000000000004;290.56;277.06;274.0616903277293;277.16;275.46000000000004;270.56;276.66;348.16;294.46000000000004;270.36;273.96000000000004;297.16;288.96000000000004;297.86;330.46000000000004;277.96000000000004;277.06;319.86;333.46000000000004;261.16;243.81672145450628;267.7187500070086;274.0616903277293;289.96000000000004;6380000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;6390000.0;0.0;0.14550000000000002;0.1925;0.030833333333333334;0.0;0.0;0.0;11425.9189453125;4343.47412109375;2887.498046875;22054.552734375;481012.94905528135;480306.567579678;249908.68217096824;249908.68217096824;243554.14802614844;430346.717906069;434782.31747122854;438095.2167564963;471400.74093632615;528796.4943772956;469899.7121042447;437785.01000687695;443198.0840360327;464649.81302044657;454276.7513207329;396273.79833372496;474881.09307681635;436194.857971995;434603.5697922251;196097.13278094304;252964.46457616048;455707.6745415243;200067.90286025303;200947.1300602537;273.21330577595614;33916.23756695358;16296.054454365181;5194.391140506287;6384.031642007121;0;0;0;0;0;0;0;0;2;3;19344112644.817825;7401291584.924459;16240203449.844122;45820.257925026825;7882.226293505865;0.0;0.0;84972.73779129198;20849.23041335812;0.0;8778.510208971951;2.8784262014748854;0.2164278628297558
90;2019-05-09 18:30:41.797;616;612;193;193;173;40;41;23;-27;36;741;213;-28;4;240;156;248;576;168;50;41;-117;637;357;362;145;362;301;638;130.0;782.0;1307.0;191.0;0.0;40;100;79;1;0;0;1;0;0;0;1;0;1;0;0;21655.0859375;11034.5810546875;4473.65673828125;2897.4833984375;604.0;195447;462.0;0.0;Calculated values ==>;1557419441.797;334.76000000000005;334.36;292.46000000000004;292.46000000000004;290.46000000000004;277.16;274.0616903277293;277.26000000000005;275.46000000000004;270.46000000000004;276.76000000000005;347.26;294.46000000000004;270.36;273.56;297.16;288.76000000000005;297.96000000000004;330.76000000000005;278.16;277.26000000000005;319.36;333.56;261.46000000000004;243.61107973660833;267.7187500070086;274.0616903277293;289.96000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3010000.0;6380000.0;0.021666666666666667;0.13033333333333333;0.21783333333333335;0.03183333333333333;0.0;0.021666666666666667;0.0;11034.5810546875;4473.65673828125;2897.4833984375;21655.0859375;481568.83146913955;480865.4827246894;249949.20004586244;249949.20004586244;243264.90977374846;430346.717906069;434960.5676705249;437940.2675631159;471632.7587203168;527856.7758344202;469899.7121042447;437785.01000687695;442613.016394442;464649.81302044657;453993.70447563543;397701.47742990154;475463.25610372523;436543.3446468343;434960.5676705249;194007.49548133422;253382.8652305231;456181.12115597544;200421.6679499927;200421.6679499927;273.3526203713413;34262.45432976004;16473.960331359263;5240.213014348046;6453.870665987384;0;0;0;0;0;0;0;0;2;3;19550561244.714256;7484270234.882832;16411863749.758005;51739.468282392016;8141.675927057117;0.0;5081.676160611531;85745.49212223891;20976.153072133155;0.0;8818.761318873936;3.5294906238388655;0.23286935272212475
91;2019-05-09 18:31:41.787;619;615;195;195;173;37;43;21;-26;35;735;213;-27;11;240;154;250;580;168;42;43;-115;673;349;354;144;354;302;676;593.0;393.0;1029.0;316.0;0.0;1;100;79;1;0;0;1;0;0;0;1;0;1;0;0;21341.119140625;11696.3798828125;3521.67407226562;2916.87524414062;605.0;195448;458.0;0.0;Calculated values ==>;1557419501.787;335.06;334.66;292.66;292.66;290.46000000000004;276.86;273.20264511476705;277.46000000000004;275.26000000000005;270.56;276.66;346.66;294.46000000000004;270.46000000000004;274.26000000000005;297.16;288.56;298.16;331.16;277.36;277.46000000000004;318.96000000000004;333.66;261.66;243.40439225979637;267.8393353686513;273.20264511476705;289.96000000000004;6730000.0;3490000.0;3540000.0;1440000.0;3540000.0;3020000.0;6759999.999999999;0.09883333333333333;0.0655;0.17149999999999999;0.05266666666666667;0.0;0.09883333333333333;0.0;11696.3798828125;3521.67407226562;2916.87524414062;21341.119140625;477840.6740652178;476868.5646452114;249178.20066623486;249178.20066623486;242139.09755721374;430862.6128555636;437199.54331133293;437869.15320432716;471666.44639072387;527152.0999284992;469762.69761624956;437713.4967235476;443431.1120271193;465813.54573049117;455070.4682098209;271329.4701704175;471347.52670304343;437029.1878229431;437199.54331133293;192335.8262164488;253801.27034056993;456549.28159859305;197663.60548697802;197663.60548697802;272.2263963808439;34620.696321849864;16663.35343508946;5288.657927545784;6520.487318126406;0;0;0;0;0;0;0;0;2;3;19765325444.748398;7570955784.896612;16592733599.786758;41195.25143352537;13634.645608545059;0.0;23674.135188307075;86519.81904399504;21157.592173400993;0.0;9058.353141526139;4.328885509724487;0.21587514793970944
92;2019-05-09 18:32:41.788;630;624;197;197;174;36;32;23;-27;34;732;213;-29;3;240;154;257;589;168;37;32;-112;664;357;362;146;362;300;666;-1.0;407.0;1374.0;514.0;0.0;19;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21327.298828125;10929.2607421875;4022.47924804688;2883.74072265625;606.0;195449;453.0;0.0;Calculated values ==>;1557419561.788;336.16;335.56;292.86;292.86;290.56;276.76000000000005;274.0616903277293;276.36;275.46000000000004;270.46000000000004;276.56;346.36;294.46000000000004;270.26000000000005;273.46000000000004;297.16;288.56;298.86;332.06;276.86;276.36;318.46000000000004;333.76000000000005;261.96000000000004;243.81672145450628;267.5978703862781;274.0616903277293;289.96000000000004;6640000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3000000.0;6659999.999999999;0.0;0.06783333333333334;0.229;0.08566666666666665;0.0;0.0;0.0;10929.2607421875;4022.47924804688;2883.74072265625;21327.298828125;480556.5553637431;479421.7239390668;250226.33094424347;250226.33094424347;242734.29218999724;430346.717906069;433337.9007451696;438165.9764317512;471301.5102264595;526994.1912249662;470036.4877997993;437856.56215164;442673.11146970803;464649.81302044657;453709.9666255224;276360.5828658218;474031.25130836136;434244.55786418;433337.9007451696;190246.288480595;254219.67992080047;456536.7976415552;198214.85248332322;197663.60548697802;272.47866674827543;34976.272398741996;16851.903583269333;5336.997199710552;6583.356310435286;0;0;0;0;0;0;0;0;2;3;19980129025.34246;7657957235.137224;16773336610.286236;54948.80738419001;22129.5799685552;0.0;0.0;87321.03288970001;21455.63235462131;0.0;9255.64089004865;4.321632177653425;0.38133456877955396
93;2019-05-09 18:33:41.768;640;632;191;191;173;42;33;22;-26;34;722;214;-28;20;239;157;260;589;168;35;32;-111;654;362;367;139;367;302;655;-2.0;546.0;1146.0;442.0;0.0;48;0;72;1;0;0;1;0;0;0;1;1;1;1;0;22506.400390625;10753.38671875;4827.76806640625;3876.02563476562;607.0;195450;447.0;0.0;Calculated values ==>;1557419621.768;337.16;336.36;292.26000000000005;292.26000000000005;290.46000000000004;277.36;274.5913991737795;276.46000000000004;275.36;270.56;276.56;345.36;294.56;270.36;275.16;297.06;288.86;299.16;332.06;276.66;276.36;317.86;333.86;262.06;242.35481222062532;267.8393353686513;274.5913991737795;289.96000000000004;6540000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3020000.0;6550000.0;0.0;0.091;0.191;0.07366666666666667;0.0;0.0;0.0;10753.38671875;4827.76806640625;3876.02563476562;22506.400390625;483172.82183675794;481880.55118544993;248602.88496209733;248602.88496209733;242745.21851147825;430014.67791919125;432252.62270688626;437869.15320432716;472228.6972694908;525791.717245525;469882.6732820486;437557.52604302316;444733.05781294516;463780.20084055996;453275.884990111;394431.3867500907;475381.83489540283;432626.2974239531;432064.8867102419;187738.9118479558;254638.09398592086;457757.87741369853;199513.61713011478;197663.60548697802;273.01548496578897;35341.43146395393;17032.532081873647;5393.309808687697;6657.083787099125;0;0;0;0;0;0;0;0;3;3;20198756124.54295;7743428734.824657;16953876409.626007;45525.907390174565;19023.99384089067;0.0;0.0;88158.04307999554;21798.464486296827;0.0;9255.64089004865;3.3175362430711544;0.29508306362121584
94;2019-05-09 18:34:41.799;643;637;190;189;168;46;35;24;-24;34;721;217;-26;7;239;155;259;587;169;36;34;-110;648;362;367;137;367;304;649;-3.0;879.0;1169.0;266.0;0.0;61;0;74;1;0;0;1;0;0;0;1;1;1;0;0;22325.0;10879.8583984375;5185.939453125;3913.36791992188;607.0;195451;441.0;0.0;Calculated values ==>;1557419681.799;337.46000000000004;336.86;292.16;292.06;289.96000000000004;277.76000000000005;274.5913991737795;276.66;275.56;270.76000000000005;276.56;345.26;294.86;270.56;273.86;297.06;288.66;299.06;331.86;276.76000000000005;276.56;317.26000000000005;333.86;262.16;241.92719264551067;268.0796299477929;274.5913991737795;290.06;6480000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;6490000.000000001;0.0;0.1465;0.19483333333333333;0.044333333333333336;0.0;0.0;0.0;10879.8583984375;5185.939453125;3913.36791992188;22325.0;484278.0649870175;483291.5944775926;248487.57222390984;248149.19982593882;241357.6095290277;430014.67791919125;432626.2974239531;437727.04723144654;472491.6353866644;525529.5117885234;469969.09555200214;437413.810930519;442433.1482669151;463780.20084055996;452988.6427295784;397919.1344180815;475804.8223176111;432812.2514932043;432439.757026355;185231.60634950487;254638.09398592086;458175.1926856354;200887.60978472693;197663.60548697802;273.55756453582296;35715.21949214924;17212.902268068196;5458.254959458691;6740.574464526924;0;0;0;0;0;0;0;0;3;3;20419069895.046947;7826271515.014172;17135770340.042114;46144.21706253587;11406.41617527361;0.0;0.0;88922.35547633021;22052.182256832846;0.0;9255.64089004865;2.880532345346954;0.23143274057659377
95;2019-05-09 18:35:41.779;640;635;193;192;170;45;36;25;-23;36;730;218;-25;23;239;150;258;580;169;37;36;-118;636;363;368;136;368;304;636;-1.0;525.0;1246.0;227.0;0.0;80;0;76;1;0;0;1;0;0;0;1;1;1;1;0;22349.16015625;10648.7412109375;5680.21826171875;3914.75170898438;608.0;195452;435.0;0.0;Calculated values ==>;1557419741.779;337.16;336.66;292.46000000000004;292.36;290.16;277.66;274.69669130483857;276.76000000000005;275.66;270.86;276.76000000000005;346.16;294.96000000000004;270.66;275.46000000000004;297.06;288.16;298.96000000000004;331.16;276.86;276.76000000000005;316.66;333.96000000000004;261.36;241.71165711629368;268.0796299477929;274.69669130483857;290.06;6360000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3040000.0;6360000.0;0.0;0.0875;0.2076666666666667;0.03783333333333334;0.0;0.0;0.0;10648.7412109375;5680.21826171875;3914.75170898438;22349.16015625;485166.59625899803;484446.5476550089;250030.7271405742;249680.49073688727;242370.10431082733;429947.3805835815;432557.5304485172;437883.18805776763;472818.15071447083;526472.7720350736;470089.20646635507;437570.5891863215;444766.67480068695;463631.7240545723;452091.1990755426;404259.2341091439;476315.87865974323;432743.97865350964;432557.5304485172;182724.36793118677;255056.51255035817;457522.11738768226;201444.71469457404;197663.60548697802;273.78049173279754;36087.38006534702;17392.247463204436;5523.467544943567;6831.095595074644;0;0;0;0;0;0;0;0;3;3;20639496395.117043;7908144215.040207;17318109540.100098;49100.38963508988;9688.261735222595;0.0;0.0;89715.79596404413;22227.912643148666;0.0;9255.64089004865;2.9040451547060657;0.22429943060176166
96;2019-05-09 18:36:41.790;632;629;200;199;174;43;37;25;-23;37;741;218;-25;9;239;149;254;567;168;38;37;-142;629;361;366;133;366;304;629;-1.0;571.0;1032.0;286.0;0.0;80;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22858.587890625;10692.55078125;5592.2724609375;3934.12158203125;609.0;195453;430.0;0.0;Calculated values ==>;1557419801.79;336.36;336.06;293.16;293.06;290.56;277.46000000000004;274.4858918419099;276.86;275.66;270.86;276.86;347.26;294.96000000000004;270.66;274.06;297.06;288.06;298.56;329.86;276.96000000000004;276.86;316.16;334.06;258.96000000000004;241.05796691057077;268.0796299477929;274.4858918419099;289.96000000000004;6290000.0;3610000.0;3660000.0;1330000.0;3660000.0;3040000.0;6290000.0;0.0;0.09516666666666666;0.17200000000000001;0.04766666666666666;0.0;0.0;0.0;10692.55078125;5592.2724609375;3934.12158203125;22858.587890625;484788.93296064535;484358.0907327412;252858.59225918702;252489.70683601213;243876.03621639463;430081.6785162784;433249.8226776551;437883.18805776763;473306.6277234293;527624.5101705522;470089.20646635507;437570.5891863215;442728.0766999201;463928.38035923813;452298.44156383985;405761.5894278794;475196.27561103617;433433.583526483;433249.8226776551;180635.0508419939;255474.93562877487;455568.9969168983;199431.57690103288;197663.60548697802;272.97878013749886;36464.18036594886;17570.124167647886;5588.886813613484;6925.050239495866;0;0;0;0;0;0;0;0;3;3;20859736764.816044;7988859009.929895;17500542979.85077;41013.67711895838;12209.21702075625;0.0;0.0;90466.88419357002;22410.42508701382;0.0;9255.64089004865;2.632327977667902;0.2181475963558233
97;2019-05-09 18:37:41.790;623;621;206;206;182;40;37;22;-24;37;752;218;-26;21;239;151;250;547;169;37;37;-165;613;360;364;131;364;304;614;-2.0;553.0;1294.0;321.0;0.0;78;0;76;1;0;0;1;0;0;0;1;1;1;0;0;22611.0546875;10439.662109375;5333.56689453125;3942.9638671875;610.0;195454;426.0;0.0;Calculated values ==>;1557419861.79;335.46000000000004;335.26000000000005;293.76000000000005;293.76000000000005;291.36;277.16;274.38016830617;276.86;275.36;270.76000000000005;276.86;348.36;294.96000000000004;270.56;275.26000000000005;297.06;288.26000000000005;298.16;327.86;276.86;276.86;315.76000000000005;334.16;256.66;240.61611355647437;268.0796299477929;274.38016830617;290.06;6130000.0;3600000.0;3640000.0;1310000.0;3640000.0;3040000.0;6140000.0;0.0;0.09216666666666667;0.21566666666666665;0.0535;0.0;0.0;0.0;10439.662109375;5333.56689453125;3942.9638671875;22611.0546875;485271.76496816025;484877.4147061444;255928.6164033264;255928.6164033264;247079.393846297;430148.3826014536;433749.95420475816;437727.04723144654;473566.1253818903;528775.0450999481;470089.20646635507;437413.810930519;444478.12225269125;464223.8542375998;452761.82112387515;411210.46358536027;474018.55494398205;433749.95420475816;433749.95420475816;178963.62700411686;255893.36323571714;453559.4541178862;199042.90188859846;197663.60548697802;272.8204363711694;36843.0940540999;17746.225941736426;5654.529192356974;7016.098900791439;0;0;0;0;0;0;0;0;3;3;21078736764.816044;8068059009.929895;17682942979.85077;51476.214012274235;13616.635544266894;0.0;0.0;91237.6332863303;22625.640525055678;0.0;9255.64089004865;3.3014918236053004;0.26862926647768426
98;2019-05-09 18:38:41.781;613;610;207;207;184;38;37;21;-24;36;762;218;-25;11;239;154;244;492;167;36;36;-174;605;358;363;129;363;304;605;228.0;542.0;1009.0;438.0;0.0;72;0;76;1;0;0;1;0;0;0;1;1;1;1;0;22885.203125;10092.953125;5038.6416015625;3954.41772460938;610.0;195455;421.0;0.0;Calculated values ==>;1557419921.781;334.46000000000004;334.16;293.86;293.86;291.56;276.96000000000004;274.1680685717883;276.86;275.26000000000005;270.76000000000005;276.76000000000005;349.36;294.96000000000004;270.66;274.26000000000005;297.06;288.56;297.56;322.36;276.76000000000005;276.76000000000005;315.26000000000005;334.16;255.76000000000002;240.16925963744896;268.0796299477929;274.1680685717883;289.86;6050000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3040000.0;6050000.0;0.038;0.09033333333333333;0.16816666666666666;0.073;0.0;0.038;0.0;10092.953125;5038.6416015625;3954.41772460938;22885.203125;484741.56621011335;484316.7069016509;256856.81964444736;256856.81964444736;248131.57239764958;430280.9020939914;433997.93586973246;437727.04723144654;473728.1634681915;529819.9816690114;470089.20646635507;437570.5891863215;443022.0508540321;464371.1518808695;453537.8608862984;412107.20422492066;466641.6703084234;433816.67410848953;433816.67410848953;176874.38241465177;255893.36323571714;452979.5160568888;197070.8064467987;197070.8064467987;272.0250231638841;37222.17266515074;17917.30540274101;5720.330833825919;7102.521006240926;0;0;0;0;0;0;0;0;3;3;21296804049.58725;8146047309.84807;17865315619.659424;40470.35782528495;18681.335801536577;0.0;8996.342971144251;92003.73978429136;22894.749913524174;0.0;9330.599169300825;3.570574878975388;0.2659421903855472
99;2019-05-09 18:39:41.771;602;600;205;206;184;36;38;21;-24;36;773;217;-26;14;239;156;238;435;168;34;37;-171;603;354;360;138;359;303;603;-1.0;553.0;1024.0;334.0;0.0;55;100;75;1;0;0;1;0;0;0;1;1;0;0;0;21659.515625;10114.7333984375;4524.796875;2972.04931640625;610.0;195456;418.0;0.0;Calculated values ==>;1557419981.771;333.36;333.16;293.66;293.76000000000005;291.56;276.76000000000005;273.7412296467126;276.96000000000004;275.26000000000005;270.76000000000005;276.76000000000005;350.46000000000004;294.86;270.56;274.56;297.06;288.76000000000005;296.96000000000004;316.66;276.56;276.86;314.96000000000004;334.16;256.06;242.14157278889297;267.9596281332873;273.7412296467126;289.96000000000004;6030000.0;3540000.0;3600000.0;1380000.0;3590000.0;3030000.0;6030000.0;0.0;0.09216666666666667;0.17066666666666666;0.05566666666666666;0.0;0.0;0.0;10114.7333984375;4524.796875;2972.04931640625;21659.515625;483404.6986455559;483119.80126456183;256155.0880383867;256564.73238841954;248213.59236852813;430542.39183029096;434911.66494596965;437953.82195464283;472556.2466753328;531043.8128972996;470105.7580105051;437642.0229114993;443664.5507289629;464957.45143190527;454505.01285514946;410517.3425074881;457479.70390312903;434197.24731978856;434733.80906377075;175620.85347054448;255893.36323571714;451751.080870107;196329.91954353036;197070.8064467987;271.7115948446566;37593.31678712815;18085.674724231805;5778.041772417111;7182.203044338175;0;0;0;0;0;0;0;0;3;3;21513667899.621727;8226133959.860802;18047385269.68837;41237.14601149653;14218.444647179433;0.0;0.0;92684.52216706188;23168.869056500873;0.0;9405.556199151484;3.148814129690906;0.26885442162399475
100;2019-05-09 18:40:41.792;593;594;206;206;184;34;38;21;-24;35;780;214;-26;11;239;156;235;439;167;35;37;-163;600;354;360;141;359;304;600;131.0;500.0;1203.0;292.0;2.0;48;100;75;1;0;0;1;0;0;0;1;1;0;1;0;21767.904296875;10157.26953125;4323.7021484375;2967.65405273438;610.0;195457;414.0;0.0;Calculated values ==>;1557420041.792;332.46000000000004;332.56;293.76000000000005;293.76000000000005;291.56;276.56;273.7412296467126;276.96000000000004;275.26000000000005;270.76000000000005;276.66;351.16;294.56;270.56;274.26000000000005;297.06;288.76000000000005;296.66;317.06;276.66;276.86;314.56;334.16;256.86;242.77792619122317;268.0796299477929;273.7412296467126;289.86;6000000.0;3540000.0;3600000.0;1410000.0;3590000.0;3040000.0;6000000.0;0.021833333333333333;0.08333333333333333;0.20049999999999998;0.048666666666666664;0.0003333333333333333;0.022166666666666668;0.0;10157.26953125;4323.7021484375;2967.65405273438;21767.904296875;482461.79466345796;482604.5703508537;256745.6360476696;256745.6360476696;248337.91289982246;430542.39183029096;434911.66494596965;437727.04723144654;472063.34231996303;531698.5695214175;469608.3408413213;437413.810930519;443022.0508540321;464957.45143190527;454505.01285514946;410569.0616066424;458632.3770365173;434376.6058122323;434733.80906377075;173949.5011765382;255893.36323571714;452068.24002901337;197856.1921643085;198741.7477114267;272.3234430157481;37955.338617337715;18254.66720906792;5827.556624749268;7255.966344502797;0;0;0;0;0;0;0;0;3;3;21729743500.150444;8309863255.06568;18229549005.13411;48094.10644096117;12371.652996082303;0.0;5231.15735997696;93429.20982214087;23390.530758521898;0.0;9449.164434800297;3.7651628159429644;0.2685924408331064
101;2019-05-09 18:41:41.762;587;590;205;205;184;33;38;21;-23;34;777;213;-25;9;239;157;233;457;167;36;37;-152;604;353;358;141;358;304;605;93.0;487.0;1210.0;235.0;2.0;30;100;75;1;0;0;1;0;0;0;1;1;0;0;0;21360.39453125;10109.642578125;3830.19018554688;2968.47998046875;609.0;195458;411.0;0.0;Calculated values ==>;1557420101.762;331.86;332.16;293.66;293.66;291.56;276.46000000000004;273.6339639331285;276.96000000000004;275.26000000000005;270.86;276.56;350.86;294.46000000000004;270.66;274.06;297.06;288.86;296.46000000000004;318.86;276.76000000000005;276.86;314.26000000000005;334.06;257.96000000000004;242.77792619122317;268.0796299477929;273.6339639331285;289.86;6040000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;6050000.0;0.015500000000000002;0.08116666666666666;0.20166666666666666;0.03916666666666667;0.0003333333333333333;0.015833333333333335;0.0;10109.642578125;3830.19018554688;2968.47998046875;21360.39453125;481140.96192531305;481458.1063721398;256038.62679152194;256038.62679152194;248131.57239764958;430607.02586249536;435393.88335433026;437883.18805776763;471964.88962738856;531385.6704624288;469487.94752709236;437570.5891863215;442728.0766999201;465103.311480244;454814.6796413608;407889.2889470258;460919.9256642137;435041.38555822254;435217.872359457;172696.00095264515;255474.93562877487;453214.0930640426;198318.8138297807;199533.96778687;272.5037373976218;38314.561406498346;18423.47369792612;5876.999674491077;7323.88147276701;0;0;0;0;0;0;0;0;3;3;21945035800.253155;8394420955.10602;18411857805.221085;48312.14880264403;9983.39843667526;0.0;3731.661822399295;94232.19359015714;23576.72970783607;0.0;9523.817249609121;3.6684446284099725;0.25894777795757895
102;2019-05-09 18:42:41.773;584;588;203;204;183;34;38;21;-23;34;773;213;-25;12;239;158;233;483;167;36;38;-141;603;355;360;141;360;304;604;86.0;501.0;1341.0;248.0;2.0;32;100;76;1;0;0;1;0;0;0;1;1;0;1;0;21598.892578125;10033.58203125;3844.41235351562;2975.6298828125;608.0;195459;408.0;0.0;Calculated values ==>;1557420161.773;331.56;331.96000000000004;293.46000000000004;293.56;291.46000000000004;276.56;273.8482719121499;276.96000000000004;275.26000000000005;270.86;276.56;350.46000000000004;294.46000000000004;270.66;274.36;297.06;288.96000000000004;296.46000000000004;321.46000000000004;276.76000000000005;276.96000000000004;313.96000000000004;333.96000000000004;259.06;242.77792619122317;268.0796299477929;273.8482719121499;289.86;6030000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6040000.0;0.014333333333333333;0.08349999999999999;0.2235;0.04133333333333333;0.0003333333333333333;0.014666666666666666;0.0;10033.58203125;3844.41235351562;2975.6298828125;21598.892578125;480823.7154546173;481285.1907630283;255289.90374153174;255691.63350087908;247820.3140032839;430477.46260093397;434911.66494596965;437883.18805776763;471964.88962738856;530968.349634598;469487.94752709236;437570.5891863215;443168.68479859125;464811.3070167571;454616.58392338036;408359.5020240258;465337.047693294;434555.4581654633;434911.66494596965;171442.51209473662;255056.51255035817;454354.6546556138;199102.3820269743;200379.3711568506;272.82318514986935;38672.62109749798;18591.364677145724;5926.543004563002;7387.848218925654;0;0;0;0;0;0;0;0;3;3;22160475289.958717;8479036464.990377;18594291244.971756;53367.51014788231;10550.427268650434;0.0;3439.806975573746;95079.67942417668;23747.87629293582;0.0;9583.590445921202;3.996632612825293;0.2838613666511096
103;2019-05-09 18:43:41.763;583;587;200;200;182;36;39;22;-22;34;769;213;-24;8;239;159;233;500;167;38;39;-132;613;355;360;142;360;305;614;96.0;492.0;1264.0;357.0;0.0;30;100;78;1;0;0;1;0;0;0;1;1;0;0;0;21797.08984375;10465.5537109375;3879.330078125;2965.5341796875;606.0;195460;406.0;0.0;Calculated values ==>;1557420221.763;331.46000000000004;331.86;293.16;293.16;291.36;276.76000000000005;273.8482719121499;277.06;275.36;270.96000000000004;276.56;350.06000000000006;294.46000000000004;270.76000000000005;273.96000000000004;297.06;289.06;296.46000000000004;323.16;276.96000000000004;277.06;313.76000000000005;333.76000000000005;259.96000000000004;242.98782864720522;268.19934244402924;273.8482719121499;289.86;6130000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;6140000.0;0.016;0.082;0.21066666666666667;0.0595;0.0;0.016;0.0;10465.5537109375;3879.330078125;2965.5341796875;21797.08984375;479509.7485879045;479977.9457215843;253586.80663456884;253586.80663456884;247079.393846297;430477.46260093397;435089.031508698;437812.597326149;471832.65708311246;530475.1397970697;469350.2095338345;437499.1961693786;442373.3332657317;464811.3070167571;454757.1120109396;403262.5531500538;466683.75628024974;434911.66494596965;435089.031508698;170606.85888663295;254219.67992080047;455119.9109949429;198234.8207556378;198234.8207556378;272.47847547961635;39034.19401220661;18762.162337335907;5976.044453474951;7452.202011779512;0;0;0;0;0;0;0;0;3;3;22376439289.99305;8563922315.003872;18776960795.000793;50471.05159752103;15284.662869238651;0.0;3789.6673720489634;95944.85655196793;23963.132828716145;0.0;9643.826024557706;4.017544923776937;0.3076603418655661
104;2019-05-09 18:44:41.784;583;588;198;199;179;37;40;22;-23;34;764;212;-24;14;239;159;235;520;167;39;40;-124;618;356;361;143;361;304;619;-1.0;497.0;1316.0;447.0;0.0;30;100;78;1;0;0;1;0;0;0;1;1;0;0;0;21787.064453125;10598.462890625;3977.62475585938;2953.822265625;605.0;195461;404.0;0.0;Calculated values ==>;1557420281.784;331.46000000000004;331.96000000000004;292.96000000000004;293.06;291.06;276.86;273.955091788801;277.16;275.36;270.86;276.56;349.56000000000006;294.36;270.76000000000005;274.56;297.06;289.06;296.66;325.16;277.06;277.16;313.56;333.66;260.76000000000005;243.1966462407574;268.0796299477929;273.955091788801;289.86;6180000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6190000.0;0.0;0.08283333333333333;0.21933333333333332;0.0745;0.0;0.0;0.0;10598.462890625;3977.62475585938;2953.822265625;21787.064453125;478920.1886305182;479538.7912529084;252587.5686103701;252961.63369223414;245872.9691224603;430412.23801567365;435024.7519814282;437883.18805776763;471700.2039591064;530028.8573987164;469367.4827915704;437727.04723144654;443461.255666955;464664.8766729168;454587.787147844;401502.85567295674;469192.3316539844;434846.9440822899;435024.7519814282;169771.2103021376;253801.27034056993;455782.5948066115;197936.42710966745;198234.8207556378;272.3635478001624;39397.52241790973;18937.75724546284;6025.389688566919;7517.699551414408;0;0;0;0;0;0;0;0;3;3;22592814994.663002;8649452239.87341;18959724739.722015;52628.3229012833;19209.53949342233;0.0;0.0;96804.3187113226;24250.685122723262;0.0;9675.417639139761;4.098016632993715;0.35255928633810385
105;2019-05-09 18:45:41.774;587;590;197;197;177;39;41;23;-23;34;760;213;-24;6;240;158;237;534;167;40;40;-118;622;357;362;144;362;305;623;-1.0;507.0;1500.0;404.0;0.0;37;100;79;1;0;0;1;0;0;0;1;1;0;0;0;21861.896484375;10682.1806640625;4230.63037109375;2960.38159179688;603.0;195462;402.0;0.0;Calculated values ==>;1557420341.774;331.86;332.16;292.86;292.86;290.86;277.06;274.0616903277293;277.26000000000005;275.46000000000004;270.86;276.56;349.16;294.46000000000004;270.76000000000005;273.76000000000005;297.16;288.96000000000004;296.86;326.56;277.16;277.16;313.36;333.46000000000004;261.36;243.40439225979637;268.19934244402924;274.0616903277293;289.86;6220000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6230000.0;0.0;0.0845;0.25;0.06733333333333333;0.0;0.0;0.0;10682.1806640625;4230.63037109375;2960.38159179688;21861.896484375;479038.3729531342;479363.65222473396;252030.45218870236;252030.45218870236;245063.20576866457;430346.717906069;434960.5676705249;437656.05685647397;471567.5291714911;529534.7643434273;469350.2095338345;437499.1961693786;442076.7812560851;464649.81302044657;454276.7513207329;400263.92955493066;470866.35284912906;434782.31747122854;434782.31747122854;168935.5661677829;252964.46457616048;456239.71587245236;198982.1527894427;198234.8207556378;272.7838505245025;39761.20313555652;19115.06638533071;6074.666506547911;7586.09027712888;0;0;0;0;0;0;0;0;3;3;22809678844.69748;8735537889.887094;19142394289.751053;59668.47601675781;17322.009247589314;0.0;0.0;97739.96940134541;24555.063957351274;0.0;9675.417639139761;4.3075955634386185;0.35360712347145606
106;2019-05-09 18:46:41.784;591;594;195;195;175;39;41;24;-23;35;756;213;-24;15;240;156;239;545;167;42;40;-113;627;357;363;144;362;305;629;-2.0;531.0;1442.0;279.0;0.0;36;100;79;1;0;0;1;0;0;0;1;1;0;1;0;21833.197265625;10764.962890625;4208.45703125;2954.39086914062;602.0;195463;401.0;0.0;Calculated values ==>;1557420401.784;332.26000000000005;332.56;292.66;292.66;290.66;277.06;274.0616903277293;277.26000000000005;275.56;270.86;276.66;348.76;294.46000000000004;270.76000000000005;274.66;297.16;288.76000000000005;297.06;327.66;277.36;277.16;313.26000000000005;333.36;261.86;243.40439225979637;268.19934244402924;274.0616903277293;289.86;6270000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3050000.0;6290000.0;0.0;0.0885;0.24033333333333334;0.0465;0.0;0.0;0.0;10764.962890625;4208.45703125;2954.39086914062;21833.197265625;479040.9262833852;479250.2893494794;251035.92782713406;251035.92782713406;244201.7809866129;430346.717906069;434717.7860891638;437656.05685647397;471666.44639072387;529116.5775126958;469350.2095338345;437499.1961693786;443403.66687243717;464649.81302044657;453993.70447563543;398301.63168617594;471808.67947214347;434896.4795471851;434538.5910328508;168517.74571465285;252546.06836287308;456755.4639613809;199817.18826923723;198234.8207556378;273.11438965853114;40125.38960437885;19293.822369290745;6123.964492009641;7656.427726425292;0;0;0;0;0;0;0;0;3;3;23027215094.66291;8821952289.873362;19325424789.721966;57160.608083799234;11947.62981968468;0.0;0.0;98713.70736464545;24799.018268482938;0.0;9675.417639139761;3.854806295597282;0.29776700369149633
107;2019-05-09 18:47:41.785;596;598;194;195;174;39;42;25;-23;35;753;213;-25;8;240;154;242;554;167;44;42;-110;628;359;364;143;364;304;629;-2.0;553.0;1449.0;259.0;0.0;43;100;80;1;0;0;1;0;0;0;1;1;0;1;0;21860.8828125;10814.966796875;4477.84619140625;2947.521484375;599.0;195464;400.0;0.0;Calculated values ==>;1557420461.785;332.76000000000005;332.96000000000004;292.56;292.66;290.56;277.06;274.27422755570615;277.36;275.66;270.86;276.66;348.46000000000004;294.46000000000004;270.66;273.96000000000004;297.16;288.56;297.36;328.56;277.56;277.36;313.16;333.06;262.16;243.1966462407574;268.0796299477929;274.27422755570615;289.86;6280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;6290000.0;0.0;0.09216666666666667;0.2415;0.043166666666666666;0.0;0.0;0.0;10814.966796875;4477.84619140625;2947.521484375;21860.8828125;479663.4483923621;479842.0349463705;250677.66571565566;251035.92782713406;243876.03621639463;430214.79039162316;434653.35091899;437883.18805776763;471798.96558121993;528879.5811680062;469487.94752709236;437570.5891863215;442580.7327243594;464356.0352725641;453365.2895126709;399628.8774328564;473204.3252578481;435011.12638877804;434653.35091899;168099.92630828856;251290.9062238717;457224.25743023783;200547.98197262528;198234.8207556378;273.4109864603334;40489.51300799248;19473.65811439639;6173.147914801675;7728.814793245292;0;0;0;0;0;0;0;0;3;3;23245318730.266098;8908053725.111485;19508127835.22725;57316.45226956188;11079.859223920275;0.0;0.0;99667.69876982021;24990.917209306062;0.0;9675.417639139761;3.7497290192794326;0.28585517213148276
108;2019-05-09 18:48:41.785;600;602;193;194;173;40;43;25;-24;36;750;213;-25;15;240;154;243;560;167;46;43;-107;629;359;364;143;364;304;629;-1.0;501.0;1488.0;206.0;0.0;48;100;80;1;0;0;1;0;0;0;1;1;0;1;0;22054.75;10809.22265625;4632.68115234375;2952.68310546875;596.0;195465;400.0;0.0;Calculated values ==>;1557420521.785;333.16;333.36;292.46000000000004;292.56;290.46000000000004;277.16;274.27422755570615;277.46000000000004;275.66;270.76000000000005;276.76000000000005;348.16;294.46000000000004;270.66;274.66;297.16;288.56;297.46000000000004;329.16;277.76000000000005;277.46000000000004;313.16;332.76000000000005;262.46000000000004;243.1966462407574;268.0796299477929;274.27422755570615;289.86;6290000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;6290000.0;0.0;0.08349999999999999;0.24800000000000003;0.034333333333333334;0.0;0.0;0.0;10809.22265625;4632.68115234375;2952.68310546875;22054.75;480137.0975544329;480431.6270305719;250321.3803270803;250677.66571565566;243551.60524612424;430214.79039162316;434832.48858899495;437727.04723144654;471897.7078724963;528565.9442730256;469487.94752709236;437570.5891863215;443607.19622175704;464356.0352725641;453365.2895126709;399632.1392332228;474127.1142269176;435366.92532215983;434832.48858899495;168099.92630828856;250035.78352995744;457532.21719713585;201011.15608323007;198234.8207556378;273.5928993308398;40855.47661476331;19653.85969317243;6222.316286383706;7804.735854443209;0;0;0;0;0;0;0;0;3;3;23463718730.266098;8993853725.111485;19690527835.22725;58705.54100475769;8807.223098244098;0.0;0.0;100634.54871377288;25156.642895324097;0.0;9675.417639139761;3.6702517114634885;0.269035018400974
109;2019-05-09 18:49:41.806;604;606;193;194;172;39;45;25;-25;36;748;212;-26;9;240;153;245;565;168;47;44;-106;630;359;364;142;363;303;631;-2.0;580.0;1302.0;381.0;0.0;46;100;78;1;0;0;1;0;0;0;1;1;0;1;0;21469.982421875;10751.5478515625;4594.47314453125;2952.42309570312;593.0;195466;400.0;0.0;Calculated values ==>;1557420581.806;333.56;333.76000000000005;292.46000000000004;292.56;290.36;277.06;274.27422755570615;277.66;275.66;270.66;276.76000000000005;347.96000000000004;294.36;270.56;274.06;297.16;288.46000000000004;297.66;329.66;277.86;277.56;313.16;332.46000000000004;262.56;242.98782864720522;267.9596281332873;274.27422755570615;289.96000000000004;6300000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;3030000.0;6310000.0;0.0;0.09666666666666666;0.217;0.0635;0.0;0.0;0.0;10751.5478515625;4594.47314453125;2952.42309570312;21469.982421875;480610.04080887494;480788.57267307985;250237.476984484;250592.53201621326;243164.79979668267;430214.79039162316;435189.27008113236;437798.07955487026;472029.85167895287;528433.8230485279;469505.18851112365;437642.0229114993;442934.10434907244;464503.06872351485;453222.3871060954;400265.8854659692;474644.12857389514;435544.0976640484;435011.12638877804;168099.92630828856;248780.69988749037;457793.32054795424;199535.1944328292;198234.8207556378;273.0113981440478;41218.30966486172;19833.595666044024;6271.542727878138;7881.655719333204;0;0;0;0;0;0;0;0;3;3;23682195169.932846;9079383649.981022;19872691569.949387;51703.04607148291;16399.391008310442;0.0;0.0;101554.94229638328;25366.771531849343;0.0;9675.417639139761;3.721761081879275;0.3123793312473064
110;2019-05-09 18:50:41.796;606;608;194;194;173;39;46;26;-24;36;746;212;-26;11;240;152;245;568;168;49;46;-104;630;358;363;143;363;304;631;-2.0;584.0;1307.0;394.0;0.0;50;100;78;1;0;0;1;0;0;0;1;1;0;0;0;21564.08984375;10782.4716796875;4676.2705078125;2948.6953125;590.0;195467;401.0;0.0;Calculated values ==>;1557420641.796;333.76000000000005;333.96000000000004;292.56;292.56;290.46000000000004;277.06;274.1680685717883;277.76000000000005;275.76000000000005;270.76000000000005;276.76000000000005;347.76;294.36;270.56;274.26000000000005;297.16;288.36;297.66;329.96000000000004;278.06;277.76000000000005;313.26000000000005;332.16;262.76000000000005;243.1966462407574;268.0796299477929;274.1680685717883;289.96000000000004;6300000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6310000.0;0.0;0.09733333333333333;0.21783333333333335;0.06566666666666666;0.0;0.0;0.0;10782.4716796875;4676.2705078125;2948.6953125;21564.08984375;480903.9001316118;481082.29014687083;250592.53201621326;250592.53201621326;243487.1673122639;430280.9020939914;435606.35181711527;437727.04723144654;471897.7078724963;528147.6268721176;469367.4827915704;437413.810930519;443022.0508540321;464503.06872351485;453252.6523967148;400265.8854659692;475102.24411168846;436133.76305498433;435606.35181711527;168517.74571465285;247525.65490268572;457839.8457815635;199240.22204363326;198234.8207556378;272.8903712662632;41576.867164254116;20013.015920472502;6320.710518623191;7958.899040415497;0;0;0;0;0;0;0;0;3;3;23900258819.967514;9164869399.994612;20054761219.978333;51950.38008674533;16981.375292124085;0.0;0.0;102418.57688474725;25644.89822222176;0.0;9675.417639139761;3.7447773694121964;0.3162423083323957
111;2019-05-09 18:51:41.797;607;609;195;195;174;38;48;26;-23;36;746;212;-25;11;241;152;245;570;167;51;48;-103;629;357;363;142;362;304;630;84.0;535.0;1319.0;349.0;0.0;50;100;79;1;0;0;1;0;0;0;1;1;0;1;0;21738.458984375;10887.0703125;4711.0009765625;2960.6171875;586.0;195468;402.0;0.0;Calculated values ==>;1557420701.797;333.86;334.06;292.66;292.66;290.56;276.96000000000004;274.0616903277293;277.96000000000004;275.76000000000005;270.86;276.76000000000005;347.76;294.36;270.66;274.26000000000005;297.26000000000005;288.36;297.66;330.16;278.26000000000005;277.96000000000004;313.36;331.76000000000005;262.86;242.98782864720522;268.0796299477929;274.0616903277293;289.86;6290000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3040000.0;6300000.0;0.014;0.08916666666666666;0.21983333333333333;0.05816666666666667;0.0;0.014;0.0;10887.0703125;4711.0009765625;2960.6171875;21738.458984375;481165.6519094875;481343.7141145967;250992.6373639632;250992.6373639632;243843.3688878822;430346.717906069;435958.4241996531;437883.18805776763;472029.85167895287;528147.6268721176;469367.4827915704;437570.5891863215;443022.0508540321;464781.3556694665;453425.5286898729;400874.67246057873;475529.55682375684;436483.0716089266;435958.4241996531;168935.5661677829;245852.32104278926;458100.16939059226;199459.67748920945;199459.67748920945;272.973077037202;41937.72775162881;20193.598446514537;6369.955610134885;8037.127606478498;0;0;0;0;0;0;0;0;3;3;24118062449.704414;9250370824.891329;20237164259.757996;52413.43507332137;15044.255278930434;0.0;3310.982453946211;103288.28983833821;25911.782924662406;0.0;9703.009619414657;3.8132367432952368;0.29217398125851807
112;2019-05-09 18:52:41.787;607;609;196;197;174;37;50;26;-23;36;746;212;-24;7;241;151;245;571;166;52;49;-102;629;357;363;141;362;305;630;305.0;541.0;1394.0;308.0;0.0;46;100;80;1;0;0;1;0;0;0;1;1;0;1;0;21624.009765625;10955.5029296875;4547.373046875;2973.392578125;582.0;195469;406.0;0.0;Calculated values ==>;1557420761.787;333.86;334.06;292.76000000000005;292.86;290.56;276.86;274.0616903277293;278.16;275.76000000000005;270.86;276.76000000000005;347.76;294.36;270.76000000000005;273.86;297.26000000000005;288.26000000000005;297.66;330.26000000000005;278.36;278.06;313.76000000000005;331.36;262.96000000000004;242.77792619122317;268.19934244402924;274.0616903277293;289.76000000000005;6290000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;6300000.0;0.05083333333333333;0.09016666666666667;0.23233333333333334;0.051333333333333335;0.0;0.05083333333333333;0.0;10955.5029296875;4547.373046875;2973.392578125;21624.009765625;481165.6519094875;481343.7141145967;251352.2727668265;251713.96298949033;243843.3688878822;430346.717906069;436308.6438538564;437656.05685647397;472161.77640367835;528070.4398255501;469229.53360190673;437499.1961693786;442225.1804755989;464781.3556694665;453283.0443037091;400874.67246057873;475681.4090100046;436657.0512451711;436133.76305498433;170606.85888663295;244179.05427248686;458359.64621818834;200116.36827492202;200116.36827492202;273.2324096533814;42299.021432285204;20375.589553321082;6419.397449842723;8114.26786449993;0;0;0;0;0;0;0;0;3;3;24335826149.739033;9335256674.904823;20419833809.787033;55188.3876471139;13256.48826775434;0.0;11997.550901319833;104184.82224750836;26147.583147667337;0.0;9830.559468876936;4.353824289687515;0.27155494728118
