;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
113;2019-05-09 18:53:41.888;606;609;197;197;175;37;52;26;-23;36;747;211;-24;12;241;152;246;573;168;54;51;-101;630;358;363;142;363;304;630;289.0;550.0;1320.0;220.0;0.0;50;100;80;1;0;0;1;0;0;0;1;1;0;1;0;21952.798828125;10931.6513671875;4692.69482421875;2960.7080078125;576.0;195470;413.0;0.0;Calculated values ==>;1557420821.888;333.76000000000005;334.06;292.86;292.86;290.66;276.86;274.1680685717883;278.36;275.76000000000005;270.86;276.76000000000005;347.86;294.26000000000005;270.76000000000005;274.36;297.26000000000005;288.36;297.76000000000005;330.46000000000004;278.56;278.26000000000005;314.46000000000004;330.76000000000005;263.06;242.98782864720522;268.0796299477929;274.1680685717883;289.96000000000004;6300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6300000.0;0.04816666666666667;0.09166666666666666;0.22;0.03666666666666667;0.0;0.04816666666666667;0.0;10931.6513671875;4692.69482421875;2960.7080078125;21952.798828125;480903.9001316118;481343.7141145967;251713.96298949033;251713.96298949033;244168.71023712843;430280.9020939914;436657.0512451711;437883.18805776763;472029.85167895287;528252.2207789605;469246.94630200695;437727.04723144654;443168.68479859125;464634.8729112105;453252.6523967148;400877.5260640615;475984.64866263035;437003.68543558475;436483.0716089266;173531.66647045466;241669.27786274583;458304.5576970204;200845.4854104759;200845.4854104759;273.5235087218426;42662.77279011413;20558.289534146235;6468.931530361364;8191.398047801693;0;0;0;0;0;0;0;0;3;3;24553992779.99521;9420299590.004683;20602841355.001923;52148.29458240418;9440.165983839966;0.0;11349.877068558708;105080.8002955988;26337.040316941897;0.0;10025.448881386012;3.924569541361301;0.2324115460430317
114;2019-05-09 18:54:41.758;606;609;197;197;175;37;53;26;-23;36;747;211;-25;7;241;152;246;575;167;56;53;-100;635;357;362;142;362;304;635;-1.0;477.0;1496.0;286.0;0.0;47;100;81;1;0;0;1;0;0;0;1;1;0;0;0;21994.623046875;11100.2294921875;4630.38134765625;2960.4609375;571.0;195471;428.0;0.0;Calculated values ==>;1557420881.758;333.76000000000005;334.06;292.86;292.86;290.66;276.86;274.0616903277293;278.46000000000004;275.76000000000005;270.86;276.76000000000005;347.86;294.26000000000005;270.66;273.86;297.26000000000005;288.36;297.76000000000005;330.66;278.76000000000005;278.46000000000004;315.96000000000004;330.26000000000005;263.16;242.98782864720522;268.0796299477929;274.0616903277293;289.86;6350000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6350000.0;0.0;0.07949999999999999;0.24933333333333335;0.04766666666666666;0.0;0.0;0.0;11100.2294921875;4630.38134765625;2960.4609375;21994.623046875;480326.05242361635;480768.72143459605;251493.83379016203;251493.83379016203;244005.00248842238;430346.717906069;437062.7516608749;437883.18805776763;472029.85167895287;528252.2207789605;469246.94630200695;437570.5891863215;442433.1482669151;464781.3556694665;453425.5286898729;397674.0963805354;475677.8193028637;437578.2834772544;437062.7516608749;179799.33570027514;239577.9089402584;458406.69906395744;200048.05102104985;200845.4854104759;273.2054790278716;43028.20780992342;20741.490743108658;6518.167694816674;8268.922015766027;0;0;0;0;0;0;0;0;3;3;24771021529.58036;9505314989.842176;20784846154.654022;59300.22750115497;12315.095556711927;0.0;0.0;106007.52571287498;26517.941359434;0.0;10119.826261774306;3.831525763261736;0.29564061537506003
115;2019-05-09 18:55:41.809;608;610;197;197;175;37;55;27;-23;36;746;212;-25;13;241;153;247;577;167;57;55;-100;636;357;362;141;362;304;637;274.0;495.0;1446.0;322.0;0.0;49;100;81;1;0;0;1;0;0;0;1;1;0;1;0;22035.490234375;11084.7041015625;4730.53173828125;2968.50463867188;569.0;195472;451.0;0.0;Calculated values ==>;1557420941.809;333.96000000000004;334.16;292.86;292.86;290.66;276.86;274.0616903277293;278.66;275.86;270.86;276.76000000000005;347.76;294.36;270.66;274.46000000000004;297.26000000000005;288.46000000000004;297.86;330.86;278.86;278.66;318.26000000000005;330.06;263.16;242.77792619122317;268.0796299477929;274.0616903277293;289.86;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6370000.0;0.04566666666666667;0.0825;0.24100000000000002;0.05366666666666667;0.0;0.04566666666666667;0.0;11084.7041015625;4730.53173828125;2968.50463867188;22035.490234375;480505.7489273205;480685.55918670323;251407.10753764573;251407.10753764573;243940.2739389627;430346.717906069;437406.86254204705;437883.18805776763;472161.77640367835;528147.6268721176;469367.4827915704;437570.5891863215;443315.08579407755;464781.3556694665;453567.83574282797;397687.3030406592;475738.093337355;437749.2872906415;437406.86254204705;189410.48811896544;238741.38928724395;458563.5247814936;200090.19446857675;200090.19446857675;273.22209328683675;43395.437301292746;20926.522333367237;6567.617738221651;8346.995931436946;0;0;0;0;0;0;0;0;3;3;24988406150.008446;9590287155.009508;20967401195.01352;57308.11145499501;13871.402060126537;0.0;10837.461175355143;106980.08784849239;26736.347661029205;0.0;10210.21520376359;4.366381380976043;0.2825472046433137
116;2019-05-09 18:56:41.799;609;612;196;196;175;38;57;27;-23;36;745;212;-24;7;241;154;248;579;168;59;56;-101;638;357;363;142;362;305;639;282.0;533.0;1352.0;408.0;0.0;52;100;83;1;0;0;1;0;0;0;1;1;0;0;0;22289.744140625;11255.4013671875;4868.6708984375;2966.97241210938;550.0;195473;485.0;0.0;Calculated values ==>;1557421001.799;334.06;334.36;292.76000000000005;292.76000000000005;290.66;276.96000000000004;274.0616903277293;278.86;275.86;270.86;276.76000000000005;347.66;294.36;270.76000000000005;273.86;297.26000000000005;288.56;297.96000000000004;331.06;279.06;278.76000000000005;321.66;328.16;263.06;242.98782864720522;268.19934244402924;274.0616903277293;289.96000000000004;6380000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3050000.0;6390000.0;0.047;0.08883333333333333;0.22533333333333333;0.068;0.0;0.047;0.0;11255.4013671875;4868.6708984375;2966.97241210938;22289.744140625;480422.28716139897;480750.3383588979;250965.1863927358;250965.1863927358;243875.96806159822;430346.717906069;437520.3941472015;437656.05685647397;472029.85167895287;527965.7723972703;469229.53360190673;437499.1961693786;442225.1804755989;464781.3556694665;453709.9666255224;397008.7015453103;475798.9203410583;437862.7576246094;437348.5841517321;203620.32615720207;230795.22267914342;458304.5576970204;199492.11272406892;199492.11272406892;272.9859102850817;43764.75269165094;21112.658851045482;6617.071803267897;8426.975954529766;0;0;0;0;0;0;0;0;3;3;25205869900.043015;9675173005.023003;21150070745.042557;53666.2754111686;17599.246258160703;0.0;11179.25415710017;107904.72027476454;26998.55935448951;0.0;10393.657252791918;4.318505205877165;0.2974618321736936
117;2019-05-09 18:57:41.790;611;613;196;195;173;38;59;26;-23;36;746;212;-24;13;241;153;249;581;167;60;58;-101;635;359;364;142;364;305;636;139.0;600.0;1210.0;422.0;0.0;60;100;83;1;0;0;1;0;0;0;1;1;0;1;0;22532.21875;11286.5048828125;5069.61669921875;2971.630859375;539.0;195474;514.0;0.0;Calculated values ==>;1557421061.79;334.26000000000005;334.46000000000004;292.76000000000005;292.66;290.46000000000004;276.96000000000004;274.27422755570615;279.06;275.76000000000005;270.86;276.76000000000005;347.76;294.36;270.76000000000005;274.46000000000004;297.26000000000005;288.46000000000004;298.06;331.26000000000005;279.16;278.96000000000004;324.56;327.06;263.06;242.98782864720522;268.19934244402924;274.27422755570615;289.86;6350000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;6360000.0;0.023166666666666665;0.1;0.20166666666666666;0.07033333333333333;0.0;0.023166666666666665;0.0;11286.5048828125;5069.61669921875;2971.630859375;22532.21875;481063.1729479322;481242.50204019895;251092.57445604;250736.7273754442;243327.89990260874;430214.79039162316;437634.38984935347;437656.05685647397;472029.85167895287;528070.4398255501;469229.53360190673;437499.1961693786;443110.4695693885;464488.10253275675;453222.3871060954;399671.23530015344;476467.4907437044;437805.7469987138;437462.6136341284;215742.86842915416;226195.42121513622;458304.5576970204;199487.5706792877;199487.5706792877;272.9925478533374;44138.21302122736;21300.479892215608;6666.552740557596;8509.78259489719;0;0;0;0;0;0;0;0;3;3;25423937184.814217;9760360224.933624;21333043294.850582;48030.64471239923;18203.4614202472;0.0;5513.088495120476;108752.06748708841;27296.870498111988;0.0;10532.73924265285;3.712133360838242;0.2883311902930643
118;2019-05-09 18:58:41.790;612;613;195;194;173;40;60;27;-23;37;746;212;-25;8;242;153;249;580;166;62;59;-102;636;359;364;141;364;304;636;125.0;517.0;1140.0;273.0;0.0;66;100;84;1;0;0;1;0;0;0;1;1;0;0;0;22508.146484375;11300.798828125;5298.46630859375;2961.18041992188;529.0;195475;537.0;0.0;Calculated values ==>;1557421121.79;334.36;334.46000000000004;292.66;292.56;290.46000000000004;277.16;274.27422755570615;279.16;275.86;270.86;276.86;347.76;294.36;270.66;273.96000000000004;297.36;288.46000000000004;298.06;331.16;279.36;279.06;326.86;326.06;262.96000000000004;242.77792619122317;268.0796299477929;274.27422755570615;289.76000000000005;6360000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6360000.0;0.020833333333333332;0.08616666666666667;0.19;0.0455;0.0;0.020833333333333332;0.0;11300.798828125;5298.46630859375;2961.18041992188;22508.146484375;481095.4143978319;481242.50204019895;250736.7273754442;250382.7923102406;243327.89990260874;430214.79039162316;437805.7469987138;437883.18805776763;472260.1919623333;528147.6268721176;469367.4827915704;437570.5891863215;442580.7327243594;464620.0566218266;453222.3871060954;399037.52010510315;476315.87865974323;438147.22140215355;437634.38984935347;225359.1397227605;222014.15119762826;458359.64621818834;200290.68909953805;200290.68909953805;273.3097080507111;44513.54939818049;21488.707423140087;6715.992834551736;8596.18328662896;0;0;0;0;0;0;0;0;3;3;25642337184.814217;9845260224.933624;21515743294.850582;45142.574802063624;11742.137548898589;0.0;4944.660432287821;109528.51098304227;27546.417156188203;0.0;10619.887150381252;3.1609388755594785;0.2246892993160451
119;2019-05-09 18:59:41.751;612;613;195;194;172;39;61;26;-24;37;746;212;-26;13;242;151;249;579;168;63;60;-102;631;358;364;141;363;303;631;255.0;557.0;1087.0;158.0;0.0;68;100;82;1;0;0;1;0;0;0;1;1;0;0;0;22233.123046875;11114.3447265625;5265.0078125;2955.68725585938;521.0;195476;553.0;0.0;Calculated values ==>;1557421181.751;334.36;334.46000000000004;292.66;292.56;290.36;277.06;274.1680685717883;279.26000000000005;275.76000000000005;270.76000000000005;276.86;347.76;294.36;270.56;274.46000000000004;297.36;288.26000000000005;298.06;331.06;279.46000000000004;279.16;328.46000000000004;325.26000000000005;262.96000000000004;242.77792619122317;267.9596281332873;274.1680685717883;289.96000000000004;6310000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3030000.0;6310000.0;0.042499999999999996;0.09283333333333334;0.18116666666666664;0.026333333333333334;0.0;0.042499999999999996;0.0;11114.3447265625;5265.0078125;2955.68725585938;22233.123046875;481668.1737145995;481814.32499065093;250949.53215259366;250592.53201621326;243164.79979668267;430280.9020939914;437976.6894256693;437953.82195464283;472260.1919623333;528224.7719617437;469505.18851112365;437642.0229114993;443518.9199794291;464766.5650395172;453109.7795175533;402055.24304137233;476769.95673126465;438317.3471302371;437805.7469987138;232049.79005350024;218669.37671819705;458359.64621818834;201032.23208581877;201032.23208581877;273.59675760776724;44886.15096218427;21675.37887062801;6765.268015455123;8684.155018769548;0;0;0;0;0;0;0;0;3;3;25860595224.689247;9929805234.885216;21697724929.746384;42922.294697901954;6776.288572152399;0.0;10062.874383798038;110261.90787707893;27700.637065633837;0.0;10744.868649630153;3.090837065127119;0.1747858729412927
120;2019-05-09 19:00:41.781;611;612;197;196;174;38;62;26;-24;37;745;211;-26;9;242;150;248;576;167;64;61;-101;626;358;363;141;363;303;626;88.0;554.0;1171.0;153.0;0.0;69;100;81;1;0;0;1;0;0;0;1;1;0;1;0;21997.609375;11015.2373046875;5230.13671875;2949.98291015625;514.0;195477;561.0;0.0;Calculated values ==>;1557421241.781;334.26000000000005;334.36;292.86;292.76000000000005;290.56;276.96000000000004;274.1680685717883;279.36;275.76000000000005;270.76000000000005;276.86;347.66;294.26000000000005;270.56;274.06;297.36;288.16;297.96000000000004;330.76000000000005;279.56;279.26000000000005;329.26000000000005;324.56;263.06;242.77792619122317;267.9596281332873;274.1680685717883;289.86;6260000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6260000.0;0.014666666666666666;0.09233333333333334;0.19516666666666668;0.025500000000000002;0.0;0.014666666666666666;0.0;11015.2373046875;5230.13671875;2949.98291015625;21997.609375;482092.65043788025;482238.0036033719;251893.59308945795;251529.1977506709;243974.69495112065;430280.9020939914;438373.2260056987;437953.82195464283;472260.1919623333;528120.2319393447;469384.86284256604;437642.0229114993;442934.10434907244;464766.5650395172;452966.72595957475;404241.2487296306;476922.5185469896;438711.5355410296;438203.4745120459;235395.46725036926;215742.86842915416;458461.602745482;201001.24999331095;201001.24999331095;273.5846112247081;45254.92469357589;21859.884260725623;6814.506540440811;8771.658286257141;0;0;0;0;0;0;0;0;3;3;26078804274.58525;10014447534.844875;21879615829.659695;46245.24362778661;6565.2389951803625;0.0;3478.965959608113;111005.34222751504;27811.872051673457;0.0;10857.773743439491;2.9324512577342623;0.19447045412249955
121;2019-05-09 19:01:41.781;608;609;199;199;175;37;63;24;-26;37;744;210;-27;12;242;150;246;572;167;65;62;-101;623;357;362;141;362;302;624;-2.0;517.0;1159.0;294.0;0.0;64;100;77;1;0;0;1;0;0;0;1;1;0;1;0;21710.265625;10671.7294921875;5090.15673828125;2952.099609375;508.0;195478;567.0;0.0;Calculated values ==>;1557421301.781;333.96000000000004;334.06;293.06;293.06;290.66;276.86;274.0616903277293;279.46000000000004;275.56;270.56;276.86;347.56000000000006;294.16;270.46000000000004;274.36;297.36;288.16;297.76000000000005;330.36;279.66;279.36;329.86;323.96000000000004;263.06;242.77792619122317;267.8393353686513;274.0616903277293;289.86;6230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6240000.0;0.0;0.08616666666666667;0.19316666666666665;0.049;0.0;0.0;0.0;10671.7294921875;5090.15673828125;2952.099609375;21710.265625;481998.5544789442;482029.79245221027;252722.89985709643;252722.89985709643;244368.8223027767;430346.717906069;438766.78764047986;437869.15320432716;472260.1919623333;528092.9125784225;469402.34944199485;437713.4967235476;443576.6592147222;464912.7873590418;453140.38140994735;404769.5533951791;476563.646037233;439102.8052736417;438598.19827211706;237904.88540968279;213234.55432191002;458461.602745482;199442.47657001665;201001.24999331095;272.9662703419123;45619.15698524256;22040.608984032915;6863.690561436904;8857.660731732401;0;0;0;0;0;0;0;0;3;3;26296304274.58525;10099047534.844875;22061115829.659695;46056.086369860976;12691.937182597803;0.0;0.0;111774.51997749544;27972.348519821608;0.0;10886.765126436225;3.139257668314517;0.25508784079233493
122;2019-05-09 19:02:41.752;605;606;200;200;177;36;64;24;-26;36;743;209;-28;11;242;151;244;563;167;66;63;-100;616;356;362;141;361;301;617;183.0;501.0;1052.0;347.0;0.0;60;100;73;1;0;0;1;0;0;0;1;1;0;0;0;21104.09765625;10118.4404296875;4844.65771484375;2936.70629882812;507.0;195479;571.0;0.0;Calculated values ==>;1557421361.752;333.66;333.76000000000005;293.16;293.16;290.86;276.76000000000005;273.955091788801;279.56;275.56;270.56;276.76000000000005;347.46000000000004;294.06;270.36;274.26000000000005;297.36;288.26000000000005;297.56;329.46000000000004;279.76000000000005;279.46000000000004;330.26000000000005;323.86;263.16;242.77792619122317;267.7187500070086;273.955091788801;289.86;6160000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3010000.0;6170000.0;0.030500000000000003;0.08349999999999999;0.1753333333333333;0.057833333333333334;0.0;0.030500000000000003;0.0;10118.4404296875;4844.65771484375;2936.70629882812;21104.09765625;482361.70733700105;482392.2989673497;253436.86633391638;253436.86633391638;245273.48973485208;430412.23801567365;438934.9886892516;438095.2167564963;472161.77640367835;528065.6687750703;469419.94234503055;437785.01000687695;443634.4727813241;465058.7251422519;453455.83774682117;407265.29708623205;476064.0097040819;439270.2411883451;438766.78764047986;239577.9089402584;212816.51262364245;458563.5247814936;198989.58288725893;198989.58288725893;272.78263532987836;45975.77090033553;22213.7766624259;6912.740225362809;8940.410837218675;0;0;0;0;0;0;0;0;3;3;26513399295.28952;10183606645.11919;22241928395.24626;41923.18780507294;15012.02630621657;0.0;7313.204744973239;112507.32623703172;28203.10329756848;0.0;10947.679043545055;3.5893363561353433;0.2598558017421322
123;2019-05-09 19:03:41.772;601;601;201;201;178;36;65;24;-27;36;740;209;-28;7;242;152;241;538;166;67;65;-100;611;355;360;141;360;301;612;-2.0;529.0;1226.0;295.0;0.0;53;100;69;1;0;0;1;0;0;0;1;1;0;0;0;20754.07421875;9979.814453125;4579.40869140625;2935.46044921875;502.0;195480;573.0;0.0;Calculated values ==>;1557421421.772;333.26000000000005;333.26000000000005;293.26000000000005;293.26000000000005;290.96000000000004;276.76000000000005;273.8482719121499;279.66;275.56;270.46000000000004;276.76000000000005;347.16;294.06;270.36;273.86;297.36;288.36;297.26000000000005;326.96000000000004;279.86;279.66;330.46000000000004;323.36;263.16;242.77792619122317;267.7187500070086;273.8482719121499;289.76000000000005;6110000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6120000.0;0.0;0.08816666666666667;0.20433333333333334;0.04916666666666667;0.0;0.0;0.0;9979.814453125;4579.40869140625;2935.46044921875;20754.07421875;482354.60084253567;482240.6096103885;254073.02920295083;254073.02920295083;245789.79725656635;430477.46260093397;439545.25928349345;437940.2675631159;472161.77640367835;527752.314917636;469419.94234503055;437785.01000687695;443052.165307785;465204.3799370688;453769.88021061366;408237.80477688013;472898.9217152173;439876.853395306;439545.25928349345;240414.4444865203;210726.34883551928;458563.5247814936;199072.3489302964;198989.58288725893;272.8112818081324;46324.70527188262;22381.31794821521;6961.691259821943;9018.9709018747;0;0;0;0;0;0;0;0;3;3;26730071495.220665;10268234845.092297;22422588595.18885;48808.678040639454;12758.316146017196;0.0;0.0;113263.67715179965;28434.59995777034;0.0;11008.642730858084;3.5191830624848537;0.28176461605552783
124;2019-05-09 19:04:41.783;596;595;200;201;179;35;66;23;-28;35;739;208;-30;11;241;153;239;501;166;67;66;-99;606;355;360;141;359;299;607;-1.0;555.0;1078.0;177.0;0.0;44;100;61;1;0;0;1;0;0;0;1;1;0;0;0;20021.048828125;9250.607421875;4282.85693359375;2923.5908203125;497.0;195481;573.0;0.0;Calculated values ==>;1557421481.783;332.76000000000005;332.66;293.16;293.26000000000005;291.06;276.66;273.8482719121499;279.76000000000005;275.46000000000004;270.36;276.66;347.06000000000006;293.96000000000004;270.16;274.26000000000005;297.26000000000005;288.46000000000004;297.06;323.26000000000005;279.86;279.76000000000005;330.46000000000004;322.86;263.26000000000005;242.77792619122317;267.47669482898436;273.8482719121499;289.76000000000005;6060000.0;3550000.0;3600000.0;1410000.0;3590000.0;2990000.0;6070000.0;0.0;0.0925;0.17966666666666667;0.029500000000000002;0.0;0.0;0.0;9250.607421875;4282.85693359375;2923.5908203125;20021.048828125;482206.4064976304;481948.27993160614;253945.70975641868;254335.2497328728;246315.961597836;430477.46260093397;439711.23851803166;438236.7768127522;472063.34231996303;527802.7315048802;469575.2152739339;437928.15255369636;444038.8974165015;465219.0939126357;453911.42381166504;409625.7095679235;467799.0181370267;439876.853395306;439711.23851803166;240414.4444865203;208636.25808486674;458665.41248498677;199820.1596495184;198989.58288725893;273.1070281991197;46664.56025880232;22541.600843432352;7010.525638329625;9092.836654887898;0;0;0;0;0;0;0;0;3;3;26946111094.925407;10352850354.976654;22602621594.942802;42835.518883661;7635.934958646317;0.0;0.0;114027.51880375909;28604.58320796052;0.0;11008.642730858084;3.0668581531271033;0.2296086575484053
125;2019-05-09 19:05:41.813;592;590;200;200;179;35;68;23;-29;35;737;209;-31;2;242;154;235;478;166;68;67;-98;600;354;359;141;359;299;601;93.0;499.0;1167.0;110.0;0.0;36;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19285.3359375;8820.8505859375;3962.328125;2914.66333007812;491.0;195482;573.0;0.0;Calculated values ==>;1557421541.813;332.36;332.16;293.16;293.16;291.06;276.66;273.7412296467126;279.96000000000004;275.46000000000004;270.26000000000005;276.66;346.86;294.06;270.06;273.36;297.36;288.56;296.66;320.96000000000004;279.96000000000004;279.86;330.46000000000004;322.26000000000005;263.36;242.77792619122317;267.47669482898436;273.7412296467126;289.76000000000005;6000000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;6010000.0;0.015500000000000002;0.08316666666666667;0.1945;0.018333333333333333;0.0;0.015500000000000002;0.0;8820.8505859375;3962.328125;2914.66333007812;19285.3359375;482318.9023518323;481918.0773956198;254264.04822428658;254264.04822428658;246545.14856841977;430542.39183029096;440259.75801807217;438082.61597026663;472063.34231996303;527594.0171690617;469694.9150170594;437773.3837767312;442733.2750669633;465349.75327765616;454223.52545643086;410569.0616066424;464952.4901643771;440259.75801807217;440095.2062005338;240414.4444865203;206128.24275125185;458767.2660139423;200379.3803707246;200379.3803707246;273.32296587801005;46992.27724162953;22692.271624500678;7059.202082285307;9161.58088528116;0;0;0;0;0;0;0;0;3;3;27161918944.822556;10437492654.936314;22782111294.857258;46233.279324110925;4737.111236792325;0.0;3715.5953003620425;114770.12990846246;28707.743480565823;0.0;11039.621506660089;3.4836626409146376;0.21805698318650413
126;2019-05-09 19:06:41.794;587;585;200;200;179;34;69;21;-30;34;735;209;-31;14;241;155;232;446;166;69;68;-98;597;353;358;140;358;299;598;93.0;550.0;1193.0;189.0;0.0;20;100;50;1;0;0;1;0;0;0;1;1;0;0;0;18608.14453125;8493.66015625;3472.23486328125;2919.37573242188;483.0;195483;572.0;0.0;Calculated values ==>;1557421601.794;331.86;331.66;293.16;293.16;291.06;276.56;273.6339639331285;280.06;275.26000000000005;270.16;276.56;346.66;294.06;270.06;274.56;297.26000000000005;288.66;296.36;317.76000000000005;280.06;279.96000000000004;330.36;321.46000000000004;263.36;242.56692532238324;267.47669482898436;273.6339639331285;289.76000000000005;5970000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;5980000.0;0.015500000000000002;0.09166666666666666;0.19883333333333333;0.0315;0.0;0.015500000000000002;0.0;8493.66015625;3472.23486328125;2919.37573242188;18608.14453125;481947.66264563537;481546.20267898485;254427.1631173266;254427.1631173266;246661.77463119116;430607.02586249536;440639.99668080016;437928.15255369636;472096.9026672395;527385.2644941821;469694.9150170594;437773.3837767312;444470.14050354663;465364.4418098396;454534.2612377077;410626.30914690223;460122.45259713003;440639.99668080016;440476.48395510943;239996.17471937067;202784.37528459195;458923.2969905021;199495.84973969866;199495.84973969866;272.97046022401156;47307.95624857013;22836.513522820464;7107.803679048674;9223.515957809363;0;0;0;0;0;0;0;0;3;3;27376950829.631096;10521765959.861279;22961454484.697575;47408.289542849874;8171.9645884003085;0.0;3735.1998303388673;115550.22920529693;28815.285046729914;0.0;11101.691804206846;3.9848421268256833;0.2701939247273175
127;2019-05-09 19:07:41.784;582;576;199;198;182;37;39;24;-28;34;734;209;-30;5;242;157;229;390;166;70;39;-98;579;357;362;141;362;301;581;-1.0;520.0;1241.0;208.0;12.0;35;100;48;1;0;0;1;0;0;0;1;1;0;0;0;18491.841796875;8027.38330078125;3690.77978515625;2938.49560546875;473.0;195484;570.0;0.0;Calculated values ==>;1557421661.784;331.36;330.76000000000005;293.06;292.96000000000004;291.36;276.86;274.0616903277293;277.06;275.56;270.36;276.56;346.56000000000006;294.06;270.16;273.66;297.36;288.86;296.06;312.16;280.16;277.06;330.16;320.46000000000004;263.36;242.77792619122317;267.7187500070086;274.0616903277293;289.76000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5810000.0;0.0;0.08666666666666667;0.20683333333333334;0.034666666666666665;0.002;0.002;0.0;8027.38330078125;3690.77978515625;2938.49560546875;18491.841796875;483294.59333148616;482221.2642798648;254992.8587426861;254582.44906341098;248431.8995004248;430346.717906069;434603.5697922251;437785.01000687695;471964.88962738856;527125.3449287468;469419.94234503055;437473.55829604797;442759.63332633115;464912.7873590418;454135.31371311087;416632.75557565974;453152.5810392579;439936.2520002742;434603.5697922251;239159.6471344744;198604.77482894104;458767.2660139423;200340.0000294705;254992.8587426861;273.3204860806001;47617.07127359486;22974.165939090584;7156.611137606441;9283.197797924373;0;0;0;0;0;0;0;0;3;3;27592914829.66543;10606051909.874678;23141424484.726185;49111.54289699357;8958.811887461688;0.0;359.221422099078;116354.42708710063;28958.01772463968;0.0;11135.806294619735;3.986555014807965;0.29695824362860335
128;2019-05-09 19:08:41.775;573;568;200;199;181;37;38;22;-27;34;733;210;-28;18;242;158;223;361;166;71;37;-98;577;354;359;141;359;301;578;160.0;479.0;1016.0;294.0;0.0;20;100;49;1;0;0;1;0;0;0;1;1;0;1;0;18030.13671875;8049.0419921875;3307.08642578125;2947.35424804688;464.0;195485;568.0;0.0;Calculated values ==>;1557421721.775;330.46000000000004;329.96000000000004;293.16;293.06;291.26000000000005;276.86;273.7412296467126;276.96000000000004;275.36;270.46000000000004;276.56;346.46000000000004;294.16;270.36;274.96000000000004;297.36;288.96000000000004;295.46000000000004;309.26000000000005;280.26000000000005;276.86;329.96000000000004;319.56;263.36;242.77792619122317;267.7187500070086;273.7412296467126;289.76000000000005;5770000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;5780000.0;0.02666666666666667;0.07983333333333334;0.16933333333333334;0.049;0.0;0.02666666666666667;0.0;8049.0419921875;3307.08642578125;2947.35424804688;18030.13671875;482257.35901354504;481435.3226553551;255590.73416839642;255172.84397889598;248199.8527273573;430542.39183029096;435153.4052875198;437940.2675631159;471964.88962738856;527020.8155152382;469539.9898145072;437785.01000687695;444644.95881864097;465349.75327765616;454785.8334167292;415295.22866853455;448384.0727768479;440751.3174876573;434976.4790924014;238323.1353838712;194843.3435325042;458767.2660139423;198807.42381859178;198807.42381859178;272.7020376664176;47921.37544297536;23108.116054725517;7205.652529216869;9341.504602519972;0;0;0;0;0;0;0;0;3;3;27809182385.29802;10690639220.122099;23321997395.254368;40493.16154073942;12738.032267572176;0.0;6297.841473968257;117101.02095371834;29138.797638738557;0.0;11191.273497587254;4.161856008936754;0.29523740237246776
129;2019-05-09 19:09:41.785;563;557;200;200;182;35;43;19;-27;33;733;210;-28;9;242;158;219;338;166;71;42;-99;577;352;357;141;357;301;578;209.0;505.0;1214.0;282.0;0.0;2;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17523.373046875;7864.0107421875;2787.03979492188;2943.12158203125;457.0;195486;565.0;0.0;Calculated values ==>;1557421781.785;329.46000000000004;328.86;293.16;293.16;291.36;276.66;273.5264737036516;277.46000000000004;275.06;270.46000000000004;276.46000000000004;346.46000000000004;294.16;270.36;274.06;297.36;288.96000000000004;295.06;306.96000000000004;280.26000000000005;277.36;329.66;318.86;263.26000000000005;242.77792619122317;267.7187500070086;273.5264737036516;289.76000000000005;5770000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3010000.0;5780000.0;0.034833333333333334;0.08416666666666667;0.20233333333333334;0.047;0.0;0.034833333333333334;0.0;7864.0107421875;2787.03979492188;2943.12158203125;17523.373046875;480842.1920500256;479869.5437604162;255590.73416839642;255590.73416839642;248564.62603424955;430671.36484660726;436501.8475060906;437940.2675631159;471866.4182417926;527020.8155152382;469539.9898145072;437785.01000687695;443343.77367153234;465639.66166502296;455123.01521695126;413849.68692713586;443953.1185347959;441179.7898065362;436328.9944427473;237068.3971897606;191917.91438739494;458665.41248498677;198737.08048562426;198737.08048562426;272.6658155752426;48217.70407084982;23240.746928953027;7254.748009009481;9392.297451748622;0;0;0;0;0;0;0;0;3;3;28024018185.263878;10775253320.108652;23502627495.225662;48398.778185345815;12216.631603970038;0.0;8276.11833617312;117841.91057901204;29346.787830223733;0.0;11312.743404263309;5.067725163527209;0.33554113430703386
130;2019-05-09 19:10:41.786;557;529;200;201;181;33;48;19;-27;32;734;210;-28;20;241;158;218;283;166;71;47;-100;581;349;354;141;354;301;583;-1.0;462.0;1069.0;205.0;0.0;1;100;44;1;0;0;1;0;0;0;1;1;0;1;0;17748.955078125;7825.81787109375;2796.65478515625;2941.34985351562;450.0;195487;563.0;0.0;Calculated values ==>;1557421841.786;328.86;326.06;293.16;293.26000000000005;291.26000000000005;276.46000000000004;273.20264511476705;277.96000000000004;275.06;270.46000000000004;276.36;346.56000000000006;294.16;270.36;275.16;297.26000000000005;288.96000000000004;294.96000000000004;301.46000000000004;280.26000000000005;277.86;329.46000000000004;318.16;263.16;242.77792619122317;267.7187500070086;273.20264511476705;289.76000000000005;5810000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;5830000.0;0.0;0.077;0.17816666666666667;0.034166666666666665;0.0;0.0;0.0;7825.81787109375;2796.65478515625;2941.34985351562;17748.955078125;479514.85591027164;475195.1359466177;255286.40151578514;255701.82570597288;247983.0546043956;430862.6128555636;438045.20909982815;437940.2675631159;471767.92807864514;527125.3449287468;469539.9898145072;437785.01000687695;444931.73517570685;465943.0496085122;455625.543053966;411825.62474977766;430805.54806055635;441815.9417229478;437876.8768870679;236231.924509345;188992.59102226305;458563.5247814936;198003.80281479572;198737.08048562426;272.3619918150339;48511.64503713754;23371.497679715292;7303.786088200835;9438.829015372867;0;0;0;0;0;0;0;0;3;3;28237321740.006214;10859854730.006456;23683230505.0075;42748.680135992385;8902.45716719551;0.0;0.0;118601.48539014152;29522.783169644288;0.0;11381.712206442318;3.808007459991484;0.2925508499583408
131;2019-05-09 19:11:41.806;555;525;201;202;181;30;53;19;-25;30;734;210;-26;13;241;158;218;292;165;71;52;-101;594;345;350;140;350;304;597;-2.0;431.0;399.0;60.0;0.0;1;100;45;1;0;0;1;0;0;0;1;1;0;1;0;18350.384765625;8072.78271484375;2953.52490234375;2964.28149414062;445.0;195488;561.0;0.0;Calculated values ==>;1557421901.806;328.66;325.66;293.26000000000005;293.36;291.26000000000005;276.16;272.7676641592781;278.46000000000004;275.06;270.66;276.16;346.56000000000006;294.16;270.56;274.46000000000004;297.26000000000005;288.96000000000004;294.96000000000004;302.36;280.26000000000005;278.36;329.26000000000005;317.66;263.06;242.56692532238324;268.0796299477929;272.7676641592781;289.66;5940000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;5970000.0;0.0;0.07183333333333333;0.0665;0.01;0.0;0.0;0.0;8072.78271484375;2953.52490234375;2964.28149414062;18350.384765625;477671.00984942296;472831.2393667861;254881.56731232224;255284.25590564954;247400.39160137018;431113.4868728058;439765.68474490975;437570.5891863215;471703.5210853088;526891.7281662308;469126.3377235128;437413.810930519;443315.08579407755;466517.27427466155;456289.65379461227;405730.06298551505;429481.5898362706;442652.32707674114;439602.17268715135;235395.46725036926;186903.13564328075;458618.2853979521;197357.85374924086;198737.08048562426;272.0882539817538;48812.573145017166;23504.030180668728;7353.016087280514;9486.763152141488;0;0;0;0;0;0;0;0;3;3;28448592139.939075;10944182829.979658;23864791004.949802;15974.146906565862;2612.604316487112;0.0;0.0;119091.00540097128;29618.77400159304;0.0;11381.712206442318;1.328518125659438;0.09764619830730221
132;2019-05-09 19:12:41.806;559;547;201;202;179;28;56;16;-24;28;736;210;-25;19;240;157;222;391;165;71;55;-101;607;344;349;140;348;304;609;148.0;431.0;1052.0;212.0;0.0;1;100;48;1;0;0;1;0;0;0;1;1;0;1;0;19208.6171875;8434.8388671875;3092.55053710938;2969.970703125;440.0;195489;559.0;0.0;Calculated values ==>;1557421961.806;329.06;327.86;293.26000000000005;293.36;291.06;275.96000000000004;272.6583383277491;278.76000000000005;274.76000000000005;270.76000000000005;275.96000000000004;346.76;294.16;270.66;275.06;297.16;288.86;295.36;312.26000000000005;280.26000000000005;278.66;329.06;317.16;263.06;242.56692532238324;268.0796299477929;272.6583383277491;289.66;6070000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;3040000.0;6090000.0;0.024666666666666667;0.07183333333333333;0.1753333333333333;0.035333333333333335;0.0;0.024666666666666667;0.0;8434.8388671875;3092.55053710938;2969.970703125;19208.6171875;476686.1159940429;474643.44044234016;254229.52773441092;254620.07738112705;246240.73522022014;431175.4696738307;440470.8166769969;437727.04723144654;471506.718606615;527101.1448942289;469126.3377235128;437570.5891863215;444188.7006036905;466674.73731982487;456317.8373438773;263379.4990468293;448482.2230561324;442859.37699088495;440309.02370164363;234559.02529450474;184813.72873217988;458618.2853979521;196867.42606774002;196867.42606774002;271.8882226171585;49125.564827959875;23641.593693852323;7402.468188924394;9537.147114136931;0;0;0;0;0;0;0;0;3;3;28658292139.939075;11028182829.979658;24047191004.949802;42230.720244036536;9248.530363000826;0.0;6004.892741636289;119576.04596055963;29717.61679058877;0.0;11431.752979289287;3.965145579797305;0.2607492887554291
133;2019-05-09 19:13:41.787;566;562;200;201;180;27;58;15;-24;27;738;210;-25;17;240;157;228;462;166;71;58;-100;629;343;348;140;347;304;632;0.0;489.0;783.0;377.0;0.0;1;100;48;1;0;0;1;0;0;0;1;1;0;0;0;19950.599609375;8790.4423828125;3266.25903320312;2974.88745117188;437.0;195490;557.0;0.0;Calculated values ==>;1557422021.787;329.76000000000005;329.36;293.16;293.26000000000005;291.16;275.86;272.5487779782249;278.96000000000004;274.66;270.76000000000005;275.86;346.96000000000004;294.16;270.66;274.86;297.16;288.86;295.96000000000004;319.36;280.26000000000005;278.96000000000004;328.86;316.86;263.16;242.56692532238324;268.0796299477929;272.5487779782249;289.76000000000005;6290000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3040000.0;6320000.0;0.0;0.08149999999999999;0.1305;0.06283333333333334;0.0;0.0;0.0;8790.4423828125;3266.25903320312;2974.88745117188;19950.599609375;475044.01750993;474059.9190769096;252719.07180095188;253088.03219308268;245745.80709704204;431237.1583312671;441007.8304370351;437727.04723144654;471408.2891495208;527310.5211232998;469126.3377235128;437570.5891863215;443898.39648781426;466817.3274516289;456482.75535381737;264424.97862184246;457685.0232855785;443065.6266711359;441007.8304370351;233722.59852315116;183560.10687098323;458719.98957552284;194412.6772801206;196867.42606774002;270.8951899111907;49451.78829748793;23785.092248537923;7451.99298567931;9590.120413650448;0;0;0;0;0;0;0;0;3;3;28867325924.752956;11112156229.90489;24229533244.78745;31752.525278648034;16607.30945589444;0.0;0.0;120192.37777246865;29933.0138915327;0.0;11481.77790584698;3.217213773063425;0.29830050106607625
134;2019-05-09 19:14:41.778;580;576;197;199;178;27;60;15;-25;25;739;210;-26;10;240;156;237;505;166;71;59;-100;646;346;351;140;351;302;648;-1.0;485.0;1419.0;479.0;0.0;1;100;46;1;0;0;1;0;0;0;1;1;0;1;0;20195.83984375;8956.84765625;3378.83447265625;2962.25463867188;434.0;195491;554.0;0.0;Calculated values ==>;1557422081.778;331.16;330.76000000000005;292.86;293.06;290.96000000000004;275.86;272.8767566201714;279.16;274.66;270.66;275.66;347.06000000000006;294.16;270.56;274.16;297.16;288.76000000000005;296.86;323.66;280.26000000000005;279.06;328.56;316.56;263.16;242.56692532238324;267.8393353686513;272.8767566201714;289.76000000000005;6459999.999999999;3460000.0;3510000.0;1400000.0;3510000.0;3020000.0;6480000.0;0.0;0.08083333333333333;0.2365;0.07983333333333334;0.0;0.0;0.0;8956.84765625;3378.83447265625;2962.25463867188;20195.83984375;475095.7799939055;474231.40314461774;250942.9464678136;251649.61643128656;244554.38269684408;431051.2098666511;440685.80711522285;438024.4983934438;471211.3733730803;527570.3369048043;469402.34944199485;437869.15320432716;443285.3374463631;466245.360953766;455849.1226598329;267316.6402672569;462738.8252979215;442444.4678900914;440523.99674407655;232467.98657752166;182306.50109390085;458719.98957552284;196181.39163675334;196867.42606774002;271.6208708301772;49786.29177752643;23932.96414851676;7501.461748478427;9645.487886661012;0;0;0;0;0;0;0;0;3;3;29076994470.366245;11196143630.150557;24411305975.31914;57195.894747957296;20959.331402111766;0.0;0.0;120933.50342266649;30246.022274630574;0.0;11481.77790584698;5.108873656459889;0.43797847441873944
135;2019-05-09 19:15:41.788;597;589;190;192;175;33;27;17;-23;26;738;210;-26;18;240;158;243;524;166;40;27;-99;637;352;357;144;357;304;639;-2.0;511.0;1410.0;468.0;0.0;0;100;44;1;0;0;1;0;0;0;1;1;0;0;0;18864.794921875;8679.828125;3235.88891601562;2954.75659179688;430.0;195492;552.0;0.0;Calculated values ==>;1557422141.788;332.86;332.06;292.16;292.36;290.66;276.46000000000004;273.5264737036516;275.86;274.86;270.86;275.76000000000005;346.96000000000004;294.16;270.56;274.96000000000004;297.16;288.96000000000004;297.46000000000004;325.56;277.16;275.86;328.36;316.16;263.26000000000005;243.40439225979637;268.0796299477929;273.5264737036516;289.76000000000005;6370000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3040000.0;6390000.0;0.0;0.08516666666666667;0.235;0.078;0.0;0.0;0.0;8679.828125;3235.88891601562;2954.75659179688;18864.794921875;478755.20174315415;477316.14855879993;248868.2733651275;249560.14202603715;243875.96806159822;430671.36484660726;433680.339460569;437883.18805776763;470775.47163449007;527310.5211232998;469126.3377235128;437413.810930519;444043.6597017553;465379.25235888857;455123.01521695126;271422.44516539417;467148.5503447013;435981.958921699;433680.339460569;231631.59724164338;180635.0508419939;458194.50311601907;197785.27920740432;196867.42606774002;272.28706354268587;50111.85131806985;24079.960942053513;7550.778393462316;9700.619768673667;0;0;0;0;0;0;0;0;3;3;29289429870.332485;11281357830.137014;24593136275.290245;56423.008579835376;20311.91946487195;0.0;0.0;121880.48542094667;30590.006686315864;0.0;11481.77790584698;5.160220846993574;0.44071494991719595
136;2019-05-09 19:16:41.778;608;599;186;187;170;39;27;17;-23;27;734;211;-24;7;240;158;246;536;166;32;27;-99;636;356;361;146;361;305;638;-1.0;563.0;1324.0;379.0;0.0;0;100;48;1;0;0;1;0;0;0;1;1;0;0;0;18233.302734375;8904.4423828125;3167.95532226562;2954.13256835938;427.0;195493;549.0;0.0;Calculated values ==>;1557422201.778;333.96000000000004;333.06;291.76000000000005;291.86;290.16;277.06;273.955091788801;275.86;274.86;270.86;275.86;346.56000000000006;294.26000000000005;270.76000000000005;273.86;297.16;288.96000000000004;297.76000000000005;326.76000000000005;276.36;275.86;328.06;315.86;263.26000000000005;243.81672145450628;268.19934244402924;273.955091788801;289.76000000000005;6360000.0;3560000.0;3610000.0;1460000.0;3610000.0;3050000.0;6380000.0;0.0;0.09383333333333334;0.22066666666666668;0.06316666666666666;0.0;0.0;0.0;8904.4423828125;3167.95532226562;2954.13256835938;18233.302734375;480505.7489273205;478936.1399879625;247541.24570537225;247880.3054966631;242309.29723080934;430412.23801567365;432673.03185780125;437656.05685647397;470606.31521307136;526813.769389227;469108.78518015845;437499.1961693786;442225.1804755989;464796.26975366054;454446.891000169;396976.19558408926;469216.7320647122;433588.14229367237;432673.03185780125;230377.04089860234;179381.48055642567;457878.7329461329;199139.75518357067;196867.42606774002;272.84218104178547;50420.95060678544;24226.47210704398;7600.010929680944;9753.976243106385;0;0;0;0;0;0;0;0;3;3;29504793970.366722;11368343330.150843;24775805825.319283;52632.59723582066;16343.678762001846;0.0;0.0;122789.1306701024;30895.419094368604;0.0;11481.77790584698;4.5902996062738675;0.38020086108825657
137;2019-05-09 19:17:41.779;612;605;184;185;167;44;30;18;-21;27;720;212;-22;26;240;157;247;542;166;32;29;-105;622;362;367;138;367;308;623;-1.0;580.0;1444.0;310.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;1;0;18686.388671875;9180.435546875;3011.2314453125;3966.89135742188;427.0;195494;547.0;0.0;Calculated values ==>;1557422261.779;334.36;333.66;291.56;291.66;289.86;277.56;274.5913991737795;276.16;274.96000000000004;271.06;275.86;345.16;294.36;270.96000000000004;275.76000000000005;297.16;288.86;297.86;327.36;276.36;276.06;327.86;315.86;262.66;242.14157278889297;268.5567601203482;274.5913991737795;289.76000000000005;6220000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;6230000.0;0.0;0.09666666666666666;0.24066666666666667;0.051666666666666666;0.0;0.0;0.0;9180.435546875;3011.2314453125;3966.89135742188;18686.388671875;482691.7811597617;481562.2885418829;247422.41660641122;247765.82528075288;241813.64124396318;430014.67791919125;431687.57782565913;437285.26766895736;471673.81221397576;525108.8707046707;468814.21295988106;437126.8590839872;444402.3695586691;463913.1838744076;453275.884990111;405780.83017869084;472111.35203534825;432064.8867102419;431497.98857305304;229540.68826423294;179381.48055642567;458525.1545924594;201217.51035224265;196867.42606774002;273.687038134964;50728.61982920078;24377.18193473126;7657.687090246107;9805.470324327716;0;0;0;0;0;0;0;0;3;4;29723197610.102898;11453544750.047922;24959708890.097134;56813.64026088934;13294.228285744532;0.0;0.0;123701.19784900622;31142.40576917745;0.0;11481.77790584698;4.338745266116433;0.34028682251815695
138;2019-05-09 19:18:41.759;610;604;186;186;169;50;33;20;-19;29;707;215;-20;10;239;154;245;534;166;34;32;-122;617;366;371;135;371;309;619;98.0;541.0;1181.0;237.0;0.0;0;0;64;1;0;0;1;0;0;0;1;1;1;1;0;18815.349609375;9745.029296875;2988.17846679688;3986.94458007812;444.0;195495;544.0;0.0;Calculated values ==>;1557422321.759;334.16;333.56;291.76000000000005;291.76000000000005;290.06;278.16;275.0112864084945;276.46000000000004;275.16;271.26000000000005;276.06;343.86;294.66;271.16;274.16;297.06;288.56;297.66;326.56;276.56;276.36;327.56;317.56;260.96000000000004;241.49495122638035;268.67533136820026;275.0112864084945;289.76000000000005;6170000.0;3660000.0;3710000.0;1350000.0;3710000.0;3090000.0;6190000.0;0.01633333333333333;0.09016666666666667;0.19683333333333333;0.0395;0.0;0.01633333333333333;0.0;9745.029296875;2988.17846679688;3986.94458007812;18815.349609375;482968.8582432679;481874.8772693676;248268.49794489008;248268.49794489008;242579.67452214225;429743.705733735;431211.115945236;437372.52749135875;472265.74392498133;523661.2712592141;469039.64832984173;437214.0438153077;441835.6131989616;463184.4932147605;452143.94296542986;407256.22158418974;471384.8981601901;431402.8193353848;431018.7548485091;228286.1864045524;186485.25045852014;457275.64811533276;202238.5614785494;202238.5614785494;274.10419741403155;51041.030143481985;24534.841571076966;7723.946962424296;9855.448741916987;0;0;0;0;0;0;0;0;3;4;29944523810.17328;11535417450.073957;25144747190.155975;46282.20231018797;10073.964922152942;0.0;3736.7431583760076;124560.0434933645;31337.0758009907;0.0;11512.907052334573;3.594040840972341;0.2539321866596703
139;2019-05-09 19:19:41.800;602;600;192;192;172;52;35;22;-18;31;715;215;-20;25;239;152;242;532;166;36;35;-142;618;365;370;131;370;309;619;-2.0;423.0;1207.0;216.0;0.0;17;0;68;1;0;0;1;0;0;0;1;1;1;1;0;19665.44140625;9873.052734375;3471.07006835938;3994.50048828125;469.0;195496;541.0;0.0;Calculated values ==>;1557422381.8;333.36;333.16;292.36;292.36;290.36;278.36;274.9066339382667;276.66;275.36;271.36;276.26000000000005;344.66;294.66;271.16;275.66;297.06;288.36;297.36;326.36;276.76000000000005;276.66;327.26000000000005;320.06;258.96000000000004;240.61611355647437;268.67533136820026;274.9066339382667;289.76000000000005;6180000.0;3650000.0;3700000.0;1310000.0;3700000.0;3090000.0;6190000.0;0.0;0.07050000000000001;0.20116666666666666;0.036000000000000004;0.0;0.0;0.0;9873.052734375;3471.07006835938;3994.50048828125;19665.44140625;481699.2847600771;481293.91590841836;250391.08451016987;250391.08451016987;243553.14888363812;429811.8947417682;431854.3060553472;437530.6787186241;472984.3684616349;524503.6805708723;469039.64832984173;437214.0438153077;444055.5555963059;463333.8719451782;452029.09594127483;405309.8518520954;471073.8619430435;432043.5753533974;431854.3060553472;227031.71669481136;196933.003932529;455894.3365851562;201728.1175519899;202238.5614785494;273.90031769021346;51361.9225280809;24698.437301780858;7790.504454433519;9909.312594775982;0;0;0;0;0;0;0;0;3;4;30166975714.76341;11615271979.926825;25330273879.81414;47435.61522135458;9149.983885193988;0.0;0.0;125341.5589755928;31497.384843798372;0.0;11544.067857273278;3.2635577898430705;0.2474919099166178
140;2019-05-09 19:20:41.790;595;595;198;198;177;50;37;23;-19;34;732;215;-21;15;239;148;240;535;166;40;36;-151;609;366;371;129;371;308;609;-1.0;517.0;965.0;410.0;0.0;39;0;71;1;0;0;1;0;0;0;1;1;1;1;0;20980.5390625;9797.5224609375;4073.87719726562;3999.87963867188;495.0;195497;538.0;0.0;Calculated values ==>;1557422441.79;332.66;332.66;292.96000000000004;292.96000000000004;290.86;278.16;275.0112864084945;276.86;275.46000000000004;271.26000000000005;276.56;346.36;294.66;271.06;274.66;297.06;287.96000000000004;297.16;326.66;277.16;276.76000000000005;326.96000000000004;322.66;258.06;240.16925963744896;268.5567601203482;275.0112864084945;289.76000000000005;6090000.0;3660000.0;3710000.0;1290000.0;3710000.0;3080000.0;6090000.0;0.0;0.08616666666666667;0.16083333333333333;0.06833333333333333;0.0;0.0;0.0;9797.5224609375;4073.87719726562;3999.87963867188;20980.5390625;481718.9300158599;481718.9300158599;253074.69239035257;253074.69239035257;245561.03357732433;429743.705733735;431974.0715495897;437601.09044165985;473534.8580475586;526369.6536232725;469177.9388570521;437285.26766895736;442788.37346326775;463184.4932147605;451266.74431298993;408710.8364505765;472822.117717193;432539.7142654744;431784.28850342275;225777.27872811773;207800.24178383037;455310.8813145526;199147.9414228056;202238.5614785494;272.8870490773057;51700.582579290334;24862.331441524522;7857.113185529652;9972.176676239425;0;0;0;0;0;0;0;0;3;4;30389238664.798744;11693258979.939222;25515343029.84356;38351.21480053239;17504.46755926938;0.0;0.0;126056.33007751379;31719.46825246609;0.0;11544.067857273278;3.125443983720224;0.28107184129853174
