;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
141;2019-05-09 19:21:41.791;589;589;200;201;179;46;39;24;-21;36;749;215;-23;19;239;144;238;532;165;39;38;-150;610;361;366;137;366;306;611;-1.0;500.0;968.0;508.0;0.0;32;99;71;1;0;0;1;0;0;0;1;0;1;1;0;20107.74609375;9956.9970703125;3884.8935546875;2978.20239257812;520.0;195498;535.0;0.0;Calculated values ==>;1557422501.791;332.06;332.06;293.16;293.26000000000005;291.06;277.76000000000005;274.4858918419099;277.06;275.56;271.06;276.76000000000005;348.06000000000006;294.66;270.86;275.06;297.06;287.56;296.96000000000004;326.36;277.06;276.96000000000004;326.66;325.16;258.16;241.92719264551067;268.3187672390254;274.4858918419099;289.66;6100000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;6110000.0;0.0;0.08333333333333333;0.16133333333333333;0.08466666666666667;0.0;0.0;0.0;9956.9970703125;3884.8935546875;2978.20239257812;20107.74609375;480735.2668046026;480619.1597974982;253739.03739851213;254124.92172905273;246166.0781454149;430081.6785162784;433616.79160117084;437742.05038880615;472687.3056196521;528307.3450254627;469453.78611262445;437427.84448784514;443785.1483169292;463928.38035923813;451573.39854722936;407334.4643495492;472106.648342414;433616.79160117084;433433.583526483;224522.8720964353;218251.29456621417;454092.02071006625;196880.55883074593;202238.5614785494;271.9603241205337;52042.99066188507;25026.95518110268;7915.264838231216;10038.500871143744;0;0;0;0;0;0;0;0;3;4;30610342349.53166;11773060309.842825;25699546099.621048;38858.98730470038;21777.237105782453;0.0;0.0;126699.75915125267;32046.821246738404;0.0;11544.067857273278;3.604987460361481;0.33816449456992
142;2019-05-09 19:22:41.771;584;585;201;201;182;42;38;25;-22;37;761;212;-24;15;239;144;236;530;164;38;37;-145;605;360;365;141;365;305;606;-2.0;494.0;969.0;463.0;0.0;33;99;70;1;0;0;1;0;0;0;1;0;1;0;0;20263.6328125;9723.55859375;3850.07958984375;2939.24365234375;540.0;195499;532.0;0.0;Calculated values ==>;1557422561.771;331.56;331.66;293.26000000000005;293.26000000000005;291.36;277.36;274.38016830617;276.96000000000004;275.66;270.96000000000004;276.86;349.26;294.36;270.76000000000005;274.66;297.06;287.56;296.76000000000005;326.16;276.96000000000004;276.86;326.36;327.16;258.66;242.77792619122317;268.19934244402924;274.38016830617;289.56;6050000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6060000.0;0.0;0.08233333333333334;0.1615;0.07716666666666666;0.0;0.0;0.0;9723.55859375;3850.07958984375;2939.24365234375;20263.6328125;480591.23124296917;480619.7792169391;254388.5374855847;254388.5374855847;247390.63697846682;430148.3826014536;433683.32636128634;437812.597326149;472260.1919623333;529639.2875359172;469229.53360190673;437499.1961693786;443403.66687243717;464076.26427514775;451750.95120392385;408770.6079049197;472441.2255122634;433683.32636128634;433500.59072566376;223268.49639005636;226613.5671989835;453940.50017427705;197096.26364085436;202238.5614785494;272.0430991124772;52379.30667682492;25190.905143478492;7964.560451271116;10102.937494665483;0;0;0;0;0;0;0;0;3;4;30829569249.60137;11856432509.869337;25882784999.679317;38875.68789017508;19819.813585829117;0.0;0.0;127347.33218176257;32393.34778858233;0.0;11544.067857273278;3.5545280381201145;0.3250009832732613
143;2019-05-09 19:23:41.812;580;581;200;200;181;40;38;24;-24;37;763;211;-25;15;239;147;234;528;165;36;38;-138;604;358;364;142;363;303;605;-1.0;479.0;919.0;284.0;0.0;30;99;68;1;0;0;1;0;0;0;1;0;1;1;0;19943.185546875;9604.2587890625;3830.06372070312;2925.2626953125;552.0;195500;529.0;0.0;Calculated values ==>;1557422621.812;331.16;331.26000000000005;293.16;293.16;291.26000000000005;277.16;274.1680685717883;276.96000000000004;275.56;270.76000000000005;276.86;349.46000000000004;294.26000000000005;270.66;274.66;297.06;287.86;296.56;325.96000000000004;276.76000000000005;276.96000000000004;326.06;328.36;259.36;242.98782864720522;267.9596281332873;274.1680685717883;289.66;6040000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3030000.0;6050000.0;0.0;0.07983333333333334;0.15316666666666665;0.04733333333333333;0.0;0.0;0.0;9604.2587890625;3830.06372070312;2925.2626953125;19943.185546875;480127.88919888734;480156.11038257316;254050.6858757324;254050.6858757324;247082.31882772726;430280.9020939914;433931.68165179034;437953.82195464283;472128.42060986464;530000.5021584429;469384.86284256604;437798.07955487026;443809.95577213913;464371.1518808695;452536.46908511664;408341.9263323171;472263.6245260959;433567.68989926;433931.68165179034;222014.15119762826;231631.59724164338;454499.19234991964;198334.57683119757;202238.5614785494;272.53045721094173;52714.59245269344;25352.08034986063;8013.464732711264;10166.982423205762;0;0;0;0;0;0;0;0;3;4;31048418695.067177;11941390525.050163;26065309640.067806;36701.681044741024;12125.125134552844;0.0;0.0;127977.57396202361;32659.737520497994;0.0;11544.067857273278;2.9845992772565966;0.24924598458682704
144;2019-05-09 19:24:41.792;577;579;199;199;179;38;39;22;-25;37;759;210;-27;12;239;150;233;528;165;35;38;-131;602;357;363;142;362;302;603;-1.0;469.0;941.0;266.0;0.0;23;99;64;1;0;0;1;0;0;0;1;0;1;1;0;19666.197265625;9375.892578125;3575.29858398438;2910.29956054688;560.0;195501;526.0;0.0;Calculated values ==>;1557422681.792;330.86;331.06;293.06;293.06;291.06;276.96000000000004;274.0616903277293;277.06;275.36;270.66;276.86;349.06000000000006;294.16;270.46000000000004;274.36;297.06;288.16;296.46000000000004;325.96000000000004;276.66;276.96000000000004;325.76000000000005;329.16;260.06;242.98782864720522;267.8393353686513;274.0616903277293;289.66;6020000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3020000.0;6030000.0;0.0;0.07816666666666668;0.15683333333333332;0.044333333333333336;0.0;0.0;0.0;9375.892578125;3575.29858398438;2910.29956054688;19666.197265625;479926.74310610926;480099.7984199593;253766.38630349623;253766.38630349623;246468.15882769183;430346.717906069;434358.88782729313;438024.4983934438;472128.42060986464;529659.2116147263;469402.34944199485;437713.4967235476;443576.6592147222;464518.1588243853;453140.38140994735;408822.39131976035;472520.0066008872;433634.880018922;434178.6716885159;220759.83610629753;234977.24436692704;455223.22098560305;198508.8962610342;202238.5614785494;272.5957823928325;53044.56061683917;25510.19555532812;8062.078208297063;10228.673205313595;0;0;0;0;0;0;0;0;3;4;31266445995.13651;12026562125.077248;26246749140.125504;37564.03026776624;11381.001729455886;0.0;0.0;128596.24859618203;32855.556616296824;0.0;11544.067857273278;3.0857775509908376;0.25316560966624785
145;2019-05-09 19:25:41.772;576;578;198;198;179;37;39;22;-25;37;755;211;-26;7;239;152;232;528;165;37;39;-125;602;357;363;143;362;303;603;-2.0;504.0;861.0;334.0;0.0;26;99;64;1;0;0;1;0;0;0;1;0;1;1;0;19649.44921875;9413.76953125;3611.49340820312;2918.60229492188;566.0;195502;524.0;0.0;Calculated values ==>;1557422741.772;330.76000000000005;330.96000000000004;292.96000000000004;292.96000000000004;291.06;276.86;274.0616903277293;277.06;275.36;270.66;276.86;348.66;294.26000000000005;270.56;273.86;297.06;288.36;296.36;325.96000000000004;276.86;277.06;325.56;329.76000000000005;260.66;243.1966462407574;267.9596281332873;274.0616903277293;289.66;6020000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3030000.0;6030000.0;0.0;0.084;0.1435;0.05566666666666666;0.0;0.0;0.0;9413.76953125;3611.49340820312;2918.60229492188;19649.44921875;479781.52083470265;479954.6369694516;253378.8502883236;253378.8502883236;246468.15882769183;430346.717906069;434358.88782729313;437798.07955487026;471996.43091952;529165.2014758766;469384.86284256604;437642.0229114993;442640.2954479828;464518.1588243853;453425.5286898729;408377.75250611623;472520.0066008872;433997.93586973246;434358.88782729313;219923.6425635755;237486.63934987856;455679.326177501;197673.88628303003;202238.5614785494;272.2626770824971;53372.081794183985;25666.72387945016;8110.636199047367;10288.543175289773;0;0;0;0;0;0;0;0;3;4;31484173395.205746;12112033625.104427;26428188640.1832;34457.82173450907;14362.302820792216;0.0;0.0;129196.23063569178;33070.01264510445;0.0;11544.067857273278;3.0620005775039427;0.26875366772735343
146;2019-05-09 19:26:41.803;575;577;198;198;178;37;40;22;-25;36;751;211;-27;14;239;154;231;530;166;38;39;-120;601;357;362;143;362;302;602;-2.0;502.0;974.0;371.0;0.0;20;99;63;1;0;0;1;0;0;0;1;0;1;1;0;19341.34765625;9249.12109375;3499.36083984375;2908.6591796875;569.0;195503;521.0;0.0;Calculated values ==>;1557422801.803;330.66;330.86;292.96000000000004;292.96000000000004;290.96000000000004;276.86;274.0616903277293;277.16;275.36;270.66;276.76000000000005;348.26;294.26000000000005;270.46000000000004;274.56;297.06;288.56;296.26000000000005;326.16;276.96000000000004;277.06;325.26000000000005;330.06;261.16;243.1966462407574;267.8393353686513;274.0616903277293;289.76000000000005;6010000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6020000.0;0.0;0.08366666666666665;0.16233333333333333;0.06183333333333333;0.0;0.0;0.0;9249.12109375;3499.36083984375;2908.6591796875;19341.34765625;479753.82454850065;479926.74310610926;253430.46514648534;253430.46514648534;246162.29612368313;430346.717906069;434782.31747122854;438024.4983934438;471897.7078724963;528824.1147818659;469522.5360214822;437713.4967235476;443867.07844128745;464518.1588243853;453709.9666255224;408396.6774305276;472952.07942769077;434424.3181684167;434603.5697922251;218669.37671819705;238741.38928724395;456195.2729677383;197903.1793165229;202238.5614785494;272.35430908246354;53697.17297797032;25822.32832184221;8159.2218008519785;10347.830910101671;0;0;0;0;0;0;0;0;3;4;31701785769.839294;12197877954.95987;26609782414.877403;38979.6941301535;15971.06112410015;0.0;0.0;129808.52612283731;33322.92127953632;0.0;11544.067857273278;3.5096289199080783;0.3082041404316932
147;2019-05-09 19:27:41.773;575;577;198;198;179;36;40;22;-25;35;748;210;-27;6;239;154;231;531;165;37;40;-115;606;355;360;142;360;303;608;-2.0;463.0;921.0;419.0;0.0;8;100;62;1;0;0;1;0;0;0;1;0;1;0;0;19269.5078125;9411.6884765625;3199.41430664062;2917.88037109375;571.0;195504;518.0;0.0;Calculated values ==>;1557422861.773;330.66;330.86;292.96000000000004;292.96000000000004;291.06;276.76000000000005;273.8482719121499;277.16;275.36;270.66;276.66;347.96000000000004;294.16;270.46000000000004;273.76000000000005;297.06;288.56;296.26000000000005;326.26000000000005;276.86;277.16;324.96000000000004;330.26000000000005;261.66;242.98782864720522;267.9596281332873;273.8482719121499;289.66;6060000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;6080000.0;0.0;0.07716666666666666;0.15350000000000003;0.06983333333333334;0.0;0.0;0.0;9411.6884765625;3199.41430664062;2917.88037109375;19269.5078125;479164.23925686494;479220.4122277352;253124.74154521193;253124.74154521193;246278.27668404893;430477.46260093397;435265.9143433108;437798.07955487026;471931.263865096;528433.8230485279;469264.4658180255;437485.64907481754;442493.0341924577;464811.3070167571;454052.7954130459;405961.11521479546;472338.04196033825;434733.80906377075;435265.9143433108;217415.1398638553;239577.9089402584;456870.81409986067;197000.5478230687;202238.5614785494;271.9850297334517;54018.76922846554;25977.757314962422;8207.752019883514;10403.626124785882;0;0;0;0;0;0;0;0;3;4;31918277469.942577;12283335205.000639;26791191664.96395;36962.42112083155;18147.60692832931;0.0;0.0;130441.06065808375;33607.101352325255;0.0;11544.067857273278;3.5488497541393698;0.3230588880693339
148;2019-05-09 19:28:41.784;576;578;198;199;178;36;41;22;-25;35;746;210;-27;16;239;155;232;537;165;38;40;-111;613;354;360;143;359;302;615;0.0;484.0;1023.0;228.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;1;1;0;19122.29296875;9430.6416015625;3060.53588867188;2907.76220703125;572.0;195505;515.0;0.0;Calculated values ==>;1557422921.784;330.76000000000005;330.96000000000004;292.96000000000004;293.06;290.96000000000004;276.76000000000005;273.7412296467126;277.26000000000005;275.36;270.66;276.66;347.76;294.16;270.46000000000004;274.76000000000005;297.06;288.66;296.36;326.86;276.96000000000004;277.16;324.66;330.36;262.06;243.1966462407574;267.8393353686513;273.7412296467126;289.66;6130000.0;3540000.0;3600000.0;1430000.0;3590000.0;3020000.0;6150000.0;0.0;0.08066666666666666;0.1705;0.038;0.0;0.0;0.0;9430.6416015625;3060.53588867188;2907.76220703125;19122.29296875;478480.77613936434;478538.016331956;252779.57355554958;253156.80530507388;245680.73870427674;430542.39183029096;435442.3189386135;438024.4983934438;471798.96558121993;528301.8751473622;469402.34944199485;437713.4967235476;444156.6089809168;464957.45143190527;454364.35304597585;402707.30436401005;472362.9887409581;434911.66494596965;435265.9143433108;216160.93158060662;239996.17471937067;457121.52977943217;198771.9242704516;202238.5614785494;272.68794695452664;54338.75955534538;26134.80551895867;8256.3079415888;10455.801940154977;0;0;0;0;0;0;0;0;3;4;32134317069.64732;12368850879.883766;26972724939.71585;40792.56388797018;9817.285009341262;0.0;0.0;131089.13765794292;33840.18484229442;0.0;11544.067857273278;3.2865801082588932;0.25787192285829297
149;2019-05-09 19:29:41.814;579;581;196;197;179;36;41;23;-26;34;744;210;-27;6;239;156;233;543;165;39;41;-108;616;355;360;142;360;302;618;-3.0;422.0;1128.0;245.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;1;1;0;19066.439453125;9171.90625;3056.28857421875;2910.11352539062;573.0;195506;512.0;0.0;Calculated values ==>;1557422981.814;331.06;331.26000000000005;292.76000000000005;292.86;291.06;276.76000000000005;273.8482719121499;277.26000000000005;275.46000000000004;270.56;276.56;347.56000000000006;294.16;270.46000000000004;273.76000000000005;297.06;288.76000000000005;296.46000000000004;327.46000000000004;277.06;277.26000000000005;324.36;330.46000000000004;262.36;242.98782864720522;267.8393353686513;273.8482719121499;289.66;6160000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;6180000.0;0.0;0.07033333333333333;0.188;0.04083333333333334;0.0;0.0;0.0;9171.90625;3056.28857421875;2910.11352539062;19066.439453125;478566.8362654358;478624.87558053876;251892.6771437029;252262.7816354835;245909.1358278548;430477.46260093397;435442.3189386135;437869.15320432716;471832.65708311246;528092.9125784225;469402.34944199485;437713.4967235476;442699.92918233894;464811.3070167571;454335.0270582032;401520.398798011;472902.9417554019;435089.031508698;435442.3189386135;214906.75144652807;240414.4444865203;457588.575138376;199168.01467397582;202238.5614785494;272.84919057296185;54657.15811176101;26289.904261597152;8304.814480484749;10506.800964090022;0;0;0;0;0;0;0;0;3;4;32350425069.544323;12454393629.842997;27154015539.629448;44875.81404370605;10552.172885629674;0.0;0.0;131803.39775860787;34010.015197412795;0.0;11544.067857273278;3.661438626381659;0.2860585000951174
150;2019-05-09 19:30:41.775;582;583;193;194;177;38;42;24;-25;34;742;210;-26;17;239;157;235;547;165;40;42;-105;618;356;361;142;361;303;620;162.0;463.0;1070.0;121.0;0.0;4;100;57;1;0;0;1;0;0;0;1;0;1;0;0;19059.0859375;9215.9638671875;3154.46020507812;2917.09106445312;573.0;195507;509.0;0.0;Calculated values ==>;1557423041.775;331.36;331.46000000000004;292.46000000000004;292.56;290.86;276.96000000000004;273.955091788801;277.36;275.56;270.66;276.56;347.36;294.16;270.56;274.86;297.06;288.86;296.66;327.86;277.16;277.36;324.06;330.46000000000004;262.66;242.98782864720522;267.9596281332873;273.955091788801;289.66;6180000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6200000.0;0.027000000000000003;0.07716666666666666;0.17833333333333332;0.020166666666666666;0.0;0.027000000000000003;0.0;9215.9638671875;3154.46020507812;2917.09106445312;19059.0859375;478772.60039074626;478683.4471808239;250707.86693821702;251069.95124094523;245167.7874006723;430412.23801567365;435378.9101572175;437798.07955487026;471832.65708311246;527806.5535311698;469264.4658180255;437642.0229114993;444100.09568505123;464664.8766729168;454305.82633570756;401502.85567295674;473263.4917588562;435024.7519814282;435378.9101572175;213652.59903751023;240414.4444865203;457895.6392325079;200725.85884159402;200725.85884159402;273.46779098023296;54974.664311167704;26443.03691213179;8353.342954873759;10558.523562537654;0;0;0;0;0;0;0;0;3;4;32566584475.280052;12539538250.1328;27335397565.24681;42277.87936053426;5186.25723788343;0.0;6335.632385521835;132529.206456941;34141.083532391676;0.0;11596.830475990124;3.519196449050053;0.2060274250180185
151;2019-05-09 19:31:41.775;586;586;192;192;174;39;44;23;-25;35;742;210;-26;9;240;158;237;552;165;42;43;-103;623;358;362;140;362;303;625;-2.0;494.0;1065.0;189.0;0.0;8;100;57;1;0;0;1;0;0;0;1;0;1;0;0;19028.048828125;9325.5927734375;3360.13916015625;2928.44702148438;573.0;195508;506.0;0.0;Calculated values ==>;1557423101.775;331.76000000000005;331.76000000000005;292.36;292.36;290.56;277.06;274.1680685717883;277.56;275.46000000000004;270.66;276.66;347.36;294.16;270.56;274.06;297.16;288.96000000000004;296.86;328.36;277.36;277.46000000000004;323.76000000000005;330.46000000000004;262.86;242.56692532238324;267.9596281332873;274.1680685717883;289.66;6230000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6250000.0;0.0;0.08233333333333334;0.17750000000000002;0.0315;0.0;0.0;0.0;9325.5927734375;3360.13916015625;2928.44702148438;19028.048828125;478772.3017641021;478535.4509776162;250134.50428631937;250134.50428631937;244007.8024999823;430280.9020939914;435492.39016710146;437798.07955487026;472195.2020149266;527806.5535311698;469264.4658180255;437642.0229114993;442934.10434907244;464649.81302044657;454106.1615174019;399626.8086585663;473400.45000637166;435138.326120535;435315.5984456732;212398.47392691602;240414.4444865203;458414.77532386186;200419.46864215162;200725.85884159402;273.3560898508038;55292.05710088125;26597.549884137;8402.055772256572;10612.811890581273;0;0;0;0;0;0;0;0;3;4;32783484475.280052;12624138250.1328;27517197565.24681;42134.70343700756;8126.852160473873;0.0;0.0;133232.64464692053;34252.02611071132;0.0;11649.62741253614;3.218968845053175;0.24291223813467624
152;2019-05-09 19:32:41.776;591;590;190;191;172;40;46;24;-25;35;743;209;-27;18;240;158;240;557;165;43;45;-102;626;358;363;140;363;302;628;-1.0;495.0;1081.0;289.0;0.0;11;100;55;1;0;0;1;0;0;0;1;0;1;0;0;18886.42578125;9236.833984375;3371.9951171875;2925.369140625;573.0;195509;503.0;0.0;Calculated values ==>;1557423161.776;332.26000000000005;332.16;292.16;292.26000000000005;290.36;277.16;274.1680685717883;277.76000000000005;275.56;270.66;276.66;347.46000000000004;294.06;270.46000000000004;274.96000000000004;297.16;288.96000000000004;297.16;328.86;277.46000000000004;277.66;323.46000000000004;330.46000000000004;262.96000000000004;242.56692532238324;267.8393353686513;274.1680685717883;289.66;6260000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6280000.0;0.0;0.0825;0.18016666666666667;0.04816666666666667;0.0;0.0;0.0;9236.833984375;3371.9951171875;2925.369140625;18886.42578125;479158.67503712344;478774.5556867859;249304.3802737713;249655.57717273006;243260.45285171486;430280.9020939914;435606.35181711527;438024.4983934438;472195.2020149266;527988.4168575022;469282.0919039604;437713.4967235476;444445.26436519914;464503.06872351485;454106.1615174019;399625.1878497346;473791.80069323984;435074.67720794375;435429.60780573246;211144.3756859795;240414.4444865203;458516.54736623977;199610.92568269075;200725.85884159402;273.0371326807079;55608.01632147696;26752.239351713404;8450.838386578578;10668.913944510019;0;0;0;0;0;0;0;0;3;4;33000988100.017315;12708139650.031328;27698700590.02756;42954.17868338735;12470.620777757613;0.0;0.0;133941.73048163424;34423.6745790827;0.0;11649.62741253614;3.5679214721634795;0.29022785075732926
153;2019-05-09 19:33:41.806;596;594;190;190;171;40;48;24;-26;35;744;210;-27;11;240;156;242;561;166;45;47;-103;629;359;364;139;364;302;630;-2.0;479.0;1191.0;312.0;0.0;16;100;52;1;0;0;1;0;0;0;1;0;1;1;0;18560.5859375;9108.1923828125;3619.64013671875;2934.91430664062;573.0;195510;499.0;0.0;Calculated values ==>;1557423221.806;332.76000000000005;332.56;292.16;292.16;290.26000000000005;277.16;274.27422755570615;277.96000000000004;275.56;270.56;276.66;347.56000000000006;294.16;270.46000000000004;274.26000000000005;297.16;288.76000000000005;297.36;329.26000000000005;277.66;277.86;323.06;330.46000000000004;262.86;242.35481222062532;267.8393353686513;274.27422755570615;289.76000000000005;6290000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;6300000.0;0.0;0.07983333333333334;0.1985;0.052000000000000005;0.0;0.0;0.0;9108.1923828125;3619.64013671875;2934.91430664062;18560.5859375;479546.43397899764;479132.7524669671;249223.66687524365;249223.66687524365;242875.08754599257;430214.79039162316;435720.79255775904;437869.15320432716;472326.8440106818;528092.9125784225;469402.34944199485;437713.4967235476;443431.1120271193;464356.0352725641;453650.55769495555;398982.22342031775;474155.7678193144;435189.27008113236;435544.0976640484;209472.28574929133;240414.4444865203;458571.5327510914;199902.68720536793;200725.85884159402;273.15667551123164;55920.23078153323;26905.191008976934;8499.698499796868;10727.20670341168;0;0;0;0;0;0;0;0;3;4;33219197149.913315;12791881499.991417;27879991189.94116;47236.34350079341;13450.779968377623;0.0;0.0;134693.69395998647;34639.794257700596;0.0;11649.62741253614;3.8746156177258193;0.31541242844300305
154;2019-05-09 19:34:41.777;600;597;189;189;170;41;45;25;-26;36;746;210;-27;13;240;152;243;561;166;47;45;-103;621;359;364;139;363;303;622;-2.0;524.0;1139.0;304.0;0.0;23;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18350.103515625;8881.45703125;3746.70483398438;2932.82885742188;572.0;195511;495.0;0.0;Calculated values ==>;1557423281.777;333.16;332.86;292.06;292.06;290.16;277.26000000000005;274.27422755570615;277.66;275.66;270.56;276.76000000000005;347.76;294.16;270.46000000000004;274.46000000000004;297.16;288.36;297.46000000000004;329.26000000000005;277.86;277.66;322.66;330.36;262.86;242.35481222062532;267.9596281332873;274.27422755570615;289.76000000000005;6210000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3030000.0;6220000.0;0.0;0.08733333333333333;0.18983333333333335;0.050666666666666665;0.0;0.0;0.0;8881.45703125;3746.70483398438;2932.82885742188;18350.103515625;481063.52877448313;480509.40564811253;249197.63754172882;249197.63754172882;242806.70571336904;430214.79039162316;435189.27008113236;437642.0229114993;472424.9728513876;528224.7719617437;469264.4658180255;437485.64907481754;443518.9199794291;464503.06872351485;453079.30423720385;404261.35710016254;475148.06495480024;435544.0976640484;435189.27008113236;207800.24178383037;239996.17471937067;458571.5327510914;199839.5463081101;200725.85884159402;273.1317376732037;56227.67119202964;27055.032295674373;8548.572725496115;10788.563241455415;0;0;0;0;0;0;0;0;3;4;33437491589.75363;12875241189.930439;28061403464.808456;45142.83680854339;13109.087313111053;0.0;0.0;135463.14837919184;34861.01950764129;0.0;11649.62741253614;3.7434585727785104;0.30591827374335323
155;2019-05-09 19:35:41.797;600;598;190;190;169;40;45;25;-25;36;748;210;-27;12;240;146;242;559;165;46;44;-104;620;359;364;137;363;303;621;-1.0;494.0;1271.0;126.0;0.0;22;100;51;1;0;0;1;0;0;0;1;0;1;1;0;18199.876953125;8895.56640625;3710.81372070312;2945.67700195312;572.0;195512;492.0;0.0;Calculated values ==>;1557423341.797;333.16;332.96000000000004;292.16;292.16;290.06;277.16;274.27422755570615;277.66;275.66;270.66;276.76000000000005;347.96000000000004;294.16;270.46000000000004;274.36;297.16;287.76000000000005;297.36;329.06;277.76000000000005;277.56;322.36;330.36;262.76000000000005;241.92719264551067;267.9596281332873;274.27422755570615;289.66;6200000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3030000.0;6210000.0;0.0;0.08233333333333334;0.21183333333333335;0.021;0.0;0.0;0.0;8895.56640625;3710.81372070312;2945.67700195312;18199.876953125;481178.7829288993;480771.53932134015;249592.10804907125;249592.10804907125;242516.241159746;430214.79039162316;435189.27008113236;437798.07955487026;472687.3056196521;528433.8230485279;469264.4658180255;437485.64907481754;443373.06176112994;464503.06872351485;452216.9490557991;404267.74144824303;474968.43116049;435366.92532215983;435011.12638877804;206546.2383541025;239996.17471937067;458782.81324599974;201503.98950656963;200725.85884159402;273.78588221647897;56532.35589022925;27203.223538227106;8597.57660349161;10850.729944720706;0;0;0;0;0;0;0;0;3;4;33655964389.684204;12958068789.904118;28243264064.750664;50054.96474189835;5402.855298528033;0.0;0.0;136256.72783019763;35015.33711808539;0.0;11649.62741253614;3.5659475515524086;0.2478074885203844
156;2019-05-09 19:36:41.768;598;597;191;192;172;40;46;25;-25;37;751;210;-26;10;241;146;241;555;165;47;46;-103;617;357;362;136;362;303;619;87.0;526.0;1397.0;56.0;0.0;20;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18087.796875;8821.3427734375;3610.28247070312;2955.21069335938;572.0;195513;488.0;0.0;Calculated values ==>;1557423401.768;332.96000000000004;332.86;292.26000000000005;292.36;290.36;277.16;274.0616903277293;277.76000000000005;275.66;270.66;276.86;348.26;294.16;270.56;274.16;297.26000000000005;287.76000000000005;297.26000000000005;328.66;277.86;277.76000000000005;321.96000000000004;330.36;262.86;241.71165711629368;267.9596281332873;274.0616903277293;289.66;6170000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6190000.0;0.0145;0.08766666666666666;0.23283333333333334;0.009333333333333334;0.0;0.0145;0.0;8821.3427734375;3610.28247070312;2955.21069335938;18087.796875;481233.3371137377;480856.87533991685;250032.4719243596;250391.08451016987;243553.14888363812;430346.717906069;435844.5533831253;437798.07955487026;472915.8103579757;528747.3278113285;469264.4658180255;437642.0229114993;443080.6557621375;464781.3556694665;452567.920861922;405318.56256914936;474609.51560434257;436019.9354273413;435844.5533831253;204874.27233412856;239996.17471937067;459039.652569958;201729.89536629402;201729.89536629402;273.86514428517546;56834.60701322294;27350.793088176804;8646.726900118932;10911.709591855935;0;0;0;0;0;0;0;0;3;4;33873659119.52496;13039929204.844236;28424976194.61774;54964.5422185735;2401.557733900864;0.0;3394.6625412440535;137131.4673923253;35080.3424588667;0.0;11677.902594079476;3.9488795968530113;0.23284664702035407
157;2019-05-09 19:37:41.798;595;595;194;194;172;38;48;25;-25;36;753;210;-26;16;240;145;240;554;165;46;47;-102;611;358;363;136;363;303;613;-1.0;484.0;1366.0;179.0;0.0;20;100;51;1;0;0;1;0;0;0;1;0;1;1;0;17962.9296875;8661.521484375;3595.82788085938;2947.26293945312;572.0;195514;484.0;0.0;Calculated values ==>;1557423461.798;332.66;332.66;292.56;292.56;290.36;276.96000000000004;274.1680685717883;277.96000000000004;275.66;270.66;276.76000000000005;348.46000000000004;294.16;270.56;274.76000000000005;297.16;287.66;297.16;328.56;277.76000000000005;277.86;321.56;330.36;262.96000000000004;241.71165711629368;267.9596281332873;274.1680685717883;289.66;6110000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6130000.0;0.0;0.08066666666666666;0.22766666666666666;0.029833333333333333;0.0;0.0;0.0;8661.521484375;3595.82788085938;2947.26293945312;17962.9296875;481489.09644314216;481258.7768239227;251386.048991288;251386.048991288;243753.25717736612;430280.9020939914;435958.4241996531;437798.07955487026;472818.15071447083;528956.2834829289;469264.4658180255;437642.0229114993;443955.1368504969;464503.06872351485;452248.7053272065;407783.3470274067;475202.16103314277;435606.35181711527;435782.62218529254;203202.34940748036;239996.17471937067;459140.5626238012;200911.77030340603;201729.89536629402;273.5495178879054;57135.179946988304;27496.556469435767;8695.938774204506;10971.790537122073;0;0;0;0;0;0;0;0;3;4;34091267870.285515;13121570005.129576;28606867095.25346;53931.116406250025;7703.825637558455;0.0;0.0;138039.384949283;35164.59609302071;0.0;11706.20559311602;4.053700338337911;0.29208379622265185
158;2019-05-09 19:38:41.809;591;592;195;196;175;39;46;25;-23;37;755;210;-25;7;241;147;238;546;166;47;45;-102;614;356;361;137;361;304;615;-1.0;475.0;1238.0;272.0;0.0;14;100;51;1;0;0;1;0;0;0;1;0;1;0;0;17967.333984375;8762.7626953125;3357.50048828125;2951.54296875;573.0;195515;481.0;0.0;Calculated values ==>;1557423521.809;332.26000000000005;332.36;292.66;292.76000000000005;290.66;277.06;273.955091788801;277.76000000000005;275.66;270.86;276.86;348.66;294.16;270.66;273.86;297.26000000000005;287.86;296.96000000000004;327.76000000000005;277.86;277.66;321.26000000000005;330.46000000000004;262.96000000000004;241.92719264551067;268.0796299477929;273.955091788801;289.76000000000005;6140000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6150000.0;0.0;0.07916666666666666;0.20633333333333334;0.04533333333333334;0.0;0.0;0.0;8762.7626953125;3357.50048828125;2951.54296875;17967.333984375;480561.7113109145;480591.297829961;251662.44176628592;252032.4557400706;244676.8349880672;430412.23801567365;436081.5480936552;437883.18805776763;472785.1150065333;529088.6247878366;469126.3377235128;437570.5891863215;442433.1482669151;464927.5523835209;452885.6662977133;405349.26214255946;473740.83250416064;436256.0551253566;435906.5852007355;201948.4348523538;240414.4444865203;458985.09233437356;199486.42691341208;201729.89536629402;272.979436802622;57434.6537039697;27641.78545783551;8745.104502103586;11029.745563259603;0;0;0;0;0;0;0;0;3;4;34308507689.988617;13203485020.017624;28789000480.00454;49189.19838278536;11763.939499083588;0.0;0.0;138898.878449609;35326.85721135659;0.0;11706.20559311602;4.044182712129056;0.3184524478304771
159;2019-05-09 19:39:41.769;588;589;197;198;176;38;46;24;-24;36;757;210;-26;17;241;148;237;545;165;49;46;-101;609;357;362;137;362;303;610;-2.0;500.0;1134.0;346.0;0.0;15;100;51;1;0;0;1;0;0;0;1;0;1;1;0;17956.009765625;8680.953125;3390.78466796875;2953.41674804688;574.0;195516;477.0;0.0;Calculated values ==>;1557423581.769;331.96000000000004;332.06;292.86;292.96000000000004;290.76000000000005;276.96000000000004;274.0616903277293;277.76000000000005;275.56;270.76000000000005;276.76000000000005;348.86;294.16;270.56;274.86;297.26000000000005;287.96000000000004;296.86;327.66;278.06;277.76000000000005;320.86;330.56;263.06;241.92719264551067;267.9596281332873;274.0616903277293;289.66;6090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6100000.0;0.0;0.08333333333333333;0.189;0.057666666666666665;0.0;0.0;0.0;8680.953125;3390.78466796875;2953.41674804688;17956.009765625;480706.20063221664;480735.2668046026;252646.11620058934;253024.8941758119;245187.65155045938;430346.717906069;435844.5533831253;437953.82195464283;472687.3056196521;529374.0820662462;469264.4658180255;437642.0229114993;444100.09568505123;464781.3556694665;452854.5153439343;407348.4491983744;474216.3535386411;436369.3260602679;435844.5533831253;200276.58477070546;240832.718256323;459086.18359659234;199054.7611519661;201729.89536629402;272.812657648296;57733.81532794475;27787.0528468982;8794.279694443087;11085.943782457683;0;0;0;0;0;0;0;0;3;4;34525263090.12652;13285630220.069885;28970979080.120316;45151.922491705904;14995.145360973447;0.0;0.0;139684.5303400581;35549.70092374962;0.0;11706.20559311602;4.003091461621245;0.3346649287728883
160;2019-05-09 19:40:41.780;586;586;197;197;178;38;47;24;-25;36;758;210;-26;8;241;149;236;535;166;50;47;-101;611;356;361;137;361;303;613;-1.0;454.0;1167.0;231.0;0.0;12;100;50;1;0;0;1;0;0;0;1;0;1;1;0;18035.5625;8676.5478515625;3350.24438476562;2947.49951171875;575.0;195517;474.0;0.0;Calculated values ==>;1557423641.78;331.76000000000005;331.76000000000005;292.86;292.86;290.96000000000004;276.96000000000004;273.955091788801;277.86;275.56;270.66;276.76000000000005;348.96000000000004;294.16;270.56;273.96000000000004;297.26000000000005;288.06;296.76000000000005;326.66;278.16;277.86;320.56;330.66;263.06;241.92719264551067;267.9596281332873;273.955091788801;289.76000000000005;6110000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6130000.0;0.0;0.07566666666666667;0.1945;0.0385;0.0;0.0;0.0;8676.5478515625;3350.24438476562;2947.49951171875;18035.5625;480182.4893894192;479948.7444172019;252500.63385936414;252500.63385936414;245753.31027324407;430412.23801567365;436256.0551253566;437798.07955487026;472687.3056196521;529478.5084212946;469264.4658180255;437642.0229114993;442787.31820175383;464927.5523835209;453171.10944888456;405884.2348349045;472311.3494495942;436776.8904632732;436256.0551253566;199022.72361097817;241250.99604349316;459086.18359659234;199724.86311288402;201729.89536629402;273.0736725760738;58033.80008353927;27931.725206576102;8843.463011829312;11142.129323281402;0;0;0;0;0;0;0;0;3;4;34742202854.83003;13367845289.957523;29152812409.871807;46305.24059796632;9985.41083862277;0.0;0.0;140446.81309098494;35757.910389867;0.0;11706.20559311602;3.75915284567173;0.2905556119594349
161;2019-05-09 19:41:41.800;584;584;197;197;178;37;49;25;-23;36;759;210;-25;18;241;151;235;527;165;52;48;-100;608;355;361;136;360;305;610;263.0;501.0;1607.0;208.0;0.0;8;100;52;1;0;0;1;0;0;0;1;0;1;0;0;17947.208984375;8755.8271484375;3136.95678710938;2966.23022460938;575.0;195518;470.0;0.0;Calculated values ==>;1557423701.8;331.56;331.56;292.86;292.86;290.96000000000004;276.86;273.8482719121499;278.06;275.66;270.86;276.76000000000005;349.06000000000006;294.16;270.66;274.96000000000004;297.26000000000005;288.26000000000005;296.66;325.86;278.36;277.96000000000004;320.16;330.66;263.16;241.71165711629368;268.19934244402924;273.8482719121499;289.66;6080000.0;3550000.0;3610000.0;1360000.0;3600000.0;3050000.0;6100000.0;0.04383333333333333;0.08349999999999999;0.2678333333333333;0.034666666666666665;0.0;0.04383333333333333;0.0;8755.8271484375;3136.95678710938;2966.23022460938;17947.208984375;480241.5559949344;480007.8027368208;252646.11620058934;252646.11620058934;245863.17876949615;430477.46260093397;436603.72145541804;437656.05685647397;472818.15071447083;529430.2317793416;468987.9639293095;437342.01223029394;443841.7334455326;465073.4646152595;453628.1634861064;406893.52784556453;471465.4284408551;437121.9238134391;436430.11128019885;197350.94305643384;241250.99604349316;459342.28828622616;200360.86491416313;200360.86491416313;273.3200285465126;58333.75646462342;28077.04342146048;8892.760519976759;11196.207353033098;0;0;0;0;0;0;0;0;3;4;34958875054.76118;13449772589.931488;29335273209.813824;63555.562241882246;8978.022676898185;0.0;10347.70196571123;141362.62494992276;35915.991678650316;0.0;11792.465186419438;5.577845608811241;0.32908423164582573
162;2019-05-09 19:42:41.770;582;583;196;197;178;37;50;26;-21;35;761;211;-22;12;241;152;234;522;165;53;50;-101;608;357;362;136;362;307;609;127.0;510.0;1530.0;147.0;0.0;9;100;59;1;0;0;1;0;0;0;1;0;1;0;0;18546.033203125;9027.5810546875;3244.82788085938;2984.20434570312;576.0;195519;467.0;0.0;Calculated values ==>;1557423761.77;331.36;331.46000000000004;292.76000000000005;292.86;290.96000000000004;276.86;274.0616903277293;278.16;275.76000000000005;271.06;276.66;349.26;294.26000000000005;270.96000000000004;274.36;297.26000000000005;288.36;296.56;325.36;278.46000000000004;278.16;319.86;330.76000000000005;263.06;241.71165711629368;268.43790593516167;274.0616903277293;289.66;6080000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6090000.0;0.021166666666666667;0.08499999999999999;0.255;0.0245;0.0;0.021166666666666667;0.0;9027.5810546875;3244.82788085938;2984.20434570312;18546.033203125;479950.44750718394;479979.0597707802;252318.0277831275;252695.08684682404;245900.07539737452;430346.717906069;436543.3446468343;437514.20447033056;472720.47428543336;529486.681345978;468831.72426356655;437356.53477473935;442550.7883978828;464781.3556694665;453425.5286898729;406415.34806704323;470822.1701123665;437062.7516608749;436543.3446468343;196097.13278094304;241669.27786274583;459241.4411475646;201136.13598692996;201136.13598692996;273.63305049034045;58637.71476115515;28225.16439235634;8942.322681275631;11249.362301188747;0;0;0;0;0;0;0;0;3;4;35175666604.8646;13531331789.970398;29518781409.90137;60276.407463267155;6323.57997643555;0.0;4982.785916634642;142394.04206475063;36043.44127747785;0.0;11920.155375133729;4.6919176646045555;0.2919940099372051
163;2019-05-09 19:43:41.771;580;582;196;196;178;39;52;26;-20;36;764;211;-21;18;241;154;234;524;165;55;51;-101;614;358;363;136;363;308;615;92.0;476.0;1480.0;270.0;0.0;13;100;64;1;0;0;1;0;0;0;1;0;1;1;0;19108.802734375;9593.888671875;3363.416015625;2996.87670898438;576.0;195520;463.0;0.0;Calculated values ==>;1557423821.771;331.16;331.36;292.76000000000005;292.76000000000005;290.96000000000004;277.06;274.1680685717883;278.36;275.76000000000005;271.16;276.76000000000005;349.56000000000006;294.26000000000005;271.06;274.96000000000004;297.26000000000005;288.56;296.56;325.56;278.66;278.26000000000005;319.46000000000004;330.76000000000005;263.06;241.71165711629368;268.5567601203482;274.1680685717883;289.66;6140000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;6150000.0;0.015333333333333334;0.07933333333333333;0.24666666666666667;0.045000000000000005;0.0;0.015333333333333334;0.0;9593.888671875;3363.416015625;2996.87670898438;19108.802734375;478951.3196559957;479127.3258179335;252032.4557400706;252032.4557400706;245680.73870427674;430280.9020939914;436657.0512451711;437443.34373287327;472818.15071447083;529724.3920124897;468692.8219787387;437285.26766895736;443231.3596024861;464634.8729112105;453537.8608862984;403250.4913649265;470348.34394247324;437176.3494204144;436483.0716089266;194425.4183739577;241669.27786274583;459241.4411475646;200506.35146931352;200506.35146931352;273.3902695758774;58951.51029009358;28380.345892872145;8992.16585404352;11304.431918071246;0;0;0;0;0;0;0;0;3;4;35393170229.60187;13612933149.871826;29703284484.678497;58444.45809167807;11643.079035521301;0.0;3618.3097088074005;143383.39909885582;36193.16593109926;0.0;11991.832366522443;4.619845105449809;0.3261251854408134
164;2019-05-09 19:44:41.791;580;582;195;196;176;39;53;26;-19;36;767;211;-21;13;241;154;236;534;166;57;53;-101;621;358;363;135;363;308;622;147.0;534.0;1630.0;297.0;0.0;14;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19733.078125;10124.11328125;3471.69580078125;3003.75610351562;576.0;195521;460.0;0.0;Calculated values ==>;1557423881.791;331.16;331.36;292.66;292.76000000000005;290.76000000000005;277.06;274.1680685717883;278.46000000000004;275.76000000000005;271.26000000000005;276.76000000000005;349.86;294.26000000000005;271.06;274.46000000000004;297.26000000000005;288.56;296.76000000000005;326.56;278.86;278.46000000000004;319.16;330.76000000000005;263.06;241.49495122638035;268.5567601203482;274.1680685717883;289.76000000000005;6210000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3080000.0;6220000.0;0.0245;0.089;0.27166666666666667;0.0495;0.0;0.0245;0.0;10124.11328125;3471.69580078125;3003.75610351562;19733.078125;478119.8838220652;478297.78230272647;251344.29348850276;251709.29138329093;244766.4797256003;430280.9020939914;436830.5876020472;437601.09044165985;472948.7829819323;530038.3807940419;468692.8219787387;437285.26766895736;442491.83973573893;464634.8729112105;453537.8608862984;400267.88557827903;470996.24932086864;437520.3941472015;436830.5876020472;193171.6564234249;241669.27786274583;459396.3484105402;200555.6933633614;200555.6933633614;273.4096725052676;59275.30052459898;28544.717347990267;9042.187795889604;11361.41016961157;0;0;0;0;0;0;0;0;3;4;35611042829.53263;13694260249.845982;29888146084.61975;64397.332872937746;12812.612424835352;0.0;5788.734908847802;144407.42191709933;36397.03129234706;0.0;12070.250535657477;5.0000514639315545;0.3436210156251828
165;2019-05-09 19:45:41.782;583;585;194;195;176;40;55;26;-18;36;769;210;-20;14;242;152;239;543;166;59;54;-101;627;359;364;137;364;309;628;-2.0;475.0;1512.0;407.0;0.0;23;100;76;1;0;0;1;0;0;0;1;0;1;1;0;20560.34765625;10641.771484375;3736.97631835938;3007.62475585938;575.0;195522;457.0;0.0;Calculated values ==>;1557423941.782;331.46000000000004;331.66;292.56;292.66;290.76000000000005;277.16;274.27422755570615;278.66;275.76000000000005;271.36;276.76000000000005;350.06000000000006;294.16;271.16;274.56;297.36;288.36;297.06;327.46000000000004;279.06;278.56;318.86;330.66;263.06;241.92719264551067;268.67533136820026;274.27422755570615;289.76000000000005;6270000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;6280000.0;0.0;0.07916666666666666;0.252;0.06783333333333334;0.0;0.0;0.0;10641.771484375;3736.97631835938;3007.62475585938;20560.34765625;477850.6727429985;478029.9899336014;250720.50415422567;251079.40523379316;244562.4601868086;430214.79039162316;436944.7260494021;437530.6787186241;472687.3056196521;530171.7533760326;468431.98681397893;437214.0438153077;442432.96582128026;464620.0566218266;453079.30423720385;398301.63168617594;471625.2904693433;437634.38984935347;436771.22864446876;191917.91438739494;241250.99604349316;459086.18359659234;199873.42422178632;200555.6933633614;273.1451191292717;59611.02870697585;28717.74043085395;9092.275122304829;11421.473426606613;0;0;0;0;0;0;0;0;3;4;35829110115.17049;13775848010.08463;30073218320.161095;59889.62813320312;17583.265510924342;0.0;0.0;145442.99123647832;36650.29228103844;0.0;12118.482757453654;4.45595499481196;0.3649385904085216
166;2019-05-09 19:46:41.802;588;589;193;193;174;40;54;27;-19;36;771;210;-20;12;242;151;242;551;166;60;53;-102;636;360;365;138;365;308;637;-2.0;473.0;1523.0;367.0;0.0;30;100;79;1;0;0;1;0;0;0;1;0;1;1;0;21100.8828125;11014.123046875;4098.4189453125;2990.4921875;575.0;195523;454.0;0.0;Calculated values ==>;1557424001.802;331.96000000000004;332.06;292.46000000000004;292.46000000000004;290.56;277.16;274.38016830617;278.56;275.86;271.26000000000005;276.76000000000005;350.26;294.16;271.16;274.36;297.36;288.26000000000005;297.36;328.26000000000005;279.16;278.46000000000004;318.56;330.66;262.96000000000004;242.14157278889297;268.5567601203482;274.38016830617;289.76000000000005;6360000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;6370000.0;0.0;0.07883333333333334;0.25383333333333336;0.06116666666666667;0.0;0.0;0.0;11014.123046875;4098.4189453125;2990.4921875;21100.8828125;477524.5427675308;477555.48663887865;249989.8812419725;249989.8812419725;243617.68795571438;430148.3826014536;436537.6337574082;437601.09044165985;472556.2466753328;530456.9008031462;468571.3559037268;437443.34373287327;442343.2040964072;464473.26053001377;452761.82112387515;270966.8334163684;471720.88390290766;437577.1061865502;436362.84056435304;190664.19178205615;241250.99604349316;458829.2679732881;200353.95680614174;200555.6933633614;273.3389440759129;59958.321353078594;28898.266373819588;9142.276091586222;11486.7901521033;0;0;0;0;0;0;0;0;3;4;36047883015.10097;13858375510.058403;30258380020.102253;60221.230754482356;15810.073199723785;0.0;0.0;146444.24870149887;36928.66286281291;0.0;12118.482757453654;4.199920477392515;0.33654716734882023
167;2019-05-09 19:47:41.803;595;595;191;191;172;42;44;28;-20;37;771;210;-22;11;242;148;245;558;166;61;44;-103;619;366;371;137;371;307;618;-2.0;760.0;1682.0;339.0;0.0;68;100;80;1;0;0;1;0;0;0;1;0;1;1;0;21557.361328125;10806.2783203125;5079.0009765625;2974.34106445312;574.0;195524;451.0;0.0;Calculated values ==>;1557424061.803;332.66;332.66;292.26000000000005;292.26000000000005;290.36;277.36;275.0112864084945;277.56;275.96000000000004;271.16;276.86;350.26;294.16;270.96000000000004;274.26000000000005;297.36;287.96000000000004;297.66;328.96000000000004;279.26000000000005;277.56;318.26000000000005;330.56;262.86;241.92719264551067;268.43790593516167;275.0112864084945;289.76000000000005;6190000.0;3660000.0;3710000.0;1370000.0;3710000.0;3070000.0;6180000.0;0.0;0.12666666666666665;0.2803333333333333;0.0565;0.0;0.0;0.0;10806.2783203125;5079.0009765625;2974.34106445312;21557.361328125;480564.8775439728;480680.8354920724;250075.23866849995;250075.23866849995;243586.2174276467;429743.705733735;433285.5503662649;437671.5478804793;472785.1150065333;530532.6438189453;468710.474274242;437356.53477473935;442402.47668766207;463586.3527464136;451266.74431298993;406288.894192114;475187.8852414698;436358.76611719484;433285.5503662649;189410.48811896544;240832.718256323;458883.9689336771;202250.23916830547;200555.6933633614;274.108752036549;60313.812645243845;29080.10608227113;9191.983863741516;11563.269926001529;0;0;0;0;0;0;0;0;3;4;36268686694.83424;13940876884.958744;30442883094.87938;65996.4402089794;14499.8057317435;0.0;0.0;147496.08015515588;37181.249396642095;0.0;12118.482757453654;4.268179549668;0.3309864567197309
168;2019-05-09 19:48:41.783;594;592;189;188;170;48;41;30;-18;38;771;210;-20;11;241;144;241;522;166;42;40;-103;608;362;367;137;367;308;609;-2.0;541.0;1457.0;133.0;0.0;79;100;88;1;0;0;1;0;0;0;1;0;1;0;0;21716.787109375;11071.462890625;5400.3330078125;2995.28540039062;574.0;195525;448.0;0.0;Calculated values ==>;1557424121.783;332.56;332.36;292.06;291.96000000000004;290.16;277.96000000000004;274.5913991737795;277.26000000000005;276.16;271.36;276.96000000000004;350.26;294.16;271.16;274.26000000000005;297.26000000000005;287.56;297.26000000000005;325.36;277.36;277.16;317.96000000000004;330.56;262.86;241.92719264551067;268.5567601203482;274.5913991737795;289.76000000000005;6080000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;6090000.0;0.0;0.09016666666666667;0.24283333333333335;0.022166666666666668;0.0;0.0;0.0;11071.462890625;5400.3330078125;2995.28540039062;21716.787109375;481689.54466616065;481285.64494728786;249744.4823621905;249385.5454454017;243230.395346605;430014.67791919125;433733.48194404994;437758.51091407164;472882.9073446267;530456.9008031462;468571.3559037268;437443.34373287327;442194.31993339997;464046.0497008609;451395.3355053036;409596.91124065255;470822.1701123665;433916.0690215914;433550.350954743;188156.80290529504;240832.718256323;458883.9689336771;202370.409024554;200555.6933633614;274.1373963884015;60674.310343036435;29262.359820916867;9241.714168668626;11650.568599971346;0;0;0;0;0;0;0;0;3;4;36490012894.904625;14023049484.984875;30627321594.93803;57160.07740883787;5686.050577985563;0.0;0.0;148522.04236752613;37349.40879412023;0.0;12118.482757453654;3.2283282235332647;0.2234533391025602
169;2019-05-09 19:49:41.764;584;585;201;201;172;40;40;28;-20;38;772;210;-22;9;241;140;238;512;165;42;39;-104;612;357;362;133;362;306;612;187.0;449.0;1655.0;215.0;0.0;51;90;88;1;0;0;1;0;0;0;1;0;1;1;0;21681.1953125;11131.1005859375;4535.8017578125;2928.57861328125;573.0;195526;446.0;0.0;Calculated values ==>;1557424181.764;331.56;331.66;293.26000000000005;293.26000000000005;290.36;277.16;274.0616903277293;277.16;275.96000000000004;271.16;276.96000000000004;350.36;294.16;270.96000000000004;274.06;297.26000000000005;287.16;296.96000000000004;324.36;277.36;277.06;317.76000000000005;330.46000000000004;262.76000000000005;241.05796691057077;268.3187672390254;274.0616903277293;289.66;6120000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;6120000.0;0.03116666666666667;0.07483333333333334;0.2758333333333333;0.035833333333333335;0.0;0.03116666666666667;0.0;11131.1005859375;4535.8017578125;2928.57861328125;21681.1953125;479773.5372681874;479919.67389370047;254073.02920295083;254073.02920295083;243787.01006401132;430346.717906069;434782.31747122854;437898.67151236854;473403.82665571757;530712.8310791965;468849.343196092;437585.1090581189;442313.58979942015;464781.3556694665;451703.66768845107;406359.1289250157;468863.28825704986;435138.326120535;434603.5697922251;187321.02276691253;240414.4444865203;459404.2861085855;200771.2348825363;200771.2348825363;273.48998242439967;61035.845673776545;29447.322592958804;9291.064069653026;11733.343502588888;0;0;0;0;0;0;0;0;3;4;36708643639.70996;14104023834.912777;30811463264.774075;65407.65127039539;9267.684335600097;0.0;7287.774438018635;149543.11666299324;37473.98379037761;0.0;12179.194979422764;4.407689708774247;0.2765886487868632
