;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
170;2019-05-09 19:50:41.784;580;581;205;205;183;36;40;27;-21;37;775;209;-23;8;240;144;237;496;166;43;40;-103;609;355;361;136;360;306;609;253.0;492.0;1335.0;391.0;3.0;40;91;88;1;0;0;1;0;0;0;1;0;1;1;0;22351.90625;11071.58984375;4138.18701171875;2914.82373046875;572.0;195527;444.0;0.0;Calculated values ==>;1557424241.784;331.16;331.26000000000005;293.66;293.66;291.46000000000004;276.76000000000005;273.8482719121499;277.16;275.86;271.06;276.86;350.66;294.06;270.86;273.96000000000004;297.16;287.56;296.86;322.76000000000005;277.46000000000004;277.16;317.56;330.36;262.86;241.71165711629368;268.3187672390254;273.8482719121499;289.76000000000005;6090000.0;3550000.0;3610000.0;1360000.0;3600000.0;3060000.0;6090000.0;0.042166666666666665;0.082;0.2225;0.06516666666666666;0.0005;0.042666666666666665;0.0;11071.58984375;4138.18701171875;2914.82373046875;22351.90625;479541.2336148482;479687.3055932498;255809.769414572;255809.769414572;247620.25665513898;430477.46260093397;435024.7519814282;437742.05038880615;472915.8103579757;531026.2279586041;468728.2342223213;437427.84448784514;442165.11039823265;464942.4404991662;452631.20222892443;407348.4491983744;466730.1080329174;435555.27144483227;435024.7519814282;186485.25045852014;239996.17471937067;459039.652569958;198968.17277096523;199634.2852316325;272.76997592539016;61402.910500851736;29632.406687287465;9339.775320841974;11805.650836725252;0;0;0;0;0;0;0;0;3;4;36925615939.64101;14184750734.887123;30995124464.71571;53127.187769969605;16947.991433567695;0.0;10043.326581324616;150531.2362514574;37692.52057637281;0.0;12323.66896315199;4.420428765035748;0.3046041586467865
171;2019-05-09 19:51:41.765;579;580;202;203;183;35;41;25;-23;36;774;209;-24;7;240;148;236;499;165;45;40;-103;616;354;359;137;359;304;618;136.0;477.0;1321.0;430.0;0.0;27;92;87;1;0;0;1;0;0;0;1;0;1;1;0;22285.095703125;11136.4990234375;3791.26098632812;2900.30493164062;570.0;195528;442.0;0.0;Calculated values ==>;1557424301.765;331.06;331.16;293.36;293.46000000000004;291.46000000000004;276.66;273.7412296467126;277.26000000000005;275.66;270.86;276.76000000000005;350.56000000000006;294.06;270.76000000000005;273.86;297.16;287.96000000000004;296.76000000000005;323.06;277.66;277.16;317.36;330.16;262.86;241.92719264551067;268.0796299477929;273.7412296467126;289.66;6160000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6180000.0;0.02266666666666667;0.07949999999999999;0.22016666666666668;0.07166666666666667;0.0;0.02266666666666667;0.0;11136.4990234375;3791.26098632812;2900.30493164062;22285.095703125;478566.8362654358;478477.0135212361;254149.68099953464;254534.8136236207;247270.02936087092;430542.39183029096;435681.3269337161;437883.18805776763;472687.3056196521;531072.693019601;469005.6567190402;437727.04723144654;442433.1482669151;465088.32681886124;453374.9750990159;403228.88929746655;465970.6663666858;436378.7524107816;435505.82383528166;185649.48583044452;239159.6471344744;458883.9689336771;198301.51410833496;198301.51410833496;272.5009477035731;61774.76772618629;29817.415490405736;9388.219381030565;11871.708645313849;0;0;0;0;0;0;0;0;3;4;37141547540.30705;14266624800.139666;31178066515.28;52747.89854786676;18675.075929149523;0.0;5376.631020477459;151413.24924757105;37989.28546666085;0.0;12452.127918675125;4.30779255908611;0.3298850773397861
172;2019-05-09 19:52:41.785;580;582;198;199;180;35;42;25;-23;35;772;208;-25;9;240;152;237;514;165;47;41;-103;618;355;360;137;360;304;619;273.0;461.0;1386.0;386.0;0.0;24;89;86;1;0;0;1;0;0;0;1;0;1;1;0;22046.482421875;11112.501953125;3791.19165039062;2863.42919921875;570.0;195529;440.0;0.0;Calculated values ==>;1557424361.785;331.16;331.36;292.96000000000004;293.06;291.16;276.66;273.8482719121499;277.36;275.66;270.86;276.66;350.36;293.96000000000004;270.66;274.06;297.16;288.36;296.86;324.56;277.86;277.26000000000005;317.16;330.16;262.86;241.92719264551067;268.0796299477929;273.8482719121499;289.66;6180000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6190000.0;0.0455;0.07683333333333334;0.23099999999999998;0.06433333333333333;0.0;0.0455;0.0;11112.501953125;3791.19165039062;2863.42919921875;22046.482421875;478477.0135212361;478654.0948689168;252587.5686103701;252961.63369223414;246210.30222355077;430477.46260093397;435618.25068350555;437883.18805776763;472589.4791058512;530863.9974095965;468884.90294936474;437570.5891863215;442728.0766999201;464942.4404991662;453769.88021061366;402655.58300862124;468241.33818177116;436490.9985850829;435442.3189386135;184813.72873217988;239159.6471344744;458883.9689336771;199122.79122785482;199122.79122785482;272.83127292403316;62144.32068704975;30002.885634598642;9436.266509145044;11934.916812968188;0;0;0;0;0;0;0;0;3;4;37357319440.23848;14348852200.113535;31360527315.222015;55153.651667709855;16711.3024324079;0.0;10752.53851083952;152312.72855894337;38284.270248408866;0.0;12586.582467975404;4.65002091381067;0.3126543287650275
173;2019-05-09 19:53:41.786;583;585;194;194;177;37;44;26;-24;35;769;208;-26;6;240;155;238;527;165;49;43;-104;621;356;361;138;360;303;623;95.0;408.0;1281.0;239.0;0.0;28;88;84;1;0;0;1;0;0;0;1;0;1;0;0;21659.154296875;10997.6240234375;3871.94116210938;2853.23828125;568.0;195530;438.0;0.0;Calculated values ==>;1557424421.786;331.46000000000004;331.66;292.56;292.56;290.86;276.86;273.955091788801;277.56;275.76000000000005;270.76000000000005;276.66;350.06000000000006;293.96000000000004;270.56;273.76000000000005;297.16;288.66;296.96000000000004;325.86;278.06;277.46000000000004;316.96000000000004;329.96000000000004;262.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;289.66;6210000.0;3560000.0;3610000.0;1380000.0;3600000.0;3030000.0;6230000.0;0.01583333333333333;0.068;0.2135;0.03983333333333334;0.0;0.01583333333333333;0.0;10997.6240234375;3871.94116210938;2853.23828125;21659.154296875;478564.8784822823;478624.121119088;250937.47858211945;250937.47858211945;245063.20576866457;430412.23801567365;435731.16137290135;437953.82195464283;472458.26935960614;530626.595412262;469023.45636812504;437642.0229114993;442493.0341924577;464942.4404991662;454023.1870881385;401483.308541796;469767.463278782;436603.72145541804;435555.27144483227;183977.97901196036;238323.1353838712;458626.5587268162;199925.33692885455;199925.33692885455;273.15279889636383;62508.540396160024;30187.13975503159;9483.906198739664;11998.777317319214;0;0;0;0;0;0;0;0;3;4;37573623044.97719;14431353575.013876;31542630350.00204;50819.081553005795;10304.932001618807;0.0;3730.80729650298;153195.8493864844;38509.40928734191;0.0;12707.279027799934;3.659399652692141;0.2557951278149648
174;2019-05-09 19:54:41.786;587;589;192;192;173;38;45;25;-25;35;766;208;-27;9;241;155;239;539;165;51;45;-104;623;356;361;138;361;302;624;132.0;471.0;1287.0;225.0;0.0;29;86;82;1;0;0;1;0;0;0;1;0;1;1;0;21375.994140625;10948.5107421875;3954.82397460938;2826.94946289062;567.0;195531;436.0;0.0;Calculated values ==>;1557424481.786;331.86;332.06;292.36;292.36;290.46000000000004;276.96000000000004;273.955091788801;277.66;275.66;270.66;276.66;349.76;293.96000000000004;270.46000000000004;274.06;297.26000000000005;288.66;297.06;327.06;278.26000000000005;277.66;316.76000000000005;329.86;262.76000000000005;242.14157278889297;267.8393353686513;273.955091788801;289.66;6230000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6240000.0;0.022000000000000002;0.0785;0.2145;0.0375;0.0;0.022000000000000002;0.0;10948.5107421875;3954.82397460938;2826.94946289062;21375.994140625;478920.344518083;479098.2594815734;250176.81403508352;250176.81403508352;243714.57651645518;430412.23801567365;435906.5852007355;438024.4983934438;472458.26935960614;530389.4420248142;469161.7630768955;437713.4967235476;443139.33368828957;464927.5523835209;454023.1870881385;400876.39433133946;471516.9830248035;436949.6230331232;435906.5852007355;183142.23651711168;237904.88540968279;458626.5587268162;200079.2327217192;200079.2327217192;273.2134752113505;62867.16663313919;30370.024211411797;9531.241096607502;12064.000360125205;0;0;0;0;0;0;0;0;3;4;37790223044.97719;14514153575.013876;31724130350.00204;51039.25948658493;9695.524725191137;0.0;5188.201754538359;154044.66889514765;38676.079760065324;0.0;12781.604103225278;3.718100922592;0.24855994675952567
175;2019-05-09 19:55:41.796;591;592;191;191;172;39;47;26;-26;36;763;208;-27;7;241;155;240;545;164;53;46;-105;616;358;363;137;363;302;617;-1.0;570.0;1368.0;299.0;0.0;35;85;78;1;0;0;1;0;0;0;1;0;1;1;0;20758.560546875;10497.634765625;4061.35815429688;2826.85400390625;566.0;195532;435.0;0.0;Calculated values ==>;1557424541.796;332.26000000000005;332.36;292.26000000000005;292.26000000000005;290.36;277.06;274.1680685717883;277.86;275.76000000000005;270.56;276.76000000000005;349.46000000000004;293.96000000000004;270.46000000000004;273.86;297.26000000000005;288.66;297.16;327.66;278.46000000000004;277.76000000000005;316.66;329.76000000000005;262.66;241.92719264551067;267.8393353686513;274.1680685717883;289.56;6160000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6170000.0;0.0;0.095;0.228;0.049833333333333334;0.0;0.0;0.0;10497.634765625;4061.35815429688;2826.85400390625;20758.560546875;480329.13561805943;480358.85551121295;250118.1892234637;250118.1892234637;243619.39806823345;430280.9020939914;435782.62218529254;437869.15320432716;472687.3056196521;530076.5401052948;469161.7630768955;437713.4967235476;442846.63139517745;464634.8729112105;453680.1988514557;405328.03380802047;473336.09887660097;436830.5876020472;435606.35181711527;182724.36793118677;237486.63934987856;458681.62512211513;199984.3062462755;200079.2327217192;273.18462127924937;63218.34644236072;30548.771876928367;9578.363977994803;12130.813011441762;0;0;0;0;0;0;0;0;3;4;38007459244.942665;14596667325.000763;31905360549.97324;54237.74510643578;12891.749723979343;0.0;0.0;154922.12348467865;38864.33841832634;0.0;12824.846323675329;3.861157591259529;0.3008224766213353
176;2019-05-09 19:56:41.787;591;593;191;191;171;39;44;25;-26;36;760;208;-27;10;241;153;240;545;165;54;44;-106;622;355;361;142;361;302;624;168.0;477.0;1307.0;424.0;0.0;24;99;77;1;0;0;1;0;0;0;1;0;1;1;0;20644.33203125;10663.310546875;3850.28588867188;2899.86328125;565.0;195533;433.0;0.0;Calculated values ==>;1557424601.787;332.26000000000005;332.46000000000004;292.26000000000005;292.26000000000005;290.26000000000005;277.06;273.8482719121499;277.56;275.66;270.56;276.76000000000005;349.16;293.96000000000004;270.46000000000004;274.16;297.26000000000005;288.46000000000004;297.16;327.66;278.56;277.56;316.46000000000004;329.66;262.56;242.98782864720522;267.8393353686513;273.8482719121499;289.66;6220000.0;3550000.0;3610000.0;1420000.0;3610000.0;3020000.0;6240000.0;0.028;0.07949999999999999;0.21783333333333335;0.07066666666666667;0.0;0.028;0.0;10663.310546875;3850.28588867188;2899.86328125;20644.33203125;479628.385943314;479688.7725644118;249821.33822696994;249821.33822696994;243065.65191419644;430477.46260093397;435731.16137290135;437869.15320432716;472029.85167895287;529763.5573304285;469161.7630768955;437713.4967235476;443285.3374463631;464927.5523835209;453911.42381166504;402061.4525966549;472447.97151374;437465.24820655317;435731.16137290135;181888.63598580268;237068.3971897606;457793.32054795424;198531.08086177093;198531.08086177093;272.5963886182605;63563.318793200764;30725.086636499236;9626.079463591102;12196.733488842285;0;0;0;0;0;0;0;0;3;4;38224626664.71481;14680354769.912958;32086533369.783154;52135.810091953506;18321.198271156954;0.0;6641.602254311652;155808.43681012464;39124.40730182795;0.0;12880.184707067046;4.427529731099526;0.3301943186033085
177;2019-05-09 19:57:41.787;592;594;193;193;173;38;45;25;-25;36;754;209;-27;10;241;153;240;548;165;55;44;-107;610;359;363;147;363;303;611;95.0;504.0;1477.0;578.0;0.0;33;99;75;1;0;0;1;0;0;0;1;0;1;1;0;20226.70703125;10265.9287109375;3913.4560546875;2878.38403320312;563.0;195534;432.0;0.0;Calculated values ==>;1557424661.787;332.36;332.56;292.46000000000004;292.46000000000004;290.46000000000004;276.96000000000004;274.27422755570615;277.66;275.66;270.66;276.76000000000005;348.56000000000006;294.06;270.46000000000004;274.16;297.26000000000005;288.46000000000004;297.16;327.96000000000004;278.66;277.56;316.36;329.46000000000004;262.46000000000004;244.02132995426717;267.9596281332873;274.27422755570615;289.66;6100000.0;3590000.0;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;6110000.0;0.01583333333333333;0.084;0.24616666666666667;0.09633333333333334;0.0;0.01583333333333333;0.0;10265.9287109375;3913.4560546875;2878.38403320312;20226.70703125;481170.22901964094;481344.4182054075;251109.87535279736;251109.87535279736;244151.42966835178;430214.79039162316;435429.60780573246;437798.07955487026;471366.9202731048;529060.7471719419;469143.99710481934;437485.64907481754;443080.6557621375;464634.8729112105;453222.3871060954;408250.65321590507;474545.15762297716;437176.3494204144;435252.3847646943;181470.77258748977;236231.924509345;456893.429021856;198867.06816260717;198867.06816260717;272.74644965189424;63903.91078538827;30899.496963647674;9674.231524544879;12261.43133837028;0;0;0;0;0;0;0;0;3;4;38441826664.71481;14767054769.912958;32268033369.783154;58816.85063772876;24856.53942944097;0.0;3742.767512866379;156733.04231620533;39484.22178266627;0.0;12966.72112179353;5.124712300359098;0.42489156874863776
178;2019-05-09 19:58:41.788;591;592;193;194;173;38;44;24;-24;36;743;210;-26;5;241;153;239;542;166;57;43;-108;615;356;361;150;361;303;616;212.0;500.0;1339.0;421.0;0.0;25;99;76;1;0;0;1;0;0;0;1;0;1;1;0;20189.640625;10477.8916015625;3743.82446289062;2872.20654296875;562.0;195535;431.0;0.0;Calculated values ==>;1557424721.788;332.26000000000005;332.36;292.46000000000004;292.56;290.46000000000004;276.96000000000004;273.955091788801;277.56;275.56;270.76000000000005;276.76000000000005;347.46000000000004;294.16;270.56;273.66;297.26000000000005;288.46000000000004;297.06;327.36;278.86;277.46000000000004;316.26000000000005;329.36;262.36;244.62907804385475;267.9596281332873;273.955091788801;289.76000000000005;6150000.0;3560000.0;3610000.0;1500000.0;3610000.0;3030000.0;6160000.0;0.035333333333333335;0.08333333333333333;0.22316666666666668;0.07016666666666667;0.0;0.035333333333333335;0.0;10477.8916015625;3743.82446289062;2872.20654296875;20189.640625;480445.48606513324;480475.13911406155;250884.54274379497;251249.35246882137;243981.0974995981;430412.23801567365;435731.16137290135;437953.82195464283;470966.47585528815;527911.1227596017;469264.4658180255;437642.0229114993;442345.5325163701;464927.5523835209;453739.86056312814;405338.2666634222;473003.33879889187;437977.1081470654;435555.27144483227;181052.91087944093;235813.6939595721;456306.0390061816;198842.41909925835;198842.41909925835;272.7242306438146;64240.71929683678;31072.365014482748;9722.153911505315;12325.243073037758;0;0;0;0;0;0;0;0;3;4;38659030285.31551;14856156255.159378;32449836400.28595;53361.694737226644;18065.363996802447;0.0;8363.85411621028;157667.87911060223;39841.910273582995;0.0;13067.611317123417;4.667794202811917;0.3369374423339654
179;2019-05-09 19:59:41.798;589;591;195;195;175;38;45;24;-24;36;731;211;-26;13;241;154;238;543;165;58;45;-108;612;356;362;147;361;304;613;250.0;510.0;1339.0;393.0;0.0;24;0;75;1;0;0;1;0;0;0;1;1;1;1;0;21691.591796875;10296.001953125;3734.27587890625;4328.00439453125;560.0;195536;430.0;0.0;Calculated values ==>;1557424781.798;332.06;332.26000000000005;292.66;292.66;290.66;276.96000000000004;273.955091788801;277.66;275.56;270.76000000000005;276.76000000000005;346.26;294.26000000000005;270.56;274.46000000000004;297.26000000000005;288.56;296.96000000000004;327.46000000000004;278.96000000000004;277.66;316.16;329.16;262.36;244.02132995426717;268.0796299477929;273.955091788801;289.66;6120000.0;3560000.0;3620000.0000000005;1470000.0;3610000.0;3040000.0;6130000.0;0.041666666666666664;0.08499999999999999;0.22316666666666668;0.0655;0.0;0.041666666666666664;0.0;10296.001953125;3734.27587890625;4328.00439453125;21691.591796875;480502.9275967515;480677.81167013285;251755.23247361073;251755.23247361073;244746.61269281534;430412.23801567365;435668.7067053961;437727.04723144654;471366.9202731048;526577.5264948038;469246.94630200695;437413.810930519;443315.08579407755;464927.5523835209;453881.61029459815;406359.1289250157;473535.6234884002;437919.87830209354;435668.7067053961;180635.0508419939;234977.24436692704;456789.89507831755;199081.8597698182;199081.8597698182;272.8192309320134;64589.78773534196;31245.509646707564;9782.165669601247;12387.570962126634;0;0;0;0;0;0;0;0;4;4;38875966435.28104;14945271105.145216;32631966750.257004;53257.651001853395;16879.876312706707;0.0;9857.785288982413;158556.5217407113;40133.16914450527;0.0;13219.48361997506;4.35745085603912;0.29929818726984386
180;2019-05-09 20:00:41.779;587;589;194;194;176;39;45;24;-22;35;707;213;-24;2;241;154;237;540;165;59;44;-107;610;358;363;142;363;306;611;129.0;420.0;1361.0;290.0;0.0;36;0;80;1;0;0;1;0;0;0;1;1;1;0;0;21704.794921875;10544.9462890625;4033.96362304688;3906.05419921875;558.0;195537;430.0;0.0;Calculated values ==>;1557424841.779;331.86;332.06;292.56;292.56;290.76000000000005;277.06;274.1680685717883;277.66;275.56;270.96000000000004;276.66;343.86;294.46000000000004;270.76000000000005;273.36;297.26000000000005;288.56;296.86;327.16;279.06;277.56;316.16;328.96000000000004;262.46000000000004;242.98782864720522;268.3187672390254;274.1680685717883;289.66;6100000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6110000.0;0.021500000000000002;0.07;0.22683333333333333;0.04833333333333333;0.0;0.021500000000000002;0.0;10544.9462890625;4033.96362304688;3906.05419921875;21704.794921875;480444.66327134776;480619.1597974982;251478.23198082493;251478.23198082493;245151.857195449;430280.9020939914;435429.60780573246;437585.1090581189;471931.263865096;523900.9406313516;469212.22796372406;437270.2536001789;441268.9435772527;464634.8729112105;453537.8608862984;406864.3968332849;473331.1043009837;437862.7576246094;435252.3847646943;180635.0508419939;234140.81001818314;457690.96590548137;200176.37436021987;200176.37436021987;273.2603590750306;64951.30977276692;31419.129218291124;9850.761095722355;12452.285791731048;0;0;0;0;0;0;0;0;4;4;39093397560.08744;15031943650.068045;32814908800.094116;53852.21465397343;12446.538591354305;0.0;5054.134223696201;159448.821302681;40377.47854600448;0.0;13343.710264904727;3.860050094730602;0.2706600177980962
181;2019-05-09 20:01:41.769;586;588;195;196;174;38;45;23;-23;34;702;214;-24;19;241;154;236;542;165;60;44;-104;614;357;362;139;362;305;614;258.0;480.0;1249.0;296.0;0.0;27;0;81;1;0;0;1;0;0;0;1;1;1;1;0;21773.091796875;10718.8427734375;3807.38598632812;3891.35668945312;556.0;195538;430.0;0.0;Calculated values ==>;1557424901.769;331.76000000000005;331.96000000000004;292.66;292.76000000000005;290.56;276.96000000000004;274.0616903277293;277.66;275.46000000000004;270.86;276.56;343.36;294.56;270.76000000000005;275.06;297.26000000000005;288.56;296.76000000000005;327.36;279.16;277.56;316.16;328.76000000000005;262.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;289.66;6140000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6140000.0;0.043000000000000003;0.08;0.20816666666666667;0.04933333333333333;0.0;0.043000000000000003;0.0;10718.8427734375;3807.38598632812;3891.35668945312;21773.091796875;479831.6804738534;480124.0808019551;251708.72927204784;252079.48659284908;244379.54683121535;430346.717906069;435668.7067053961;437656.05685647397;472228.6972694908;523455.2169325639;469470.81331304443;437499.1961693786;443987.30161898106;464781.3556694665;453709.9666255224;404322.7280567347;473256.7185552656;438259.8388448866;435492.39016710146;180635.0508419939;233304.39079467155;458469.9448394925;199975.69716555;199975.69716555;273.17694487475427;65313.565109526986;31596.297927466425;9915.728690067603;12517.619481056214;0;0;0;0;0;0;0;0;4;4;39310861310.12201;15116229600.081444;32998178250.123253;49477.12820899401;12752.382885247831;0.0;10127.217799066713;160309.75564703305;40587.434559840825;0.0;13470.20044657005;3.928676160771002;0.25110020374208936
182;2019-05-09 20:02:41.780;587;589;195;195;177;39;45;23;-23;35;711;214;-24;3;242;154;236;543;165;62;45;-100;613;357;362;138;362;305;614;232.0;453.0;1219.0;385.0;0.0;31;0;81;1;0;0;1;0;0;0;1;1;1;0;0;21939.142578125;10674.25390625;3903.67626953125;3904.96264648438;553.0;195539;430.0;0.0;Calculated values ==>;1557424961.78;331.86;332.06;292.66;292.66;290.86;277.06;274.0616903277293;277.66;275.46000000000004;270.86;276.66;344.26;294.56;270.76000000000005;273.46000000000004;297.36;288.56;296.76000000000005;327.46000000000004;279.36;277.66;316.16;328.46000000000004;263.16;242.14157278889297;268.19934244402924;274.0616903277293;289.66;6130000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6140000.0;0.03866666666666666;0.0755;0.20316666666666666;0.06416666666666666;0.0;0.03866666666666666;0.0;10674.25390625;3903.67626953125;3904.96264648438;21939.142578125;480094.81544006395;480270.0863443798;251708.72927204784;251708.72927204784;245380.33763162442;430346.717906069;435668.7067053961;437656.05685647397;472458.26935960614;524400.9486836233;469470.81331304443;437499.1961693786;441630.0847411902;464912.7873590418;453709.9666255224;404853.21822559554;473409.41007628443;438598.19827211706;435668.7067053961;180635.0508419939;232049.79005350024;459031.84620053536;199419.02926413793;199419.02926413793;272.9569907068492;65677.90051140102;31774.6064167845;9980.709928821703;12581.890113890095;0;0;0;0;0;0;0;0;4;4;39528101129.82511;15199344834.967852;33181211799.873104;48401.8227725096;16658.489086752168;0.0;9134.987527728648;161125.56310805018;40832.5700925491;0.0;13630.748252443176;4.014268767365799;0.28080469043055056
183;2019-05-09 20:03:41.780;588;590;195;195;175;38;47;23;-24;34;723;214;-26;21;242;152;237;548;166;62;46;-97;617;357;362;138;362;303;618;264.0;502.0;1216.0;524.0;0.0;26;0;79;1;0;0;1;0;0;0;1;1;1;1;0;21700.91015625;10650.9150390625;3816.7138671875;3868.44653320312;550.0;195540;431.0;0.0;Calculated values ==>;1557425021.78;331.96000000000004;332.16;292.66;292.66;290.66;276.96000000000004;274.0616903277293;277.86;275.46000000000004;270.76000000000005;276.56;345.46000000000004;294.56;270.56;275.26000000000005;297.36;288.36;296.86;327.96000000000004;279.36;277.76000000000005;316.26000000000005;328.16;263.46000000000004;242.14157278889297;267.9596281332873;274.0616903277293;289.76000000000005;6170000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6180000.0;0.044000000000000004;0.08366666666666665;0.20266666666666666;0.08733333333333333;0.0;0.044000000000000004;0.0;10650.9150390625;3816.7138671875;3868.44653320312;21700.91015625;479773.2900298893;479949.5383261594;251524.85223002077;251524.85223002077;244573.08850290533;430346.717906069;436019.9354273413;437953.82195464283;472360.27449258295;525817.8335889742;469745.62710042845;437642.0229114993;444677.7423059734;464912.7873590418;453425.5286898729;403219.34600727767;473668.62282396323;438598.19827211706;435844.5533831253;181052.91087944093;230795.22267914342;459335.47050702886;198828.79565254613;198828.79565254613;272.72296557391275;66041.5676175208;31952.316157995436;10045.488338652433;12646.22669836275;0;0;0;0;0;0;0;0;4;4;39745301129.82511;15282144834.967852;33363611799.873104;48462.67199722493;22750.916270624824;0.0;10428.693340145484;161932.7672311313;41160.98180386057;0.0;13793.778926342127;4.4525493951845485;0.3336148797207562
184;2019-05-09 20:04:41.781;592;593;194;195;175;38;48;23;-25;35;733;214;-27;7;242;153;237;551;165;63;48;-96;619;356;361;139;361;302;621;-1.0;501.0;1164.0;512.0;0.0;25;0;76;1;0;0;1;0;0;0;1;1;1;0;0;21555.162109375;10485.689453125;3810.04760742188;3876.34008789062;546.0;195541;433.0;0.0;Calculated values ==>;1557425081.781;332.36;332.46000000000004;292.56;292.66;290.66;276.96000000000004;273.955091788801;277.96000000000004;275.46000000000004;270.66;276.66;346.46000000000004;294.56;270.46000000000004;273.86;297.36;288.46000000000004;296.86;328.26000000000005;279.46000000000004;277.96000000000004;316.46000000000004;327.76000000000005;263.56;242.35481222062532;267.8393353686513;273.955091788801;289.66;6190000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6210000.0;0.0;0.08349999999999999;0.194;0.08533333333333333;0.0;0.0;0.0;10485.689453125;3810.04760742188;3876.34008789062;21555.162109375;480125.91238745465;480039.3052671815;251025.59886576503;251389.12906854425;244470.42520103816;430412.23801567365;436430.11128019885;438024.4983934438;472326.8440106818;526942.9218367933;469882.6732820486;437713.4967235476;442846.63139517745;465058.7251422519;453739.86056312814;402079.05889126647;473750.129691009;438989.9883500334;436430.11128019885;181888.63598580268;229122.51738040973;459281.71779846883;197987.1128569297;198828.79565254613;272.3837769179397;66402.0408937534;32128.457464190404;10110.029302748391;12709.784103180147;0;0;0;0;0;0;0;0;4;4;39962204744.563095;15365246219.867468;33545114824.653854;46567.25279408374;22297.139621678005;0.0;0.0;162724.6964687029;41536.388525850714;0.0;13880.686152501323;3.789571871902544;0.34303111394288527
185;2019-05-09 20:05:41.741;595;595;193;193;174;38;50;24;-26;34;740;215;-27;22;242;153;238;553;165;64;49;-96;612;358;363;138;363;302;613;144.0;502.0;1240.0;369.0;0.0;32;0;73;1;0;0;1;0;0;0;1;1;1;1;0;21100.271484375;10061.431640625;3936.59252929688;3862.357421875;542.0;195542;435.0;0.0;Calculated values ==>;1557425141.741;332.66;332.66;292.46000000000004;292.46000000000004;290.56;276.96000000000004;274.1680685717883;278.16;275.56;270.56;276.56;347.16;294.66;270.46000000000004;275.36;297.36;288.46000000000004;296.96000000000004;328.46000000000004;279.56;278.06;316.66;327.36;263.56;242.14157278889297;267.8393353686513;274.1680685717883;289.66;6120000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6130000.0;0.024;0.08366666666666665;0.20666666666666667;0.0615;0.0;0.024;0.0;10061.431640625;3936.59252929688;3862.357421875;21100.271484375;481373.9975393332;481258.7768239227;251019.13048136438;251019.13048136438;244414.05030658047;430280.9020939914;436308.6438538564;437869.15320432716;472360.27449258295;527674.871524448;470002.5792903727;437713.4967235476;445020.00224024826;464766.5650395172;453395.3457919151;406359.1289250157;475051.43784684036;438711.5355410296;436133.76305498433;182724.36793118677;227449.86971758792;459436.6143945837;199776.0403735907;199776.0403735907;273.10239574072773;66757.2658659629;32299.569322741107;10174.475455940163;12774.296400804198;0;0;0;0;0;0;0;0;4;4;40179259944.70119;15448290819.920301;33726194024.76906;49205.90998501887;15969.12530229107;0.0;5672.585344353448;163522.27408590962;41855.061476725845;0.0;13927.926182704632;3.9667473098224892;0.29354465733517326
186;2019-05-09 20:06:41.802;595;596;193;193;173;38;46;24;-26;35;745;215;-27;11;242;154;237;547;166;65;46;-97;613;355;361;136;360;302;614;142.0;449.0;1405.0;341.0;0.0;22;0;71;1;0;0;1;0;0;0;1;1;1;0;0;20656.931640625;9936.0263671875;3642.5927734375;3864.9921875;536.0;195543;441.0;0.0;Calculated values ==>;1557425201.802;332.66;332.76000000000005;292.46000000000004;292.46000000000004;290.46000000000004;276.96000000000004;273.8482719121499;277.76000000000005;275.56;270.56;276.66;347.66;294.66;270.46000000000004;274.26000000000005;297.36;288.56;296.86;327.86;279.66;277.76000000000005;317.26000000000005;326.76000000000005;263.46000000000004;241.71165711629368;267.8393353686513;273.8482719121499;289.76000000000005;6130000.0;3550000.0;3610000.0;1360000.0;3600000.0;3020000.0;6140000.0;0.023666666666666666;0.07483333333333334;0.2341666666666667;0.05683333333333333;0.0;0.023666666666666666;0.0;9936.0263671875;3642.5927734375;3864.9921875;20656.931640625;481258.7768239227;481288.550028691;250974.06592602565;250974.06592602565;244048.87547762142;430477.46260093397;436081.5480936552;437869.15320432716;472720.47428543336;528197.3986632949;470002.5792903727;437713.4967235476;443431.1120271193;465204.3799370688;454052.7954130459;405361.0211641576;474018.55494398205;439324.5203113631;436081.5480936552;185231.60634950487;224941.0041839467;459644.64283091296;199348.06461879966;199348.06461879966;272.9204784709087;67105.59633560601;32466.384229349624;10238.93550395805;12837.520490983577;0;0;0;0;0;0;0;0;4;4;40396680765.09475;15530574390.069246;33907578245.09739;55853.688243777695;14793.522195055106;0.0;5602.692442238248;164398.66082766542;42111.677500987316;0.0;14021.982357755509;4.37122230292591;0.3150035115492612
187;2019-05-09 20:07:41.762;594;595;195;195;174;37;47;24;-25;34;750;215;-27;14;242;153;236;549;165;65;47;-99;608;357;362;135;362;303;609;131.0;513.0;1365.0;372.0;0.0;24;0;71;1;0;0;1;0;0;0;1;1;1;1;0;20900.541015625;9821.2421875;3649.71069335938;3903.54077148438;531.0;195544;453.0;0.0;Calculated values ==>;1557425261.762;332.56;332.66;292.66;292.66;290.56;276.86;274.0616903277293;277.86;275.56;270.66;276.56;348.16;294.66;270.46000000000004;274.56;297.36;288.46000000000004;296.76000000000005;328.06;279.66;277.86;318.46000000000004;326.26000000000005;263.26000000000005;241.49495122638035;267.9596281332873;274.0616903277293;289.66;6080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6090000.0;0.021833333333333333;0.08549999999999999;0.2275;0.062000000000000006;0.0;0.021833333333333333;0.0;9821.2421875;3649.71069335938;3903.54077148438;20900.541015625;481689.54466616065;481718.9300158599;251943.4462221331;251943.4462221331;244553.29064285578;430346.717906069;436019.9354273413;437798.07955487026;472753.7123474745;528642.8357593152;469865.74067600165;437485.64907481754;443664.5507289629;464912.7873590418;453567.83574282797;407363.13689948735;474944.79123406444;439102.8052736417;436019.9354273413;190246.288480595;222850.3779558165;459597.5905597102;199614.52719146802;199614.52719146802;273.0343218198598;67451.67773311351;32630.918371473617;10303.630120140973;12898.249173781816;0;0;0;0;0;0;0;0;4;4;40613436165.23265;15611820190.120935;34088957245.212784;54186.758162674014;16118.949928831018;0.0;5161.518079816567;165315.05321248883;42369.10969956057;0.0;14111.62431099343;4.343564058981444;0.32133672602727353
188;2019-05-09 20:08:41.772;592;593;195;195;175;38;49;24;-24;34;755;215;-26;16;242;153;235;547;166;66;48;-101;608;357;362;136;362;304;609;91.0;441.0;1271.0;424.0;0.0;24;0;72;1;0;0;1;0;0;0;1;1;1;1;0;20808.7265625;10088.859375;3728.65844726562;3894.8505859375;527.0;195545;475.0;0.0;Calculated values ==>;1557425321.772;332.36;332.46000000000004;292.66;292.66;290.66;276.96000000000004;274.0616903277293;278.06;275.56;270.76000000000005;276.56;348.66;294.66;270.56;274.76000000000005;297.36;288.46000000000004;296.66;327.86;279.76000000000005;277.96000000000004;320.66;325.86;263.06;241.71165711629368;268.0796299477929;274.0616903277293;289.76000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6090000.0;0.015166666666666667;0.0735;0.21183333333333335;0.07066666666666667;0.0;0.015166666666666667;0.0;10088.859375;3728.65844726562;3894.8505859375;20808.7265625;481400.93815569475;481430.1959616132;251943.4462221331;251943.4462221331;244887.67269670079;430346.717906069;436369.3260602679;437727.04723144654;472622.7809936826;529088.6247878366;469728.66306488344;437413.810930519;443752.90924145415;464912.7873590418;453567.83574282797;406893.52784556453;474643.44044234016;439270.2411883451;436194.857971995;199440.67485045042;221177.93781777218;459241.4411475646;199057.725870288;199057.725870288;272.81383362471337;67799.31289241428;32796.86353738692;10368.627545874933;12959.74583101217;0;0;0;0;0;0;0;0;4;4;40830672365.19813;15693133740.108013;34271087595.183838;50558.117908338754;18386.315879594214;0.0;3596.5798368758897;166188.07265860308;42656.701505232035;0.0;14184.620624312483;4.09550049733682;0.3267818288727253
189;2019-05-09 20:09:41.773;590;591;195;196;175;38;50;23;-24;34;758;215;-25;6;242;154;235;546;165;67;50;-104;607;357;362;136;362;304;608;268.0;519.0;1303.0;480.0;0.0;23;0;73;1;0;0;1;0;0;0;1;1;1;1;0;20804.201171875;10122.3349609375;3605.90966796875;3901.09204101562;503.0;195546;504.0;0.0;Calculated values ==>;1557425381.773;332.16;332.26000000000005;292.66;292.76000000000005;290.66;276.96000000000004;274.0616903277293;278.16;275.46000000000004;270.76000000000005;276.56;348.96000000000004;294.66;270.66;273.76000000000005;297.36;288.56;296.66;327.76000000000005;279.86;278.16;323.56;323.46000000000004;262.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;289.66;6070000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6080000.0;0.04466666666666667;0.08650000000000001;0.21716666666666665;0.08;0.0;0.04466666666666667;0.0;10122.3349609375;3605.90966796875;3901.09204101562;20804.201171875;481227.3858444227;481256.4511061967;251991.06121618595;252366.4299588815;244923.25657620118;430346.717906069;436543.3446468343;437727.04723144654;472622.7809936826;529402.1194473583;469728.66306488344;437570.5891863215;442285.3213856606;464912.7873590418;453709.9666255224;407378.5276033088;474617.2686348769;439437.3001688844;436543.3446468343;211562.405474017;211144.3756859795;458938.71084035496;199031.97016083857;199031.97016083857;272.8036167449393;68146.09306935513;32965.29296375993;10433.594817124207;13020.868250588637;0;0;0;0;0;0;0;0;4;4;41047875984.93575;15774735100.009441;34453490634.9635;51836.61423716703;20792.539254361312;0.0;10608.84139370781;167041.37631360878;42983.19740579493;0.0;14303.00110739952;4.72156136352265;0.3394812826039399
190;2019-05-09 20:10:41.783;588;589;196;196;176;38;52;23;-24;34;761;215;-25;18;242;154;234;545;164;68;51;-107;606;358;363;135;363;304;607;4.0;507.0;1181.0;393.0;0.0;28;0;73;1;0;0;1;0;0;0;1;1;1;1;0;21172.703125;10048.583984375;3717.19287109375;3903.76953125;488.0;195547;529.0;0.0;Calculated values ==>;1557425441.783;331.96000000000004;332.06;292.76000000000005;292.76000000000005;290.76000000000005;276.96000000000004;274.1680685717883;278.36;275.46000000000004;270.76000000000005;276.56;349.26;294.66;270.66;274.96000000000004;297.36;288.56;296.56;327.66;279.96000000000004;278.26000000000005;326.06;321.96000000000004;262.46000000000004;241.49495122638035;268.0796299477929;274.1680685717883;289.56;6060000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6070000.0;0.0006666666666666666;0.0845;0.19683333333333333;0.0655;0.0;0.0006666666666666666;0.0;10048.583984375;3717.19287109375;3903.76953125;21172.703125;481053.96774301294;481082.83981926466;252415.0691564861;252415.0691564861;245295.82322182023;430280.9020939914;436657.0512451711;437727.04723144654;472753.7123474745;529715.5300099069;469728.66306488344;437570.5891863215;444043.6597017553;464766.5650395172;453537.8608862984;407394.62138276186;474591.2371266873;439383.49124631356;436483.0716089266;222014.15119762826;204874.27233412856;458791.8784958604;199019.23614648066;199019.23614648066;272.80272745900095;68495.9589063628;33133.41197010935;10498.6461703016;13081.904276046873;0;0;0;0;0;0;0;0;4;4;41265412234.901184;15856048649.99652;34635921034.93451;46985.65414855745;17015.108073884374;0.0;158.3092236416306;167865.0324698428;43298.313644101516;0.0;14392.742316905693;3.631053680829542;0.3067372173228895
191;2019-05-09 20:11:41.774;586;586;195;196;177;38;53;23;-23;35;765;215;-25;2;242;154;233;541;165;68;53;-110;608;356;361;135;361;304;609;190.0;455.0;1220.0;362.0;0.0;20;0;74;1;0;0;1;0;0;0;1;1;1;0;0;21018.18359375;10131.0341796875;3572.95361328125;3896.99829101562;478.0;195548;544.0;0.0;Calculated values ==>;1557425501.774;331.76000000000005;331.76000000000005;292.66;292.76000000000005;290.86;276.96000000000004;273.955091788801;278.46000000000004;275.46000000000004;270.86;276.66;349.66;294.66;270.66;273.36;297.36;288.56;296.46000000000004;327.26000000000005;279.96000000000004;278.46000000000004;327.56;320.96000000000004;262.16;241.49495122638035;268.0796299477929;273.955091788801;289.66;6080000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6090000.0;0.03166666666666666;0.07583333333333334;0.2033333333333333;0.060333333333333336;0.0;0.03166666666666666;0.0;10131.0341796875;3572.95361328125;3896.99829101562;21018.18359375;480532.1544531998;480415.72598502465;251943.4462221331;252318.0277831275;245561.03357732433;430412.23801567365;437293.7973737539;437883.18805776763;472851.2559263234;530133.2815370072;469728.66306488344;437570.5891863215;441691.54992388893;465058.7251422519;453881.61029459815;405928.1139930385;473735.65185803955;439823.520614965;437293.7973737539;228286.1864045524;200694.54348549087;458489.2182040302;199038.25336306237;199038.25336306237;272.8019398164479;68847.49689004182;33301.550230110755;10563.642817792508;13142.646384003161;0;0;0;0;0;0;0;0;4;4;41482579654.67333;15937036499.911547;34818293674.743164;48565.136721256735;15653.54154540506;0.0;7544.758893671898;168661.16962110068;43570.51155483131;0.0;14456.924922314152;4.077239582936393;0.28954673508664047
192;2019-05-09 20:12:41.764;585;585;196;196;176;37;55;23;-24;34;768;216;-25;19;242;153;233;543;165;69;54;-113;605;357;362;134;362;304;606;126.0;475.0;1429.0;243.0;0.0;23;0;74;1;0;0;1;0;0;0;1;1;1;1;0;21087.3125;10080.392578125;3592.833984375;3904.54052734375;475.0;195549;550.0;0.0;Calculated values ==>;1557425561.764;331.66;331.66;292.76000000000005;292.76000000000005;290.76000000000005;276.86;274.0616903277293;278.66;275.46000000000004;270.76000000000005;276.56;349.96000000000004;294.76000000000005;270.66;275.06;297.36;288.46000000000004;296.46000000000004;327.46000000000004;280.06;278.56;328.16;320.66;261.86;241.2770596917726;268.0796299477929;274.0616903277293;289.66;6050000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6060000.0;0.021;0.07916666666666666;0.23816666666666667;0.0405;0.0;0.021;0.0;10080.392578125;3592.833984375;3904.54052734375;21087.3125;480736.02016576723;480619.7792169391;252463.94790865373;252463.94790865373;245332.14664504488;430346.717906069;437406.86254204705;437727.04723144654;472884.4304738556;530446.4994497097;469848.9145262994;437570.5891863215;444188.7006036905;464912.7873590418;453567.83574282797;407411.4182328581;474414.65176692524;439770.3019814846;437235.0200923345;230795.22267914342;199440.67485045042;458343.3876294556;200269.25855559835;200269.25855559835;273.2926379691117;69198.31754435648;33469.95071502658;10628.644805818589;13202.351328177014;0;0;0;0;0;0;0;0;4;4;41699443504.70781;16017723049.924374;35000663274.772156;56554.53000296451;10452.002227491219;0.0;4976.280992271459;169537.02084440464;43788.02149527367;0.0;14561.24953104709;4.095105644238403;0.2766628367393504
193;2019-05-09 20:13:41.765;584;584;194;195;177;39;44;24;-23;35;771;216;-24;8;242;154;232;540;165;69;44;-114;610;356;361;133;361;305;611;243.0;487.0;1234.0;218.0;0.0;21;0;76;1;0;0;1;0;0;0;1;1;1;0;0;21181.091796875;10211.9912109375;3580.16040039062;3927.17114257812;472.0;195550;552.0;0.0;Calculated values ==>;1557425621.765;331.56;331.56;292.56;292.66;290.86;277.06;273.955091788801;277.56;275.56;270.86;276.66;350.26;294.76000000000005;270.76000000000005;273.96000000000004;297.36;288.56;296.36;327.16;280.06;277.56;328.36;320.36;261.76000000000005;241.05796691057077;268.19934244402924;273.955091788801;289.66;6100000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6110000.0;0.0405;0.08116666666666666;0.20566666666666666;0.036333333333333336;0.0;0.0405;0.0;10211.9912109375;3580.16040039062;3927.17114257812;21181.091796875;480007.8027368208;479890.7341941659;251478.23198082493;251848.89468769415;245488.35686062998;430412.23801567365;435731.16137290135;437656.05685647397;473112.1826642056;530684.0115263712;469711.80575094564;437499.1961693786;442373.3332657317;465058.7251422519;453881.61029459815;404375.36843985785;473331.1043009837;439989.1224034124;435731.16137290135;231631.59724164338;198186.82848740023;458399.52877104236;200080.0118805812;200080.0118805812;273.21378226362526;69550.56011841631;33639.056732123085;10693.910157652836;13262.12727779793;0;0;0;0;0;0;0;0;4;4;41916347120.30768;16097824385.145903;35183366320.27744;48861.47325004194;9385.609113686756;0.0;9543.871554438965;170415.5021817208;43953.33767879782;0.0;14682.252819292178;3.8258208205628566;0.23080509342698652
194;2019-05-09 20:14:41.785;584;584;195;195;175;38;46;23;-23;34;774;215;-24;21;242;154;233;544;166;70;46;-114;608;357;363;133;362;305;609;95.0;470.0;1352.0;310.0;0.0;23;0;76;1;0;0;1;0;0;0;1;1;1;1;0;21468.6796875;10300.3974609375;3636.72338867188;3921.06909179688;469.0;195551;552.0;0.0;Calculated values ==>;1557425681.785;331.56;331.56;292.66;292.66;290.66;276.96000000000004;274.0616903277293;277.76000000000005;275.46000000000004;270.86;276.56;350.56000000000006;294.66;270.76000000000005;275.26000000000005;297.36;288.56;296.46000000000004;327.56;280.16;277.76000000000005;328.36;320.06;261.76000000000005;241.05796691057077;268.19934244402924;274.0616903277293;289.76000000000005;6080000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;3050000.0;6090000.0;0.01583333333333333;0.07833333333333334;0.22533333333333333;0.051666666666666666;0.0;0.01583333333333333;0.0;10300.3974609375;3636.72338867188;3921.06909179688;21468.6796875;480241.5559949344;480124.74322714726;251943.4462221331;251943.4462221331;244887.67269670079;430346.717906069;435606.35181711527;437656.05685647397;473014.93639070686;530997.2517075465;469591.34527448076;437499.1961693786;444277.7674123518;464912.7873590418;453709.9666255224;405928.1139930385;474190.2528838928;439717.1983153084;435606.35181711527;231631.59724164338;196933.003932529;458399.52877104236;199655.7826592191;199655.7826592191;273.0506291261402;69906.09335226058;33810.05028319179;10759.333960252488;13322.288022920413;0;0;0;0;0;0;0;0;4;4;42133619520.23863;16177650985.120535;35366427320.21927;53629.39511911476;13368.4268824442;0.0;3735.884011666689;171269.87744804885;44143.017851027515;0.0;14792.954337184452;3.960855285183267;0.291129997927825
195;2019-05-09 20:15:41.786;585;584;194;194;176;39;48;24;-23;35;777;214;-24;9;243;154;233;544;165;71;47;-113;608;358;363;133;363;305;609;92.0;475.0;1479.0;394.0;0.0;26;0;78;1;0;0;1;0;0;0;1;1;1;1;0;21537.013671875;10366.1943359375;3702.05908203125;3921.22021484375;465.0;195552;551.0;0.0;Calculated values ==>;1557425741.786;331.66;331.56;292.56;292.56;290.76000000000005;277.06;274.1680685717883;277.96000000000004;275.56;270.86;276.66;350.86;294.56;270.76000000000005;274.06;297.46000000000004;288.56;296.46000000000004;327.56;280.26000000000005;277.86;328.26000000000005;319.66;261.86;241.05796691057077;268.19934244402924;274.1680685717883;289.66;6080000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6090000.0;0.015333333333333334;0.07916666666666666;0.2465;0.06566666666666666;0.0;0.015333333333333334;0.0;10366.1943359375;3702.05908203125;3921.22021484375;21537.013671875;480386.9186708786;480124.74322714726;251571.2762283005;251571.2762283005;245223.57667985983;430280.9020939914;435958.4241996531;437656.05685647397;473112.1826642056;531310.4117884313;469470.81331304443;437499.1961693786;442521.2416164823;464898.1456994284;453537.8608862984;405928.1139930385;474190.2528838928;439883.4970131265;435782.62218529254;231213.40812182956;195261.2709748474;458500.14363628183;199566.57894644022;199566.57894644022;273.0195931073085;70264.48010283541;33982.27475165101;10824.687460269064;13383.445562711073;0;0;0;0;0;0;0;0;4;4;42351423149.97553;16257452315.024137;35549430369.99821;58689.056304823316;17003.3040812996;0.0;3621.9793296624025;172205.8801419026;44396.11982704894;0.0;14854.270886880257;4.408930540975767;0.33573169568110556
196;2019-05-09 20:16:41.786;584;584;193;194;175;38;50;24;-22;35;779;214;-24;21;243;154;233;544;165;71;50;-113;613;356;361;135;361;305;614;-2.0;524.0;1624.0;326.0;0.0;19;100;80;1;0;0;1;0;0;0;1;1;0;1;0;20722.744140625;10611.2099609375;3543.31958007812;2871.28247070312;460.0;195553;550.0;0.0;Calculated values ==>;1557425801.786;331.56;331.56;292.46000000000004;292.56;290.66;276.96000000000004;273.955091788801;278.16;275.56;270.96000000000004;276.66;351.06000000000006;294.56;270.76000000000005;275.26000000000005;297.46000000000004;288.56;296.46000000000004;327.56;280.26000000000005;278.16;328.16;319.16;261.86;241.49495122638035;268.19934244402924;273.955091788801;289.66;6130000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6140000.0;0.0;0.08733333333333333;0.27066666666666667;0.05433333333333333;0.0;0.0;0.0;10611.2099609375;3543.31958007812;2871.28247070312;20722.744140625;479656.2116266793;479538.75693622004;250974.06592602565;251340.27515474384;244711.66190972168;430412.23801567365;436776.8904632732;437812.597326149;472851.2559263234;531519.1411140322;469470.81331304443;437499.1961693786;444277.7674123518;465189.78860520123;453881.61029459815;403262.5531500538;473561.93860385654;440319.24944479857;436776.8904632732;230795.22267914342;193171.6564234249;458186.2690791373;199520.5738313668;199566.57894644022;272.992940859518;70616.6447512729;34157.08645412497;10881.291649315288;13443.82371822865;0;0;0;0;0;0;0;0;4;4;42568623149.97553;16337852315.024137;35732430369.99821;64497.70769258771;14054.16944179553;0.0;0.0;173232.4365085477;44654.932106408065;0.0;14884.454047960777;4.613693436783901;0.355543979684635
197;2019-05-09 20:17:41.787;584;584;194;194;175;38;52;26;-23;35;784;214;-24;13;243;154;234;547;165;71;52;-111;605;359;364;140;364;305;605;141.0;529.0;1808.0;260.0;0.0;27;100;80;1;0;0;1;0;0;0;1;1;0;1;0;20714.009765625;10409.5078125;3768.916015625;2965.98217773438;453.0;195554;548.0;0.0;Calculated values ==>;1557425861.787;331.56;331.56;292.56;292.56;290.66;276.96000000000004;274.27422755570615;278.36;275.76000000000005;270.86;276.66;351.56000000000006;294.56;270.76000000000005;274.46000000000004;297.46000000000004;288.56;296.56;327.86;280.26000000000005;278.36;327.96000000000004;318.46000000000004;262.06;242.56692532238324;268.19934244402924;274.27422755570615;289.66;6050000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;6050000.0;0.0235;0.08816666666666667;0.3013333333333333;0.043333333333333335;0.0;0.0235;0.0;10409.5078125;3768.916015625;2965.98217773438;20714.009765625;480591.23124296917;480591.23124296917;251760.01908808047;251760.01908808047;245030.7888473485;430214.79039162316;436422.9032701672;437656.05685647397;472195.2020149266;532040.812112784;469470.81331304443;437499.1961693786;443110.4695693885;464751.8981387732;453365.2895126709;407872.08783105854;475140.5548548116;439664.2104404854;436422.9032701672;229958.8627652946;190246.288480595;457599.3555616417;201040.14540669127;201040.14540669127;273.6042674912321;70961.95678851257;34332.26202156948;10929.93633205804;13504.760030374178;0;0;0;0;0;0;0;0;4;4;42786126774.7128;16420353689.924479;35915433419.777145;71300.26131686784;11117.565773381186;0.0;5531.494809791684;174364.10510975515;44864.70006235548;0.0;14930.550606249859;5.129913621386626;0.34056774208873897
