;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
198;2019-05-09 20:18:41.787;583;583;193;193;175;39;42;26;-22;36;786;212;-24;13;243;154;233;543;164;72;41;-110;611;357;362;141;362;305;612;270.0;457.0;1533.0;168.0;0.0;23;100;83;1;0;0;1;0;0;0;1;1;0;1;0;20922.75;10815.3935546875;3623.78173828125;2952.8408203125;446.0;195555;546.0;0.0;Calculated values ==>;1557425921.787;331.46000000000004;331.46000000000004;292.46000000000004;292.46000000000004;290.66;277.06;274.0616903277293;277.36;275.76000000000005;270.96000000000004;276.76000000000005;351.76;294.36;270.76000000000005;274.46000000000004;297.46000000000004;288.56;296.46000000000004;327.46000000000004;280.36;277.26000000000005;327.76000000000005;317.76000000000005;262.16;242.77792619122317;268.19934244402924;274.0616903277293;289.56;6110000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6120000.0;0.045000000000000005;0.07616666666666667;0.2555;0.028;0.0;0.045000000000000005;0.0;10815.3935546875;3623.78173828125;2952.8408203125;20922.75;479744.6622499228;479627.2701040574;251064.39962435383;251064.39962435383;244781.68824205402;430346.717906069;435138.326120535;437812.597326149;472161.77640367835;532249.420264496;469229.53360190673;437499.1961693786;443110.4695693885;465044.1086722825;453709.9666255224;404361.0048194321;473661.67643068125;440267.06782150705;434960.5676705249;229122.51738040973;187321.02276691253;457542.7330010425;200988.41529581766;200988.41529581766;273.5751725810291;71308.92978655944;34509.13619962937;10979.259857041763;13566.365844990063;0;0;0;0;0;0;0;0;4;4;43003926774.7128;16504653689.924479;36098433419.777145;60508.57850874966;7183.5208957462955;0.0;10528.746856861826;175462.51210830198;45017.20911793154;0.0;15064.385953471972;4.497514592435615;0.2527748281813021
199;2019-05-09 20:19:41.787;582;582;194;194;175;39;43;25;-23;36;782;210;-25;10;243;153;234;545;165;72;43;-109;613;357;362;141;362;304;614;251.0;483.0;1421.0;91.0;0.0;27;100;83;1;0;0;1;0;0;0;1;1;0;0;0;21007.07421875;10877.2421875;3798.17724609375;2941.65405273438;439.0;195556;544.0;0.0;Calculated values ==>;1557425981.787;331.36;331.36;292.56;292.56;290.66;277.06;274.0616903277293;277.46000000000004;275.66;270.86;276.76000000000005;351.36;294.16;270.66;274.16;297.46000000000004;288.46000000000004;296.56;327.66;280.36;277.46000000000004;327.56;317.06;262.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;289.66;6130000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6140000.0;0.04183333333333333;0.0805;0.23683333333333334;0.015166666666666667;0.0;0.04183333333333333;0.0;10877.2421875;3798.17724609375;2941.65405273438;21007.07421875;479363.1535984739;479245.30506339984;251340.27515474384;251340.27515474384;244711.66190972168;430346.717906069;435315.5984456732;437883.18805776763;472161.77640367835;531907.1257792506;469126.3377235128;437570.5891863215;442875.1821116291;465044.1086722825;453567.83574282797;403804.72336186946;473714.3050132407;440267.06782150705;435315.5984456732;228286.1864045524;184395.8529593127;457644.9712691699;201485.1753401231;201485.1753401231;273.7695920682718;71658.34498838236;34689.9081641476;11028.380647650487;13628.215503193189;0;0;0;0;0;0;0;0;4;4;43221126774.7128;16589253689.924479;36281133419.777145;55986.92934529548;3885.0902382572094;0.0;9781.906033248844;176433.3080070857;45109.447544048235;0.0;15233.641394222894;3.953773915449523;0.2082878483371142
200;2019-05-09 20:20:41.798;582;582;195;195;175;38;47;25;-24;36;777;210;-26;6;243;151;234;547;166;73;46;-109;614;357;363;142;362;303;615;278.0;471.0;1438.0;303.0;0.0;28;100;80;1;0;0;1;0;0;0;1;1;0;1;0;21055.947265625;10509.705078125;3833.85595703125;2925.3671875;433.0;195557;542.0;0.0;Calculated values ==>;1557426041.798;331.36;331.36;292.66;292.66;290.66;276.96000000000004;274.0616903277293;277.86;275.66;270.76000000000005;276.76000000000005;350.86;294.16;270.56;273.76000000000005;297.46000000000004;288.26000000000005;296.56;327.86;280.46000000000004;277.76000000000005;327.36;316.46000000000004;262.26000000000005;242.98782864720522;267.9596281332873;274.0616903277293;289.76000000000005;6140000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3030000.0;6150000.0;0.04633333333333333;0.0785;0.23966666666666667;0.050499999999999996;0.0;0.04633333333333333;0.0;10509.705078125;3833.85595703125;2925.3671875;21055.947265625;479245.30506339984;479127.3258179335;251662.44176628592;251662.44176628592;244676.8349880672;430346.717906069;435782.62218529254;437953.82195464283;472029.85167895287;531460.8904239582;469264.4658180255;437642.0229114993;442493.0341924577;465044.1086722825;453283.0443037091;403250.4913649265;473893.1074622439;440215.0024765854;435606.35181711527;227449.86971758792;181888.63598580268;457486.1480790958;200051.84686934593;200051.84686934593;273.2069756454224;72008.93443128203;34868.16539966182;11077.281454951226;13691.827440102412;0;0;0;0;0;0;0;0;4;4;43438666650.279755;16674169255.145788;36463266805.25183;57017.17336210949;13000.432211092368;0.0;10914.025395913312;177375.1815105924;45250.18602881891;0.0;15406.139108699608;4.686546259595636;0.2966701426279991
201;2019-05-09 20:21:41.788;584;583;194;195;176;38;49;25;-25;36;771;210;-27;10;243;152;235;548;165;73;48;-109;604;359;364;143;364;303;604;126.0;491.0;1538.0;340.0;0.0;36;100;78;1;0;0;1;0;0;0;1;1;0;1;0;20741.984375;10278.1123046875;3923.94067382812;2929.53271484375;428.0;195558;540.0;0.0;Calculated values ==>;1557426101.788;331.56;331.46000000000004;292.56;292.66;290.76000000000005;276.96000000000004;274.27422755570615;278.06;275.66;270.66;276.76000000000005;350.26;294.16;270.46000000000004;274.16;297.46000000000004;288.36;296.66;327.96000000000004;280.46000000000004;277.96000000000004;327.16;315.96000000000004;262.26000000000005;243.1966462407574;267.9596281332873;274.27422755570615;289.66;6040000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6040000.0;0.021;0.08183333333333334;0.25633333333333336;0.056666666666666664;0.0;0.021;0.0;10278.1123046875;3923.94067382812;2929.53271484375;20741.984375;480707.5363945475;480562.8129143222;251807.7711564536;252183.83828665523;245405.19891689759;430214.79039162316;435897.0153556221;437798.07955487026;471897.7078724963;530835.221780368;469264.4658180255;437485.64907481754;443080.6557621375;464751.8981387732;453079.30423720385;408787.2069881506;475414.0897034538;439997.1383431077;435720.79255775904;226613.5671989835;179799.33570027514;457326.94776859286;200285.99611188608;200285.99611188608;273.30785925435725;72357.19247565977;35041.3683392442;11126.064155673092;13756.464970652307;0;0;0;0;0;0;0;0;4;4;43656730300.31442;16759655005.159378;36645036505.28073;60882.26405588495;14565.653927213383;0.0;4944.130725363332;178357.51307334655;45479.865127110555;0.0;15538.268384514417;4.692621579076806;0.33601567593140697
202;2019-05-09 20:22:41.779;583;582;194;194;174;38;52;24;-24;36;765;210;-26;4;243;152;233;541;165;73;51;-109;609;356;361;143;361;304;610;212.0;471.0;1477.0;339.0;0.0;22;100;78;1;0;0;1;0;0;0;1;1;0;0;0;20556.650390625;10367.4521484375;3616.953125;2932.81469726562;423.0;195559;539.0;0.0;Calculated values ==>;1557426161.779;331.46000000000004;331.36;292.56;292.56;290.56;276.96000000000004;273.955091788801;278.36;275.56;270.76000000000005;276.76000000000005;349.66;294.16;270.56;273.56;297.46000000000004;288.36;296.46000000000004;327.26000000000005;280.46000000000004;278.26000000000005;327.06;315.46000000000004;262.26000000000005;243.1966462407574;268.0796299477929;273.955091788801;289.66;6090000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6100000.0;0.035333333333333335;0.0785;0.24616666666666667;0.0565;0.0;0.035333333333333335;0.0;10367.4521484375;3616.953125;2932.81469726562;20556.650390625;479979.0597707802;479715.91834452393;251524.64536713407;251524.64536713407;244518.29481035678;430412.23801567365;437121.9238134391;437727.04723144654;471897.7078724963;530133.2815370072;469126.3377235128;437413.810930519;441988.93246200663;465189.78860520123;453597.93676159094;405415.70790204743;473609.61664953385;440647.96367074497;436949.6230331232;226195.42121513622;177710.07569661198;457326.94776859286;199536.61400170543;199536.61400170543;272.9992832897709;72701.29614171882;35213.38890255086;11174.909722788489;13819.296326126037;0;0;0;0;0;0;0;0;4;4;43874197675.08626;16845442135.06937;36827109190.0897;58634.544980054605;14565.15385782914;0.0;8388.592985776762;179353.33708492326;45722.58544488818;0.0;15649.35774941939;4.822795469051851;0.32577908304831305
203;2019-05-09 20:23:41.799;582;581;196;196;176;38;53;25;-24;36;760;210;-25;12;243;152;233;542;164;74;53;-107;608;357;362;143;362;304;609;166.0;472.0;1415.0;260.0;0.0;27;100;79;1;0;0;1;0;0;0;1;1;0;1;0;20773.19921875;10413.7412109375;3772.68676757812;2942.5205078125;420.0;195560;537.0;0.0;Calculated values ==>;1557426221.799;331.36;331.26000000000005;292.76000000000005;292.76000000000005;290.76000000000005;276.96000000000004;274.0616903277293;278.46000000000004;275.66;270.76000000000005;276.76000000000005;349.16;294.16;270.66;274.36;297.46000000000004;288.36;296.46000000000004;327.36;280.56;278.46000000000004;326.86;315.16;262.46000000000004;243.1966462407574;268.0796299477929;274.0616903277293;289.56;6080000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6090000.0;0.027666666666666666;0.07866666666666666;0.23583333333333334;0.043333333333333335;0.0;0.027666666666666666;0.0;10413.7412109375;3772.68676757812;2942.5205078125;20773.19921875;479950.44750718394;479687.3055932498;252318.0277831275;252318.0277831275;245223.57667985983;430346.717906069;437062.7516608749;437727.04723144654;471897.7078724963;529611.0691093424;469126.3377235128;437570.5891863215;443168.68479859125;465044.1086722825;453425.5286898729;405928.1139930385;473887.34398071014;440596.4608192194;437062.7516608749;225359.1397227605;176456.53798984195;457532.21719713585;200205.67924183427;200205.67924183427;273.2675989498015;73045.8263601586;35386.62323936105;11223.887169857479;13880.897185322092;0;0;0;0;0;0;0;0;4;4;44091169975.0173;16931270735.042095;37009569990.031715;56015.45595088357;11150.816644729735;0.0;6553.045670260125;180309.07223126883;45936.95663225944;0.0;15773.912909398605;4.303785391421679;0.28376093378472833
204;2019-05-09 20:24:41.790;581;581;195;195;175;37;56;24;-23;36;756;210;-24;5;243;153;233;544;165;74;55;-106;614;356;361;143;361;305;615;-2.0;445.0;1640.0;199.0;0.0;20;100;81;1;0;0;1;0;0;0;1;1;0;0;0;20982.884765625;10716.7421875;3586.61108398438;2951.27099609375;417.0;195561;535.0;0.0;Calculated values ==>;1557426281.79;331.26000000000005;331.26000000000005;292.66;292.66;290.66;276.86;273.955091788801;278.76000000000005;275.56;270.86;276.76000000000005;348.76;294.16;270.76000000000005;273.66;297.46000000000004;288.46000000000004;296.46000000000004;327.56;280.56;278.66;326.66;314.86;262.56;243.1966462407574;268.19934244402924;273.955091788801;289.66;6140000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6150000.0;0.0;0.07416666666666667;0.2733333333333333;0.033166666666666664;0.0;0.0;0.0;10716.7421875;3586.61108398438;2951.27099609375;20982.884765625;479098.37937940285;478980.2013663887;251662.44176628592;251662.44176628592;244676.8349880672;430412.23801567365;437806.89928523917;437656.05685647397;471897.7078724963;529116.5775126958;468987.9639293095;437499.1961693786;441928.13359203225;465189.78860520123;453739.86056312814;402695.2368268872;473435.79749433923;440811.79925200954;437636.28072910535;224522.8720964353;175203.01333496982;457634.7966297773;200428.85514840556;200205.67924183427;273.35110701297515;73393.74153122504;35562.684187725725;11272.994731765793;13942.215468231796;0;0;0;0;0;0;0;0;4;4;44308037439.789764;17017057864.952087;37192242584.84006;64842.10180020536;8530.663725798828;0.0;0.0;181316.0674728575;46100.94436665799;0.0;15828.513431953064;4.252353710412196;0.3029504561241012
205;2019-05-09 20:25:41.800;582;582;195;195;176;38;57;25;-23;35;754;210;-24;13;243;153;235;549;165;75;57;-104;617;358;363;143;363;305;618;133.0;495.0;1565.0;284.0;0.0;27;100;81;1;0;0;1;0;0;0;1;1;0;1;0;21180.3046875;10781.998046875;3854.85375976562;2946.244140625;414.0;195562;533.0;0.0;Calculated values ==>;1557426341.8;331.36;331.36;292.66;292.66;290.76000000000005;276.96000000000004;274.1680685717883;278.86;275.66;270.86;276.66;348.56000000000006;294.16;270.76000000000005;274.46000000000004;297.46000000000004;288.46000000000004;296.66;328.06;280.66;278.86;326.46000000000004;314.56;262.76000000000005;243.1966462407574;268.19934244402924;274.1680685717883;289.66;6170000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6180000.0;0.022166666666666668;0.0825;0.26083333333333336;0.04733333333333333;0.0;0.022166666666666668;0.0;10781.998046875;3854.85375976562;2946.244140625;21180.3046875;478890.9738257199;478772.60039074626;251524.85223002077;251524.85223002077;244904.87795381612;430280.9020939914;437520.3941472015;437656.05685647397;471798.96558121993;528907.4271763442;468987.9639293095;437499.1961693786;443110.4695693885;464898.1456994284;453395.3457919151;402095.1754372602;473821.26726464217;440545.07506360364;437520.3941472015;223686.61821467688;173949.5011765382;457839.8457815635;200496.22612160747;200496.22612160747;273.38628720753957;73745.16000326391;35741.87021567848;11322.148882223884;14004.238010621028;0;0;0;0;0;0;0;0;4;4;44525273639.75524;17102872164.93845;37375273084.810974;61859.18918334435;12180.931330571251;0.0;5254.035724567335;182372.0875382345;46273.569758204554;0.0;15872.304360256006;4.509681143542537;0.30939021295133623
206;2019-05-09 20:26:41.771;584;585;193;194;174;38;59;25;-23;36;752;209;-25;6;243;154;237;553;165;75;59;-103;625;357;362;142;362;303;626;295.0;422.0;1560.0;222.0;0.0;24;100;81;1;0;0;1;0;0;0;1;1;0;0;0;21324.837890625;10872.6845703125;3843.3525390625;2941.4921875;412.0;195563;531.0;0.0;Calculated values ==>;1557426401.771;331.56;331.66;292.46000000000004;292.56;290.56;276.96000000000004;274.0616903277293;279.06;275.66;270.86;276.76000000000005;348.36;294.06;270.66;273.76000000000005;297.46000000000004;288.56;296.86;328.46000000000004;280.66;279.06;326.26000000000005;314.36;262.86;242.98782864720522;267.9596281332873;274.0616903277293;289.66;6250000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6260000.0;0.04916666666666667;0.07033333333333333;0.26;0.037000000000000005;0.0;0.04916666666666667;0.0;10872.6845703125;3843.3525390625;2941.4921875;21324.837890625;478238.1415198847;478268.0404669463;250448.562875701;250806.73240998678;243974.69495112065;430346.717906069;438090.06076039566;438109.25301780854;472029.85167895287;528851.8103742785;469143.99710481934;437798.07955487026;442493.0341924577;465044.1086722825;453709.9666255224;269402.9553726131;473428.2702698484;440760.6321181403;438090.06076039566;222850.3779558165;173113.83306960555;458100.16939059226;200745.6098032927;200745.6098032927;273.479923218179;74099.19832322058;35922.23868377367;11371.18963709551;14068.358723066765;0;0;0;0;0;0;0;0;4;4;44742668514.596214;17188330839.87594;37557584924.67761;61714.547235774124;9522.118704730085;0.0;11669.435505390897;183401.3709467581;46454.341093303854;0.0;16013.26512308787;4.695226611379185;0.27297646715166984
207;2019-05-09 20:27:41.781;588;588;192;192;173;38;61;25;-25;36;749;209;-26;13;243;153;239;557;165;76;60;-102;619;358;363;143;364;303;620;133.0;523.0;1586.0;455.0;0.0;30;100;79;1;0;0;1;0;0;0;1;1;0;1;0;21087.943359375;10589.6494140625;3935.67114257812;2937.99389648438;409.0;195564;529.0;0.0;Calculated values ==>;1557426461.781;331.96000000000004;331.96000000000004;292.36;292.36;290.46000000000004;276.96000000000004;274.1680685717883;279.26000000000005;275.66;270.66;276.76000000000005;348.06000000000006;294.06;270.56;274.46000000000004;297.46000000000004;288.46000000000004;297.06;328.86;280.76000000000005;279.16;326.06;314.06;262.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;289.66;6190000.0;3579999.9999999995;3629999.9999999995;1430000.0;3640000.0;3030000.0;6200000.0;0.022166666666666668;0.08716666666666667;0.2643333333333333;0.07583333333333334;0.0;0.022166666666666668;0.0;10589.6494140625;3935.67114257812;2937.99389648438;21087.943359375;479538.7912529084;479421.3494044734;250347.8620266168;250347.8620266168;243846.9315024787;430280.9020939914;438203.4745120459;437798.07955487026;471897.7078724963;528538.3341833716;469143.99710481934;437642.0229114993;443518.9199794291;464751.8981387732;453395.3457919151;403202.76659964566;474788.9145351721;440709.58247278957;438033.3197705455;222014.15119762826;171860.34048652687;458044.749771871;199597.1147460675;199597.1147460675;273.03167082317856;74452.69707355503;36101.121275745565;11420.193520407152;14133.194724603025;0;0;0;0;0;0;0;0;4;4;44960204764.561646;17273845089.86235;37739415224.64871;62964.455031126854;19598.945656123433;0.0;5285.335878042597;184440.5357974314;46697.05707552845;0.0;16154.578432887613;5.030473270185698;0.3804139899107179
208;2019-05-09 20:28:41.782;591;591;190;190;172;39;62;26;-25;36;747;209;-26;8;243;152;240;556;165;76;61;-102;621;358;363;143;363;303;622;93.0;490.0;1590.0;391.0;0.0;32;100;78;1;0;0;1;0;0;0;1;1;0;1;0;20888.4921875;10685.529296875;3996.00561523438;2932.20166015625;408.0;195565;526.0;0.0;Calculated values ==>;1557426521.782;332.26000000000005;332.26000000000005;292.16;292.16;290.36;277.06;274.1680685717883;279.36;275.76000000000005;270.66;276.76000000000005;347.86;294.06;270.56;273.96000000000004;297.46000000000004;288.36;297.16;328.76000000000005;280.76000000000005;279.26000000000005;325.76000000000005;313.96000000000004;262.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;289.66;6210000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6220000.0;0.015500000000000002;0.08166666666666668;0.265;0.06516666666666666;0.0;0.015500000000000002;0.0;10685.529296875;3996.00561523438;2932.20166015625;20888.4921875;479745.49426988064;479628.385943314;249550.49440034825;249550.49440034825;243454.60823352536;430280.9020939914;438373.2260056987;437798.07955487026;471897.7078724963;528329.302319711;469143.99710481934;437642.0229114993;442787.31820175383;464898.1456994284;453252.6523967148;402634.83771203953;474388.2822430053;440709.58247278957;438203.4745120459;220759.83610629753;171442.51209473662;458044.749771871;199884.7996557235;199884.7996557235;273.1453480624744;74802.50653414025;36278.417387046306;11469.11263215272;14199.293132722703;0;0;0;0;0;0;0;0;4;4;45178008395.164;17359646520.099644;37921218255.151505;63047.0191732739;16823.423415902278;0.0;3693.9394602729976;185490.64892029925;47000.58187729713;0.0;16229.406974702097;4.744273408802344;0.356152709369869
209;2019-05-09 20:29:41.772;592;591;189;190;171;39;60;26;-25;36;744;210;-26;10;244;150;239;554;165;77;59;-101;619;357;362;144;362;303;620;177.0;513.0;1512.0;305.0;0.0;32;100;77;1;0;0;1;0;0;0;1;1;0;0;0;20458.322265625;10552.677734375;4026.33544921875;2930.98193359375;419.0;195566;524.0;0.0;Calculated values ==>;1557426581.772;332.36;332.26000000000005;292.06;292.16;290.26000000000005;277.06;274.0616903277293;279.16;275.76000000000005;270.66;276.76000000000005;347.56000000000006;294.16;270.56;274.16;297.56;288.16;297.06;328.56;280.86;279.06;325.56;315.06;263.06;243.40439225979637;267.9596281332873;274.0616903277293;289.66;6190000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6200000.0;0.029500000000000002;0.08549999999999999;0.252;0.05083333333333333;0.0;0.029500000000000002;0.0;10552.677734375;4026.33544921875;2930.98193359375;20458.322265625;480125.91238745465;479862.4754833339;249279.8411812646;249633.89556222613;243194.7902755811;430346.717906069;438259.8388448866;437798.07955487026;471765.34391292307;528015.6822171278;469264.4658180255;437642.0229114993;443080.6557621375;465175.32018785755;453140.38140994735;403202.76659964566;474332.9756002523;441087.94060429255;438090.06076039566;219923.6425635755;176038.69501535743;457989.37037180655;200127.32548488968;200127.32548488968;273.236727928934;75147.0058951732;36455.37294815842;11517.96435213119;14266.134832796739;0;0;0;0;0;0;0;0;4;4;45395472145.19857;17445732170.113327;38102987955.180405;59893.030025635104;13107.987281751606;0.0;7019.900690627427;186514.97858038466;47249.96872841348;0.0;16318.674095640248;4.570013724302357;0.30881380256144203
210;2019-05-09 20:30:41.833;592;591;193;192;171;38;59;25;-25;36;742;210;-26;9;243;148;239;555;165;77;59;-102;617;358;363;144;363;303;618;137.0;502.0;1225.0;234.0;0.0;35;100;76;1;0;0;1;0;0;0;1;1;0;1;0;20618.392578125;10285.748046875;4058.908203125;2931.5283203125;445.0;195567;522.0;0.0;Calculated values ==>;1557426641.833;332.36;332.26000000000005;292.46000000000004;292.36;290.26000000000005;276.96000000000004;274.1680685717883;279.06;275.66;270.66;276.76000000000005;347.36;294.16;270.56;274.06;297.46000000000004;287.96000000000004;297.06;328.66;280.86;279.06;325.36;317.66;262.96000000000004;243.40439225979637;267.9596281332873;274.1680685717883;289.66;6170000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;6180000.0;0.022833333333333334;0.08366666666666665;0.20416666666666666;0.039;0.0;0.022833333333333334;0.0;10285.748046875;4058.908203125;2931.5283203125;20618.392578125;480358.85551121295;480096.0578555654;250795.81471246228;250434.49456906272;243260.00497400187;430280.9020939914;437862.7576246094;437798.07955487026;471765.34391292307;527806.5535311698;469264.4658180255;437642.0229114993;442934.10434907244;464898.1456994284;452680.0719682202;404291.65146171226;474733.76457599405;440873.7416961306;437862.7576246094;219087.46209138638;186903.13564328075;457886.7494049049;200461.59137859035;200461.59137859035;273.37266323956624;75489.65986252083;36629.20304373411;11566.86827263112;14333.580363068233;0;0;0;0;0;0;0;0;4;4;45613193269.72841;17532220009.92656;38284972784.787415;48456.19966932381;10039.581163026267;0.0;5420.659962617435;187418.80678464245;47443.06124304675;0.0;16422.45083338761;3.69968499322483;0.2486829251254851
211;2019-05-09 20:31:41.763;591;590;194;194;174;39;53;25;-25;36;740;210;-26;7;244;149;239;552;164;78;53;-102;616;357;362;142;362;303;617;159.0;484.0;1434.0;153.0;0.0;33;100;75;1;0;0;1;0;0;0;1;1;0;0;0;20435.23046875;10202.89453125;3961.14111328125;2935.609375;476.0;195568;519.0;0.0;Calculated values ==>;1557426701.763;332.26000000000005;332.16;292.56;292.56;290.56;277.06;274.0616903277293;278.46000000000004;275.66;270.66;276.76000000000005;347.16;294.16;270.56;273.86;297.56;288.06;297.06;328.36;280.96000000000004;278.46000000000004;325.06;320.76000000000005;262.96000000000004;242.98782864720522;267.9596281332873;274.0616903277293;289.56;6160000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6170000.0;0.026500000000000003;0.08066666666666666;0.239;0.025500000000000002;0.0;0.026500000000000003;0.0;10202.89453125;3961.14111328125;2935.609375;20435.23046875;480329.13561805943;480066.3338760202;251204.1995861391;251204.1995861391;244276.75828914097;430346.717906069;437062.7516608749;437798.07955487026;472029.85167895287;527597.3856186717;469264.4658180255;437642.0229114993;442640.2954479828;465175.32018785755;452997.53882260225;404819.9566296536;474403.0066029023;441251.0841643921;437062.7516608749;217833.21561994078;199858.6285646581;458202.38119344227;201022.79736421327;201022.79736421327;273.5886484960382;75831.3742558458;36799.74253693894;11615.70404519664;14400.336134744291;0;0;0;0;0;0;0;0;4;4;45830439519.970406;17617919910.022022;38466560684.989685;56589.29244356702;6558.07938764534;0.0;6255.058788861535;188293.16461093942;47581.213714978665;0.0;16519.634975825884;4.058705928737251;0.24574523663789657
212;2019-05-09 20:32:41.754;589;589;196;196;173;37;56;23;-26;36;740;209;-27;11;243;149;238;553;164;77;56;-101;618;356;361;140;361;302;619;202.0;486.0;1259.0;352.0;0.0;26;100;71;1;0;0;1;0;0;0;1;1;0;0;0;20261.421875;10071.9033203125;3786.91357421875;2942.02099609375;512.0;195569;516.0;0.0;Calculated values ==>;1557426761.754;332.06;332.06;292.76000000000005;292.76000000000005;290.46000000000004;276.86;273.955091788801;278.76000000000005;275.46000000000004;270.56;276.76000000000005;347.16;294.06;270.46000000000004;274.26000000000005;297.46000000000004;288.06;296.96000000000004;328.46000000000004;280.86;278.76000000000005;324.76000000000005;324.36;263.06;242.56692532238324;267.8393353686513;273.955091788801;289.56;6180000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6190000.0;0.033666666666666664;0.081;0.20983333333333334;0.058666666666666666;0.0;0.033666666666666664;0.0;10071.9033203125;3786.91357421875;2942.02099609375;20261.421875;479802.88748297846;479685.7699814315;251846.51501688472;251846.51501688472;243880.30126599985;430412.23801567365;437806.89928523917;437869.15320432716;472293.48310962116;527674.871524448;469282.0919039604;437713.4967235476;443431.1120271193;465189.78860520123;453171.10944888456;403210.63903044106;474305.53369296214;441301.25842692086;437806.89928523917;216578.99785978085;214906.75144652807;458618.2853979521;199317.17354197465;199317.17354197465;272.91246111406844;76170.46215420586;36968.673842027405;11664.676951199743;14464.893572004032;0;0;0;0;0;0;0;0;4;4;46047306984.74287;17702507219.933273;38648033459.799286;50056.15706581697;15212.331895550675;0.0;8029.154100023238;189181.7433824401;47762.60659580088;0.0;16638.652227842274;4.362737355039391;0.3021482568955207
213;2019-05-09 20:33:41.804;590;589;196;197;176;37;59;24;-22;35;741;209;-27;3;243;150;239;555;165;78;58;-100;621;356;361;140;361;301;622;-2.0;493.0;1290.0;341.0;0.0;22;100;69;1;0;0;1;0;0;0;1;1;0;0;0;20276.044921875;10045.861328125;3689.671875;2939.40454101562;534.0;195570;512.0;0.0;Calculated values ==>;1557426821.804;332.16;332.06;292.76000000000005;292.86;290.76000000000005;276.86;273.955091788801;279.06;275.56;270.96000000000004;276.66;347.26;294.06;270.46000000000004;273.46000000000004;297.46000000000004;288.16;297.06;328.66;280.96000000000004;278.96000000000004;324.36;326.56;263.16;242.56692532238324;267.7187500070086;273.955091788801;289.66;6210000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6220000.0;0.0;0.08216666666666667;0.215;0.05683333333333333;0.0;0.0;0.0;10045.861328125;3689.671875;2939.40454101562;20276.044921875;479598.3896301823;479333.6495912349;251709.29138329093;252076.4894311369;244766.4797256003;430412.23801567365;438316.31352762313;438711.9858211006;472195.2020149266;527856.7758344202;469419.94234503055;437940.2675631159;442466.16301167716;465189.78860520123;453313.5623644761;402066.4488312545;474235.8493928779;441463.73940184334;438146.9115166479;214906.75144652807;224104.74344509715;458719.98957552284;199154.93971826596;199317.17354197465;272.8481989683403;76508.55588743078;37136.46158733009;11713.7296738696;14527.250371430293;0;0;0;0;0;0;0;0;4;4;46264087484.570724;17786577219.866516;38829084209.65552;51504.764912109444;14751.947000220765;0.0;0.0;190028.7896824306;48012.51700500397;0.0;16705.617603303876;3.973430841480176;0.32234520729927324
214;2019-05-09 20:34:41.794;592;590;194;195;175;36;62;24;-8;35;742;209;-15;13;243;151;240;557;166;78;61;-99;622;355;361;140;361;302;623;92.0;503.0;1487.0;408.0;0.0;18;100;66;1;0;0;1;0;0;0;1;1;0;0;0;19957.869140625;9836.2177734375;3619.89453125;2943.81909179688;553.0;195571;509.0;0.0;Calculated values ==>;1557426881.794;332.36;332.16;292.56;292.66;290.66;276.76000000000005;273.8482719121499;279.36;275.56;272.36;276.66;347.36;294.06;271.66;274.46000000000004;297.46000000000004;288.26000000000005;297.16;328.86;280.96000000000004;279.26000000000005;324.06;328.46000000000004;263.26000000000005;242.56692532238324;267.8393353686513;273.8482719121499;289.76000000000005;6220000.0;3550000.0;3610000.0;1400000.0;3610000.0;3020000.0;6230000.0;0.015333333333333334;0.08383333333333334;0.24783333333333332;0.068;0.0;0.015333333333333334;0.0;9836.2177734375;3619.89453125;2943.81909179688;19957.869140625;479775.5531631169;479363.65222473396;250937.47858211945;251299.65743564483;244402.5734870611;430477.46260093397;438822.1517515752;440620.3661345886;472195.2020149266;527883.9114651857;469282.0919039604;439561.4401127939;443721.9807720978;465189.78860520123;453628.1634861064;402061.4525966549;474416.1468794283;441463.73940184334;438653.9296755554;213652.59903751023;232049.79005350024;458821.66005470854;198963.6962628923;198963.6962628923;272.76820041075115;76843.78262423536;37302.1179658707;11762.748366340229;14588.153272649828;0;0;0;0;0;0;0;0;4;4;46480651384.60515;17870563219.879868;39009954059.68427;59890.57801653539;17670.341537843506;0.0;3675.250245660834;190956.92949122944;48282.657711907814;0.0;16736.239584175022;4.95344570877011;0.3806747818738504
215;2019-05-09 20:35:41.785;594;591;192;193;174;37;63;25;2;35;744;208;-1;12;243;153;240;559;165;78;62;-98;622;357;362;140;362;303;624;164.0;487.0;1414.0;298.0;0.0;20;100;66;1;0;0;1;0;0;0;1;1;0;0;0;19962.552734375;9835.6845703125;3708.62109375;2951.09204101562;566.0;195572;504.0;0.0;Calculated values ==>;1557426941.785;332.56;332.26000000000005;292.36;292.46000000000004;290.56;276.86;274.0616903277293;279.46000000000004;275.66;273.36;276.66;347.56000000000006;293.96000000000004;273.06;274.36;297.46000000000004;288.46000000000004;297.16;329.06;280.96000000000004;279.36;323.56;329.76000000000005;263.36;242.56692532238324;267.9596281332873;274.0616903277293;289.66;6220000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6240000.0;0.02733333333333333;0.08116666666666666;0.23566666666666666;0.049666666666666665;0.0;0.02733333333333333;0.0;9835.6845703125;3708.62109375;2951.09204101562;19962.552734375;480069.4889511071;479393.7866593658;250176.81403508352;250534.25482303364;244041.02198634346;430346.717906069;438766.78764047986;441901.5654153896;472195.2020149266;528015.6822171278;469023.45636812504;441455.363107709;443373.06176112994;465044.1086722825;453567.83574282797;402061.4525966549;474596.5589456482;441251.0841643921;438598.19827211706;211562.405474017;237486.63934987856;458923.2969905021;200126.25920299033;200126.25920299033;273.23630771619764;77176.40290697261;37466.025896003455;11811.865257285086;14649.215075725571;0;0;0;0;0;0;0;0;4;4;46697518850.239494;17954550620.125534;39191426835.21509;56978.38049738876;12853.586210113084;0.0;6518.233001222797;191930.69139549564;48536.985622308355;0.0;16821.172536293427;4.628575865450045;0.315728312538947
216;2019-05-09 20:36:41.806;596;593;191;192;172;38;65;25;8;35;746;209;5;27;244;154;241;561;165;79;64;-99;626;357;362;139;362;303;627;282.0;443.0;1346.0;244.0;0.0;20;100;66;1;0;0;1;0;0;0;1;1;0;0;0;19884.13671875;9924.134765625;3718.45385742188;2955.05712890625;574.0;195573;499.0;0.0;Calculated values ==>;1557427001.806;332.76000000000005;332.46000000000004;292.26000000000005;292.36;290.36;276.96000000000004;274.0616903277293;279.66;275.66;273.96000000000004;276.66;347.76;294.06;273.66;275.86;297.56;288.56;297.26000000000005;329.26000000000005;281.06;279.56;323.06;330.56;263.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;289.66;6260000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6270000.0;0.047;0.07383333333333333;0.22433333333333336;0.04066666666666666;0.0;0.047;0.0;9924.134765625;3718.45385742188;2955.05712890625;19884.13671875;479897.09919953503;479337.0988268343;249696.7613521269;250050.41628971862;243292.5459321348;430346.717906069;439102.8052736417;442787.31820175383;472326.8440106818;528224.7719617437;469143.99710481934;442345.5325163701;445537.8252269786;465175.32018785755;453709.9666255224;400257.49356550834;474529.01298686716;441413.8914409164;438934.9886892516;209472.28574929133;240832.718256323;458977.5506073138;200494.5109187915;200494.5109187915;273.3812685633997;77508.57487141955;37630.748689691405;11861.100393227747;14711.129029192838;0;0;0;0;0;0;0;0;4;4;46914794869.90807;18038279914.997818;39373290464.93768;54354.35310047789;10511.643613999906;0.0;11206.702455211625;192858.7888945352;48731.76401913251;0.0;16968.932029266743;4.583342740685832;0.27363071927028637
217;2019-05-09 20:37:41.796;600;596;191;191;171;38;66;25;9;35;749;209;7;27;244;153;242;564;166;80;66;-99;626;358;363;138;363;303;628;134.0;557.0;1046.0;244.0;0.0;24;100;65;1;0;0;1;0;0;0;1;1;0;0;0;19835.880859375;9915.38671875;3833.16918945312;2958.96655273438;580.0;195574;493.0;0.0;Calculated values ==>;1557427061.796;333.16;332.76000000000005;292.26000000000005;292.26000000000005;290.26000000000005;276.96000000000004;274.1680685717883;279.76000000000005;275.66;274.06;276.66;348.06000000000006;294.06;273.86;275.86;297.56;288.46000000000004;297.36;329.56;281.16;279.76000000000005;322.46000000000004;331.16;263.26000000000005;242.14157278889297;267.9596281332873;274.1680685717883;289.76000000000005;6260000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6280000.0;0.022333333333333334;0.09283333333333334;0.17433333333333334;0.04066666666666666;0.0;0.022333333333333334;0.0;9915.38671875;3833.16918945312;2958.96655273438;19835.880859375;480485.4299960258;479663.4483923621;249655.57717273006;249655.57717273006;242938.19714445932;430280.9020939914;439048.280311298;442934.10434907244;472458.26935960614;528538.3341833716;469143.99710481934;442640.2954479828;445537.8252269786;465029.61547741666;453395.3457919151;400871.4724072637;474862.7620906465;441364.16243693535;439048.280311298;206964.23671620517;243342.44575359824;459133.086558101;200213.1752893374;200213.1752893374;273.2748605218667;77839.51985126546;37796.050480529855;11910.37570999414;14774.04873289479;0;0;0;0;0;0;0;0;4;4;47132258619.94264;18121366065.011024;39555060164.96658;42314.34863274714;10529.40972492972;0.0;5333.98401215712;193664.22714702104;48907.07690663294;0.0;17106.748110007742;3.4821286343235287;0.24087260422414045
218;2019-05-09 20:38:41.756;604;599;191;191;171;39;68;25;-3;36;751;209;-2;35;244;152;243;566;166;81;67;-99;630;358;363;138;363;302;632;126.0;444.0;1062.0;234.0;0.0;29;100;63;1;0;0;1;0;0;0;1;1;0;0;0;20004.00390625;9906.3662109375;4062.9423828125;2951.7919921875;584.0;195575;487.0;0.0;Calculated values ==>;1557427121.756;333.56;333.06;292.26000000000005;292.26000000000005;290.26000000000005;277.06;274.1680685717883;279.96000000000004;275.66;272.86;276.76000000000005;348.26;294.06;272.96000000000004;276.66;297.56;288.36;297.46000000000004;329.76000000000005;281.26000000000005;279.86;321.86;331.56;263.26000000000005;242.14157278889297;267.8393353686513;274.1680685717883;289.76000000000005;6300000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6320000.0;0.021;0.07400000000000001;0.177;0.039;0.0;0.021;0.0;9906.3662109375;4062.9423828125;2951.7919921875;20004.00390625;480610.04080887494;479639.6004852081;249492.5090115974;249492.5090115974;242812.38270643968;430280.9020939914;439383.49124631356;441368.7326958178;472556.2466753328;528824.1147818659;469282.0919039604;441517.6339936506;446865.2917148446;465029.61547741666;453252.6523967148;398987.27720211237;474673.25852284825;441526.9608701017;439216.07561312395;204456.2876039246;245015.67932991832;459133.086558101;200287.548454531;200287.548454531;273.30415733463906;78171.29755849694;37961.12163419933;11959.599193685666;14839.805795418992;0;0;0;0;0;0;0;0;4;4;47349913420.081116;18204110865.063667;39736439165.08198;42671.369610707756;10094.97598603923;0.0;5017.499070330452;194371.96932328763;49078.83220774633;0.0;17192.95296084397;3.4148987161685835;0.23575546635789965
219;2019-05-09 20:39:41.797;609;603;191;191;170;38;70;25;-24;36;752;209;-25;26;244;150;244;570;166;81;70;-99;631;357;363;137;362;303;633;298.0;514.0;1161.0;386.0;0.0;27;100;63;1;0;0;1;0;0;0;1;1;0;0;0;19666.86328125;9981.5234375;3982.61181640625;2956.65991210938;588.0;195576;481.0;0.0;Calculated values ==>;1557427181.797;334.06;333.46000000000004;292.26000000000005;292.26000000000005;290.16;276.96000000000004;274.0616903277293;280.16;275.66;270.76000000000005;276.76000000000005;348.36;294.06;270.66;275.76000000000005;297.56;288.16;297.56;330.16;281.26000000000005;280.16;321.26000000000005;331.96000000000004;263.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;289.76000000000005;6310000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;6330000.0;0.049666666666666665;0.08566666666666665;0.19349999999999998;0.06433333333333333;0.0;0.049666666666666665;0.0;9981.5234375;3982.61181640625;2956.65991210938;19666.86328125;481228.95403212757;480114.8416835818;249452.15208367328;249452.15208367328;242462.0313735678;430346.717906069;439717.1983153084;437953.82195464283;472687.3056196521;528851.8103742785;469143.99710481934;437798.07955487026;445394.99845677166;465175.32018785755;453140.38140994735;398993.2890407335;475161.0286507422;441526.9608701017;439717.1983153084;201948.4348523538;246688.97952812296;459288.27029601636;199431.21591142335;199431.21591142335;272.9618139254983;78502.1140213325;38126.96729811346;12008.86993814848;14906.897895250275;0;0;0;0;0;0;0;0;4;4;47567862249.67954;18286667239.911556;39918063189.74733;46154.12426936296;16717.470498742146;0.0;11934.203792726288;195112.68758276358;49302.421943361136;0.0;17334.313681639178;4.420938722257818;0.29561328732978687
220;2019-05-09 20:40:41.767;612;606;191;192;171;39;72;25;-25;36;754;209;-26;24;244;149;245;572;165;81;72;-99;627;359;364;139;363;303;628;204.0;568.0;1399.0;369.0;0.0;32;100;62;1;0;0;1;0;0;0;1;1;0;1;0;19576.25;9657.15234375;4043.2509765625;2958.44970703125;592.0;195577;474.0;0.0;Calculated values ==>;1557427241.767;334.36;333.76000000000005;292.26000000000005;292.36;290.26000000000005;277.06;274.27422755570615;280.36;275.66;270.66;276.76000000000005;348.56000000000006;294.06;270.56;275.56;297.56;288.06;297.66;330.36;281.26000000000005;280.36;320.56;332.36;263.26000000000005;242.35481222062532;267.9596281332873;274.27422755570615;289.66;6270000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3030000.0;6280000.0;0.034;0.09466666666666666;0.23316666666666666;0.0615;0.0;0.034;0.0;9657.15234375;4043.2509765625;2958.44970703125;19576.25;482124.27034254174;481134.19395031215;249655.57717273006;250008.6349341823;242938.19714445932;430214.79039162316;439830.85826066753;437798.07955487026;472424.9728513876;529060.7471719419;469143.99710481934;437642.0229114993;445108.7251088686;465029.61547741666;452648.96075887873;402049.4506276811;476077.19048136944;441314.5531615306;439830.85826066753;199022.72361097817;248362.34728340767;458977.5506073138;200241.80387341842;200241.80387341842;273.2904471638113;78828.97645252685;38290.541101886156;12058.13787204141;14973.746644128601;0;0;0;0;0;0;0;0;4;4;47785853199.78354;18369425839.95104;40099772289.834015;55390.20494639185;15912.248424134566;0.0;8146.02784916647;195958.46722525998;49574.20031068592;0.0;17501.56527776957;4.769144735792229;0.3319214146989291
221;2019-05-09 20:41:41.818;612;606;192;192;171;38;75;27;-23;36;756;210;-24;18;244;149;245;573;166;81;74;-99;631;357;362;138;362;305;633;-3.0;563.0;1534.0;324.0;0.0;26;100;66;1;0;0;1;0;0;0;1;1;0;0;0;19766.4921875;9993.9375;3917.31518554688;2982.94702148438;597.0;195578;467.0;0.0;Calculated values ==>;1557427301.818;334.36;333.76000000000005;292.36;292.36;290.26000000000005;276.96000000000004;274.0616903277293;280.66;275.86;270.86;276.76000000000005;348.76;294.16;270.76000000000005;274.96000000000004;297.56;288.06;297.66;330.46000000000004;281.26000000000005;280.56;319.86;332.86;263.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;289.76000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6330000.0;0.0;0.09383333333333334;0.25566666666666665;0.054000000000000006;0.0;0.0;0.0;9993.9375;3917.31518554688;2982.94702148438;19766.4921875;481668.1737145995;480557.5552126818;249802.29438853767;249802.29438853767;242781.18045471242;430346.717906069;440760.6321181403;437656.05685647397;472556.2466753328;529116.5775126958;468987.9639293095;437499.1961693786;443841.7334455326;465175.32018785755;452997.53882260225;399641.4724782887;475618.09875658195;441738.5093897329;440596.4608192194;196097.13278094304;250454.15340279948;459133.086558101;199893.7381009178;200241.80387341842;273.1446074561223;79157.11131582603;38454.43937945989;12107.691596436785;15040.141082953909;0;0;0;0;0;0;0;0;4;4;48003838330.21281;18452596475.114822;40282327330.19351;60787.899495170524;13998.924816687893;0.0;0.0;196927.4410257543;49823.6719589945;0.0;17569.50654434368;4.426775201475368;0.3461868934156608
222;2019-05-09 20:42:41.798;611;606;192;192;171;38;77;27;-21;36;758;210;-23;17;244;148;246;574;166;82;76;-99;625;359;364;139;364;307;626;147.0;633.0;1855.0;197.0;0.0;33;100;71;1;0;0;1;0;0;0;1;1;0;0;0;20410.23828125;10181.9404296875;4089.0576171875;2987.52465820312;601.0;195579;460.0;0.0;Calculated values ==>;1557427361.798;334.26000000000005;333.76000000000005;292.36;292.36;290.26000000000005;276.96000000000004;274.27422755570615;280.86;275.86;271.06;276.76000000000005;348.96000000000004;294.16;270.86;274.86;297.56;287.96000000000004;297.76000000000005;330.56;281.36;280.76000000000005;319.16;333.26000000000005;263.26000000000005;242.35481222062532;268.43790593516167;274.27422755570615;289.76000000000005;6250000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6260000.0;0.0245;0.1055;0.3091666666666667;0.03283333333333333;0.0;0.0245;0.0;10181.9404296875;4089.0576171875;2987.52465820312;20410.23828125;482206.45122195536;481364.0082202921;250092.37222621046;250092.37222621046;243001.71677025687;430214.79039162316;440658.6511082535;437514.20447033056;472424.9728513876;529172.7083407035;468710.474274242;437198.53567211574;443288.7182359786;464883.6276779939;452505.1438823547;403714.2256760101;476621.90893465927;441477.67629999033;440493.80720142537;193171.6564234249;252127.67657613798;458977.5506073138;201553.37802981265;201553.37802981265;273.80518858302736;79491.80580114297;38622.515651488706;12157.428942473109;15106.838616406787;0;0;0;0;0;0;0;0;4;4;48221565730.28204;18535668775.14124;40465866130.25188;72951.22217452679;8452.09366629462;0.0;5854.040514704512;198041.5622091292;50010.70141580526;0.0;17618.273954091408;5.055899502328287;0.32167926058052965
223;2019-05-09 20:43:41.769;607;602;191;190;171;38;78;27;-20;36;760;210;-21;16;244;148;243;555;165;83;78;-99;610;358;363;138;363;308;610;308.0;488.0;1654.0;172.0;13.0;31;100;78;1;0;0;1;0;0;0;1;1;0;1;0;19883.193359375;10350.7763671875;3854.6630859375;2998.08447265625;604.0;195580;455.0;0.0;Calculated values ==>;1557427421.769;333.86;333.36;292.26000000000005;292.16;290.26000000000005;276.96000000000004;274.1680685717883;280.96000000000004;275.86;271.16;276.76000000000005;349.16;294.16;271.06;274.76000000000005;297.56;287.96000000000004;297.46000000000004;328.66;281.46000000000004;280.96000000000004;318.66;333.56;263.26000000000005;242.14157278889297;268.5567601203482;274.1680685717883;289.66;6100000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6100000.0;0.051333333333333335;0.08133333333333333;0.27566666666666667;0.028666666666666667;0.0021666666666666666;0.0535;0.0;10350.7763671875;3854.6630859375;2998.08447265625;19883.193359375;483328.5900593963;482612.12104180746;250424.1342958898;250061.68287491714;243525.30558485768;430280.9020939914;441037.5559757664;437443.34373287327;472556.2466753328;529305.6068311351;468571.3559037268;437285.26766895736;442936.2754991869;465029.61547741666;452680.0719682202;409570.6673247363;475722.30515465693;441851.56343584816;441037.5559757664;191082.09718829524;253382.8652305231;459133.086558101;201414.5187148094;203399.3318068781;273.7464364857797;79827.42210491412;38793.53892345046;12207.28490982369;15173.004293342707;0;0;0;0;0;0;0;0;4;4;48439560315.12258;18618728610.080482;40650276955.11698;65065.27942997961;7387.9322781743585;0.0;12713.644993035523;199191.143821861;50142.63783180816;0.0;17772.929880031705;4.950547170952468;0.2710053934982267
224;2019-05-09 20:44:41.769;598;595;196;196;172;37;80;27;-19;36;762;211;-21;14;244;148;239;531;166;83;80;-99;615;356;361;136;361;308;617;-2.0;470.0;1812.0;230.0;7.0;24;100;82;1;0;0;1;0;0;0;1;1;0;0;0;20254.048828125;10787.4208984375;3754.47143554688;3012.134765625;605.0;195581;450.0;0.0;Calculated values ==>;1557427481.769;332.96000000000004;332.66;292.76000000000005;292.76000000000005;290.36;276.86;273.955091788801;281.16;275.86;271.26000000000005;276.76000000000005;349.36;294.26000000000005;271.06;274.56;297.56;287.96000000000004;297.06;326.26000000000005;281.46000000000004;281.16;318.16;333.66;263.26000000000005;241.71165711629368;268.5567601203482;273.955091788801;289.76000000000005;6150000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;6170000.0;0.0;0.07833333333333334;0.302;0.03833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10787.4208984375;3754.47143554688;3012.134765625;20254.048828125;481463.5058444197;480796.6698053202;251939.0532079231;251939.0532079231;243619.39806823345;430412.23801567365;441787.71154795174;437601.09044165985;472818.15071447083;529515.0186052191;468692.8219787387;437285.26766895736;442640.22886263416;465320.7433433528;453028.4778228943;405338.2666634222;471177.80575465877;442271.23961105477;441787.71154795174;188992.59102226305;253801.27034056993;459443.1041840647;200465.76483450347;251939.0532079231;273.365619464325;80161.89912314329;38969.69056733067;12257.3700701427;15236.41374768841;0;0;0;0;0;0;0;0;4;4;48656760315.12258;18700928610.080482;40835076955.11698;71614.86833336123;9927.464675066514;0.0;221.49010139670008;200330.1450532222;50286.9328064185;0.0;17880.722672485306;4.65783849175235;0.3346274368882563
225;2019-05-09 20:45:41.780;591;589;200;200;179;38;81;27;-19;36;765;211;-21;14;244;149;238;499;165;84;81;-100;612;358;363;139;363;308;613;133.0;490.0;1706.0;367.0;2.0;32;100;85;1;0;0;1;0;0;0;1;1;0;1;0;21204.0234375;10908.5341796875;3978.56713867188;2999.50561523438;606.0;195582;445.0;0.0;Calculated values ==>;1557427541.78;332.26000000000005;332.06;293.16;293.16;291.06;276.96000000000004;274.1680685717883;281.26000000000005;275.86;271.26000000000005;276.76000000000005;349.66;294.26000000000005;271.06;274.56;297.56;288.06;296.96000000000004;323.06;281.56;281.26000000000005;317.66;333.76000000000005;263.16;242.35481222062532;268.5567601203482;274.1680685717883;289.66;6120000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;6130000.0;0.022166666666666668;0.08166666666666668;0.2843333333333333;0.06116666666666667;0.0003333333333333333;0.022500000000000003;0.0;10908.5341796875;3978.56713867188;2999.50561523438;21204.0234375;480793.7874564128;480386.5698851569;253637.291973635;253637.291973635;246091.98152162432;430280.9020939914;441526.9608701017;437601.09044165985;472424.9728513876;529829.0644156147;468692.8219787387;437285.26766895736;442640.22886263416;465029.61547741666;452823.4905160512;406359.1289250157;466660.7046566919;442013.3735559718;441526.9608701017;186903.13564328075;254219.67992080047;458876.0959046701;200242.37129973908;201033.40716157458;273.28636290879945;80507.44639693943;39150.523339332605;12307.476257698632;15300.8675500833;0;0;0;0;0;0;0;0;4;4;48874000134.82568;18783443734.967712;41019910834.86437;67488.9958093528;15819.762821668279;0.0;5411.104958441861;201489.55643928604;50501.532371306675;0.0;17927.66956994003;4.960128207593894;0.3540803665490239
