;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
226;2019-05-09 20:46:41.780;587;586;199;199;179;38;72;26;-20;36;766;211;-22;12;244;150;238;496;165;84;72;-100;619;356;361;140;361;307;620;-2.0;444.0;1755.0;353.0;8.0;25;100;87;1;0;0;1;0;0;0;1;1;0;0;0;21507.34765625;11173.20703125;3800.25390625;2990.79516601562;605.0;195583;439.0;0.0;Calculated values ==>;1557427601.78;331.86;331.76000000000005;293.06;293.06;291.06;276.96000000000004;273.955091788801;280.36;275.76000000000005;271.16;276.76000000000005;349.76;294.26000000000005;270.96000000000004;274.36;297.56;288.16;296.96000000000004;322.76000000000005;281.56;280.36;317.06;333.66;263.16;242.56692532238324;268.43790593516167;273.955091788801;289.66;6190000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;6200000.0;0.0;0.07400000000000001;0.29250000000000004;0.05883333333333333;0.0013333333333333333;0.0013333333333333333;0.0;11173.20703125;3800.25390625;2990.79516601562;21507.34765625;479391.67914746865;479126.59564327606;252913.43001542275;252913.43001542275;245836.93421112397;430412.23801567365;440483.78149257216;437671.5478804793;472293.48310962116;530009.779551569;468831.72426356655;437356.53477473935;442550.7883978828;465320.7433433528;453313.5623644761;402647.8146093169;465204.6915701333;442431.7791291878;440483.78149257216;184395.8529593127;253801.27034056993;458719.98957552284;199699.27815849287;252913.43001542275;273.06356731961137;80863.37448938734;39334.53784942375;12357.395430875715;15365.691058790982;0;0;0;0;0;0;0;0;4;4;49091200134.82568;18867143734.967712;41204410834.86437;69606.88889368104;15239.05185503526;0.0;250.09380196953254;202632.02214514464;50760.35582694587;0.0;17974.84622627679;4.7369640056530065;0.36383298160182354
227;2019-05-09 20:47:41.751;586;586;198;198;178;37;70;27;-22;36;765;211;-23;13;244;151;238;514;165;85;70;-101;617;358;363;139;363;306;618;136.0;435.0;1814.0;255.0;0.0;31;100;87;1;0;0;1;0;0;0;1;1;0;1;0;21677.857421875;11166.0556640625;3943.962890625;2979.58666992188;605.0;195584;434.0;0.0;Calculated values ==>;1557427661.751;331.76000000000005;331.76000000000005;292.96000000000004;292.96000000000004;290.96000000000004;276.86;274.1680685717883;280.16;275.86;270.96000000000004;276.76000000000005;349.66;294.26000000000005;270.86;274.46000000000004;297.56;288.26000000000005;296.96000000000004;324.56;281.66;280.16;316.56;333.66;263.06;242.35481222062532;268.3187672390254;274.1680685717883;289.66;6170000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6180000.0;0.02266666666666667;0.0725;0.30233333333333334;0.042499999999999996;0.0;0.02266666666666667;0.0;11166.0556640625;3943.962890625;2979.58666992188;21677.857421875;479479.7188695756;479362.14064053906;252635.2253580451;252635.2253580451;245572.87227556715;430280.9020939914;439717.1983153084;437585.1090581189;472424.9728513876;529981.2530329811;468970.37824730924;437427.84448784514;442905.06249663915;465029.61547741666;453109.7795175533;403761.5441146037;468375.73411730194;442174.86015567573;439717.1983153084;182306.50109390085;253801.27034056993;458774.6081297476;200917.80929693757;200917.80929693757;273.55188695965677;81223.07725769925;39520.60839416272;12407.1245654342;15430.195006733435;0;0;0;0;0;0;0;0;4;4;49308295154.66688;18950803279.906517;41388221949.72991;71552.41362779716;10958.913950394426;0.0;5412.786151083072;203807.78110699507;50978.56668891367;0.0;18022.014083695693;4.860477198787143;0.3224786502803505
228;2019-05-09 20:48:41.771;586;586;194;195;178;40;40;27;-22;36;764;212;-23;10;245;152;238;515;166;85;40;-101;616;357;362;138;362;305;617;150.0;436.0;1613.0;198.0;8.0;35;100;88;1;0;0;1;0;0;0;1;1;0;0;0;21633.837890625;11167.77734375;4097.103515625;2976.77319335938;604.0;195585;429.0;0.0;Calculated values ==>;1557427721.771;331.76000000000005;331.76000000000005;292.56;292.66;290.96000000000004;277.16;274.0616903277293;277.16;275.86;270.96000000000004;276.76000000000005;349.56000000000006;294.36;270.86;274.16;297.66;288.36;296.96000000000004;324.66;281.66;277.16;316.06;333.56;263.06;242.14157278889297;268.19934244402924;274.0616903277293;289.76000000000005;6160000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6170000.0;0.025;0.07266666666666667;0.2688333333333333;0.033;0.0013333333333333333;0.026333333333333334;0.0;11167.77734375;4097.103515625;2976.77319335938;21633.837890625;479597.1680303014;479479.7188695756;251204.1995861391;251570.50533046536;245608.69694760378;430346.717906069;434782.31747122854;437812.597326149;472556.2466753328;529952.8012266188;469229.53360190673;437656.05685647397;442668.9074931304;465306.4224800408;453425.5286898729;404301.21222037065;468668.38289180864;442383.84218772314;434782.31747122854;180217.192455513;253382.8652305231;458930.57338890136;200858.71376836504;203407.85229078398;273.5243104084506;81584.1283621201;39706.785707593684;12456.777443056497;15497.226229726455;0;0;0;0;0;0;0;0;4;4;49525867654.59773;19033930979.8801;41571583049.671646;63701.102363117585;8516.3713674777;0.0;6092.860916418374;204935.26944410548;51140.91483119245;0.0;18117.926436025136;4.292940454885731;0.2736376215650568
229;2019-05-09 20:49:41.792;586;587;196;196;175;38;43;26;-23;37;763;211;-25;11;244;151;238;524;165;85;43;-102;616;358;363;137;362;304;617;272.0;494.0;1444.0;161.0;0.0;35;100;87;1;0;0;1;0;0;0;1;1;0;1;0;21530.6328125;11169.759765625;4073.6259765625;2969.52465820312;602.0;195586;424.0;0.0;Calculated values ==>;1557427781.792;331.76000000000005;331.86;292.76000000000005;292.76000000000005;290.66;276.96000000000004;274.1680685717883;277.46000000000004;275.76000000000005;270.86;276.86;349.46000000000004;294.26000000000005;270.66;274.26000000000005;297.56;288.26000000000005;296.96000000000004;325.56;281.66;277.46000000000004;315.56;333.36;262.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;289.66;6160000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6170000.0;0.04533333333333334;0.08233333333333334;0.24066666666666667;0.026833333333333334;0.0;0.04533333333333334;0.0;11169.759765625;4073.6259765625;2969.52465820312;21530.6328125;479597.1680303014;479626.5706858032;251939.0532079231;251939.0532079231;244607.54916316827;430280.9020939914;435074.67720794375;437883.18805776763;472785.1150065333;529924.4241206498;469246.94630200695;437570.5891863215;443022.0508540321;465175.32018785755;453109.7795175533;404301.21222037065;470085.7749466272;442174.86015567573;435074.67720794375;178127.92459426197;252546.06836287308;458985.09233437356;201312.72357004238;201312.72357004238;273.70661532293093;81943.95818189949;39892.99700177735;12506.347268642878;15565.33947362237;0;0;0;0;0;0;0;0;4;4;49743443780.13012;19116459855.08204;41754346995.11885;56934.62512004588;6914.208561842887;0.0;10597.208564918197;205940.91902979772;51269.548003443;0.0;18257.059028079373;4.087542331796146;0.22870088346726042
230;2019-05-09 20:50:41.762;586;587;195;195;177;39;43;27;-23;37;763;210;-25;9;244;151;237;523;166;86;42;-103;615;357;362;140;362;304;616;-2.0;456.0;1514.0;307.0;9.0;38;100;87;1;0;0;1;0;0;0;1;1;0;0;0;21646.70703125;11148.458984375;4164.095703125;2962.02758789062;601.0;195587;420.0;0.0;Calculated values ==>;1557427841.762;331.76000000000005;331.86;292.66;292.66;290.86;277.06;274.0616903277293;277.46000000000004;275.86;270.86;276.86;349.46000000000004;294.16;270.66;274.06;297.56;288.26000000000005;296.86;325.46000000000004;281.76000000000005;277.36;315.16;333.26000000000005;262.86;242.56692532238324;268.0796299477929;274.0616903277293;289.76000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6160000.0;0.0;0.076;0.25233333333333335;0.051166666666666666;0.0015;0.0015;0.0;11148.458984375;4164.095703125;2962.02758789062;21646.70703125;479714.48845477455;479743.8236716546;251616.36781977583;251616.36781977583;245308.9771622845;430346.717906069;435315.5984456732;437883.18805776763;472391.7460337592;529924.4241206498;469126.3377235128;437570.5891863215;442728.0766999201;465175.32018785755;453283.0443037091;404311.57067033823;470060.6727693222;442544.37911539245;435138.326120535;176456.53798984195;252127.67657613798;458414.77532386186;199878.1237745347;251616.36781977583;273.13844489739125;82303.58944185296;40078.88916553791;12555.752155916203;15633.952830478835;0;0;0;0;0;0;0;0;4;4;49960835030.23383;19199518305.121666;41936655795.205826;60056.61122080245;13228.458670940572;0.0;275.2829374511388;206915.3585362849;51437.3196360161;0.0;18347.617821927728;4.025282314017862;0.3106497693129693
231;2019-05-09 20:51:41.752;586;587;197;197;175;37;47;26;-23;37;759;210;-25;12;244;152;237;529;166;86;46;-104;614;357;362;146;362;304;615;298.0;468.0;1607.0;402.0;0.0;33;100;87;1;0;0;1;0;0;0;1;1;0;1;0;21476.203125;11163.677734375;3974.5576171875;2938.54614257812;599.0;195588;416.0;0.0;Calculated values ==>;1557427901.752;331.76000000000005;331.86;292.86;292.86;290.66;276.86;274.0616903277293;277.86;275.76000000000005;270.86;276.86;349.06000000000006;294.16;270.66;274.36;297.56;288.36;296.86;326.06;281.76000000000005;277.76000000000005;314.76000000000005;333.06;262.76000000000005;243.81672145450628;268.0796299477929;274.0616903277293;289.76000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6150000.0;0.049666666666666665;0.078;0.2678333333333333;0.06699999999999999;0.0;0.049666666666666665;0.0;11163.677734375;3974.5576171875;2938.54614257812;21476.203125;479831.6804738534;479860.94857431867;252404.81215369998;252404.81215369998;244676.8349880672;430346.717906069;436019.9354273413;437883.18805776763;471599.1411268027;529506.5989332239;469126.3377235128;437570.5891863215;443168.68479859125;465175.32018785755;453425.5286898729;404841.35005427233;471126.7316833939;442544.37911539245;435844.5533831253;174785.17458790913;251290.9062238717;457363.37425968563;199753.86814953835;199753.86814953835;273.0893835885346;82662.88713361473;40264.79264914494;12604.915408436633;15701.763637807051;0;0;0;0;0;0;0;0;4;4;50177998830.26836;19285304005.135303;42119025395.23482;63778.96951542074;17259.836909379865;0.0;11725.837366601483;207947.14971538866;51691.34642103752;0.0;18447.610489588085;5.131701338618861;0.3409723362372579
232;2019-05-09 20:52:41.793;586;588;197;197;177;36;50;24;-22;35;737;212;-24;17;244;152;237;535;166;86;49;-107;620;356;361;138;361;305;621;213.0;470.0;1490.0;418.0;0.0;25;0;90;1;0;0;1;0;0;0;1;1;1;1;0;22718.431640625;11480.90234375;3801.37133789062;3922.42309570312;598.0;195589;412.0;0.0;Calculated values ==>;1557427961.793;331.76000000000005;331.96000000000004;292.86;292.86;290.86;276.76000000000005;273.955091788801;278.16;275.56;270.96000000000004;276.66;346.86;294.36;270.76000000000005;274.86;297.56;288.36;296.86;326.66;281.76000000000005;278.06;314.36;332.96000000000004;262.46000000000004;242.14157278889297;268.19934244402924;273.955091788801;289.76000000000005;6200000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6210000.0;0.0355;0.07833333333333334;0.24833333333333335;0.06966666666666667;0.0;0.0355;0.0;11480.90234375;3801.37133789062;3922.42309570312;22718.431640625;479126.59564327606;479303.77881055145;252122.73887281516;252122.73887281516;245132.80353655491;430412.23801567365;436776.8904632732;437812.597326149;472458.26935960614;527128.0735748672;469229.53360190673;437499.1961693786;443695.9394408292;465320.7433433528;453597.93676159094;401488.9254103724;471281.7209962113;442751.9202415012;436603.72145541804;173113.83306960555;250872.52762923925;458322.24653718865;199186.37595493865;199186.37595493865;272.8606560168266;83031.42741987498;40453.62643108461;12662.129221391722;15766.607325242;0;0;0;0;0;0;0;0;4;5;50395047044.86844;19370562224.978214;42301850239.897964;59258.84497385057;18053.132317230084;0.0;8428.315765267018;208973.1654662413;51985.822251791455;0.0;18615.67653208266;4.4645481285337265;0.3183741517296901
233;2019-05-09 20:53:41.783;589;591;197;197;177;37;52;24;-22;35;721;216;-24;8;244;154;238;543;166;86;51;-110;623;357;362;139;362;305;624;275.0;470.0;1452.0;427.0;0.0;30;0;91;1;0;0;1;0;0;0;1;1;1;1;0;23059.75390625;11584.6787109375;4033.92358398438;3912.73193359375;596.0;195590;409.0;0.0;Calculated values ==>;1557428021.783;332.06;332.26000000000005;292.86;292.86;290.86;276.86;274.0616903277293;278.36;275.56;270.96000000000004;276.66;345.26;294.76000000000005;270.76000000000005;273.96000000000004;297.56;288.56;296.96000000000004;327.46000000000004;281.76000000000005;278.26000000000005;314.06;332.76000000000005;262.16;242.35481222062532;268.19934244402924;274.0616903277293;289.76000000000005;6230000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6240000.0;0.04583333333333333;0.07833333333333334;0.242;0.07116666666666666;0.0;0.04583333333333333;0.0;11584.6787109375;4033.92358398438;3912.73193359375;23059.75390625;479216.0190742149;479393.7866593658;251984.6250723573;251984.6250723573;245028.5900981197;430346.717906069;436890.05270406;437812.597326149;472326.8440106818;525450.7002969625;469711.80575094564;437499.1961693786;442373.3332657317;465175.32018785755;453709.9666255224;400260.9161759245;472138.33964131103;442544.37911539245;436716.91860004765;171860.34048652687;250035.78352995744;457859.7044407099;199366.57735287282;199366.57735287282;272.93622729576566;83412.84871867964;40645.807571041645;12727.411297819812;15831.890567247277;0;0;0;0;0;0;0;0;4;5;50611910894.902916;19453648374.991425;42484819739.92705;57703.93683353283;18396.094211084404;0.0;10878.557307162178;209947.69286648303;52289.51518231662;0.0;18776.540325943653;4.453284518821617;0.30697035195475086
234;2019-05-09 20:54:44.784;593;595;195;196;175;37;54;23;-23;35;723;216;-25;16;244;155;240;552;165;86;53;-109;628;357;362;139;362;304;629;274.0;420.0;1422.0;251.0;3.0;28;0;91;1;0;0;1;0;0;0;1;1;1;1;0;23171.17578125;11701.0029296875;3967.86401367188;3896.87866210938;595.0;195591;406.0;0.0;Calculated values ==>;1557428084.784;332.46000000000004;332.66;292.66;292.76000000000005;290.66;276.86;274.0616903277293;278.56;275.46000000000004;270.86;276.66;345.46000000000004;294.76000000000005;270.66;274.76000000000005;297.56;288.66;297.16;328.36;281.76000000000005;278.46000000000004;313.76000000000005;332.66;262.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;289.66;6280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6290000.0;0.04566666666666667;0.07;0.23700000000000002;0.04183333333333333;0.0005;0.04616666666666667;0.0;11701.0029296875;3967.86401367188;3896.87866210938;23171.17578125;479219.6191887317;479398.4299564211;251035.92782713406;251396.2134205496;244201.7809866129;430346.717906069;437235.0200923345;437883.18805776763;472326.8440106818;525739.1990094136;469848.9145262994;437570.5891863215;443752.90924145415;465175.32018785755;453851.92248961725;398305.7052928315;472895.38776861405;442544.37911539245;437062.7516608749;170606.85888663295;249617.41799618208;457961.4968331859;200382.5557822366;200931.14825925714;273.3372327329967;83817.37577394233;40849.56051928516;12795.746475121736;15901.907320005608;0;0;0;0;0;0;0;0;4;5;50839974514.64054;19541219764.89068;42676657784.706345;56287.64984930086;10775.385700631377;0.0;10901.409023708022;210945.13508097513;52544.76968284491;0.0;18967.118056114843;3.984741810802685;0.24065556967744925
235;2019-05-09 20:55:41.774;599;599;194;194;175;38;55;23;-24;35;730;217;-26;3;244;155;242;558;165;87;54;-105;630;357;363;139;362;303;631;138.0;562.0;1195.0;241.0;8.0;35;0;88;1;0;0;1;0;0;0;1;1;1;0;0;23081.462890625;11513.24609375;4207.3994140625;3878.39721679688;594.0;195592;404.0;0.0;Calculated values ==>;1557428141.774;333.06;333.06;292.56;292.56;290.66;276.96000000000004;274.0616903277293;278.66;275.46000000000004;270.76000000000005;276.66;346.16;294.86;270.56;273.46000000000004;297.56;288.66;297.36;328.96000000000004;281.86;278.56;313.56;332.56;262.66;242.35481222062532;267.9596281332873;274.0616903277293;289.66;6300000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3030000.0;6310000.0;0.023;0.09366666666666666;0.19916666666666666;0.04016666666666667;0.0013333333333333333;0.024333333333333332;0.0;11513.24609375;4207.3994140625;3878.39721679688;23081.462890625;479873.08055375377;479756.40307941445;250592.53201621326;250592.53201621326;244135.7502069561;430346.717906069;437176.3494204144;437953.82195464283;472326.8440106818;526550.9475562351;470105.7580105051;437642.0229114993;442049.80010727816;465175.32018785755;453851.92248961725;398316.83461794566;473569.51167172706;442496.8743120531;437003.68543558475;169771.2103021376;249199.05678690012;458368.3232398762;200097.25070763228;202864.1154368696;273.22487465609635;84183.47825704668;41033.307748738924;12857.289943512433;15966.616800953461;0;0;0;0;0;0;0;0;4;5;51046563264.67511;19620435864.903934;42849622434.73529;47373.1004400296;10373.888080045132;0.0;5697.396203302069;211765.63871430536;52712.17205964525;0.0;19098.502210287843;3.2371165069053793;0.218036579799335
236;2019-05-09 20:56:41.755;605;606;195;196;174;36;59;20;-23;34;737;217;-24;20;244;154;245;567;166;83;58;-101;666;350;355;136;355;304;667;237.0;424.0;1077.0;296.0;16.0;1;0;91;1;0;0;1;0;0;0;1;1;1;1;0;23310.20703125;12451.6640625;3496.49096679688;3886.8798828125;593.0;195593;401.0;0.0;Calculated values ==>;1557428201.755;333.66;333.76000000000005;292.66;292.76000000000005;290.56;276.76000000000005;273.3108153835814;279.06;275.16;270.86;276.56;346.86;294.86;270.76000000000005;275.16;297.56;288.56;297.66;329.86;281.46000000000004;278.96000000000004;313.26000000000005;332.46000000000004;263.06;241.71165711629368;268.0796299477929;273.3108153835814;289.76000000000005;6659999.999999999;3500000.0;3550000.0;1360000.0;3550000.0;3040000.0;6670000.0;0.0395;0.07066666666666667;0.1795;0.04933333333333333;0.0026666666666666666;0.042166666666666665;0.0;12451.6640625;3496.49096679688;3886.8798828125;23310.20703125;476519.7809490575;476554.0479289154;249508.63799219162;249847.5204685204;242705.2029719978;430799.1582183253;439652.53298594663;437883.18805776763;472622.7809936826;527205.8380528146;469969.09555200214;437727.04723144654;444333.52089386596;466187.4538382608;454901.96289435565;269465.205793756;470406.5310424791;443510.7710569499;439487.5985244788;168517.74571465285;248780.69988749037;459241.4411475646;197932.6396602067;201194.3628748777;272.33771850606377;84569.95308512544;41232.952093255015;12921.98009450526;16030.795557947857;0;0;0;0;0;0;0;0;4;5;51261895055.33931;19702909740.158325;43031664770.29681;43071.123437362185;12891.234206709656;0.0;10048.031436558178;212519.1019100169;52905.986685226664;0.0;19229.672557257225;3.327969392195542;0.21605831665204858
237;2019-05-09 20:57:41.795;620;617;195;195;173;36;35;22;-21;33;743;217;-27;0;243;153;253;579;165;83;35;-99;661;358;363;139;363;301;661;-2.0;1099.0;1186.0;513.0;0.0;15;0;81;1;0;0;1;0;0;0;1;1;1;0;0;22731.74609375;11644.9794921875;3894.56982421875;3848.23999023438;591.0;195594;399.0;0.0;Calculated values ==>;1557428261.795;335.16;334.86;292.66;292.66;290.46000000000004;276.76000000000005;274.1680685717883;276.66;275.36;271.06;276.46000000000004;347.46000000000004;294.86;270.46000000000004;273.16;297.46000000000004;288.46000000000004;298.46000000000004;331.06;281.46000000000004;276.66;313.06;332.26000000000005;263.26000000000005;242.35481222062532;267.7187500070086;274.1680685717883;289.66;6609999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;6609999.999999999;0.0;0.18316666666666667;0.19766666666666666;0.08549999999999999;0.0;0.0;0.0;11644.9794921875;3894.56982421875;3848.23999023438;22731.74609375;479398.28857501666;478944.9544334963;249735.0350398962;249735.0350398962;242568.18064401174;430280.9020939914;433634.880018922;438865.43479602295;472130.5325463717;528065.6687750703;470378.37351506494;437940.2675631159;442024.1650760851;464898.1456994284;453395.3457919151;274316.25931498525;473081.1178164789;441851.56343584816;433634.880018922;167682.10792650707;247943.99896000302;458977.5506073138;198524.9810356107;201194.3628748777;272.6062863262989;84953.89181621831;41433.89132632504;12986.482399627852;16092.428792616;0;0;0;0;0;0;0;0;4;5;51477438655.20236;19785464740.105873;43213285770.18141;47507.29635997482;22268.694698380616;0.0;0.0;213274.42528795812;53199.18142552116;0.0;19313.46197490551;3.5989658209487576;0.3242270281207365
238;2019-05-09 20:58:41.806;635;629;189;188;171;43;34;23;-17;34;746;218;-21;22;242;156;256;582;166;39;33;-98;649;362;367;142;367;300;649;0.0;1005.0;1296.0;499.0;0.0;46;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22436.421875;11061.5166015625;4658.298828125;3839.23413085938;590.0;195595;397.0;0.0;Calculated values ==>;1557428321.806;336.66;336.06;292.06;291.96000000000004;290.26000000000005;277.46000000000004;274.5913991737795;276.56;275.46000000000004;271.46000000000004;276.56;347.76;294.96000000000004;271.06;275.36;297.36;288.76000000000005;298.76000000000005;331.36;277.06;276.46000000000004;312.86;332.16;263.36;242.98782864720522;267.5978703862781;274.5913991737795;289.76000000000005;6490000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3000000.0;6490000.000000001;0.0;0.1675;0.21600000000000003;0.08316666666666667;0.0;0.0;0.0;11061.5166015625;4658.298828125;3839.23413085938;22436.421875;482998.64689093333;482116.76067770965;248149.19982593882;247812.3600882487;242295.03160031585;430014.67791919125;432439.757026355;439695.3144293359;471832.65708311246;528455.9560178719;470633.6200512056;439087.04160892795;445414.6422129316;464178.7989486036;453132.35556440166;395033.4222548889;475035.7387336114;433366.6693374496;432252.62270688626;166846.47414792277;247525.65490268572;458610.87703441497;199865.80821276057;201194.3628748777;273.1548671241583;85330.36222236666;41623.14681732778;13050.55642863486;16163.715764837434;0;0;0;0;0;0;0;0;4;5;51696478804.903;19869780194.99064;43393618824.93495;51803.17334278027;21518.964890334257;0.0;0.0;214102.16425867853;53564.14548607492;0.0;19313.46197490551;3.748757730079826;0.3301936836556927
239;2019-05-09 20:59:41.806;640;635;186;185;166;45;36;24;-12;35;745;218;-15;11;242;152;255;579;166;39;35;-101;640;361;366;142;366;301;641;-1.0;672.0;1250.0;372.0;0.0;54;0;76;1;0;0;1;0;0;0;1;1;1;0;0;22019.625;10948.45703125;4943.9013671875;3840.2578125;589.0;195596;395.0;0.0;Calculated values ==>;1557428381.806;337.16;336.66;291.76000000000005;291.66;289.76000000000005;277.66;274.4858918419099;276.76000000000005;275.56;271.96000000000004;276.66;347.66;294.96000000000004;271.66;274.26000000000005;297.36;288.36;298.66;331.06;277.06;276.66;312.66;332.06;263.06;242.98782864720522;267.7187500070086;274.4858918419099;289.76000000000005;6400000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;6409999.999999999;0.0;0.112;0.20833333333333334;0.062000000000000006;0.0;0.0;0.0;10948.45703125;4943.9013671875;3840.2578125;22019.625;484726.4744265002;483891.8075493468;247431.10003106995;247095.0226696527;240964.86805036583;430081.6785162784;433065.50215134333;440233.639942548;471931.263865096;528274.5234267008;470497.8680624812;439780.08636155893;443634.4727813241;464326.1751738402;452731.1775036387;400349.853404808;475554.7494302632;433616.79160117084;432880.6149027872;166010.84420003442;247107.31509690773;458304.5576970204;200155.32486516063;201194.3628748777;273.26494011095883;85700.82927965833;41806.56326426789;13114.55219482952;16243.734099798372;0;0;0;0;0;0;0;0;4;5;51916378804.903;19954980194.99064;43573918824.93495;50016.315641122375;16005.252435575308;0.0;0.0;214950.66000021106;53876.84729712417;0.0;19313.46197490551;3.3458091603739244;0.27882662789818863
240;2019-05-09 21:00:41.787;637;634;188;188;167;44;38;25;-7;36;744;218;-9;31;242;148;254;572;167;39;37;-116;630;362;367;140;367;302;630;-1.0;513.0;1090.0;370.0;0.0;68;0;74;1;0;0;1;0;0;0;1;1;1;0;0;21839.5703125;10453.0712890625;5167.55712890625;3859.61694335938;588.0;195597;393.0;0.0;Calculated values ==>;1557428441.787;336.86;336.56;291.96000000000004;291.96000000000004;289.86;277.56;274.5913991737795;276.96000000000004;275.66;272.46000000000004;276.76000000000005;347.56000000000006;294.96000000000004;272.26000000000005;276.26000000000005;297.36;287.96000000000004;298.56;330.36;277.06;276.86;312.46000000000004;331.96000000000004;261.56;242.56692532238324;267.8393353686513;274.5913991737795;289.86;6300000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;6300000.0;0.0;0.08549999999999999;0.18166666666666667;0.06166666666666667;0.0;0.0;0.0;10453.0712890625;5167.55712890625;3859.61694335938;21839.5703125;485395.0569906626;484965.41752132203;248528.91533281832;248528.91533281832;241601.28507076413;430014.67791919125;433182.4302400453;440770.5613398004;472293.48310962116;528092.9125784225;470361.88256180414;440469.9055531801;446301.07743510534;464178.7989486036;451977.4124727858;405264.1306370545;475833.10602039495;433366.6693374496;432997.62667057913;165175.21790254305;246688.97952812296;457088.5711629853;199688.08980444213;201194.3628748777;273.08457077965784;86066.20683406065;41984.85285718979;13178.697498623964;16327.96957084201;0;0;0;0;0;0;0;0;4;5;52136209169.70727;20039553404.915337;43754761539.77393;43796.64899559009;15873.02968377683;0.0;0.0;215732.18714283113;54142.415524637836;0.0;19313.46197490551;3.063086607616463;0.26312778000864173
241;2019-05-09 21:01:41.797;630;628;195;194;171;42;38;23;-11;37;744;219;-11;21;242;147;251;559;166;38;38;-142;621;360;365;139;365;302;621;-1.0;545.0;1145.0;193.0;0.0;69;0;73;1;0;0;1;0;0;0;1;1;1;0;0;21637.765625;10182.6533203125;5215.0751953125;3883.97338867188;586.0;195598;391.0;0.0;Calculated values ==>;1557428501.797;336.16;335.96000000000004;292.66;292.56;290.26000000000005;277.36;274.38016830617;276.96000000000004;275.46000000000004;272.06;276.86;347.56000000000006;295.06;272.06;275.26000000000005;297.36;287.86;298.26000000000005;329.06;276.96000000000004;276.96000000000004;312.26000000000005;331.76000000000005;258.96000000000004;242.35481222062532;267.8393353686513;274.38016830617;289.76000000000005;6210000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;6210000.0;0.0;0.09083333333333334;0.19083333333333333;0.03216666666666666;0.0;0.0;0.0;10182.6533203125;5215.0751953125;3883.97338867188;21637.765625;485384.85284816043;485100.02294594183;251389.12906854425;251025.59886576503;243162.34538439888;430148.3826014536;433683.32636128634;440168.1791668574;472523.0838727012;528092.9125784225;470481.5131215129;440168.1791668574;444876.6353584544;464473.26053001377;452185.31981032476;408146.3749748354;474968.43116049;433683.32636128634;433683.32636128634;164339.59507360373;245852.32104278926;454583.15211081953;200431.71207339788;201194.3628748777;273.36956563843717;86428.57835200436;42156.84588963587;13243.238173033873;16414.505927186085;0;0;0;0;0;0;0;0;4;5;52355845769.67236;20123267354.90203;43935991739.74513;45749.70913700185;8175.204654537062;0.0;0.0;216478.5311637593;54342.85087775074;0.0;19313.46197490551;2.7966884904242755;0.2094625800247806
242;2019-05-09 21:02:41.788;622;620;200;200;176;39;36;21;-15;36;746;219;-16;25;242;147;246;525;165;41;36;-159;610;359;364;136;364;303;611;-3.0;485.0;1130.0;261.0;0.0;64;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22059.98046875;9963.8583984375;4946.15478515625;3889.69921875;585.0;195599;390.0;0.0;Calculated values ==>;1557428561.788;335.36;335.16;293.16;293.16;290.76000000000005;277.06;274.27422755570615;276.76000000000005;275.26000000000005;271.66;276.76000000000005;347.76;295.06;271.56;275.66;297.36;287.86;297.76000000000005;325.66;277.26000000000005;276.76000000000005;312.16;331.66;257.26000000000005;241.71165711629368;267.9596281332873;274.27422755570615;289.66;6100000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6110000.0;0.0;0.08083333333333333;0.18833333333333335;0.0435;0.0;0.0;0.0;9963.8583984375;4946.15478515625;3889.69921875;22059.98046875;485460.89651631995;485067.4967140655;253739.03739851213;253739.03739851213;245151.857195449;430214.79039162316;433567.68989926;439341.82880185475;472818.15071447083;528224.7719617437;470345.49772763794;439188.78863478545;445251.96559515793;464620.0566218266;452361.1404031271;410833.0845761967;471026.3523500119;434473.7075064044;433567.68989926;163921.7849024954;245433.99809710225;453333.5563355696;199102.09328534006;201194.3628748777;272.8397706197908;86792.67161500131;42324.70830464348;13308.00906119442;16499.170142400162;0;0;0;0;0;0;0;0;4;5;52574512965.31197;20205754980.14331;44117464515.27595;45245.150188943604;11059.068642684984;0.0;0.0;217236.70791678573;54503.11244618807;0.0;19313.46197490551;2.994951073007328;0.23566798000696268
243;2019-05-09 21:03:41.798;612;610;202;202;180;38;37;19;-10;36;751;218;-12;23;242;149;241;484;165;43;37;-162;603;357;362;134;362;302;604;133.0;549.0;1082.0;328.0;0.0;59;0;72;1;0;0;1;0;0;0;1;1;1;0;0;22256.3046875;9876.7509765625;4634.5546875;3895.33984375;582.0;195600;388.0;0.0;Calculated values ==>;1557428621.798;334.36;334.16;293.36;293.36;291.16;276.96000000000004;274.0616903277293;276.86;275.06;272.16;276.76000000000005;348.26;294.96000000000004;271.96000000000004;275.46000000000004;297.36;288.06;297.26000000000005;321.56;277.46000000000004;276.86;311.96000000000004;331.36;256.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;289.66;6030000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6040000.0;0.022166666666666668;0.0915;0.18033333333333335;0.05466666666666666;0.0;0.022166666666666668;0.0;9876.7509765625;4634.5546875;3895.33984375;22256.3046875;484822.438831529;484428.29740905616;254891.3876549099;254891.3876549099;246774.8296204118;430346.717906069;434244.55786418;440319.17732939526;473079.2034362849;528824.1147818659;470361.88256180414;440016.90873842884;445163.16002712236;464912.7873590418;452997.53882260225;411739.4613948156;465498.1507449342;435315.5984456732;434244.55786418;163086.1669317865;244179.05427248686;453362.08432878787;198043.1575383859;198043.1575383859;272.41018839608887;87162.03554164074;42490.07427247744;13372.895199259196;16579.022694533876;0;0;0;0;0;0;0;0;4;5;52792349265.27736;20286768480.130436;44298994765.2471;43690.44223564536;13957.434664541974;0.0;5235.79770722177;217977.96137519565;54711.618052191974;0.0;19357.100894400017;3.4163571293160837;0.25071611731318844
244;2019-05-09 21:04:41.778;604;603;202;202;181;36;38;18;-9;35;756;217;-10;12;242;151;236;470;165;45;38;-155;598;356;361;135;361;302;599;-2.0;526.0;1123.0;426.0;0.0;50;0;69;1;0;0;1;0;0;0;1;1;1;0;0;21774.294921875;9615.796875;4370.966796875;3881.80517578125;581.0;195601;388.0;0.0;Calculated values ==>;1557428681.778;333.56;333.46000000000004;293.36;293.36;291.26000000000005;276.76000000000005;273.955091788801;276.96000000000004;274.96000000000004;272.26000000000005;276.66;348.76;294.86;272.16;274.36;297.36;288.26000000000005;296.76000000000005;320.16;277.66;276.96000000000004;311.96000000000004;331.26000000000005;257.66;241.49495122638035;267.8393353686513;273.955091788801;289.66;5980000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;5990000.0;0.0;0.08766666666666666;0.18716666666666668;0.071;0.0;0.0;0.0;9615.796875;4370.966796875;3881.80517578125;21774.294921875;484250.05601259554;483996.6351369276;255170.39014649557;255170.39014649557;247319.90569982788;430412.23801567365;434668.6427963687;440469.9055531801;472851.2559263234;529346.1196232733;470242.183613131;440319.17732939526;443576.6592147222;465058.7251422519;453455.83774682117;411823.6636181743;463940.89575474575;435906.5852007355;434668.6427963687;163086.1669317865;243760.74795305103;453912.286635181;196763.73659245964;198043.1575383859;271.89386060539954;87528.8348979477;42652.45802532585;13437.683137928616;16654.04369159007;0;0;0;0;0;0;0;0;4;5;53009176965.34631;20367441580.15609;44480134365.3047;45613.671290481514;18257.547053033213;0.0;0.0;218721.91425450126;54979.98674719678;0.0;19400.71799809155;3.574501063183494;0.3109673220694357
245;2019-05-09 21:05:41.799;596;597;201;201;180;35;40;19;-25;34;760;217;-26;26;241;153;232;467;166;47;39;-143;595;354;360;135;359;303;596;-2.0;532.0;1098.0;394.0;0.0;40;0;68;1;0;0;1;0;0;0;1;1;1;0;0;21340.404296875;9531.203125;3969.28540039062;3893.09716796875;579.0;195602;387.0;0.0;Calculated values ==>;1557428741.799;332.76000000000005;332.86;293.26000000000005;293.26000000000005;291.16;276.66;273.7412296467126;277.16;275.06;270.66;276.56;349.16;294.86;270.56;275.76000000000005;297.26000000000005;288.46000000000004;296.36;319.86;277.86;277.06;311.86;331.06;258.86;241.49495122638035;267.9596281332873;273.7412296467126;289.76000000000005;5950000.0;3540000.0;3600000.0;1350000.0;3590000.0;3030000.0;5960000.0;0.0;0.08866666666666667;0.183;0.06566666666666666;0.0;0.0;0.0;9531.203125;3969.28540039062;3893.09716796875;21340.404296875;483456.007332529;483484.7120097273;254937.911101307;254937.911101307;247089.66184413672;430542.39183029096;435265.9143433108;437798.07955487026;472753.7123474745;529687.3334219017;470105.7580105051;437642.0229114993;445394.99845677166;465219.0939126357;454082.5290026388;411482.07339011505;463883.18046955013;436490.9985850829;435089.031508698;162668.35908569003;242924.1476594651;455139.9757508569;196795.59986898387;198043.1575383859;271.8988410601086;87888.24980876177;42812.07220383238;13502.496667492838;16723.57011886347;0;0;0;0;0;0;0;0;4;5;53225552670.016266;20448469930.032494;44661697890.027756;44103.45378251721;16964.614016242995;0.0;0.0;219469.81863725022;55273.60748696266;0.0;19400.71799809155;3.510953340809719;0.30412984506842755
246;2019-05-09 21:06:44.799;590;593;200;201;180;34;41;19;-25;33;764;217;-26;7;241;154;230;475;165;49;40;-133;596;353;359;133;358;303;597;-2.0;508.0;1031.0;263.0;0.0;28;0;68;1;0;0;1;0;0;0;1;1;1;0;0;21195.275390625;9552.0234375;3652.98413085938;3911.91723632812;577.0;195603;386.0;0.0;Calculated values ==>;1557428804.799;332.16;332.46000000000004;293.16;293.26000000000005;291.16;276.56;273.6339639331285;277.26000000000005;275.06;270.66;276.46000000000004;349.56000000000006;294.86;270.56;273.86;297.26000000000005;288.56;296.16;320.66;278.06;277.16;311.76000000000005;330.86;259.86;241.05796691057077;267.9596281332873;273.6339639331285;289.66;5960000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;3030000.0;5970000.0;0.0;0.08466666666666667;0.17183333333333334;0.04383333333333333;0.0;0.0;0.0;9552.0234375;3652.98413085938;3911.91723632812;21195.275390625;482490.3099628853;482803.500533029;254482.1433675433;254881.56731232224;247049.7525939866;430607.02586249536;435681.3269337161;437798.07955487026;472917.67418972735;530104.8735352602;470105.7580105051;437642.0229114993;442640.2954479828;465364.4418098396;454393.8038571225;410230.3328764388;465033.4109804773;437069.0757284575;435505.82383528166;162250.55196795813;242087.5637286956;456481.7024080026;197843.3161125336;198043.1575383859;272.31426362138455;88260.4370060274;42979.050436254256;13570.790543530436;16790.264977261908;0;0;0;0;0;0;0;0;4;5;53452037670.016266;20532889930.032494;44852587890.027756;41232.22685150819;11336.982599284722;0.0;0.0;220216.50584279795;55521.24645734853;0.0;19400.71799809155;3.0711830571573664;0.2471560219974223
247;2019-05-09 21:07:41.780;586;590;200;200;179;34;42;19;-26;32;768;217;-27;23;241;155;229;490;165;51;42;-125;595;354;359;132;359;302;597;255.0;479.0;1055.0;247.0;0.0;19;0;65;1;0;0;1;0;0;0;1;1;1;0;0;21002.599609375;9254.466796875;3383.11328125;3897.69775390625;575.0;195604;387.0;0.0;Calculated values ==>;1557428861.78;331.76000000000005;332.16;293.16;293.16;291.06;276.56;273.7412296467126;277.36;275.06;270.56;276.36;349.96000000000004;294.86;270.46000000000004;275.46000000000004;297.26000000000005;288.66;296.06;322.16;278.26000000000005;277.36;311.86;330.66;260.66;240.83765695389522;267.8393353686513;273.7412296467126;289.66;5950000.0;3540000.0;3590000.0;1320000.0;3590000.0;3020000.0;5970000.0;0.042499999999999996;0.07983333333333334;0.17583333333333334;0.04116666666666667;0.0;0.042499999999999996;0.0;9254.466796875;3383.11328125;3897.69775390625;21002.599609375;482034.3632389143;482376.10461558;254482.1433675433;254482.1433675433;246700.959435404;430542.39183029096;435856.36625110224;437869.15320432716;472950.9869074988;530597.9988283011;470242.183613131;437713.4967235476;445163.16002712236;465219.0939126357;454364.35304597585;410251.65092154325;467422.41361377336;437411.6681645412;435856.36625110224;162668.35908569003;241250.99604349316;457449.6666868849;198987.8437920892;198987.8437920892;272.7736049428131;88594.39216062758;43127.88552223211;13632.596053438974;16845.948847576303;0;0;0;0;0;0;0;0;4;5;53656599459.82454;20608389754.96173;45024955414.8662;42003.296904985174;10640.01170916909;0.0;10066.912204508053;220875.23408928732;55695.17300061468;0.0;19480.387820839805;3.7925108640862057;0.2328918952310626
248;2019-05-09 21:08:41.780;585;588;198;199;180;35;44;19;-26;32;772;217;-27;7;241;157;228;501;165;53;43;-121;598;354;360;132;359;302;599;282.0;466.0;1010.0;244.0;0.0;17;0;63;1;0;0;1;0;0;0;1;1;1;0;0;20831.212890625;9232.9052734375;3371.24755859375;3898.88671875;571.0;195605;388.0;0.0;Calculated values ==>;1557428921.78;331.66;331.96000000000004;292.96000000000004;293.06;291.16;276.66;273.7412296467126;277.56;275.06;270.56;276.36;350.36;294.86;270.46000000000004;273.86;297.26000000000005;288.86;295.96000000000004;323.26000000000005;278.46000000000004;277.46000000000004;311.96000000000004;330.26000000000005;261.06;240.83765695389522;267.8393353686513;273.7412296467126;289.66;5980000.0;3540000.0;3600000.0;1320000.0;3590000.0;3020000.0;5990000.0;0.047;0.07766666666666668;0.16833333333333333;0.04066666666666666;0.0;0.047;0.0;9232.9052734375;3371.24755859375;3898.88671875;20831.212890625;481546.20267898485;481861.0905057983;253586.95122622157;253978.2236231355;246970.41667591812;430542.39183029096;435968.7166933796;437869.15320432716;472950.9869074988;531015.0068793237;470242.183613131;437713.4967235476;442846.63139517745;465219.0939126357;454645.50595756964;408457.49429172114;468878.2141699708;437523.7402493343;435793.71486953663;163086.1669317865;239577.9089402584;457852.4641152373;199048.48528521863;199048.48528521863;272.7976422676749;88943.00726479424;43281.946956151376;13697.567590711109;16902.235187908333;0;0;0;0;0;0;0;0;4;5;53872299459.82454;20687589754.96173;45206155414.8662;40201.479099716606;10524.695139087426;0.0;11127.025790462947;221560.2738893265;55871.54555768349;0.0;19657.003970797898;3.7479883532327145;0.22363836093932857
249;2019-05-09 21:09:41.801;583;586;195;195;179;39;36;20;-25;33;774;217;-26;23;242;159;228;504;165;54;36;-119;584;359;364;132;364;303;585;0.0;510.0;1037.0;386.0;0.0;40;0;62;1;0;0;1;0;0;0;1;1;1;0;0;20946.595703125;8968.7314453125;3816.060546875;3926.31689453125;567.0;195606;392.0;0.0;Calculated values ==>;1557428981.801;331.46000000000004;331.76000000000005;292.66;292.66;291.06;277.06;274.27422755570615;276.76000000000005;275.16;270.66;276.46000000000004;350.56000000000006;294.86;270.56;275.46000000000004;297.36;289.06;295.96000000000004;323.56;278.56;276.76000000000005;312.36;329.86;261.26000000000005;240.83765695389522;267.9596281332873;274.27422755570615;289.66;5840000.0;3590000.0;3640000.0;1320000.0;3640000.0;3030000.0;5850000.0;0.0;0.08499999999999999;0.1728333333333333;0.06433333333333333;0.0;0.0;0.0;8968.7314453125;3816.060546875;3926.31689453125;20946.595703125;482866.5448316374;483175.837877777;253154.84274108894;253154.84274108894;247183.8060110902;430214.79039162316;433567.68989926;437798.07955487026;473048.1168422736;531148.0953184956;470105.7580105051;437642.0229114993;444965.2754471953;464620.0566218266;454077.13592351135;414402.3652935616;471193.9274881085;436771.22864446876;433567.68989926;164757.40606591295;237904.88540968279;458053.67115033197;198690.71922193558;199048.48528521863;272.6763415603234;89291.27752253608;43433.68035061933;13762.800444491944;16962.150385249155;0;0;0;0;0;0;0;0;4;5;54089575480.35619;20766817475.155594;45387718940.31047;41325.72211087554;16685.683240726834;0.0;0.0;222239.90502208128;56098.378075007255;0.0;19749.761639770615;3.471427644021114;0.30257377934810614
250;2019-05-09 21:10:41.781;577;580;195;195;177;41;35;21;-9;34;776;217;-21;11;242;157;224;478;165;56;35;-118;580;358;363;132;363;305;581;-2.0;467.0;1150.0;379.0;2.0;39;0;65;1;0;0;1;0;0;0;1;1;1;0;0;20810.6328125;9070.44921875;3762.78247070312;3933.90625;563.0;195607;402.0;0.0;Calculated values ==>;1557429041.781;330.86;331.16;292.66;292.66;290.86;277.26000000000005;274.1680685717883;276.66;275.26000000000005;272.26000000000005;276.56;350.76;294.86;271.06;274.26000000000005;297.36;288.86;295.56;320.96000000000004;278.76000000000005;276.66;313.36;329.46000000000004;261.36;240.83765695389522;268.19934244402924;274.1680685717883;289.66;5800000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;5810000.0;0.0;0.07783333333333334;0.19166666666666668;0.06316666666666666;0.0003333333333333333;0.0003333333333333333;0.0;9070.44921875;3762.78247070312;3933.90625;20810.6328125;482477.15919657267;482785.716165537;253372.1749000503;253372.1749000503;246639.3972652949;430280.9020939914;433634.880018922;439819.78721557604;473145.2311080622;531206.0339399034;469832.19507311814;437968.82056851813;442816.332836664;464766.5650395172;453964.3480236113;414501.0330241314;467729.6287725456;437348.5841517321;433634.880018922;168935.5661677829;236231.924509345;458154.227263128;198780.53640503262;253372.1749000503;272.7079283975416;89639.1384332594;43583.956746768454;13828.280469837067;17025.28635782304;0;0;0;0;0;0;0;0;4;5;54307602779.558876;20845991074.86606;45570058139.64366;46199.18973868749;16383.771472536357;0.0;60.08756837295722;222969.03616007275;56373.86500368058;0.0;19750.262202595313;3.7360609190312406;0.3162561547056456
251;2019-05-09 21:11:41.752;567;573;198;198;179;38;36;24;10;35;780;217;3;23;241;155;220;470;165;58;35;-117;579;354;359;141;359;305;580;92.0;481.0;1359.0;405.0;0.0;15;99;68;1;0;0;1;0;0;0;1;0;1;0;0;19835.8203125;9253.4658203125;3148.36279296875;2943.50439453125;561.0;195608;426.0;0.0;Calculated values ==>;1557429101.752;329.86;330.46000000000004;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.7412296467126;276.76000000000005;275.56;274.16;276.66;351.16;294.86;273.46000000000004;275.46000000000004;297.26000000000005;288.66;295.16;320.16;278.96000000000004;276.66;315.76000000000005;329.26000000000005;261.46000000000004;242.77792619122317;268.19934244402924;273.7412296467126;289.66;5790000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;5800000.0;0.015333333333333334;0.08016666666666666;0.2265;0.06749999999999999;0.0;0.015333333333333334;0.0;9253.4658203125;3148.36279296875;2943.50439453125;19835.8203125;481177.3690803028;481912.0832432153;254640.87459571127;254640.87459571127;247392.24324374527;430542.39183029096;434799.06761956174;442668.9074931304;472063.34231996303;531623.4926563593;469832.19507311814;441630.0847411902;444567.3504985989;465219.0939126357;454364.35304597585;413421.510895199;466617.42842493684;438597.85071237903;434621.1652425816;178963.62700411686;235395.46725036926;456826.0489578112;198122.00036688906;198122.00036688906;272.42944955620374;89977.6951621854;43736.58223459797;13885.564524712232;17082.85139864974;0;0;0;0;0;0;0;0;4;5;54524098090.2612;20927851490.13162;45752969690.23704;55389.87446409367;17462.523279887242;0.0;3626.320528093953;223815.20251966568;56655.78113551146;0.0;19780.96742213287;4.98384220356369;0.385166004878298
252;2019-05-09 21:12:41.812;561;567;199;200;180;35;38;23;16;34;781;214;14;28;241;154;219;472;166;59;37;-116;581;353;358;145;358;306;582;221.0;467.0;1335.0;278.0;0.0;1;99;70;1;0;0;1;0;0;0;1;0;1;0;0;20052.5546875;9390.8017578125;2774.48388671875;2925.61865234375;545.0;195609;463.0;0.0;Calculated values ==>;1557429161.812;329.26000000000005;329.86;293.06;293.16;291.16;276.66;273.6339639331285;276.96000000000004;275.46000000000004;274.76000000000005;276.56;351.26;294.56;274.56;275.96000000000004;297.26000000000005;288.56;295.06;320.36;279.06;276.86;319.46000000000004;327.66;261.56;243.61107973660833;268.3187672390254;273.6339639331285;289.76000000000005;5810000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3060000.0;5820000.0;0.036833333333333336;0.07783333333333334;0.2225;0.04633333333333333;0.0;0.036833333333333336;0.0;9390.8017578125;2774.48388671875;2925.61865234375;20052.5546875;480088.19910648116;480828.0073316224;254933.6083891616;255346.49719440468;247666.14074593346;430607.02586249536;435393.88335433026;443346.1541946438;471434.6316277157;531652.7806895586;469333.043314177;443052.3292051162;445090.0235980121;465364.4418098396;454393.8038571225;412218.3977766383;466654.0082681644;438988.9076503805;435217.872359457;194425.4183739577;228704.35009887922;456284.54465867364;198887.38850082064;198887.38850082064;272.7296019118013;90310.43068999339;43892.106499830654;13934.52279274827;17132.257811322394;0;0;0;0;0;0;0;0;4;5;54739413190.05606;21013737290.049793;45936452990.062225;54392.07536687565;11926.068235313855;0.0;8704.839488793106;224730.9669502999;56900.930969500536;0.0;19883.82984850907;4.971404073281298;0.3225601654621088
253;2019-05-09 21:13:41.783;559;564;200;200;181;34;39;22;20;33;775;213;21;41;241;156;219;480;166;60;39;-117;590;352;357;144;357;306;592;-1.0;470.0;1269.0;201.0;9.0;1;99;74;1;0;0;1;0;0;0;1;0;1;0;0;20823.318359375;9721.7236328125;2879.84838867188;2937.447265625;533.0;195610;496.0;0.0;Calculated values ==>;1557429221.783;329.06;329.56;293.16;293.16;291.26000000000005;276.56;273.5264737036516;277.06;275.36;275.16;276.46000000000004;350.66;294.46000000000004;275.26000000000005;277.26000000000005;297.26000000000005;288.76000000000005;295.06;321.16;279.16;277.06;322.76000000000005;326.46000000000004;261.46000000000004;243.40439225979637;268.3187672390254;273.5264737036516;289.76000000000005;5900000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3060000.0;5920000.0;0.0;0.07833333333333334;0.2115;0.033499999999999995;0.0015;0.0015;0.0;9721.7236328125;2879.84838867188;2937.447265625;20823.318359375;478733.89384545287;479220.9910534073;254761.78472506956;254761.78472506956;247604.5358291746;430671.36484660726;435807.7667011844;443931.0220281237;471468.59216682916;531026.2279586041;469212.22796372406;444076.66985911725;446944.7289150091;465509.5098274704;454843.65025127376;408202.1863385318;466530.0390200802;439377.1090466752;435807.7667011844;208218.24852204052;223686.61821467688;456342.9436473738;198852.27172011518;254761.78472506956;272.7115088339592;90650.89832620186;44051.30056363103;13983.358060235672;17179.35447252231;0;0;0;0;0;0;0;0;4;5;54953809514.89923;21100395384.986404;46119964249.927986;51834.15569014381;8625.937509563162;0.0;271.56897296417225;225615.75768614162;57072.11490500393;0.0;19958.59709732383;3.9083330196424932;0.2876341623792622
