;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
254;2019-05-09 21:14:41.803;562;566;199;200;180;33;41;21;18;32;768;212;20;42;241;157;221;501;165;61;40;-116;600;352;357;143;357;305;602;127.0;393.0;1229.0;323.0;9.0;1;99;75;1;0;0;1;0;0;0;1;0;1;0;0;21428.9921875;10052.9013671875;2949.16088867188;2938.16064453125;526.0;195611;515.0;0.0;Calculated values ==>;1557429281.803;329.36;329.76000000000005;293.06;293.16;291.16;276.46000000000004;273.5264737036516;277.26000000000005;275.26000000000005;274.96000000000004;276.36;349.96000000000004;294.36;275.16;277.36;297.26000000000005;288.86;295.26000000000005;323.26000000000005;279.26000000000005;277.16;324.66;325.76000000000005;261.56;243.1966462407574;268.19934244402924;273.5264737036516;289.66;6000000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3050000.0;6020000.0;0.021166666666666667;0.0655;0.2048333333333333;0.05383333333333333;0.0015;0.02266666666666667;0.0;10052.9013671875;2949.16088867188;2938.16064453125;21428.9921875;477975.0638711907;478322.158781134;253818.91998113127;254210.27287264628;246852.5990856614;430671.36484660726;436155.6998607666;443841.7334455326;471502.6223741309;530370.6903498329;469229.53360190673;444132.64570135507;447276.8002363944;465509.5098274704;454983.4136287204;404036.03520065075;468474.9983371671;439542.75561153266;435981.958921699;216160.93158060662;220759.83610629753;456607.32574021886;198054.96888029293;201745.23035020134;272.3945975851698;91003.11828150984;44216.14403475921;14032.337780604494;17227.945741510506;0;0;0;0;0;0;0;0;4;5;55168080914.83114;21186524084.959034;46303325349.86972;50345.322275113256;13918.735210959345;0.0;5309.365847620615;226467.53716746464;57260.04980170612;0.0;20005.120390077307;4.3646455741838;0.3142249466429773
255;2019-05-09 21:15:41.784;571;572;196;198;179;34;43;21;13;32;762;212;13;41;241;158;225;519;165;63;42;-114;610;353;358;144;358;305;611;133.0;426.0;1150.0;317.0;13.0;1;99;76;1;0;0;1;0;0;0;1;0;1;0;0;21675.78515625;10191.61328125;3039.61254882812;2935.2705078125;521.0;195612;528.0;0.0;Calculated values ==>;1557429341.784;330.26000000000005;330.36;292.76000000000005;292.96000000000004;291.06;276.56;273.6339639331285;277.46000000000004;275.26000000000005;274.46000000000004;276.36;349.36;294.36;274.46000000000004;277.26000000000005;297.26000000000005;288.96000000000004;295.66;325.06;279.46000000000004;277.36;325.96000000000004;325.26000000000005;261.76000000000005;243.40439225979637;268.19934244402924;273.6339639331285;289.66;6100000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3050000.0;6110000.0;0.022166666666666668;0.071;0.19166666666666668;0.05283333333333333;0.0021666666666666666;0.024333333333333335;0.0;10191.61328125;3039.61254882812;2935.2705078125;21675.78515625;478101.10103157413;478129.12174806255;252221.9245841363;252975.34417818164;246166.0781454149;430607.02586249536;436266.9853589771;443110.4695693885;471369.63528795214;529743.8013911427;469229.53360190673;443110.4695693885;447135.984043247;465364.4418098396;454954.6427659729;264589.5609148746;470093.513576241;439653.66790258134;436093.27495369175;221596.04284303306;218669.37671819705;456652.39213826397;198268.0037189063;203072.11996033086;272.4835161330921;91362.2110103367;44384.794900321256;14081.267540831584;17277.836383070902;0;0;0;0;0;0;0;0;4;5;55382512989.64021;21272596819.882397;46486267399.70683;46928.13928800909;13651.308521489396;0.0;5670.181438171782;227277.8926525789;57489.72741165662;0.0;20096.587643572133;4.097958386468445;0.2938063298614259
256;2019-05-09 21:16:44.754;582;581;193;194;177;36;45;20;10;32;756;212;9;41;241;159;230;534;165;64;44;-111;622;354;359;145;359;305;623;-3.0;485.0;1212.0;419.0;12.0;1;100;76;1;0;0;1;0;0;0;1;0;1;0;0;21896.158203125;10457.8017578125;3109.99877929688;2932.64208984375;517.0;195613;535.0;0.0;Calculated values ==>;1557429404.754;331.36;331.26000000000005;292.46000000000004;292.56;290.86;276.76000000000005;273.7412296467126;277.66;275.16;274.16;276.36;348.76;294.36;274.06;277.26000000000005;297.26000000000005;289.06;296.16;326.56;279.56;277.56;326.66;324.86;262.06;243.61107973660833;268.19934244402924;273.7412296467126;289.66;6220000.0;3540000.0;3590000.0;1450000.0;3590000.0;3050000.0;6230000.0;0.0;0.08083333333333333;0.20199999999999999;0.06983333333333334;0.002;0.002;0.0;10457.8017578125;3109.99877929688;2932.64208984375;21896.158203125;478297.78230272647;478030.0058225732;250577.37678450524;250937.47858211945;245063.20576866457;430542.39183029096;436378.7524107816;442668.9074931304;471236.42390828294;529116.5775126958;469229.53360190673;442521.2416164823;447135.984043247;465219.0939126357;454925.9962861265;266003.8775155271;470866.35284912906;439599.4078171972;436205.073990345;224522.8720964353;216997.06728235667;456801.06885268824;197738.540344902;250577.37678450524;272.2764699379078;91743.28396514038;44565.39124276578;14132.58732644857;17331.6198588359;0;0;0;0;0;0;0;0;4;5;55608260439.74278;21363588469.923737;46678325899.7941;49475.93416394214;18091.19990746041;0.0;371.25539441167956;228121.02661202717;57767.34210008428;0.0;20149.425043227777;4.117367697448205;0.3486393434127505
257;2019-05-09 21:17:41.775;594;591;190;191;174;38;35;21;4;33;750;212;3;34;242;160;235;548;166;65;35;-108;631;357;362;146;362;304;632;-2.0;490.0;1245.0;391.0;3.0;1;100;76;1;0;0;1;0;0;0;1;0;1;0;0;21325.9609375;10713.5791015625;3218.32470703125;2916.53857421875;513.0;195614;540.0;0.0;Calculated values ==>;1557429461.775;332.56;332.26000000000005;292.16;292.26000000000005;290.56;276.96000000000004;274.0616903277293;276.66;275.26000000000005;273.56;276.46000000000004;348.16;294.36;273.46000000000004;276.56;297.36;289.16;296.66;327.96000000000004;279.66;276.66;327.16;324.46000000000004;262.36;243.81672145450628;268.0796299477929;274.0616903277293;289.76000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6320000.0;0.0;0.08166666666666668;0.2075;0.06516666666666666;0.0005;0.0005;0.0;10713.5791015625;3218.32470703125;2916.53857421875;21325.9609375;479015.08753002336;478450.239920694;249143.59734744433;249492.5090115974;243778.35816803065;430346.717906069;433883.48505660606;441988.93246200663;471202.2589852102;528565.9442730256;469367.4827915704;441840.366412452;446338.7475733018;464912.7873590418;454559.116067804;267703.5865086868;471892.08818513155;439102.8052736417;433883.48505660606;226613.5671989835;215324.80838970217;456950.3983664492;198828.32307996304;249143.59734744433;272.7227778699883;92085.58514039946;44733.05975819519;14178.910400268647;17381.737544175252;0;0;0;0;0;0;0;0;4;5;55813821145.27223;21446554025.13743;46851954845.2413;50455.826446774045;16820.955239502684;0.0;92.36994385458087;228912.44451986888;58043.83182282905;0.0;20153.09676273908;3.9985388618983664;0.3354141505895953
258;2019-05-09 21:18:41.765;606;602;188;189;172;41;34;22;-8;34;745;212;-7;37;242;161;240;559;166;66;34;-106;637;360;365;146;364;302;638;-1.0;477.0;1357.0;360.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;1;0;0;20773.595703125;10680.73046875;3185.05346679688;2893.0390625;508.0;195615;544.0;0.0;Calculated values ==>;1557429521.765;333.76000000000005;333.36;291.96000000000004;292.06;290.36;277.26000000000005;274.38016830617;276.56;275.36;272.36;276.56;347.66;294.36;272.46000000000004;276.86;297.36;289.26000000000005;297.16;329.06;279.76000000000005;276.56;327.56;323.96000000000004;262.56;243.81672145450628;267.8393353686513;274.38016830617;289.76000000000005;6370000.0;3600000.0;3650000.0;1460000.0;3640000.0;3020000.0;6380000.0;0.0;0.07949999999999999;0.22616666666666668;0.060000000000000005;0.0;0.0;0.0;10680.73046875;3185.05346679688;2893.0390625;20773.595703125;480094.061967633;479383.43373342126;248220.95375261497;248563.22301716174;242945.17640771804;430148.3826014536;432949.0678229144;440620.3661345886;471301.5102264595;528197.3986632949;469642.65197080246;440770.5613398004;447146.25206275086;464620.0566218266;454190.28494814504;269742.06743861485;472842.8942627795;438601.37080741755;432949.0678229144;228286.1864045524;213234.55432191002;457156.96369317226;200053.80093290372;249143.59734744433;273.22059955085757;92436.35630752065;44911.31595699061;14227.31547839117;17435.09013538484;0;0;0;0;0;0;0;0;4;5;56031884795.3069;21534139425.151352;47033724545.2702;54408.1381631144;15426.189765616115;0.0;0.0;229786.16524736155;58312.51324354636;0.0;20153.866383979734;4.167018646647751;0.33892717763002683
259;2019-05-09 21:19:41.786;617;611;185;186;169;44;35;23;-18;35;738;212;-25;18;242;160;243;568;165;40;35;-105;633;362;367;142;367;302;635;-2.0;562.0;1411.0;218.0;0.0;11;0;69;1;0;0;1;0;0;0;1;1;1;0;0;21685.220703125;10291.658203125;3488.71899414062;4304.97314453125;503.0;195616;547.0;0.0;Calculated values ==>;1557429581.786;334.86;334.26000000000005;291.66;291.76000000000005;290.06;277.56;274.5913991737795;276.66;275.46000000000004;271.36;276.66;346.96000000000004;294.36;270.66;274.96000000000004;297.36;289.16;297.46000000000004;329.96000000000004;277.16;276.66;327.86;323.46000000000004;262.66;242.98782864720522;267.8393353686513;274.5913991737795;289.66;6330000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3020000.0;6350000.0;0.0;0.09366666666666666;0.23516666666666666;0.036333333333333336;0.0;0.0;0.0;10291.658203125;3488.71899414062;4304.97314453125;21685.220703125;482170.7692108002;481063.1729479322;247313.65775496;247652.61616085895;242083.41029514014;430014.67791919125;432626.2974239531;439103.4342402594;471931.263865096;527465.7924713183;469642.65197080246;438024.4983934438;444445.26436519914;464178.7989486036;453705.38493801095;396934.88197653304;474608.20751355385;433550.350954743;432626.2974239531;229540.68826423294;211144.3756859795;457895.6392325079;201663.0799107918;249143.59734744433;273.8614826938492;92790.30361524735;45086.14703178986;14287.319907560508;17490.724370977467;0;0;0;0;0;0;0;0;5;5;56251561654.97182;21620569665.019516;47214987964.99371;55838.05665981313;9309.78298868902;0.0;0.0;230705.20508755234;58518.7184961049;0.0;20153.866383979734;3.602243717554072;0.2655481297455141
260;2019-05-09 21:20:41.786;622;616;185;185;167;46;37;23;-24;35;726;213;-26;32;242;155;245;573;165;40;37;-109;634;362;368;134;367;302;635;-1.0;625.0;1271.0;209.0;2.0;26;0;68;1;0;0;1;0;0;0;1;1;1;1;0;21091.990234375;10231.5537109375;3924.03173828125;3877.0849609375;499.0;195617;550.0;0.0;Calculated values ==>;1557429641.786;335.36;334.76000000000005;291.66;291.66;289.86;277.76000000000005;274.5913991737795;276.86;275.46000000000004;270.76000000000005;276.66;345.76;294.46000000000004;270.56;276.36;297.36;288.66;297.66;330.46000000000004;277.16;276.86;328.16;323.06;262.26000000000005;241.2770596917726;267.8393353686513;274.5913991737795;289.66;6340000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;3020000.0;6350000.0;0.0;0.10416666666666667;0.21183333333333335;0.034833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10231.5537109375;3924.03173828125;3877.0849609375;21091.990234375;482786.2628215064;481797.0244824171;247313.65775496;247313.65775496;241452.39793637174;430014.67791919125;432743.97865350964;438179.53515710204;472981.82504853373;526210.4806223392;469762.69761624956;437869.15320432716;446442.42112733104;464178.7989486036;452988.6427295784;397661.86473775544;475373.01152636233;433299.8492016903;432743.97865350964;230795.22267914342;209472.28574929133;458746.39259285235;201531.11549976387;247313.65775496;273.8098685069627;93146.78037305985;45257.173797740375;14355.50372510608;17552.49729374765;0;0;0;0;0;0;0;0;5;5;56472061654.97182;21703369665.019516;47396187964.99371;50130.02356407947;8959.665485409249;0.0;61.810106966183206;231588.27242275144;58670.963900055714;0.0;20154.38146820445;3.2802406859906874;0.24410552428099386
261;2019-05-09 21:21:41.796;624;619;186;186;167;46;38;24;-26;36;727;216;-28;13;243;149;245;577;165;39;38;-115;630;361;366;129;366;301;631;-2.0;536.0;1318.0;344.0;0.0;32;0;64;1;0;0;1;0;0;0;1;1;1;1;0;20852.892578125;9993.970703125;4095.83129882812;3895.13012695312;493.0;195618;553.0;0.0;Calculated values ==>;1557429701.796;335.56;335.06;291.76000000000005;291.76000000000005;289.86;277.76000000000005;274.4858918419099;276.96000000000004;275.56;270.56;276.76000000000005;345.86;294.76000000000005;270.36;274.46000000000004;297.46000000000004;288.06;297.66;330.86;277.06;276.96000000000004;328.46000000000004;322.46000000000004;261.66;240.16925963744896;267.7187500070086;274.4858918419099;289.66;6300000.0;3610000.0;3660000.0;1290000.0;3660000.0;3010000.0;6310000.0;0.0;0.08933333333333333;0.21966666666666665;0.05733333333333333;0.0;0.0;0.0;9993.970703125;4095.83129882812;3895.13012695312;20852.892578125;483525.779749564;482688.5941803073;247803.06461853956;247803.06461853956;241571.32430556344;430081.6785162784;433433.583526483;438095.2167564963;473728.1634681915;526393.4292513079;470258.8109586021;437785.01000687695;443924.276660834;464458.5429927953;452298.44156383985;400265.8854659692;476468.11487437994;433616.79160117084;433433.583526483;232049.79005350024;206964.23671620517;458924.0305323513;200216.40937268955;247313.65775496;273.2890345457043;93496.37931989014;45425.74792550357;14420.28297890472;17619.3406244116;0;0;0;0;0;0;0;0;5;5;56692298354.93681;21782282815.006973;47577118114.96496;52254.044688642876;14832.570279820606;0.0;0.0;232441.61519148332;58869.26557617301;0.0;20154.89663827646;3.7301566938158572;0.3020716047573843
262;2019-05-09 21:22:41.777;622;618;187;188;167;43;39;24;-28;37;740;216;-29;24;242;143;245;575;165;41;38;-118;622;359;364;134;364;300;623;90.0;558.0;1310.0;491.0;0.0;31;100;58;1;0;0;1;0;0;0;1;0;1;0;0;19274.171875;9411.734375;3965.39916992188;2930.35375976562;486.0;195619;555.0;0.0;Calculated values ==>;1557429761.777;335.36;334.96000000000004;291.86;291.96000000000004;289.86;277.46000000000004;274.27422755570615;277.06;275.56;270.36;276.86;347.16;294.76000000000005;270.26000000000005;275.56;297.36;287.46000000000004;297.66;330.66;277.26000000000005;276.96000000000004;328.66;321.76000000000005;261.36;241.2770596917726;267.5978703862781;274.27422755570615;289.66;6220000.0;3590000.0;3640000.0;1340000.0;3640000.0;3000000.0;6230000.0;0.015000000000000001;0.093;0.21833333333333332;0.08183333333333334;0.0;0.015000000000000001;0.0;9411.734375;3965.39916992188;2930.35375976562;19274.171875;484131.45136961207;483444.80364006886;248457.7659279887;248806.3722867794;241813.64124396318;430214.79039162316;434112.87870749587;438011.42202021845;473176.5657117748;527829.7158526095;470394.97035174526;437856.56215164;445698.7778426805;464620.0566218266;451783.23495743994;404774.4343088986;477134.5771003432;434473.7075064044;433931.68165179034;232886.18681767926;204038.30555042345;457838.9121889384;198775.64441714218;198775.64441714218;272.7101129846503;93830.66563250401;45587.410924844495;14477.143999549824;17686.49627223321;0;0;0;0;0;0;0;0;5;5;56911229004.74188;21861157829.936745;47757361019.804474;52233.14477667165;21200.010745991993;0.0;3527.340558519723;233312.0660395026;59169.441998476475;0.0;20184.28183464482;4.719335029564087;0.38607571331508717
263;2019-05-09 21:23:44.777;617;615;190;190;168;40;37;24;-29;38;754;214;-30;17;242;141;243;571;165;44;37;-118;619;358;363;138;363;299;620;87.0;503.0;1064.0;433.0;0.0;27;99;52;1;0;0;1;0;0;0;1;0;1;1;0;18479.2734375;8843.99609375;3851.19018554688;2893.62524414062;477.0;195620;556.0;0.0;Calculated values ==>;1557429824.777;334.86;334.66;292.16;292.16;289.96000000000004;277.16;274.1680685717883;276.86;275.56;270.26000000000005;276.96000000000004;348.56000000000006;294.56;270.16;274.86;297.36;287.26000000000005;297.46000000000004;330.26000000000005;277.56;276.86;328.76000000000005;320.86;261.36;242.14157278889297;267.47669482898436;274.1680685717883;289.66;6190000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;6200000.0;0.0145;0.08383333333333334;0.17733333333333334;0.07216666666666667;0.0;0.0145;0.0;8843.99609375;3851.19018554688;2893.62524414062;18479.2734375;483749.5435060563;483350.0497341451;249633.89556222613;249633.89556222613;242226.3769414557;430280.9020939914;433997.93586973246;438082.61597026663;472752.1489716358;529366.8951012784;470292.38313502533;437928.15255369636;444899.4758313612;464766.5650395172;451670.9102310105;405301.9004756295;476898.28885271953;435252.3847646943;433997.93586973246;233304.39079467155;200276.58477070546;457203.8219732028;198246.15422344353;198246.15422344353;272.4952137801088;94161.00827898839;45747.148566446056;14528.103815834003;17754.89142909356;0;0;0;0;0;0;0;0;5;5;57140234004.74188;21946837829.936745;47946046019.804474;42530.999216436634;18688.111689274294;0.0;3418.4008338711897;234141.25229944228;59518.46306978506;0.0;20245.05707182824;4.146404082338206;0.3417703090561493
264;2019-05-09 21:24:41.788;611;609;192;192;171;39;39;22;-28;38;760;212;-30;18;242;144;241;565;165;46;38;-116;611;357;362;138;362;299;612;-2.0;514.0;859.0;296.0;0.0;26;99;47;1;0;0;1;0;0;0;1;0;1;0;0;18068.30859375;8484.07421875;3742.36547851562;2890.23803710938;469.0;195621;557.0;0.0;Calculated values ==>;1557429881.788;334.26000000000005;334.06;292.36;292.36;290.26000000000005;277.06;274.0616903277293;277.06;275.36;270.36;276.96000000000004;349.16;294.36;270.16;274.96000000000004;297.36;287.56;297.26000000000005;329.66;277.76000000000005;276.96000000000004;328.86;320.06;261.56;242.14157278889297;267.47669482898436;274.0616903277293;289.66;6110000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6120000.0;0.0;0.08566666666666665;0.14316666666666666;0.04933333333333333;0.0;0.0;0.0;8484.07421875;3742.36547851562;2890.23803710938;18068.30859375;483787.5917542138;483389.3722018755;250698.9930589564;250698.9930589564;243458.30190160422;430346.717906069;434603.5697922251;438236.7768127522;472752.1489716358;529991.9871238747;470053.60074598977;437928.15255369636;445042.1710269553;464912.7873590418;452280.5881406855;408237.80477688013;476971.3898556404;435844.5533831253;434424.3181684167;233722.59852315116;196933.003932529;457407.48302083457;198301.99710279584;198246.15422344353;272.51339695770406;94450.39914078002;45884.35559690385;14573.901570060663;17815.018679531273;0;0;0;0;0;0;0;0;5;5;57346898880.30884;22025513010.15258;48116508910.27212;34350.66262847542;12782.53730528991;0.0;0.0;234750.01624881238;59767.6537885005;0.0;20272.12463439414;3.1179602265771296;0.26700724230671774
265;2019-05-09 21:25:41.788;605;603;194;194;172;37;40;20;-10;37;759;211;-22;16;242;146;238;552;166;49;40;-114;602;356;362;140;361;298;604;235.0;480.0;925.0;265.0;0.0;22;99;38;1;0;0;1;0;0;0;1;0;1;0;0;17262.970703125;7815.51953125;3586.98168945312;2863.04614257812;460.0;195622;557.0;0.0;Calculated values ==>;1557429941.788;333.66;333.46000000000004;292.56;292.56;290.36;276.86;273.955091788801;277.16;275.16;272.16;276.86;349.06000000000006;294.26000000000005;270.96000000000004;274.76000000000005;297.36;287.76000000000005;296.96000000000004;328.36;278.06;277.16;328.86;319.16;261.76000000000005;242.56692532238324;267.35522164206344;273.955091788801;289.76000000000005;6020000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;2980000.0;6040000.0;0.03916666666666667;0.08;0.15416666666666667;0.04416666666666667;0.0;0.03916666666666667;0.0;7815.51953125;3586.98168945312;2863.04614257812;17262.970703125;483943.4273638246;483434.27574834245;251807.7711564536;251807.7711564536;244061.31094705252;430412.23801567365;434782.31747122854;441175.66176068765;472391.7460337592;529963.9518579623;470070.81916773;439375.8275022078;444955.10376800725;465058.7251422519;452742.6736727521;410946.55957082834;476011.16900146706;436369.3260602679;434782.31747122854;233722.59852315116;193171.6564234249;457292.99260794953;199164.42045559466;199164.42045559466;272.85195609081904;94744.82646825397;46020.18554482052;14621.845604891392;17876.09657259768;0;0;0;0;0;0;0;0;5;5;57564098880.30884;22108913010.15258;48295608910.27212;37310.0663678685;11400.678603395674;0.0;9228.367633112328;235347.18899044857;59969.180587739545;0.0;20349.027698003407;4.061471398812828;0.26159393869006603
266;2019-05-09 21:26:41.799;598;597;195;195;174;36;41;19;7;36;754;211;0;11;242;149;234;531;165;51;41;-112;596;355;360;140;360;298;598;-2.0;486.0;856.0;267.0;0.0;11;99;32;1;0;0;1;0;0;0;1;0;1;0;0;16618.056640625;7386.83203125;3186.4033203125;2864.3916015625;452.0;195623;556.0;0.0;Calculated values ==>;1557430001.799;332.96000000000004;332.86;292.66;292.66;290.56;276.76000000000005;273.8482719121499;277.26000000000005;275.06;273.86;276.76000000000005;348.56000000000006;294.26000000000005;273.16;274.26000000000005;297.36;288.06;296.56;326.26000000000005;278.26000000000005;277.26000000000005;328.76000000000005;318.36;261.96000000000004;242.56692532238324;267.35522164206344;273.8482719121499;289.66;5960000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;5980000.0;0.0;0.081;0.14266666666666666;0.0445;0.0;0.0;0.0;7386.83203125;3186.4033203125;2864.3916015625;16618.056640625;483626.3177599472;483258.69068233785;252480.23249626614;252480.23249626614;244946.7264708458;430477.46260093397;435442.3189386135;443664.0442716264;472293.48310962116;529443.3298662049;470070.81916773;442647.6203394549;444239.97794932604;465204.3799370688;453344.2061168296;411861.4313574674;473611.15698371734;437181.2009864583;435442.3189386135;233304.39079467155;189828.38726562503;457497.2702511291;198191.8596176177;199164.42045559466;272.4613596260439;95027.22012507994;46146.895033483066;14669.583002946098;17932.551795829;0;0;0;0;0;0;0;0;5;5;57780738590.01276;22192928410.037758;48474441690.02771;35020.698343971904;11539.090773191258;0.0;0.0;235950.0558675583;60160.38037915301;0.0;20425.94486040255;3.4648818038764952;0.28919525387244105
267;2019-05-09 21:27:41.779;592;590;195;196;175;36;43;18;13;35;749;212;9;31;242;151;230;493;165;53;42;-111;589;355;360;142;360;299;591;236.0;520.0;765.0;445.0;0.0;6;99;28;1;0;0;1;0;0;0;1;0;1;0;0;16206.3623046875;7034.482421875;2992.4658203125;2866.05859375;445.0;195624;555.0;0.0;Calculated values ==>;1557430061.779;332.36;332.16;292.66;292.76000000000005;290.66;276.76000000000005;273.8482719121499;277.46000000000004;274.96000000000004;274.46000000000004;276.66;348.06000000000006;294.36;274.06;276.26000000000005;297.36;288.26000000000005;296.16;322.46000000000004;278.46000000000004;277.36;328.66;317.66;262.06;242.98782864720522;267.47669482898436;273.8482719121499;289.66;5890000.0;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;5910000.0;0.03933333333333333;0.08666666666666667;0.1275;0.07416666666666667;0.0;0.03933333333333333;0.0;7034.482421875;2992.4658203125;2866.05859375;16206.3623046875;483568.5923101448;483059.5428463571;252837.69407574707;253227.74577625789;245548.8209660179;430477.46260093397;435793.71486953663;444326.6069160107;471931.263865096;528845.737889843;470053.60074598977;443750.3205605084;446879.0238427447;465204.3799370688;453628.1634861064;413171.87845469924;468706.4365674141;437523.7402493343;435618.25068350555;232886.18681767926;186903.13564328075;457281.18440967094;197201.252062139;197201.252062139;272.0655079948814;95300.66577076966;46267.03259475716;14717.320836671674;17984.025208491854;0;0;0;0;0;0;0;0;5;5;57996666590.08142;22277500210.06465;48653481990.08464;31508.482743868644;19289.26164910862;0.0;9377.735279107083;236504.2809068524;60417.19768177489;0.0;20504.066605155287;4.667296034029346;0.3540436392829759
268;2019-05-09 21:28:41.790;588;584;196;197;177;35;45;17;16;35;744;212;14;20;242;152;227;459;165;55;44;-110;591;352;357;143;357;300;593;152.0;517.0;688.0;415.0;0.0;1;99;26;1;0;0;1;0;0;0;1;0;1;0;0;16146.3330078125;6901.998046875;2883.39306640625;2875.88745117188;439.0;195625;553.0;0.0;Calculated values ==>;1557430121.79;331.96000000000004;331.56;292.76000000000005;292.86;290.86;276.66;273.5264737036516;277.66;274.86;274.76000000000005;276.66;347.56000000000006;294.36;274.56;275.16;297.36;288.36;295.86;319.06;278.66;277.56;328.46000000000004;317.06;262.16;243.1966462407574;267.5978703862781;273.5264737036516;289.66;5910000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3000000.0;5930000.0;0.025333333333333333;0.08616666666666667;0.11466666666666667;0.06916666666666667;0.0;0.025333333333333333;0.0;6901.998046875;2883.39306640625;2875.88745117188;16146.3330078125;482776.1982210225;481978.641430746;253122.41048544168;253513.50696152681;246162.6405008905;430671.36484660726;436846.2480136892;444557.31930295983;471798.96558121993;528247.2471435006;469916.8569023829;444269.86517575267;445129.6953370489;465639.66166502296;454282.9581333604;411165.70591344516;463014.05543137924;438543.2984487911;436674.2638054423;232049.79005350024;184395.8529593127;457224.25743023783;196100.9476340207;196100.9476340207;271.6116657445889;95570.32099240091;46383.191223683156;14765.179159398183;18032.99967615421;0;0;0;0;0;0;0;0;5;5;58211806024.78739;22363015884.947777;48833214934.839005;28489.663951371687;18061.028927571686;0.0;6094.524009676014;237004.35712579783;60728.507165765695;0.0;20633.025737226148;4.157970036013757;0.33946366535351574
269;2019-05-09 21:29:41.780;585;582;197;198;176;33;47;19;19;33;739;212;20;47;241;153;225;470;165;58;46;-109;596;349;355;143;354;302;598;194.0;410.0;679.0;388.0;0.0;1;99;26;1;0;0;1;0;0;0;1;0;1;0;0;16491.736328125;6963.62060546875;2974.21704101562;2906.83056640625;433.0;195626;551.0;0.0;Calculated values ==>;1557430181.78;331.66;331.36;292.86;292.96000000000004;290.76000000000005;276.46000000000004;273.20264511476705;277.86;275.06;275.06;276.46000000000004;347.06000000000006;294.36;275.16;277.86;297.26000000000005;288.46000000000004;295.66;320.16;278.96000000000004;277.76000000000005;328.26000000000005;316.46000000000004;262.26000000000005;243.1966462407574;267.8393353686513;273.20264511476705;289.66;5960000.0;3490000.0;3550000.0;1430000.0;3540000.0;3020000.0;5980000.0;0.03233333333333333;0.06833333333333333;0.11316666666666667;0.06466666666666666;0.0;0.03233333333333333;0.0;6963.62060546875;2974.21704101562;2906.83056640625;16491.736328125;481776.5665844026;481115.4252605657;253250.37288939982;253639.67115659386;245627.67547279462;430862.6128555636;437648.64973000437;444589.26801690354;471601.4229191921;527570.3369048043;469642.65197080246;444733.05781294516;448540.00715330127;465943.0496085122;454931.3040621047;408051.65634307737;464083.8380302557;439487.5985244788;437479.1307715476;231213.40812182956;181888.63598580268;457326.94776859286;195736.38398974168;195736.38398974168;271.4532005212622;95842.2595729251;46498.718788000704;14813.360444666192;18081.804958154225;0;0;0;0;0;0;0;0;5;5;58425370424.82134;22448801584.961414;49013784834.86771;28161.851375740483;16916.189791032375;0.0;7816.348812611725;237476.37440427195;61019.935408996615;0.0;20748.930356773606;4.118003602950286;0.3151552576785283
270;2019-05-09 21:30:41.771;586;583;197;198;176;32;49;20;20;32;737;212;22;32;241;154;226;490;166;60;48;-107;601;349;354;143;354;304;603;-1.0;305.0;1014.0;316.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;1;0;0;16992.083984375;7242.66162109375;2991.12060546875;2926.45874023438;429.0;195627;549.0;0.0;Calculated values ==>;1557430241.771;331.76000000000005;331.46000000000004;292.86;292.96000000000004;290.76000000000005;276.36;273.20264511476705;278.06;275.16;275.16;276.36;346.86;294.36;275.36;276.36;297.26000000000005;288.56;295.76000000000005;322.16;279.16;277.96000000000004;328.06;316.06;262.46000000000004;243.1966462407574;268.0796299477929;273.20264511476705;289.76000000000005;6010000.0;3490000.0;3540000.0;1430000.0;3540000.0;3040000.0;6030000.0;0.0;0.05083333333333333;0.169;0.05266666666666667;0.0;0.0;0.0;7242.66162109375;2991.12060546875;2926.45874023438;16992.083984375;481343.6402180779;480679.18206627044;252994.09741114077;253378.8502883236;245441.92985252888;430862.6128555636;438213.14896778873;444333.52089386596;471502.6223741309;527205.8380528146;469367.4827915704;444622.5063410642;446054.7494118788;465943.0496085122;455070.4682098209;406056.74493562116;466598.39415662846;440035.678959561;438045.20909982815;230377.04089860234;180217.192455513;457532.21719713585;196809.2459523844;195736.38398974168;271.8846803287624;96121.24955379449;46617.08671524508;14861.963897225569;18131.508648484054;0;0;0;0;0;0;0;0;5;5;58638038519.59821;22534588714.871407;49195557564.67699;41831.60246511039;13731.409818890243;0.0;0.0;238059.56569384984;61275.293762645204;0.0;20814.05682637436;4.222036087651085;0.35369486919508336
271;2019-05-09 21:31:41.751;590;586;195;197;176;31;51;18;24;30;737;211;23;56;241;154;228;511;166;61;50;-106;610;348;353;140;353;305;613;-1.0;468.0;908.0;176.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;1;0;0;17281.7421875;7458.248046875;3054.68627929688;2944.0625;426.0;195628;547.0;0.0;Calculated values ==>;1557430301.751;332.16;331.76000000000005;292.66;292.86;290.76000000000005;276.26000000000005;273.0942459734351;278.26000000000005;274.96000000000004;275.56;276.16;346.86;294.26000000000005;275.46000000000004;278.76000000000005;297.26000000000005;288.56;295.96000000000004;324.26000000000005;279.26000000000005;278.16;327.86;315.76000000000005;262.56;242.56692532238324;268.19934244402924;273.0942459734351;289.76000000000005;6100000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3050000.0;6130000.0;0.0;0.078;0.15133333333333335;0.029333333333333333;0.0;0.0;0.0;7458.248046875;3054.68627929688;2944.0625;17281.7421875;480880.379353127;479948.7444172019;251755.23247361073;252500.63385936414;245080.65692045572;430925.7729439634;438771.9802583401;444711.81521382625;471703.5210853088;527128.0735748672;469108.78518015845;444567.3504985989;449228.9570467634;466087.013047778;455238.5384220354;402179.44144529046;468571.55729350663;440416.14353239123;438605.5651969677;229540.68826423294;178963.62700411686;458109.25355589937;197656.75779147324;195736.38398974168;272.2196241390281;96406.76956691155;46739.553459990246;14910.868600572961;18181.87357863177;0;0;0;0;0;0;0;0;5;5;58850067819.665634;22619460414.898396;49378196664.73506;37387.66535658276;7639.9398757564995;0.0;0.0;238719.50620571876;61453.32897863028;0.0;20814.05682637436;3.346036698527504;0.25622500480307
272;2019-05-09 21:32:41.782;596;591;193;195;174;32;52;17;29;30;740;211;27;39;241;155;231;529;165;63;52;-105;618;349;354;138;354;305;620;298.0;464.0;911.0;217.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;1;0;0;17559.384765625;7612.66357421875;3128.02709960938;2956.21264648438;423.0;195629;545.0;0.0;Calculated values ==>;1557430361.782;332.76000000000005;332.26000000000005;292.46000000000004;292.66;290.56;276.36;273.20264511476705;278.36;274.86;276.06;276.16;347.16;294.26000000000005;275.86;277.06;297.26000000000005;288.66;296.26000000000005;326.06;279.46000000000004;278.36;327.66;315.46000000000004;262.66;242.14157278889297;268.19934244402924;273.20264511476705;289.66;6180000.0;3490000.0;3540000.0;1380000.0;3540000.0;3050000.0;6200000.0;0.049666666666666665;0.07733333333333332;0.15183333333333332;0.036166666666666666;0.0;0.049666666666666665;0.0;7612.66357421875;3128.02709960938;2956.21264648438;17559.384765625;480826.7079061861;479862.4754833339;250707.86693821702;251434.16608645694;244175.03480508272;430862.6128555636;438714.65368267347;445430.935595598;471968.1179040911;527442.2860513828;469108.78518015845;445143.9216850511;446853.7789523966;465943.0496085122;455209.4731906658;266897.4337449807;470475.33010185836;440525.2137085392;438714.65368267347;228704.35009887922;177710.07569661198;458525.1545924594;198082.86185989514;198082.86185989514;272.3934642288583;96697.26230259318;46865.20927910074;14960.062964201972;18233.422810256518;0;0;0;0;0;0;0;0;5;5;59062277405.15109;22702903505.089283;49561291215.153915;37555.682528870886;9419.329587161074;0.0;11951.378993864657;239344.35677894147;61595.563007445715;0.0;20913.70310887741;4.302168872179215;0.24349671031964168
273;2019-05-09 21:33:41.752;604;597;191;192;173;33;54;18;36;30;743;210;32;60;241;155;235;542;165;64;53;-105;625;350;355;139;355;305;628;139.0;468.0;916.0;302.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;1;0;0;17491.5390625;7810.845703125;3169.4521484375;2965.314453125;419.0;195630;542.0;0.0;Calculated values ==>;1557430421.752;333.56;332.86;292.26000000000005;292.36;290.46000000000004;276.46000000000004;273.3108153835814;278.56;274.96000000000004;276.76000000000005;276.16;347.46000000000004;294.16;276.36;279.16;297.26000000000005;288.66;296.66;327.36;279.56;278.46000000000004;327.36;315.06;262.66;242.35481222062532;268.19934244402924;273.3108153835814;289.66;6250000.0;3500000.0;3550000.0;1390000.0;3550000.0;3050000.0;6280000.0;0.023166666666666665;0.078;0.15266666666666667;0.050333333333333334;0.0;0.023166666666666665;0.0;7810.845703125;3169.4521484375;2965.314453125;17491.5390625;481186.76843395;479811.1203076341;249655.57717273006;250008.6349341823;243583.9836139933;430799.1582183253;438824.2089657564;446429.01896656933;471835.9296657252;527756.4078081092;468987.9639293095;445859.90203062753;449780.39048942225;465798.81223944406;455041.32678076427;268307.8239171563;471469.234118402;440471.9004752325;438657.43062978593;227449.86971758792;176038.69501535743;458368.3232398762;197395.59912152006;197395.59912152006;272.12338950118385;96989.20728911755;46993.6742585179;15009.384350359333;18285.8755645184;0;0;0;0;0;0;0;0;5;5;59274871055.25252;22785961955.128906;49744199715.24118;38019.10209634419;13135.627113957258;0.0;5589.232429941492;239973.83175618263;61783.42700105841;0.0;21059.801784931227;4.0689473076180205;0.2964965780970595
274;2019-05-09 21:34:41.793;613;604;189;191;170;35;56;17;29;30;746;211;29;46;242;154;239;555;165;65;55;-106;634;351;356;139;356;305;636;130.0;465.0;826.0;413.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;1;0;0;17546.09375;7982.00537109375;3212.7900390625;2961.60815429688;416.0;195631;539.0;0.0;Calculated values ==>;1557430481.793;334.46000000000004;333.56;292.06;292.26000000000005;290.16;276.66;273.4187578820637;278.76000000000005;274.86;276.06;276.16;347.76;294.26000000000005;276.06;277.76000000000005;297.36;288.56;297.06;328.66;279.66;278.66;327.06;314.76000000000005;262.56;242.35481222062532;268.19934244402924;273.4187578820637;289.66;6340000.0;3510000.0;3560000.0;1390000.0;3560000.0;3050000.0;6360000.0;0.021666666666666667;0.0775;0.13766666666666666;0.06883333333333333;0.0;0.021666666666666667;0.0;7982.00537109375;3212.7900390625;2961.60815429688;17546.09375;481471.5831820413;479913.94881712063;248640.36562898388;249332.04357498587;242370.10431082733;430735.4089219946;438934.2288957923;445430.935595598;471835.9296657252;528070.4398255501;469108.78518015845;445430.935595598;447838.18717396184;465784.1997128528;454733.0192483894;269519.7254501077;472473.51169871655;440418.69749890646;438767.45985519286;226195.42121513622;174785.17458790913;458266.66779641504;196563.21573159206;196563.21573159206;271.7937764835038;97281.38708187021;47125.371282073465;15058.809122528297;18339.097259306407;0;0;0;0;0;0;0;0;5;5;59488316809.85924;22869418944.975136;49927324764.90377;34260.789434611484;18013.92095046198;0.0;5247.758622678018;240576.57577832346;62043.18394715422;0.0;21150.171754180043;4.063353290675534;0.32963929476478643
275;2019-05-09 21:35:41.783;622;611;187;188;169;38;35;19;2;31;748;211;5;56;242;152;242;563;166;66;35;-106;626;356;361;139;361;304;628;-1.0;508.0;803.0;433.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;1;0;0;16998.81640625;7911.90283203125;3085.39990234375;2951.06762695312;427.0;195632;536.0;0.0;Calculated values ==>;1557430541.783;335.36;334.26000000000005;291.86;291.96000000000004;290.06;276.96000000000004;273.955091788801;276.66;275.06;273.36;276.26000000000005;347.96000000000004;294.26000000000005;273.66;278.76000000000005;297.36;288.36;297.36;329.46000000000004;279.76000000000005;276.66;326.76000000000005;315.86;262.56;242.35481222062532;268.0796299477929;273.955091788801;289.76000000000005;6260000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6280000.0;0.0;0.08466666666666667;0.13383333333333333;0.07216666666666667;0.0;0.0;0.0;7911.90283203125;3085.39990234375;2951.06762695312;16998.81640625;483684.8252647852;481864.6994264321;248261.55315906135;248607.40702038913;242297.42183026942;430412.23801567365;434130.71970383386;441691.54992388893;471934.1488268154;528356.8049577941;469246.94630200695;442137.2501143532;449413.00246898126;465058.7251422519;453597.93676159094;400871.4724072637;474710.25155618985;439491.22312496265;434130.71970383386;224941.0041839467;179381.48055642567;458266.66779641504;197184.2173183136;196563.21573159206;272.06263530774964;97569.21335417617;47257.79844224806;15108.073208663516;18391.573428007105;0;0;0;0;0;0;0;0;5;5;59703380959.893425;22952805044.98839;50109994314.93281;32723.231347046163;18841.450176169656;0.0;0.0;241134.68291823048;62350.260851909516;0.0;21193.895787489;3.696824803718934;0.35032185695204554
276;2019-05-09 21:36:41.763;627;616;185;186;168;42;33;19;-13;32;749;211;-15;43;242;149;242;564;166;45;32;-106;624;358;363;140;363;304;627;-2.0;573.0;784.0;309.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16609.841796875;7885.58837890625;3119.47241210938;2938.39013671875;461.0;195633;532.0;0.0;Calculated values ==>;1557430601.763;335.86;334.76000000000005;291.66;291.76000000000005;289.96000000000004;277.36;274.1680685717883;276.46000000000004;275.06;271.86;276.36;348.06000000000006;294.26000000000005;271.66;277.46000000000004;297.36;288.06;297.36;329.56;277.66;276.36;326.36;319.26000000000005;262.56;242.56692532238324;268.0796299477929;274.1680685717883;289.76000000000005;6240000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6270000.0;0.0;0.0955;0.13066666666666665;0.0515;0.0;0.0;0.0;7885.58837890625;3119.47241210938;2938.39013671875;16609.841796875;484625.5614215381;482705.1803481166;247612.81554377338;247955.8110448613;242009.45652264878;430280.9020939914;433269.66867335857;439427.7774279336;471900.24888135743;528461.3794440429;469246.94630200695;439121.23982878303;447607.1325964645;464766.5650395172;452823.4905160512;402054.0645094456;474986.3493171241;435429.60780573246;433086.23799672595;223268.49639005636;193589.57483703562;458109.25355589937;198597.59622939277;196563.21573159206;272.6351831888428;97849.19214857402;47389.40032046102;15157.135663771485;18443.263461554223;0;0;0;0;0;0;0;0;5;5;59920508559.96247;23036477145.015;50292333514.99079;31468.477009942664;13364.850352315088;0.0;0.0;241669.43551107444;62618.557227786296;0.0;21193.895787489;3.2153681032492116;0.28459133875215964
277;2019-05-09 21:37:41.794;628;618;186;187;167;44;34;20;-17;33;748;211;-23;25;242;147;242;567;165;37;33;-108;621;360;365;139;365;304;623;-2.0;442.0;845.0;262.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16208.0126953125;7859.44384765625;3013.49340820312;2947.26611328125;512.0;195634;528.0;0.0;Calculated values ==>;1557430661.794;335.96000000000004;334.96000000000004;291.76000000000005;291.86;289.86;277.56;274.38016830617;276.56;275.16;271.46000000000004;276.46000000000004;347.96000000000004;294.26000000000005;270.86;275.66;297.36;287.86;297.36;329.86;276.86;276.46000000000004;325.96000000000004;324.36;262.36;242.35481222062532;268.0796299477929;274.38016830617;289.66;6210000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;6230000.0;0.0;0.07366666666666667;0.1408333333333333;0.043666666666666666;0.0;0.0;0.0;7859.44384765625;3013.49340820312;2947.26611328125;16208.0126953125;485100.02294594183;483444.80364006886;248110.92953831886;248457.7659279887;241813.64124396318;430148.3826014536;432949.0678229144;438813.5335829557;472130.5325463717;528356.8049577941;469246.94630200695;437883.18805776763;445054.37130637356;464473.26053001377;452185.31981032476;403731.4152167385;475932.4823715208;433500.59072566376;432764.09833711403;221596.04284303306;214906.75144652807;458063.25475081766;199690.07725728647;196563.21573159206;273.0769010102548;98122.8155679772;47520.67671323895;15206.208140125482;18494.39791579578;0;0;0;0;0;0;0;0;5;5;60139021399.594505;23120220389.873978;50474827754.68348;33676.55343253175;11282.295417217529;0.0;0.0;242212.5912493948;62824.056228508416;0.0;21193.895787489;3.2531249829607214;0.27246185057992084
278;2019-05-09 21:38:41.764;626;616;188;188;168;45;35;21;-22;33;749;211;-24;32;243;146;242;567;165;38;35;-110;620;360;366;138;365;304;622;-2.0;499.0;718.0;137.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16332.1767578125;7883.36962890625;3055.94677734375;2946.80102539062;553.0;195635;524.0;0.0;Calculated values ==>;1557430721.764;335.76000000000005;334.76000000000005;291.96000000000004;291.96000000000004;289.96000000000004;277.66;274.38016830617;276.66;275.26000000000005;270.96000000000004;276.46000000000004;348.06000000000006;294.26000000000005;270.76000000000005;276.36;297.46000000000004;287.76000000000005;297.36;329.86;276.96000000000004;276.66;325.56;328.46000000000004;262.16;242.14157278889297;268.0796299477929;274.38016830617;289.66;6200000.0;3600000.0;3660000.0;1380000.0;3650000.0;3040000.0;6220000.0;0.0;0.08316666666666667;0.11966666666666666;0.022833333333333334;0.0;0.0;0.0;7883.36962890625;3055.94677734375;2946.80102539062;16332.1767578125;484925.329792513;483269.06988243334;248846.64485392225;248846.64485392225;242163.9043465103;430148.3826014536;432880.6149027872;438039.0146135774;472262.261994151;528461.3794440429;469246.94630200695;437727.04723144654;446054.7494118788;464605.36442852597;452040.7222059545;404267.74144824303;476054.6739094298;433433.583526483;432880.6149027872;219923.6425635755;232049.79005350024;458017.63267245644;200736.98730940899;196563.21573159206;273.48964701451195;98393.8482294265;47651.801230550045;15255.300807691423;18544.951294698683;0;0;0;0;0;0;0;0;5;5;60358211749.69907;23203278839.913605;50657136554.770454;28397.14260073215;5874.574735789583;0.0;0.0;242729.61340951853;62966.95865955935;0.0;21193.895787489;2.4680561362984665;0.18847484615938986
279;2019-05-09 21:39:41.765;621;614;190;191;170;45;37;21;-24;34;750;211;-25;13;243;146;241;568;166;38;36;-114;619;361;366;138;366;304;621;-1.0;510.0;714.0;281.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16261.6953125;7916.890625;3063.19848632812;2940.826171875;581.0;195636;519.0;0.0;Calculated values ==>;1557430781.765;335.26000000000005;334.56;292.16;292.26000000000005;290.16;277.66;274.4858918419099;276.86;275.26000000000005;270.76000000000005;276.56;348.16;294.26000000000005;270.66;274.46000000000004;297.46000000000004;287.76000000000005;297.26000000000005;329.96000000000004;276.96000000000004;276.76000000000005;325.06;331.26000000000005;261.76000000000005;242.14157278889297;268.0796299477929;274.4858918419099;289.76000000000005;6190000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;6210000.0;0.0;0.08499999999999999;0.119;0.04683333333333333;0.0;0.0;0.0;7916.890625;3063.19848632812;2940.826171875;16261.6953125;484322.35579411377;483093.4619620064;249592.10804907125;249947.483266769;242838.65188715677;430081.6785162784;433249.8226776551;437727.04723144654;472360.27449258295;528565.9442730256;469246.94630200695;437570.5891863215;443315.08579407755;464458.5429927953;451863.9960680124;404274.9175585571;476327.07387448836;433433.583526483;433065.50215134333;217833.21561994078;243760.74795305103;457611.00429721543;199115.1902542928;196563.21573159206;272.85329299726027;98665.4683576903;47783.472260844006;15304.365185530329;18595.945021918265;0;0;0;0;0;0;0;0;5;5;60577815410.30641;23286080220.1426;50839539595.27491;28394.810980281294;12106.220624343543;0.0;0.0;243202.88757844054;63116.801118640884;0.0;21193.895787489;2.9093655683325004;0.2577262905070809
280;2019-05-09 21:40:41.795;617;610;192;193;172;45;38;20;-24;35;750;211;-26;29;243;146;240;565;166;39;37;-118;613;362;367;138;367;303;615;-3.0;471.0;638.0;268.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;1;0;0;16191.015625;7682.2587890625;2950.42309570312;2941.55859375;600.0;195637;513.0;0.0;Calculated values ==>;1557430841.795;334.86;334.16;292.36;292.46000000000004;290.36;277.66;274.5913991737795;276.96000000000004;275.16;270.76000000000005;276.66;348.16;294.26000000000005;270.56;276.06;297.46000000000004;287.76000000000005;297.16;329.66;277.06;276.86;324.46000000000004;333.16;261.36;242.14157278889297;267.9596281332873;274.5913991737795;289.76000000000005;6130000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;6150000.0;0.0;0.0785;0.10633333333333334;0.04466666666666667;0.0;0.0;0.0;7682.2587890625;2950.42309570312;2941.55859375;16191.015625;484419.4464947272;483194.63266953395;250565.86768273707;250929.20399201591;243686.09873781528;430014.67791919125;433182.4302400453;437953.82195464283;472458.26935960614;528642.8357593152;469384.86284256604;437642.0229114993;445822.8665406856;464311.4322414119;451686.7665824193;406826.07934789296;476607.40721145435;433366.6693374496;432997.62667057913;215324.80838970217;251709.28920128586;457203.8219732028;199029.03631733893;196563.21573159206;272.8232268212503;98936.04283500275;47913.53016902177;15353.409568490353;18646.083591834555;0;0;0;0;0;0;0;0;5;5;60797825360.20155;23368921620.10312;51021730645.18808;25405.668872766648;11531.807092628587;0.0;0.0;243651.44907900156;63313.88317463721;0.0;21193.895787489;2.7211449527402545;0.24441239751711064
281;2019-05-09 21:41:41.786;613;607;194;194;174;44;38;21;-8;36;750;210;-19;12;243;146;239;560;166;39;38;-120;612;360;365;139;365;303;615;-2.0;502.0;861.0;400.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;1;0;0;16205.5146484375;7609.24853515625;3011.07495117188;2941.13940429688;607.0;195638;506.0;0.0;Calculated values ==>;1557430901.786;334.46000000000004;333.86;292.56;292.56;290.56;277.56;274.38016830617;276.96000000000004;275.26000000000005;272.36;276.76000000000005;348.16;294.16;271.26000000000005;274.36;297.46000000000004;287.76000000000005;297.06;329.16;277.06;276.96000000000004;323.76000000000005;333.86;261.16;242.35481222062532;267.9596281332873;274.38016830617;289.76000000000005;6120000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;6150000.0;0.0;0.08366666666666665;0.1435;0.06666666666666667;0.0;0.0;0.0;7609.24853515625;3011.07495117188;2941.13940429688;16205.5146484375;483960.9527683458;482763.4733273137;251294.7103248409;251294.7103248409;244345.1642420763;430148.3826014536;433683.32636128634;440405.2139601131;472424.9728513876;528642.8357593152;469264.4658180255;438727.9205961053;443373.06176112994;464605.36442852597;452040.7222059545;406838.1351378819;475858.37709454476;433865.5205784961;433683.32636128634;212398.47392691602;254638.09398592086;456839.84887621255;198075.72527214917;196563.21573159206;272.43531959236844;99205.97342466867;48040.94028220576;15402.424698383486;18695.755290300505;0;0;0;0;0;0;0;0;5;5;61017392419.97118;23452009155.015945;51203503374.99736;34774.281626722826;17250.941573604225;0.0;0.0;244152.8734410331;63553.70343483503;0.0;21193.895787489;3.8362545117674505;0.35148332719728764
