;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
282;2019-05-09 21:42:41.776;608;603;195;195;174;42;38;21;6;37;750;210;-1;33;243;147;238;558;166;41;37;-120;609;360;365;138;365;303;611;-1.0;506.0;679.0;349.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;1;0;0;16091.310546875;7520.98388671875;2946.33764648438;2939.41552734375;611.0;195639;500.0;0.0;Calculated values ==>;1557430961.776;333.96000000000004;333.46000000000004;292.66;292.66;290.56;277.36;274.38016830617;276.96000000000004;275.26000000000005;273.76000000000005;276.86;348.16;294.16;273.06;276.46000000000004;297.46000000000004;287.86;296.96000000000004;328.96000000000004;277.26000000000005;276.86;323.16;334.26000000000005;261.16;242.14157278889297;267.9596281332873;274.38016830617;289.76000000000005;6090000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;6110000.0;0.0;0.08433333333333333;0.11316666666666667;0.05816666666666667;0.0;0.0;0.0;7520.98388671875;2946.33764648438;2939.41552734375;16091.310546875;483584.0367537395;482642.1388448934;251848.89468769415;251848.89468769415;244483.42340980633;430148.3826014536;433683.32636128634;442493.0341924577;472654.2065195329;528642.8357593152;469264.4658180255;441455.363107709;446390.54166232125;464605.36442852597;452185.31981032476;407810.1720222343;476048.7555995084;434228.3108271235;433500.59072566376;209890.3038832737;256311.7953858065;457000.019854515;197704.9550719891;196563.21573159206;272.28710617255274;99475.06877797072;48167.004538196394;15451.421155384209;18745.3921211047;0;0;0;0;0;0;0;0;5;5;61236355920.006;23535095305.029152;51385273075.02626;27701.850953799694;15082.329601516924;0.0;0.0;244673.4211068805;63823.10245401612;0.0;21193.895787489;3.1912448466839245;0.2985941493133732
283;2019-05-09 21:43:41.787;605;599;195;195;176;42;38;21;13;37;751;210;8;23;243;149;236;552;165;44;38;-118;608;360;365;138;365;303;610;-2.0;483.0;826.0;180.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;1;0;0;15992.76953125;7423.4365234375;2904.0908203125;2947.29443359375;612.0;195640;493.0;0.0;Calculated values ==>;1557431021.787;333.66;333.06;292.66;292.66;290.76000000000005;277.36;274.38016830617;276.96000000000004;275.26000000000005;274.46000000000004;276.86;348.26;294.16;273.96000000000004;275.46000000000004;297.46000000000004;288.06;296.76000000000005;328.36;277.56;276.96000000000004;322.46000000000004;334.36;261.36;242.14157278889297;267.9596281332873;274.38016830617;289.66;6080000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;6100000.0;0.0;0.0805;0.13766666666666666;0.030000000000000002;0.0;0.0;0.0;7423.4365234375;2904.0908203125;2947.29443359375;15992.76953125;483268.30906620494;482180.82265322836;251896.05815317907;251896.05815317907;245187.65155045938;430148.3826014536;433683.32636128634;443518.9199794291;472654.2065195329;528747.3278113285;469264.4658180255;442787.31820175383;444965.2754471953;464605.36442852597;452473.9457314294;407363.13689948735;475272.12191543344;434768.59577993193;433683.32636128634;206964.23671620517;256730.23209357203;457203.8219732028;200254.97775352138;196563.21573159206;273.29994298077895;99742.48512893419;48291.564206530864;15500.486065242962;18794.1546297493;0;0;0;0;0;0;0;0;5;5;61455396069.706635;23617910484.91597;51567106404.777756;33489.336046433295;7708.4653265904435;0.0;0.0;245183.44115105443;64013.0605640941;0.0;21193.895787489;3.1034541980319745;0.24152265382846133
284;2019-05-09 21:44:41.767;602;597;195;195;175;41;37;22;16;37;752;210;14;46;243;149;235;548;166;47;37;-116;607;359;364;137;364;303;609;-2.0;497.0;997.0;171.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;1;0;0;16028.3046875;7385.7802734375;2981.42553710938;2940.79052734375;611.0;195641;486.0;0.0;Calculated values ==>;1557431081.767;333.36;332.86;292.66;292.66;290.66;277.26000000000005;274.27422755570615;276.86;275.36;274.76000000000005;276.86;348.36;294.16;274.56;277.76000000000005;297.46000000000004;288.06;296.66;327.96000000000004;277.86;276.86;321.76000000000005;334.26000000000005;261.56;241.92719264551067;267.9596281332873;274.27422755570615;289.76000000000005;6070000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6090000.0;0.0;0.08283333333333333;0.16616666666666668;0.0285;0.0;0.0;0.0;7385.7802734375;2981.42553710938;2940.79052734375;16028.3046875;482952.49433046515;482007.17728486913;251943.4462221331;251943.4462221331;244887.67269670079;430214.79039162316;433749.95420475816;443955.1368504969;472785.1150065333;528851.8103742785;469264.4658180255;443664.5507289629;448214.2968835578;464751.8981387732;452648.96075887873;407378.5276033088;474794.1927197695;435544.0976640484;433749.95420475816;204038.30555042345;256311.7953858065;457566.3715567419;200529.99457562377;196563.21573159206;273.40391129669644;100009.23846674689;48414.93320983073;15549.53708414148;18843.184250753526;0;0;0;0;0;0;0;0;5;5;61674023169.77615;23700382984.942196;51748845804.83555;40449.14447467476;7325.536743961867;0.0;0.0;245799.38977092475;64138.302153605;0.0;21193.895787489;3.589922930968367;0.2694508345831469
285;2019-05-09 21:45:41.778;601;595;194;195;175;40;39;22;13;37;752;210;14;37;243;149;234;544;166;50;38;-114;604;359;364;135;364;303;606;-1.0;659.0;913.0;167.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;1;0;0;15881.7978515625;7249.736328125;2901.61083984375;2947.78125;610.0;195642;481.0;0.0;Calculated values ==>;1557431141.778;333.26000000000005;332.66;292.56;292.66;290.66;277.16;274.27422755570615;277.06;275.36;274.46000000000004;276.86;348.36;294.16;274.56;276.86;297.46000000000004;288.06;296.56;327.56;278.16;276.96000000000004;321.26000000000005;334.16;261.76000000000005;241.49495122638035;267.9596281332873;274.27422755570615;289.76000000000005;6040000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6060000.0;0.0;0.10983333333333332;0.15216666666666667;0.02783333333333333;0.0;0.0;0.0;7249.736328125;2901.61083984375;2947.78125;15881.7978515625;483149.25184637815;482062.7742603662;251712.49589997888;252086.9814656589;244994.81367328292;430214.79039162316;434112.87870749587;443518.9199794291;473046.2935902154;528851.8103742785;469264.4658180255;443664.5507289629;446955.08328484115;464751.8981387732;452648.96075887873;408341.9263323171;474565.3459530825;436072.7713138505;433931.68165179034;201948.4348523538;255893.36323571714;458085.2211575826;200444.65607033446;196563.21573159206;273.37033351952584;100275.20474014446;48536.91820831203;15598.617512176364;18892.21854199484;0;0;0;0;0;0;0;0;5;5;61892463210.34546;23781997945.154903;51930679135.30945;36987.80049150057;7170.99572826174;0.0;0.0;246444.8159537687;64259.1287386686;0.0;21193.895787489;3.3711247657658974;0.2558652335309453
286;2019-05-09 21:46:41.778;600;594;194;195;175;39;40;23;-9;37;754;210;-10;47;243;149;233;540;165;52;40;-113;604;358;363;136;363;304;606;-3.0;514.0;1089.0;387.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;1;0;0;15934.216796875;7191.49365234375;2874.94213867188;2957.7978515625;609.0;195643;476.0;0.0;Calculated values ==>;1557431201.778;333.16;332.56;292.56;292.66;290.66;277.06;274.1680685717883;277.16;275.46000000000004;272.26000000000005;276.86;348.56000000000006;294.16;272.16;277.86;297.46000000000004;288.06;296.46000000000004;327.16;278.36;277.16;320.76000000000005;334.06;261.86;241.71165711629368;268.0796299477929;274.1680685717883;289.66;6040000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6060000.0;0.0;0.08566666666666665;0.18150000000000002;0.0645;0.0;0.0;0.0;7191.49365234375;2874.94213867188;2957.7978515625;15934.216796875;483006.5676692303;481919.02241330047;251712.49589997888;252086.9814656589;244994.81367328292;430280.9020939914;434538.5910328508;440037.4285321836;472915.8103579757;528984.1077190351;469126.3377235128;439885.4375265266;448165.9890469976;464898.1456994284;452823.4905160512;407889.2889470258;473961.6364975863;436657.0512451711;434538.5910328508;199858.6285646581;255474.93562877487;458028.7854751523;198593.11759955934;196563.21573159206;272.633401298129;100540.3381955481;48657.261791482604;15647.830671356052;18940.356483482472;0;0;0;0;0;0;0;0;5;5;62110563210.34546;23863297945.154903;52112779135.30945;43822.14243427131;16733.600577975747;0.0;0.0;247118.2321448168;64458.33370788725;0.0;21193.895787489;4.649466884122951;0.4003753302109437
287;2019-05-09 21:47:41.789;599;594;195;195;175;39;41;23;-21;37;756;211;-22;36;243;148;232;541;165;54;41;-112;603;358;363;138;363;305;605;-1.0;475.0;1133.0;378.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;1;0;0;16096.6025390625;7327.78759765625;2872.77978515625;2968.50708007812;607.0;195644;471.0;0.0;Calculated values ==>;1557431261.789;333.06;332.56;292.66;292.66;290.66;277.06;274.1680685717883;277.26000000000005;275.46000000000004;271.06;276.86;348.76;294.26000000000005;270.96000000000004;276.76000000000005;297.46000000000004;287.96000000000004;296.36;327.26000000000005;278.56;277.26000000000005;320.26000000000005;333.86;261.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;289.66;6030000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6050000.0;0.0;0.07916666666666666;0.18883333333333333;0.063;0.0;0.0;0.0;7327.78759765625;2872.77978515625;2968.50708007812;16096.6025390625;482977.18053674424;482033.5802153546;252135.2915668366;252135.2915668366;245030.7888473485;430280.9020939914;434717.7860891638;437968.82056851813;472654.2065195329;529116.5775126958;469108.78518015845;437812.597326149;446429.01896656933;464898.1456994284;452680.0719682202;407907.17867076333;474238.19497060054;437003.68543558475;434717.7860891638;197768.88456892778;254638.09398592086;457814.38708952843;198784.01274897924;196563.21573159206;272.70930998478224;100807.31062562337;48778.27798396912;15697.225599795862;18988.262947357394;0;0;0;0;0;0;0;0;5;5;62328403140.04774;23945513015.04254;52295512630.05971;45166.06454325626;16318.9135834546;0.0;0.0;247859.93648948762;64733.8218224193;0.0;21193.895787489;4.668891371217509;0.39731164310828765
288;2019-05-09 21:48:41.789;598;594;195;195;176;39;43;23;-21;37;757;211;-23;26;243;148;232;542;166;56;42;-111;607;358;363;138;363;306;609;-2.0;502.0;1262.0;292.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16424.22265625;7646.814453125;2944.30981445312;2974.72094726562;606.0;195645;466.0;0.0;Calculated values ==>;1557431321.789;332.96000000000004;332.56;292.66;292.66;290.76000000000005;277.06;274.1680685717883;277.46000000000004;275.46000000000004;271.06;276.86;348.86;294.26000000000005;270.86;275.76000000000005;297.46000000000004;287.96000000000004;296.36;327.36;278.76000000000005;277.36;319.76000000000005;333.76000000000005;262.06;242.14157278889297;268.3187672390254;274.1680685717883;289.76000000000005;6070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6090000.0;0.0;0.08366666666666665;0.21033333333333332;0.048666666666666664;0.0;0.0;0.0;7646.814453125;2944.30981445312;2974.72094726562;16424.22265625;482379.36818166275;481574.62412444607;251943.4462221331;251943.4462221331;245223.57667985983;430280.9020939914;435074.67720794375;437742.05038880615;472654.2065195329;529144.6053594125;468970.37824730924;437427.84448784514;444801.58097852516;464898.1456994284;452680.0719682202;405944.2395875569;473887.34398071014;437348.5841517321;434896.4795471851;195679.20071851107;254219.67992080047;457916.0269529828;199727.08671795196;196563.21573159206;273.08305318979524;101078.31750225098;48903.0663343923;15746.752500023726;19036.738694020805;0;0;0;0;0;0;0;0;5;5;62546203140.04774;24028313015.04254;52478812630.05971;50062.480692102996;12565.195091438169;0.0;0.0;248653.5076997823;64974.522728043405;0.0;21193.895787489;4.61657012826698;0.3667988441379067
289;2019-05-09 21:49:41.779;595;594;195;196;175;39;44;23;-22;37;758;210;-23;29;243;148;232;546;165;58;44;-111;608;358;363;137;362;306;610;80.0;418.0;1363.0;177.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;1;0;0;16654.263671875;7822.8642578125;2957.03344726562;2966.52905273438;605.0;195646;461.0;0.0;Calculated values ==>;1557431381.779;332.66;332.56;292.66;292.76000000000005;290.66;277.06;274.1680685717883;277.56;275.46000000000004;270.96000000000004;276.86;348.96000000000004;294.16;270.86;276.06;297.46000000000004;287.96000000000004;296.36;327.76000000000005;278.96000000000004;277.56;319.26000000000005;333.66;262.06;241.92719264551067;268.3187672390254;274.1680685717883;289.66;6080000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3060000.0;6100000.0;0.013333333333333334;0.06966666666666667;0.22716666666666668;0.029500000000000002;0.0;0.013333333333333334;0.0;7822.8642578125;2957.03344726562;2966.52905273438;16654.263671875;481833.6652821494;481459.5820711618;251896.05815317907;252269.8601402869;244852.2173119411;430280.9020939914;435252.3847646943;437585.1090581189;472785.1150065333;529249.2194570062;468849.343196092;437427.84448784514;445233.9253261885;465044.1086722825;452680.0719682202;405431.29525723535;474367.64263310115;437691.7838488006;435252.3847646943;193589.57483703562;253801.27034056993;458073.8067698351;200889.07626352576;200889.07626352576;273.5406143113342;101353.92561268705;49031.958838005725;15796.25466496215;19085.90835823286;0;0;0;0;0;0;0;0;5;5;62763966840.08235;24110799265.055656;52662382030.08889;53769.44878317174;7586.9495499361265;0.0;3124.8441133489146;249518.6295678673;65142.42927765843;0.0;21219.93181504311;4.690763904140412;0.31384140954121076
290;2019-05-09 21:50:41.790;594;593;194;195;176;40;46;24;-21;37;759;210;-23;19;243;148;233;549;165;60;46;-111;604;360;365;137;365;307;606;-1.0;473.0;1492.0;170.0;0.0;4;100;40;1;0;0;1;0;0;0;1;0;1;1;0;16875.234375;7869.2900390625;2971.28979492188;2980.88037109375;603.0;195647;455.0;0.0;Calculated values ==>;1557431441.79;332.56;332.46000000000004;292.56;292.66;290.76000000000005;277.16;274.38016830617;277.76000000000005;275.56;271.06;276.86;349.06000000000006;294.16;270.86;275.06;297.46000000000004;287.96000000000004;296.46000000000004;328.06;279.16;277.76000000000005;318.66;333.46000000000004;262.06;241.92719264551067;268.43790593516167;274.38016830617;289.66;6040000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;6060000.0;0.0;0.07883333333333334;0.24866666666666667;0.028333333333333332;0.0;0.0;0.0;7869.2900390625;2971.28979492188;2980.88037109375;16875.234375;482148.0176991052;481775.15039375395;251712.49589997888;252086.9814656589;245332.14664504488;430148.3826014536;435126.2553679777;437514.20447033056;472785.1150065333;529277.3755970554;468710.474274242;437198.53567211574;443582.2324138357;464605.36442852597;452329.7272228385;407889.2889470258;475316.5216566683;437577.1061865502;435126.2553679777;191082.09718829524;252964.46457616048;458073.8067698351;201514.6932907672;200889.07626352576;273.79453031494614;101633.38932165108;49162.75076442555;15845.825496412925;19135.320109010736;0;0;0;0;0;0;0;0;5;5;62982406879.78381;24193014334.943295;52846315744.83751;58685.211779984755;7269.174881906924;0.0;0.0;250455.92354367737;65266.253011278;0.0;21245.97695668615;4.771882687015909;0.3372816966236621
291;2019-05-09 21:51:41.780;591;592;193;194;175;41;48;25;-21;37;760;211;-22;27;243;148;233;548;165;62;47;-112;605;360;365;137;365;307;607;-2.0;481.0;1441.0;292.0;0.0;8;100;44;1;0;0;1;0;0;0;1;0;1;0;0;17279.447265625;8134.56201171875;3144.01342773438;2982.63500976562;602.0;195648;450.0;0.0;Calculated values ==>;1557431501.78;332.26000000000005;332.36;292.46000000000004;292.56;290.66;277.26000000000005;274.38016830617;277.96000000000004;275.66;271.06;276.86;349.16;294.26000000000005;270.96000000000004;275.86;297.46000000000004;287.96000000000004;296.46000000000004;327.96000000000004;279.36;277.86;318.16;333.36;261.96000000000004;241.92719264551067;268.43790593516167;274.38016830617;289.66;6050000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;6070000.0;0.0;0.08016666666666666;0.24016666666666667;0.048666666666666664;0.0;0.0;0.0;8134.56201171875;3144.01342773438;2982.63500976562;17279.447265625;481602.15603243595;481516.10895022814;251293.88521969115;251665.1992334843;244958.96991097162;430148.3826014536;435481.94520808145;437514.20447033056;472785.1150065333;529382.0332538435;468831.72426356655;437356.53477473935;444747.180057976;464605.36442852597;452329.7272228385;407411.4182328581;475042.6109421702;437920.1706087636;435304.343683834;188992.59102226305;252546.06836287308;457972.3873527047;200523.60521644997;200889.07626352576;273.4057360630862;101917.9642316437;49296.093970630965;15895.513175267733;19186.27247573094;0;0;0;0;0;0;0;0;5;5;63201370379.81862;24275200634.95636;53030485044.86679;56917.24225414032;12529.174063964396;0.0;0.0;251419.11676848427;65431.211754812946;0.0;21245.97695668615;4.869601817138117;0.37594315077494944
292;2019-05-09 21:52:41.771;589;591;194;194;174;40;49;25;-21;37;761;211;-22;16;243;145;233;549;166;64;48;-113;607;359;365;137;364;307;608;-2.0;476.0;1481.0;336.0;0.0;9;100;47;1;0;0;1;0;0;0;1;0;1;1;0;17529.25;8330.7841796875;3138.67333984375;2989.16552734375;600.0;195649;445.0;0.0;Calculated values ==>;1557431561.771;332.06;332.26000000000005;292.56;292.56;290.56;277.16;274.27422755570615;278.06;275.66;271.06;276.86;349.26;294.26000000000005;270.96000000000004;274.76000000000005;297.46000000000004;287.66;296.46000000000004;328.06;279.56;277.96000000000004;317.66;333.16;261.86;241.92719264551067;268.43790593516167;274.27422755570615;289.76000000000005;6070000.0;3590000.0;3650000.0;1370000.0;3640000.0;3070000.0;6080000.0;0.0;0.07933333333333333;0.24683333333333335;0.056;0.0;0.0;0.0;8330.7841796875;3138.67333984375;2989.16552734375;17529.25;481082.83981926466;481256.4511061967;251618.12676964857;251618.12676964857;244588.41182020918;430214.79039162316;435659.06545682263;437514.20447033056;472785.1150065333;529486.681345978;468831.72426356655;437356.53477473935;443141.609673585;464751.8981387732;452072.5685621261;406431.2356409825;475068.85414570407;438261.5809124647;435481.94520808145;186903.13564328075;251709.28920128586;457870.9342791049;200000.14790441;200889.07626352576;273.19514931624053;102207.99319768135;49433.284607066;15945.270714940769;19238.62034538071;0;0;0;0;0;0;0;0;5;5;63420337529.58888;24357388304.87013;53214657414.67355;58626.38629568806;14440.764036982917;0.0;0.0;252381.83590918707;65655.9275263291;0.0;21245.97695668615;5.053534496043403;0.4001097518338425
293;2019-05-09 21:53:41.781;587;589;194;195;175;40;50;25;-21;38;761;211;-23;25;244;144;233;548;166;65;50;-114;610;358;364;137;363;306;611;90.0;463.0;1319.0;400.0;0.0;10;100;48;1;0;0;1;0;0;0;1;0;1;1;0;17747.80078125;8424.92578125;3237.02807617188;2979.40405273438;599.0;195650;441.0;0.0;Calculated values ==>;1557431621.781;331.86;332.06;292.56;292.66;290.66;277.16;274.1680685717883;278.16;275.66;271.06;276.96000000000004;349.26;294.26000000000005;270.86;275.66;297.56;287.56;296.46000000000004;327.96000000000004;279.66;278.16;317.26000000000005;333.06;261.76000000000005;241.92719264551067;268.3187672390254;274.1680685717883;289.76000000000005;6100000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3060000.0;6110000.0;0.015000000000000001;0.07716666666666666;0.21983333333333333;0.06666666666666667;0.0;0.015000000000000001;0.0;8424.92578125;3237.02807617188;2979.40405273438;17747.80078125;480444.66327134776;480619.1597974982;251478.23198082493;251848.89468769415;244816.88947293782;430280.9020939914;436072.7713138505;437742.05038880615;472882.9073446267;529563.0046643513;468970.37824730924;437427.84448784514;444657.03686278535;465029.61547741666;452104.5419279228;404893.5194697804;474545.15762297716;438656.3963097951;436072.7713138505;185231.60634950487;251290.9062238717;457769.4473931412;199154.5854356591;199154.5854356591;272.8564212293979;102502.01761671557;49572.93879520435;15995.01708444682;19291.760045646584;0;0;0;0;0;0;0;0;5;5;63639073979.55412;24439602004.857063;53398588064.644325;52449.477712200154;17240.990797165476;0.0;3553.772788172871;253307.62238113902;65919.98615234232;0.0;21275.596665711757;5.002557942165406;0.3912452402383587
294;2019-05-09 21:54:41.772;586;588;194;195;174;40;52;24;-22;37;763;211;-24;17;244;143;233;550;165;67;51;-115;611;358;363;138;363;305;612;259.0;469.0;1257.0;288.0;0.0;12;100;49;1;0;0;1;0;0;0;1;0;1;1;0;17886.3671875;8526.681640625;3295.99389648438;2964.02270507812;597.0;195651;437.0;0.0;Calculated values ==>;1557431681.772;331.76000000000005;331.96000000000004;292.56;292.66;290.56;277.16;274.1680685717883;278.36;275.56;270.96000000000004;276.86;349.46000000000004;294.26000000000005;270.76000000000005;274.86;297.56;287.46000000000004;296.46000000000004;328.16;279.86;278.26000000000005;316.86;332.86;261.66;242.14157278889297;268.19934244402924;274.1680685717883;289.66;6110000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6120000.0;0.043166666666666666;0.07816666666666668;0.2095;0.048;0.0;0.043166666666666666;0.0;8526.681640625;3295.99389648438;2964.02270507812;17886.3671875;480182.4893894192;480357.3068432102;251432.03390017696;251801.95354282987;244448.67553906533;430280.9020939914;436657.0512451711;437812.597326149;472654.2065195329;529848.3059433332;469108.78518015845;437499.1961693786;443695.9394408292;465029.61547741666;451960.18914405763;404361.0048194321;474722.79729114735;439216.07561312395;436483.0716089266;183560.10687098323;250454.15340279948;457509.26104968804;200078.60455868358;200078.60455868358;273.22181686108746;102798.92447461365;49714.1810012905;16044.538211623327;19346.193729300474;0;0;0;0;0;0;0;0;5;5;63857141265.19198;24522089630.098343;53581860570.180405;49805.271484784;12356.671511568215;0.0;10204.792827668822;254159.6174751695;66166.59634189188;0.0;21390.234181305404;4.89404291876016;0.3098295605033563
295;2019-05-09 21:55:41.772;585;587;194;194;175;40;54;24;-23;37;763;211;-24;24;244;142;234;550;165;68;53;-117;608;359;364;137;364;305;609;146.0;473.0;1248.0;224.0;0.0;19;100;49;1;0;0;1;0;0;0;1;0;1;1;0;18051.75390625;8485.0712890625;3504.00341796875;2960.11962890625;596.0;195652;433.0;0.0;Calculated values ==>;1557431741.772;331.66;331.86;292.56;292.56;290.66;277.16;274.27422755570615;278.56;275.56;270.86;276.86;349.46000000000004;294.26000000000005;270.76000000000005;275.56;297.56;287.36;296.56;328.16;279.96000000000004;278.46000000000004;316.46000000000004;332.76000000000005;261.46000000000004;241.92719264551067;268.19934244402924;274.27422755570615;289.66;6080000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6090000.0;0.024333333333333332;0.07883333333333334;0.20800000000000002;0.037333333333333336;0.0;0.024333333333333332;0.0;8485.0712890625;3504.00341796875;2960.11962890625;18051.75390625;480386.9186708786;480561.02651742456;251571.2762283005;251571.2762283005;244887.67269670079;430214.79039162316;436771.22864446876;437656.05685647397;472785.1150065333;529848.3059433332;469108.78518015845;437499.1961693786;444711.81521382625;464883.6276779939;451638.2792240534;406415.34806704323;475095.23679054313;439162.0244259253;436597.2893215753;181888.63598580268;250035.78352995744;457464.7822907054;200637.09566603956;200637.09566603956;273.4460268217995;103098.40881706157;49855.945609037895;16093.90606440653;19402.860373587584;0;0;0;0;0;0;0;0;5;5;64075241265.19198;24604589630.098343;53764860570.180405;49299.94392761036;9588.233633987526;0.0;5741.698045618036;254985.4942702728;66349.47055143818;0.0;21523.12160524946;4.323301587688058;0.28549357610006165
296;2019-05-09 21:56:41.773;585;587;194;195;174;39;55;23;-24;37;762;211;-25;18;244;142;234;550;165;70;55;-118;609;357;363;136;362;303;611;233.0;458.0;1245.0;230.0;0.0;11;97;47;1;0;0;1;0;0;0;1;0;1;1;0;17621.86328125;8408.2822265625;3267.51000976562;2932.81103515625;595.0;195653;430.0;0.0;Calculated values ==>;1557431801.773;331.66;331.86;292.56;292.66;290.56;277.06;274.0616903277293;278.66;275.46000000000004;270.76000000000005;276.86;349.36;294.26000000000005;270.66;274.96000000000004;297.56;287.36;296.56;328.16;280.16;278.66;316.16;332.66;261.36;241.71165711629368;267.9596281332873;274.0616903277293;289.66;6090000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;6110000.0;0.03883333333333334;0.07633333333333334;0.2075;0.03833333333333333;0.0;0.03883333333333334;0.0;8408.2822265625;3267.51000976562;2932.81103515625;17621.86328125;480270.29842602555;480328.17389125534;251478.23198082493;251848.89468769415;244483.42340980633;430346.717906069;437176.3494204144;437953.82195464283;472915.8103579757;529896.1217030672;469384.86284256604;437798.07955487026;444244.8339766329;465175.32018785755;451992.507158283;405912.7382188705;474847.0971014213;439717.1983153084;437176.3494204144;180635.0508419939;249617.41799618208;457522.11738768226;200161.56173769766;200161.56173769766;273.2502186851545;103395.69391460068;49996.72590113048;16143.014638343655;19459.290592571848;0;0;0;0;0;0;0;0;5;5;64293344899.92851;24686490994.99941;53947263609.96007;49341.89399501612;9865.487966582743;0.0;9204.074255012169;255807.52328555696;66511.58759981954;0.0;21647.671783405967;4.682956675957413;0.28771467409587786
297;2019-05-09 21:57:41.773;585;586;195;195;174;38;57;23;-25;37;762;211;-26;20;244;143;234;549;165;71;56;-117;604;358;363;136;363;303;606;195.0;488.0;1177.0;279.0;0.0;14;99;45;1;0;0;1;0;0;0;1;0;1;1;0;17566.515625;8189.95361328125;3292.83935546875;2935.748046875;594.0;195654;427.0;0.0;Calculated values ==>;1557431861.773;331.66;331.76000000000005;292.66;292.66;290.56;276.96000000000004;274.1680685717883;278.86;275.46000000000004;270.66;276.86;349.36;294.26000000000005;270.56;275.16;297.56;287.46000000000004;296.56;328.06;280.26000000000005;278.76000000000005;315.86;332.56;261.46000000000004;241.71165711629368;267.9596281332873;274.1680685717883;289.66;6040000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6060000.0;0.0325;0.08133333333333333;0.19616666666666666;0.0465;0.0;0.0325;0.0;8189.95361328125;3292.83935546875;2935.748046875;17566.515625;480852.13532825594;480764.6333432776;252086.9814656589;252086.9814656589;244659.03391601003;430280.9020939914;437520.3941472015;437798.07955487026;472915.8103579757;529896.1217030672;469384.86284256604;437642.0229114993;444533.65563525405;465029.61547741666;451960.18914405763;408341.9263323171;475316.5216566683;439883.4970131265;437348.5841517321;179381.48055642567;249199.05678690012;457623.51827623206;199912.20152878927;199912.20152878927;273.1561654011463;103688.9304054861;50135.04453312918;16191.919297360582;19513.960170615468;0;0;0;0;0;0;0;0;5;5;64511144899.92851;24768090994.99941;54129063609.96007;46665.27973944955;11983.57622875609;0.0;7716.682435245642;256607.5830666775;66693.6631347807;0.0;21788.678089158115;4.602791525961792;0.3060842410330307
298;2019-05-09 21:58:41.774;584;586;195;195;175;38;59;21;-26;37;760;211;-27;17;244;144;233;546;164;73;58;-116;604;357;362;137;362;302;606;268.0;482.0;1088.0;386.0;0.0;10;97;41;1;0;0;1;0;0;0;1;0;1;1;0;17268.572265625;7972.80810546875;3204.25390625;2917.94897460938;591.0;195655;425.0;0.0;Calculated values ==>;1557431921.774;331.56;331.76000000000005;292.66;292.66;290.66;276.96000000000004;274.0616903277293;279.06;275.26000000000005;270.56;276.86;349.16;294.26000000000005;270.46000000000004;274.86;297.56;287.56;296.46000000000004;327.76000000000005;280.46000000000004;278.96000000000004;315.66;332.26000000000005;261.56;241.92719264551067;267.8393353686513;274.0616903277293;289.56;6040000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6060000.0;0.04466666666666667;0.08033333333333334;0.18133333333333335;0.06433333333333333;0.0;0.04466666666666667;0.0;7972.80810546875;3204.25390625;2917.94897460938;17268.572265625;480707.5363945475;480764.6333432776;252086.9814656589;252086.9814656589;244994.81367328292;430346.717906069;438090.06076039566;437869.15320432716;472785.1150065333;529763.5573304285;469522.5360214822;437713.4967235476;444301.04523409;465175.32018785755;452280.5881406855;407889.2889470258;474866.2728715052;440431.9404890446;437919.87830209354;178545.77502346144;247943.99896000302;457566.3715567419;198862.24700280777;198862.24700280777;272.736250975082;103979.22764243062;50269.73645878407;16240.7009188275;19568.103516771786;0;0;0;0;0;0;0;0;5;5;64728648524.66577;24849992359.900475;54310566634.740814;43339.918991208855;16643.298679636428;0.0;10677.907531368099;257357.63888924898;66932.22440135064;0.0;21941.968893498888;5.0132011440610595;0.34102760830697226
299;2019-05-09 21:59:41.794;583;585;195;195;175;38;60;20;-27;36;758;211;-28;16;243;146;232;543;166;74;60;-114;604;356;361;137;360;301;606;-1.0;440.0;996.0;351.0;0.0;3;93;37;1;0;0;1;0;0;0;1;0;1;0;0;16910.345703125;7730.8681640625;3027.73803710938;2881.0244140625;590.0;195656;423.0;0.0;Calculated values ==>;1557431981.794;331.46000000000004;331.66;292.66;292.66;290.66;276.96000000000004;273.955091788801;279.16;275.16;270.46000000000004;276.76000000000005;348.96000000000004;294.26000000000005;270.36;274.76000000000005;297.46000000000004;287.76000000000005;296.36;327.46000000000004;280.56;279.16;315.46000000000004;332.16;261.76000000000005;241.92719264551067;267.7187500070086;273.955091788801;289.76000000000005;6040000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;6060000.0;0.0;0.07333333333333333;0.166;0.058499999999999996;0.0;0.0;0.0;7730.8681640625;3027.73803710938;2881.0244140625;16910.345703125;480562.8129143222;480619.7792169391;252086.9814656589;252086.9814656589;244994.81367328292;430412.23801567365;438485.31824677397;437940.2675631159;472687.3056196521;529631.1645758075;469659.9670484514;437785.01000687695;444357.3337933654;465335.1870322967;452742.6736727521;407428.9180703132;474414.65176692524;440811.79925200954;438485.31824677397;177710.07569661198;247525.65490268572;457769.4473931412;198084.97726965309;198862.24700280777;272.42281852384417;104264.14690018512;50400.6440489782;16289.041805310484;19620.05409403867;0;0;0;0;0;0;0;0;5;5;64945620824.59682;24932219759.874344;54491526934.683304;39815.978188714835;15191.541502224056;0.0;0.0;258050.83568746466;67197.60316622676;0.0;22030.981117086256;4.032918576951774;0.34873463655265874
300;2019-05-09 22:00:41.775;582;584;194;195;175;37;62;21;-27;36;756;210;-29;20;243;148;231;540;165;76;61;-113;600;356;361;138;361;301;602;306.0;496.0;1093.0;320.0;0.0;2;92;33;1;0;0;1;0;0;0;1;0;1;0;0;16489.400390625;7487.84619140625;2948.24951171875;2863.919921875;589.0;195657;422.0;0.0;Calculated values ==>;1557432041.775;331.36;331.56;292.56;292.66;290.66;276.86;273.955091788801;279.36;275.26000000000005;270.46000000000004;276.76000000000005;348.76;294.16;270.26000000000005;275.16;297.46000000000004;287.96000000000004;296.26000000000005;327.16;280.76000000000005;279.26000000000005;315.36;332.06;261.86;242.14157278889297;267.7187500070086;273.955091788801;289.66;6000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6020000.0;0.051000000000000004;0.08266666666666667;0.18216666666666667;0.05333333333333334;0.0;0.051000000000000004;0.0;7487.84619140625;2948.24951171875;2863.919921875;16489.400390625;480883.443338608;480939.7687458356;251903.97157310887;252281.65174799904;245139.5128657312;430412.23801567365;438822.1517515752;437940.2675631159;472556.2466753328;529422.5520415995;469539.9898145072;437629.4412208045;444931.73517570685;465189.78860520123;453028.4778228943;408860.22160470975;474463.18527294975;441138.44347547856;438653.9296755554;177292.22831007556;247107.31509690773;457712.7129239213;199209.06462904622;199209.06462904622;272.86964525952914;104542.38998027243;50527.42650850196;16336.901181321144;19669.838220465324;0;0;0;0;0;0;0;0;5;5;65162152235.26471;25014693635.12874;54672069745.24019;43488.86746782303;13786.86124239334;0.0;12211.688117371968;258744.8229045115;67439.01338572486;0.0;22132.71295975673;5.224611668648949;0.32745874464326513
301;2019-05-09 22:01:41.785;581;583;194;195;175;37;63;20;-27;35;754;210;-28;11;243;150;230;537;165;77;63;-113;603;355;360;138;360;301;605;170.0;512.0;778.0;177.0;0.0;1;95;32;1;0;0;1;0;0;0;1;0;1;0;0;16556.619140625;7456.77197265625;2987.55786132812;2884.7958984375;587.0;195658;421.0;0.0;Calculated values ==>;1557432101.785;331.26000000000005;331.46000000000004;292.56;292.66;290.66;276.86;273.8482719121499;279.46000000000004;275.16;270.46000000000004;276.66;348.56000000000006;294.16;270.36;274.26000000000005;297.46000000000004;288.16;296.16;326.86;280.86;279.46000000000004;315.26000000000005;331.86;261.86;242.14157278889297;267.7187500070086;273.8482719121499;289.66;6030000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6050000.0;0.028333333333333332;0.08533333333333333;0.12966666666666668;0.029500000000000002;0.0;0.028333333333333332;0.0;7456.77197265625;2987.55786132812;2884.7958984375;16556.619140625;480389.7414616509;480446.31704039976;251760.01908808047;252135.2915668366;245030.7888473485;430477.46260093397;439212.19350399077;437940.2675631159;472458.26935960614;529213.9030116784;469539.9898145072;437785.01000687695;443634.4727813241;465335.1870322967;453486.27250343625;406978.9177152324;473633.52125895483;441513.7055510032;439212.19350399077;176874.38241465177;246270.64818160105;457712.7129239213;199389.7806142276;199389.7806142276;272.93698420230805;104817.81937357177;50651.9857495968;16384.81513081033;19719.311526076428;0;0;0;0;0;0;0;0;5;5;65378488285.23033;25097507435.115578;54852699845.21149;30932.04647437252;7620.526503135964;0.0;6794.968365209956;259365.10054964502;67617.43801605889;0.0;22291.128161887074;3.402139214008217;0.21175864955788187
302;2019-05-09 22:02:41.775;581;583;193;194;174;37;65;19;-27;35;752;210;-28;22;243;151;230;539;166;78;64;-113;601;355;361;137;360;301;603;184.0;492.0;1200.0;195.0;0.0;1;93;28;1;0;0;1;0;0;0;1;0;1;0;0;16226.400390625;7207.13720703125;2946.33178710938;2862.2080078125;585.0;195659;419.0;0.0;Calculated values ==>;1557432161.775;331.26000000000005;331.46000000000004;292.46000000000004;292.56;290.56;276.86;273.8482719121499;279.66;275.06;270.46000000000004;276.66;348.36;294.16;270.36;275.36;297.46000000000004;288.26000000000005;296.16;327.06;280.96000000000004;279.56;315.06;331.66;261.86;241.92719264551067;267.7187500070086;273.8482719121499;289.76000000000005;6010000.0;3550000.0;3610000.0;1370000.0;3600000.0;3010000.0;6030000.0;0.03066666666666667;0.082;0.2;0.0325;0.0;0.03066666666666667;0.0;7207.13720703125;2946.33178710938;2862.2080078125;16226.400390625;480622.86188084405;480679.18206627044;251481.3689691783;251855.75450444996;244765.9306081081;430477.46260093397;439324.5203113631;437940.2675631159;472589.4791058512;529005.2172145927;469539.9898145072;437785.01000687695;445217.6754897761;465335.1870322967;453628.1634861064;407945.0228246492;474187.4025282314;441463.73940184334;439157.44328511844;176038.69501535743;245433.99809710225;457870.9342791049;199892.06846332876;199892.06846332876;273.13539610647564;105090.9656710707;50774.16462623976;16432.69884808682;19768.752364974534;0;0;0;0;0;0;0;0;5;5;65594752235.26471;25179993685.128693;55033269745.24019;47609.63981995743;8384.313139012726;0.0;7337.471494534884;260019.5055165264;67750.78945082071;0.0;22408.87886568164;4.865780277430174;0.3037665363562377
303;2019-05-09 22:03:41.796;581;582;193;193;174;38;66;21;-26;35;751;210;-28;10;244;152;230;537;165;79;66;-114;601;355;361;138;360;301;603;310.0;456.0;746.0;226.0;0.0;1;93;27;1;0;0;1;0;0;0;1;0;1;0;0;16191.89453125;7110.63671875;2947.89916992188;2875.947265625;582.0;195660;419.0;0.0;Calculated values ==>;1557432221.796;331.26000000000005;331.36;292.46000000000004;292.46000000000004;290.56;276.96000000000004;273.8482719121499;279.76000000000005;275.26000000000005;270.56;276.66;348.26;294.16;270.36;274.16;297.56;288.36;296.16;326.86;281.06;279.76000000000005;315.06;331.36;261.76000000000005;242.14157278889297;267.7187500070086;273.8482719121499;289.66;6010000.0;3550000.0;3610000.0;1380000.0;3600000.0;3010000.0;6030000.0;0.051666666666666666;0.076;0.12433333333333334;0.03766666666666666;0.0;0.051666666666666666;0.0;7110.63671875;2947.89916992188;2875.947265625;16191.89453125;480622.86188084405;480534.52426755993;251481.3689691783;251481.3689691783;244765.9306081081;430477.46260093397;439491.22312496265;438095.2167564963;472458.26935960614;528900.8604430988;469539.9898145072;437785.01000687695;443489.2359988558;465465.8864643596;453769.88021061366;407945.0228246492;473885.66939393047;441625.88944252714;439491.22312496265;176038.69501535743;244179.05427248686;457611.00429721543;199092.36757968724;199092.36757968724;272.8192162542567;105361.21268170097;50893.5211689465;16480.53354491205;19817.888147715137;0;0;0;0;0;0;0;0;5;5;65811428044.934204;25262522560.002808;55213932954.964615;29716.020914316592;9737.535316360227;0.0;12420.607536505897;260664.11155483924;67901.85770977638;0.0;22573.587151752916;4.010532399970689;0.22383615055543354
304;2019-05-09 22:04:41.796;581;582;193;193;173;37;67;20;-25;35;750;210;-27;24;244;151;229;537;165;80;67;-114;600;355;360;137;360;303;602;130.0;461.0;975.0;319.0;0.0;1;90;26;1;0;0;1;0;0;0;1;0;1;0;0;16097.4833984375;7049.82568359375;2916.65161132812;2877.88891601562;580.0;195661;418.0;0.0;Calculated values ==>;1557432281.796;331.26000000000005;331.36;292.46000000000004;292.46000000000004;290.46000000000004;276.86;273.8482719121499;279.86;275.16;270.66;276.66;348.16;294.16;270.46000000000004;275.56;297.56;288.26000000000005;296.06;326.86;281.16;279.86;314.96000000000004;331.16;261.76000000000005;241.92719264551067;267.9596281332873;273.8482719121499;289.66;6000000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6020000.0;0.021666666666666667;0.07683333333333334;0.1625;0.05316666666666667;0.0;0.021666666666666667;0.0;7049.82568359375;2916.65161132812;2877.88891601562;16097.4833984375;480739.2314182332;480650.9572167269;251528.79943432202;251528.79943432202;244465.69856051952;430477.46260093397;439876.853395306;437798.07955487026;472589.4791058512;528642.8357593152;469264.4658180255;437485.64907481754;445108.7251088686;465465.8864643596;453628.1634861064;407964.9765072659;474011.50198272424;441998.2104767617;439876.853395306;175620.85347054448;243342.44575359824;457769.4473931412;198389.81128064627;198389.81128064627;272.5401882571131;105630.29083111504;51011.52502229936;16528.482179759056;19866.759404225555;0;0;0;0;0;0;0;0;5;5;66027728044.934204;25345022560.002808;55395132954.964615;38903.8435945614;13790.350653314315;0.0;5232.219245817627;261235.94375907988;68097.92342619033;0.0;22720.694041605613;4.509869349907409;0.3347786950215514
305;2019-05-09 22:05:41.767;580;581;193;193;173;38;69;21;-24;35;750;210;-26;16;244;150;229;536;165;81;68;-115;598;356;361;139;361;303;600;205.0;521.0;818.0;376.0;0.0;1;93;27;1;0;0;1;0;0;0;1;0;1;0;0;16079.9814453125;7112.39990234375;2939.91064453125;2892.84838867188;578.0;195662;418.0;0.0;Calculated values ==>;1557432341.767;331.16;331.26000000000005;292.46000000000004;292.46000000000004;290.46000000000004;276.96000000000004;273.955091788801;280.06;275.26000000000005;270.76000000000005;276.66;348.16;294.16;270.56;274.76000000000005;297.56;288.16;296.06;326.76000000000005;281.26000000000005;279.96000000000004;314.96000000000004;330.96000000000004;261.66;242.35481222062532;267.9596281332873;273.955091788801;289.66;5980000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6000000.0;0.034166666666666665;0.08683333333333333;0.13633333333333333;0.06266666666666666;0.0;0.034166666666666665;0.0;7112.39990234375;2939.91064453125;2892.84838867188;16079.9814453125;480827.6343577967;480739.2314182332;251624.3481522893;251624.3481522893;244536.9284434766;430412.23801567365;439989.1224034124;437953.82195464283;472326.8440106818;528642.8357593152;469264.4658180255;437642.0229114993;443955.1368504969;465320.7433433528;453313.5623644761;408900.6941555958;474112.2717554783;441949.20867466513;439823.520614965;175620.85347054448;242505.85365607988;457350.21973895025;197947.0903157824;197947.0903157824;272.3678040738211;105898.30676760573;51129.48652646506;16576.54841401548;19915.54050072406;0;0;0;0;0;0;0;0;5;5;66243923499.776054;25427782539.94227;55576845084.831696;32720.917746764637;16255.92944385185;0.0;8264.111368555405;261832.52828119913;68348.18807374437;0.0;22833.109103089293;4.421804231540993;0.32507774023353975
306;2019-05-09 22:06:41.777;578;581;193;193;173;38;70;21;-23;35;750;209;-25;27;244;150;228;534;166;82;70;-117;600;355;360;139;360;304;602;166.0;385.0;743.0;220.0;0.0;0;92;28;1;0;0;1;0;0;0;1;0;1;0;0;16163.8193359375;7137.63232421875;2915.40991210938;2879.63110351562;575.0;195663;418.0;0.0;Calculated values ==>;1557432401.777;330.96000000000004;331.26000000000005;292.46000000000004;292.46000000000004;290.46000000000004;276.96000000000004;273.8482719121499;280.16;275.26000000000005;270.86;276.66;348.16;294.06;270.66;275.86;297.56;288.16;295.96000000000004;326.56;281.36;280.16;314.96000000000004;330.66;261.46000000000004;242.35481222062532;268.0796299477929;273.8482719121499;289.76000000000005;6000000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6020000.0;0.027666666666666666;0.06416666666666666;0.12383333333333332;0.03666666666666667;0.0;0.027666666666666666;0.0;7137.63232421875;2915.40991210938;2879.63110351562;16163.8193359375;480305.8528588834;480506.36533837824;251528.79943432202;251528.79943432202;244465.69856051952;430477.46260093397;440371.54654177895;437883.18805776763;472326.8440106818;528565.9442730256;469005.6567190402;437570.5891863215;445341.22453111183;465465.8864643596;453486.27250343625;407505.9428692339;473558.41579420835;442319.60946485755;440371.54654177895;175620.85347054448;241250.99604349316;457146.17888438946;198751.60260848395;198751.60260848395;272.68402339246006;106167.0498904634;51248.2565867123;16624.66042710869;19964.34297107797;0;0;0;0;0;0;0;0;5;5;66460259549.74168;25511196439.929012;55758975434.80275;29612.461331469625;9474.467796783201;0.0;6684.818448821162;262352.0596809061;68562.64378737842;0.0;22957.70428061682;3.5392332562872104;0.23563681164534997
307;2019-05-09 22:07:41.768;577;580;193;193;173;37;71;22;-24;35;750;209;-25;20;244;149;228;536;165;83;71;-117;599;355;360;137;360;304;601;232.0;478.0;861.0;223.0;0.0;0;85;28;1;0;0;1;0;0;0;1;0;1;0;0;16025.1494140625;7108.7451171875;2881.28857421875;2845.7294921875;573.0;195664;418.0;0.0;Calculated values ==>;1557432461.768;330.86;331.16;292.46000000000004;292.46000000000004;290.46000000000004;276.86;273.8482719121499;280.26000000000005;275.36;270.76000000000005;276.66;348.16;294.06;270.66;275.16;297.56;288.06;295.96000000000004;326.76000000000005;281.46000000000004;280.26000000000005;314.96000000000004;330.46000000000004;261.46000000000004;241.92719264551067;268.0796299477929;273.8482719121499;289.66;5990000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6010000.0;0.03866666666666666;0.07966666666666668;0.1435;0.03716666666666667;0.0;0.03866666666666666;0.0;7108.7451171875;2881.28857421875;2845.7294921875;16025.1494140625;480278.1500650066;480478.33616160456;251576.45836319344;251576.45836319344;244501.24864010312;430477.46260093397;440535.73838924203;437727.04723144654;472589.4791058512;528565.9442730256;469005.6567190402;437570.5891863215;444333.52089386596;465465.8864643596;453344.2061168296;407985.617302197;473986.53134467953;442479.83621005784;440535.73838924203;175620.85347054448;240414.4444865203;457464.7822907054;199146.82461164554;199146.82461164554;272.8407956207384;106435.25106022107;51366.95859062767;16672.36460865542;20012.64154587359;0;0;0;0;0;0;0;0;5;5;66676227149.51508;25593984019.84215;55941348074.611404;34236.26194594144;9600.817427071726;0.0;9333.704666067064;262884.0525634223;68721.58065330391;0.0;23091.171949946962;4.14239366047524;0.252839243404936
308;2019-05-09 22:08:41.788;577;579;193;193;174;38;73;22;-24;35;751;209;-25;25;244;149;228;535;164;84;72;-117;597;357;362;138;361;304;599;172.0;436.0;790.0;110.0;0.0;0;89;29;1;0;0;1;0;0;0;1;0;1;1;0;16128.4658203125;7185.8779296875;2858.32958984375;2879.58862304688;569.0;195665;419.0;0.0;Calculated values ==>;1557432521.788;330.86;331.06;292.46000000000004;292.46000000000004;290.56;276.96000000000004;274.0616903277293;280.46000000000004;275.36;270.76000000000005;276.66;348.26;294.06;270.66;275.66;297.56;288.06;295.96000000000004;326.66;281.56;280.36;315.06;330.06;261.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;289.56;5970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;5990000.0;0.028666666666666667;0.07266666666666667;0.13166666666666668;0.018333333333333333;0.0;0.028666666666666667;0.0;7185.8779296875;2858.32958984375;2879.58862304688;16128.4658203125;480511.77634215116;480567.059885442;251672.47123978453;251672.47123978453;244910.29913236893;430346.717906069;440431.9404890446;437727.04723144654;472458.26935960614;528670.499479957;469005.6567190402;437570.5891863215;445054.37130637356;465320.7433433528;452997.53882260225;408921.91982535005;474087.51038392354;442222.9895933941;440267.06782150705;176038.69501535743;238741.38928724395;457305.6700493656;200679.64530643233;200679.64530643233;273.45402124689736;106703.28717041828;51486.12015707335;16720.09149678489;20060.487640799423;0;0;0;0;0;0;0;0;5;5;66892899350.306915;25676511520.143753;56123808875.27821;31211.241253460208;4704.810453620444;0.0;6868.172778765475;263429.63022403116;68840.83395726739;0.0;23226.232601029275;3.3104997954038624;0.18372580155304089
309;2019-05-09 22:09:41.769;575;577;193;194;174;38;74;21;-23;35;752;210;-24;21;244;148;227;532;165;86;74;-116;600;354;359;137;359;305;602;213.0;505.0;1008.0;188.0;0.0;0;90;32;1;0;0;1;0;0;0;1;0;1;1;0;16344.2529296875;7340.78466796875;2919.53735351562;2877.5048828125;566.0;195666;422.0;0.0;Calculated values ==>;1557432581.769;330.66;330.86;292.46000000000004;292.56;290.56;276.96000000000004;273.7412296467126;280.56;275.26000000000005;270.86;276.66;348.36;294.16;270.76000000000005;275.26000000000005;297.56;287.96000000000004;295.86;326.36;281.76000000000005;280.56;315.36;329.76000000000005;261.56;241.92719264551067;268.19934244402924;273.7412296467126;289.66;6000000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;6020000.0;0.0355;0.08416666666666667;0.168;0.03133333333333333;0.0;0.0355;0.0;7340.78466796875;2919.53735351562;2877.5048828125;16344.2529296875;479871.34756540594;479926.74310610926;251528.79943432202;251903.97157310887;244801.82365170497;430542.39183029096;441239.80083343096;437656.05685647397;472589.4791058512;528698.2385210564;468987.9639293095;437499.1961693786;444277.7674123518;465610.7510579218;453374.9750990159;407038.7629089965;473255.5678022558;443164.6029505043;441239.80083343096;177292.22831007556;237486.63934987856;457566.3715567419;199442.44590165536;199442.44590165536;272.9535883962446;106973.80746786404;51607.13734436421;16768.052083627597;20108.62128480235;0;0;0;0;0;0;0;0;5;5;67109130855.11439;25758985395.07032;56306451020.11559;40019.88664040953;8087.883003859377;0.0;8583.806100078033;264023.03498491977;68947.4059774882;0.0;23354.958315516313;4.3151410166475355;0.25778753947147537
