;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
310;2019-05-09 22:10:41.779;574;576;194;194;174;37;76;23;-21;35;752;210;-22;22;244;146;227;533;165;86;75;-116;604;354;359;138;358;307;606;-2.0;494.0;881.0;250.0;0.0;0;86;39;1;0;0;1;0;0;0;1;0;1;1;0;16812.826171875;7851.908203125;2957.61889648438;2888.54370117188;562.0;195667;423.0;0.0;Calculated values ==>;1557432641.779;330.56;330.76000000000005;292.56;292.56;290.56;276.86;273.7412296467126;280.76000000000005;275.46000000000004;271.06;276.66;348.36;294.16;270.96000000000004;275.36;297.56;287.76000000000005;295.86;326.46000000000004;281.76000000000005;280.66;315.46000000000004;329.36;261.56;242.14157278889297;268.43790593516167;273.7412296467126;289.66;6040000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3070000.0;6060000.0;0.0;0.08233333333333334;0.14683333333333334;0.041666666666666664;0.0;0.0;0.0;7851.908203125;2957.61889648438;2888.54370117188;16812.826171875;479254.5970172124;479310.3751763494;251712.49589997888;251712.49589997888;244659.03391601003;430542.39183029096;441563.78912261873;437514.20447033056;472458.26935960614;528544.5012437449;468710.474274242;437356.53477473935;444020.7736698696;465755.3386178344;453090.7323638435;404995.3129665394;472899.0525124101;443164.6029505043;441401.95967388037;177710.07569661198;235813.6939595721;457407.48302083457;198120.07269274618;199442.44590165536;272.428681377468;107250.16251183189;51733.76421923219;16816.110496887308;20157.605749594914;0;0;0;0;0;0;0;0;5;5;67324566755.080154;25841499145.057205;56490081620.08641;35151.03834934197;10803.642097003682;0.0;0.0;264649.5637637973;69104.86159153302;0.0;23426.50195495851;3.354828655413626;0.2760393312580121
311;2019-05-09 22:11:41.800;573;576;194;195;175;36;77;24;-18;34;754;210;-20;23;244;146;229;537;165;88;76;-116;612;352;357;143;357;310;613;212.0;422.0;1344.0;316.0;0.0;0;99;49;1;0;0;1;0;0;0;1;0;1;0;0;17755.91796875;8522.470703125;3037.61499023438;2975.439453125;558.0;195668;426.0;0.0;Calculated values ==>;1557432701.8;330.46000000000004;330.76000000000005;292.56;292.66;290.66;276.76000000000005;273.5264737036516;280.86;275.56;271.36;276.56;348.56000000000006;294.16;271.16;275.46000000000004;297.56;287.76000000000005;296.06;326.86;281.96000000000004;280.76000000000005;315.76000000000005;328.96000000000004;261.56;243.1966462407574;268.7936212382143;273.5264737036516;289.66;6120000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3100000.0;6130000.0;0.035333333333333335;0.07033333333333333;0.224;0.05266666666666667;0.0;0.035333333333333335;0.0;8522.470703125;3037.61499023438;2975.439453125;17755.91796875;478157.2763627707;478480.77613936434;251386.048991288;251755.23247361073;244746.61269281534;430671.36484660726;442145.923611016;437301.7563972805;471700.2039591064;528523.4063309287;468292.3657237722;436983.6325089788;443559.59892718645;465899.65062480443;453436.88690813124;401566.39907958;472618.4146093022;443888.27381123917;441985.7013816811;178963.62700411686;234140.81001818314;456607.32574021886;198372.74319719046;198372.74319719046;272.52108591178944;107538.33620473462;51870.2651351812;16864.99412638275;20207.58351800684;0;0;0;0;0;0;0;0;5;5;67539441934.752396;25925828649.928574;56675246404.80397;53520.09895682017;13600.354680599496;0.0;8607.657855852001;265388.7485310383;69308.29940936;0.0;23498.257542649902;5.20986415902473;0.34723598930809474
312;2019-05-09 22:12:41.790;576;578;194;195;174;35;78;23;-17;33;753;210;-19;17;243;146;233;544;165;89;78;-114;623;353;358;148;358;310;625;158.0;458.0;1301.0;375.0;3.0;0;99;56;1;0;0;1;0;0;0;1;0;1;0;0;18592.966796875;9229.7861328125;3087.38842773438;2944.09790039062;554.0;195669;432.0;0.0;Calculated values ==>;1557432761.79;330.76000000000005;330.96000000000004;292.56;292.66;290.56;276.66;273.6339639331285;280.96000000000004;275.46000000000004;271.46000000000004;276.46000000000004;348.46000000000004;294.16;271.26000000000005;274.86;297.46000000000004;287.76000000000005;296.46000000000004;327.56;282.06;280.96000000000004;316.36;328.56;261.76000000000005;244.22491754036054;268.7936212382143;273.6339639331285;289.66;6230000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;3100000.0;6250000.0;0.026333333333333334;0.07633333333333334;0.21683333333333332;0.0625;0.0005;0.026833333333333334;0.0;9229.7861328125;3087.38842773438;2944.09790039062;18592.966796875;477284.17526005436;477342.8081911349;250850.12558084365;251210.97641551596;244007.8024999823;430607.02586249536;442096.5686917007;437460.313363465;470935.02280441386;528418.5003470763;468292.3657237722;437142.86386454466;442671.98866168805;465625.14543771395;453264.0457965246;267449.47865404404;472165.4725907864;443842.2828788888;442096.5686917007;181470.77258748977;232467.98657752166;456005.5411887588;198131.20996839047;199113.55001085854;272.4290452278922;107841.19309326746;52018.17595292526;16914.315382756897;20258.6167062155;0;0;0;0;0;0;0;0;5;5;67753906184.78649;26013114099.94245;56861215404.833534;51894.527252832;16117.14570127302;0.0;6520.044334602598;266267.0573403886;69555.90397160887;0.0;23624.300716892907;4.883715789720534;0.3539115221985267
313;2019-05-09 22:13:41.821;582;583;193;194;175;36;66;23;-17;33;745;211;-18;24;243;147;238;551;165;90;69;-107;637;356;361;151;361;310;638;-2.0;499.0;1444.0;275.0;0.0;0;99;63;1;0;0;1;0;0;0;1;0;1;1;0;19401.65625;9983.32421875;3213.57202148438;2934.87524414062;550.0;195670;440.0;0.0;Calculated values ==>;1557432821.821;331.36;331.46000000000004;292.46000000000004;292.56;290.66;276.76000000000005;273.955091788801;279.76000000000005;275.46000000000004;271.46000000000004;276.46000000000004;347.66;294.26000000000005;271.36;275.56;297.46000000000004;287.86;296.96000000000004;328.26000000000005;282.16;280.06;317.16;328.16;262.46000000000004;244.82967444194236;268.7936212382143;273.955091788801;289.66;6370000.0;3560000.0;3610000.0;1510000.0;3610000.0;3100000.0;6380000.0;0.0;0.08316666666666667;0.24066666666666667;0.04583333333333333;0.0;0.0;0.0;9983.32421875;3213.57202148438;2934.87524414062;19401.65625;476498.0063611259;476528.6588084221;249949.20004586244;250300.10229835563;243908.0685128684;430412.23801567365;439491.22312496265;437460.313363465;470532.4555879976;527578.885503657;468414.2674528474;437301.7563972805;443706.70053249894;465189.78860520123;452885.6662977133;268673.82864474267;471592.6736540752;443388.52665419737;439989.1224034124;184813.72873217988;230795.22267914342;456248.4400459721;199687.14870490116;199113.55001085854;273.0587760150111;108157.97854067644;52178.36792933542;16963.332137985606;20311.15183921444;0;0;0;0;0;0;0;0;5;5;67969717630.28019;26102860445.14776;57047311505.259254;57224.07496116104;11759.05918646575;0.0;0.0;267176.8488437905;69788.32570208721;0.0;23678.66249221873;4.276228076652514;0.32618023228845916
314;2019-05-09 22:14:41.801;592;590;190;191;174;42;36;24;-16;33;728;213;-18;7;244;148;243;557;165;67;36;-94;635;362;367;145;367;311;636;-1.0;618.0;1312.0;257.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;1;1;0;20761.103515625;10288.6240234375;3151.669921875;3951.490234375;546.0;195671;450.0;0.0;Calculated values ==>;1557432881.801;332.36;332.16;292.16;292.26000000000005;290.56;277.36;274.5913991737795;276.76000000000005;275.56;271.56;276.46000000000004;345.96000000000004;294.46000000000004;271.36;273.86;297.56;287.96000000000004;297.46000000000004;328.86;279.86;276.76000000000005;318.16;327.76000000000005;263.76000000000005;243.61107973660833;268.91163127593666;274.5913991737795;289.66;6350000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3110000.0;6360000.0;0.0;0.103;0.21866666666666665;0.04283333333333333;0.0;0.0;0.0;10288.6240234375;3151.669921875;3951.490234375;20761.103515625;478244.031599312;477825.22019122966;248985.34749380132;249332.04357498587;243649.6125966754;430014.67791919125;432812.2514932043;437389.9950341223;471335.537891427;525713.8539591983;468518.62338018074;437071.7284734032;440959.59226609033;464443.9501982058;451977.4124727858;271665.10967188235;472784.7462252473;438321.23064046015;432812.2514932043;188992.59102226305;229122.51738040973;458550.1115076343;201447.15449299422;199113.55001085854;273.7770070957334;108492.55664227481;52347.244520440014;17020.69938819848;20364.17784086501;0;0;0;0;0;0;0;0;6;5;68188044830.34962;26191630845.175987;57233549405.31848;51592.83446499334;11012.576658793749;0.0;0.0;268083.3541534372;69978.02607964734;0.0;23678.66249221873;3.5997118223733615;0.27639685028195166
315;2019-05-09 22:15:41.772;598;597;188;188;172;48;37;26;-16;34;710;216;-17;27;243;146;244;560;165;42;36;-83;628;367;372;144;372;311;629;-1.0;697.0;1397.0;223.0;0.0;8;0;80;1;0;0;1;0;0;0;1;1;1;1;0;20743.734375;10866.1123046875;3265.0029296875;3950.4375;542.0;195672;465.0;0.0;Calculated values ==>;1557432941.772;332.96000000000004;332.86;291.96000000000004;291.96000000000004;290.36;277.96000000000004;275.1157276137837;276.86;275.76000000000005;271.56;276.56;344.16;294.76000000000005;271.46000000000004;275.86;297.46000000000004;287.76000000000005;297.56;329.16;277.36;276.76000000000005;319.66;327.36;264.86;243.40439225979637;268.91163127593666;275.1157276137837;289.66;6280000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3110000.0;6290000.0;0.0;0.11616666666666667;0.23283333333333334;0.03716666666666667;0.0;0.0;0.0;10866.1123046875;3265.0029296875;3950.4375;20743.734375;479958.65775052726;479694.3020872396;248568.08428288472;248568.08428288472;243228.46459135722;429675.2189834977;431714.3608008603;437389.9950341223;471567.5291714911;523817.6582285506;468884.06514597475;437231.03110804653;443944.9393094746;463571.4820713386;450792.92296746565;400872.70966892026;474127.1142269176;432659.6470710406;431523.42560423893;195261.2709748474;227449.86971758792;459830.47410488524;203225.8331393116;199113.55001085854;274.49270296150206;108838.26311884673;52523.44878313528;17086.516958727865;20417.624269656615;0;0;0;0;0;0;0;0;6;5;68409637675.18752;26278288940.112595;57420059215.18205;54521.222361175096;9537.139155887153;0.0;0.0;268967.2105558354;70149.19094162245;0.0;23678.66249221873;3.542746713078481;0.26313000992977587
316;2019-05-09 22:16:41.774;600;599;187;187;171;53;39;29;-17;36;713;217;-19;15;243;146;245;561;165;42;39;-79;609;372;377;142;377;310;608;-1.0;683.0;1489.0;358.0;0.0;62;0;83;1;0;0;1;0;0;0;1;1;1;1;0;21857.5859375;10648.998046875;4690.640625;3965.88232421875;538.0;195673;482.0;0.0;Calculated values ==>;1557433001.774;333.16;333.06;291.86;291.86;290.26000000000005;278.46000000000004;275.63479819532273;277.06;276.06;271.46000000000004;276.76000000000005;344.46000000000004;294.86;271.26000000000005;274.66;297.46000000000004;287.76000000000005;297.66;329.26000000000005;277.36;277.06;321.36;326.96000000000004;265.26000000000005;242.98782864720522;268.7936212382143;275.63479819532273;289.66;6090000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3100000.0;6080000.0;0.0;0.11383333333333333;0.24816666666666667;0.059666666666666666;0.0;0.0;0.0;10648.998046875;4690.640625;3965.88232421875;21857.5859375;482438.6454277463;482408.9434429371;249070.6869886876;249070.6869886876;243592.77218535147;429328.3091220336;430783.40031188104;437460.313363465;472029.85167895287;524213.57291602896;469144.08094965084;437142.86386454466;442374.1672774083;462824.0519504007;449885.85401603015;410845.1476911296;476861.72569108335;431366.10962521314;430783.40031188104;202366.40377179522;225777.27872811773;460543.8308528409;203908.76329719048;199113.55001085854;274.780503380342;109193.28595429329;52702.747345384676;17152.488489414704;20483.923509019827;0;0;0;0;0;0;0;0;6;5;68634345164.64465;26364091799.905304;57606365424.73196;57959.70967478047;15312.559030820476;0.0;0.0;269904.5828985738;70356.27866203865;0.0;23678.66249221873;3.795404885495022;0.30308447091060126
317;2019-05-09 22:17:41.773;593;592;192;191;171;54;42;33;-17;39;723;217;-19;26;242;139;239;525;166;44;41;-79;600;366;371;141;371;309;599;-2.0;583.0;1150.0;372.0;0.0;77;0;90;1;0;0;1;0;0;0;1;1;1;1;0;22633.142578125;10999.6552734375;5155.35009765625;3942.75561523438;536.0;195674;501.0;0.0;Calculated values ==>;1557433061.773;332.46000000000004;332.36;292.36;292.26000000000005;290.26000000000005;278.56;275.0112864084945;277.36;276.46000000000004;271.46000000000004;277.06;345.46000000000004;294.86;271.26000000000005;275.76000000000005;297.36;287.06;297.06;325.66;277.56;277.26000000000005;323.26000000000005;326.76000000000005;265.26000000000005;242.77792619122317;268.67533136820026;275.0112864084945;289.76000000000005;6000000.0;3660000.0;3710000.0;1410000.0;3710000.0;3090000.0;5990000.0;0.0;0.09716666666666667;0.19166666666666668;0.062000000000000006;0.0;0.0;0.0;10999.6552734375;5155.35009765625;3942.75561523438;22633.142578125;482461.79466345796;482433.1047017184;251297.4035046254;250924.77908901032;243902.27992259577;429743.705733735;432913.8003328046;437688.5006598165;472456.96783784614;525345.3563042326;469282.1893316024;437372.52749135875;444201.66082275484;463586.3527464136;449937.1112318341;412183.9903320391;472575.4577879333;433285.5503662649;432727.05303922435;210308.32490665457;224941.0041839467;460696.1944334292;201707.487648858;199113.55001085854;273.89670577633905;109564.03584643685;52883.149783181136;17218.39270723449;20565.972064309033;0;0;0;0;0;0;0;0;6;5;68858741424.91573;26448990385.007862;57792062329.95628;45229.69416043372;16057.299820643419;0.0;0.0;270764.4802663777;70617.68979585846;0.0;23678.66249221873;3.049443867044132;0.25967619915441625
318;2019-05-09 22:18:41.823;582;581;205;205;178;44;43;30;-20;40;734;217;-22;15;241;138;234;504;166;46;42;-80;600;359;364;140;364;306;601;91.0;560.0;993.0;349.0;0.0;50;0;89;1;0;0;1;0;0;0;1;1;1;1;0;23012.30859375;10959.6787109375;4345.46533203125;3917.9921875;524.0;195675;521.0;0.0;Calculated values ==>;1557433121.823;331.36;331.26000000000005;293.66;293.66;290.96000000000004;277.56;274.27422755570615;277.46000000000004;276.16;271.16;277.16;346.56000000000006;294.86;270.96000000000004;274.66;297.26000000000005;286.96000000000004;296.56;323.56;277.76000000000005;277.36;325.26000000000005;325.56;265.16;242.56692532238324;268.3187672390254;274.27422755570615;289.76000000000005;6000000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;6010000.0;0.015166666666666667;0.09333333333333332;0.1655;0.05816666666666667;0.0;0.015166666666666667;0.0;10959.6787109375;4345.46533203125;3917.9921875;23012.30859375;480883.443338608;480622.86188084405;256272.95306251955;256272.95306251955;246200.33320712973;430214.79039162316;434832.48858899495;437898.67151236854;472686.4266018815;526735.7672569884;469695.055399925;437585.1090581189;443199.35914791975;464488.10253275675;451056.49885298626;410151.2932620769;469078.9356215368;435366.92532215983;434653.35091899;218669.37671819705;219923.6425635755;460747.1981388801;199850.34163845837;199850.34163845837;273.13600202610735;109944.73158819998;53066.29672828039;17283.95352739829;20645.211504045103;0;0;0;0;0;0;0;0;6;5;69079425174.7405;26533360634.940865;57976716079.809654;39396.998594132136;15175.500486441197;0.0;3561.1789740880627;271470.29039080493;70878.18002599056;0.0;23708.36371405542;3.0241515930433494;0.24017341183994328
319;2019-05-09 22:19:41.813;576;574;204;205;186;39;44;28;-22;38;741;217;-24;17;241;142;231;469;166;48;43;-82;590;358;363;139;363;305;591;-2.0;554.0;877.0;294.0;0.0;47;0;86;1;0;0;1;0;0;0;1;1;1;1;0;23460.689453125;10554.19140625;4135.45849609375;3905.1962890625;519.0;195676;536.0;0.0;Calculated values ==>;1557433181.813;330.76000000000005;330.56;293.56;293.66;291.76000000000005;277.06;274.1680685717883;277.56;275.96000000000004;270.96000000000004;276.96000000000004;347.26;294.86;270.76000000000005;274.86;297.26000000000005;287.36;296.26000000000005;320.06;277.96000000000004;277.46000000000004;326.76000000000005;325.06;264.96000000000004;242.35481222062532;268.19934244402924;274.1680685717883;289.76000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5910000.0;0.0;0.09233333333333334;0.14616666666666667;0.049;0.0;0.0;0.0;10554.19140625;4135.45849609375;3905.1962890625;23460.689453125;481182.51041751273;480779.858042497;256463.99699989482;256884.75312786017;249447.59767052383;430280.9020939914;435252.3847646943;437812.597326149;472621.17715536855;527547.0033350008;469832.19507311814;437499.1961693786;443695.9394408292;464634.8729112105;451815.6456810343;413149.9212168463;464917.6917591649;435958.4241996531;435074.67720794375;224941.0041839467;217833.21561994078;460697.3650072661;199502.74163046837;199850.34163845837;272.9943365568101;110331.94202615488;53245.549098910284;17349.13589917379;20715.874090229838;0;0;0;0;0;0;0;0;6;5;69297488824.77516;26617046684.95417;58159985529.83879;34832.95724085198;12798.53654546309;0.0;0.0;272088.7702590339;71111.25814846427;0.0;23738.03525942896;2.5615427681423;0.2197229945170148
320;2019-05-09 22:20:41.774;572;571;202;202;182;36;44;22;-24;36;747;217;-25;14;241;146;228;447;166;49;44;-84;599;354;359;136;359;303;600;-1.0;377.0;1293.0;275.0;0.0;23;0;83;1;0;0;1;0;0;0;1;1;1;1;0;22966.091796875;10588.7685546875;3537.572265625;3913.9169921875;513.0;195677;545.0;0.0;Calculated values ==>;1557433241.774;330.36;330.26000000000005;293.36;293.36;291.36;276.76000000000005;273.7412296467126;277.56;275.36;270.76000000000005;276.76000000000005;347.86;294.86;270.66;274.56;297.26000000000005;287.76000000000005;295.96000000000004;317.86;278.06;277.56;327.66;324.46000000000004;264.76000000000005;241.71165711629368;267.9596281332873;273.7412296467126;289.76000000000005;5990000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6000000.0;0.0;0.06283333333333334;0.2155;0.04583333333333333;0.0;0.0;0.0;10588.7685546875;3537.572265625;3913.9169921875;22966.091796875;479553.6765471002;479290.22607449937;255113.95087508048;255113.95087508048;247630.673961237;430542.39183029096;436205.073990345;437953.82195464283;472818.15071447083;528329.302319711;470105.7580105051;437798.07955487026;443664.5507289629;465219.0939126357;453090.7323638435;407985.617302197;459988.8911644487;437069.0757284575;436205.073990345;228704.35009887922;215324.80838970217;460951.6897639394;199365.7771373294;199850.34163845837;272.9232687682547;110718.58039128507;53421.62590745083;17414.252822949984;20779.774450957615;0;0;0;0;0;0;0;0;6;5;69513948034.65121;26699493059.906963;58342266969.73442;51415.72365813104;11989.354328719624;0.0;0.0;272807.0420857593;71317.68963788869;0.0;23738.03525942896;3.51464367338019;0.27547833437259883
321;2019-05-09 22:21:41.795;573;572;200;200;182;35;46;25;-25;34;752;217;-27;1;240;150;228;467;166;51;45;-85;602;353;359;136;359;303;603;-2.0;498.0;1299.0;389.0;0.0;15;0;81;1;0;0;1;0;0;0;1;1;1;0;0;22890.583984375;10514.53515625;3317.66088867188;3895.72973632812;507.0;195678;549.0;0.0;Calculated values ==>;1557433301.795;330.46000000000004;330.36;293.16;293.16;291.36;276.66;273.6339639331285;277.76000000000005;275.66;270.66;276.56;348.36;294.86;270.46000000000004;273.26000000000005;297.16;288.16;295.96000000000004;319.86;278.26000000000005;277.66;328.06;323.86;264.66;241.71165711629368;267.9596281332873;273.6339639331285;289.76000000000005;6020000.0;3529999.9999999995;3590000.0;1360000.0;3590000.0;3030000.0;6030000.0;0.0;0.083;0.2165;0.06483333333333334;0.0;0.0;0.0;10514.53515625;3317.66088867188;3895.72973632812;22890.583984375;479345.0840459916;479080.970306239;254156.7896756306;254156.7896756306;247509.92590503715;430607.02586249536;436551.9870517963;437798.07955487026;472622.7809936826;528851.8103742785;470105.7580105051;437485.64907481754;441753.0823843035;465088.32681886124;453830.29482252937;406521.677067064;462874.276964095;437411.6681645412;436378.7524107816;230377.04089860234;212816.51262364245;460851.3256296811;198471.1228398597;199850.34163845837;272.5643165267173;111100.8531057019;53597.548323441595;17479.355990649874;20836.921388479957;0;0;0;0;0;0;0;0;6;5;69729423425.17847;26781121620.1067;58524130600.17943;51814.28612879979;17010.98314754009;0.0;0.0;273667.59325695125;71559.44370176671;0.0;23738.03525942896;3.882308067260365;0.3252453595696728
322;2019-05-09 22:22:41.785;576;576;196;197;179;35;47;22;-26;33;756;217;-28;16;240;152;230;493;165;52;46;-85;610;354;359;137;359;301;611;261.0;474.0;1230.0;496.0;0.0;5;0;76;1;0;0;1;0;0;0;1;1;1;1;0;22248.03125;10316.9375;3159.900390625;3885.10766601562;502.0;195679;551.0;0.0;Calculated values ==>;1557433361.785;330.76000000000005;330.76000000000005;292.76000000000005;292.86;291.06;276.66;273.7412296467126;277.86;275.36;270.56;276.46000000000004;348.76;294.86;270.36;274.76000000000005;297.16;288.36;296.16;322.46000000000004;278.36;277.76000000000005;328.26000000000005;323.36;264.66;241.92719264551067;267.7187500070086;273.7412296467126;289.66;6100000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6110000.0;0.0435;0.079;0.20500000000000002;0.08266666666666667;0.0;0.0435;0.0;10316.9375;3159.900390625;3885.10766601562;22248.03125;478837.11812130385;478718.47131012485;252221.9245841363;252597.38550331525;246166.0781454149;430542.39183029096;436724.7826973762;438095.2167564963;472393.7743832905;529422.5520415995;470378.37351506494;437785.01000687695;444357.3337933654;465088.32681886124;453941.36259033;403303.7972775238;465972.1990300332;437582.33777929767;436551.9870517963;231213.40812182956;210726.34883551928;460699.3913920448;198527.76687864494;198527.76687864494;272.5909536795929;111476.94554019366;53771.114996337026;17544.185495627764;20890.892069203124;0;0;0;0;0;0;0;0;6;5;69944787525.2127;26863007970.11972;58705300400.20823;49111.32722495953;21672.85429310772;0.0;10354.053577532082;274508.49986056995;71881.75528627135;0.0;23824.304658625475;4.6733377219101735;0.34346213290028266
323;2019-05-09 22:23:41.765;582;581;194;195;177;37;48;22;-27;33;758;217;-29;-2;241;155;232;513;166;54;48;-86;620;355;360;139;360;300;622;94.0;423.0;1181.0;497.0;0.0;7;0;71;1;0;0;1;0;0;0;1;1;1;0;0;22007.98828125;10014.435546875;3241.26708984375;3847.69482421875;497.0;195680;551.0;0.0;Calculated values ==>;1557433421.765;331.36;331.26000000000005;292.56;292.66;290.86;276.86;273.8482719121499;277.96000000000004;275.36;270.46000000000004;276.46000000000004;348.96000000000004;294.86;270.26000000000005;272.96000000000004;297.26000000000005;288.66;296.36;324.46000000000004;278.56;277.96000000000004;328.26000000000005;322.86;264.56;242.35481222062532;267.5978703862781;273.8482719121499;289.76000000000005;6200000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6220000.0;0.015666666666666666;0.07050000000000001;0.19683333333333333;0.08283333333333333;0.0;0.015666666666666666;0.0;10014.435546875;3241.26708984375;3847.69482421875;22007.98828125;478535.4569129196;478149.247427969;250981.44192002557;251344.29348850276;245097.94328873584;430477.46260093397;436664.20111153496;438165.9764317512;472130.5325463717;529707.431855792;470514.32886227703;437856.56215164;441938.07731780596;465073.4646152595;454193.9961277671;267223.3249414967;467676.9718259868;437694.3850122894;436664.20111153496;231213.40812182956;208636.25808486674;460293.5203500723;198389.7735204017;198389.7735204017;272.54017322893;111845.62276968373;53940.4866290786;17608.604036393284;20944.217350536543;0;0;0;0;0;0;0;0;6;5;70160415625.28128;26945780370.14604;58885540300.26555;47195.949273050624;21694.360362391046;0.0;3732.9660322610875;275310.792978096;72243.02827736357;0.0;23941.657358134376;4.246131555649529;0.3559470448057457
324;2019-05-09 22:24:41.766;590;587;191;192;174;38;50;19;-23;33;757;217;-31;21;241;156;236;531;166;56;49;-89;626;355;360;139;360;298;628;91.0;490.0;1001.0;495.0;0.0;3;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20766.12109375;9498.3369140625;3179.14892578125;3813.30810546875;489.0;195681;551.0;0.0;Calculated values ==>;1557433481.766;332.16;331.86;292.26000000000005;292.36;290.56;276.96000000000004;273.8482719121499;278.16;275.06;270.86;276.46000000000004;348.86;294.86;270.06;275.26000000000005;297.26000000000005;288.76000000000005;296.76000000000005;326.26000000000005;278.76000000000005;278.06;328.26000000000005;322.06;264.26000000000005;242.35481222062532;267.35522164206344;273.8482719121499;289.76000000000005;6260000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;6280000.0;0.015166666666666667;0.08166666666666668;0.16683333333333333;0.0825;0.0;0.015166666666666667;0.0;9498.3369140625;3179.14892578125;3813.30810546875;20766.12109375;479010.5821802558;478328.23941109295;249655.57717273006;250008.6349341823;243908.8124912433;430477.46260093397;437009.2976769699;439224.0832595134;472130.5325463717;529755.7295085861;470785.54043094855;437999.7806145802;445665.0885892439;465073.4646152595;454335.0270582032;268742.89645537763;469740.55557524884;438034.446279952;436836.9659171394;231213.40812182956;205292.2597576877;459990.31174732913;197923.10084093662;197923.10084093662;272.3541874287231;112202.07962156;54103.09577616394;17672.446791425078;20997.72170899323;0;0;0;0;0;0;0;0;6;5;70376419225.02036;27029181760.045296;59064943290.048836;40257.04723349923;21620.544899777382;0.0;3623.5269536557416;276039.58009435306;72603.991836738;0.0;24002.96248801143;3.9719809309454757;0.34310312003699583
325;2019-05-09 22:25:41.766;599;594;188;189;172;39;52;20;-14;33;753;217;-21;0;241;157;239;542;165;57;51;-95;625;356;362;140;361;297;627;-1.0;524.0;1145.0;395.0;0.0;6;0;51;1;0;0;1;0;0;0;1;1;1;0;0;20023.412109375;8989.859375;3242.95703125;3806.41455078125;481.0;195682;551.0;0.0;Calculated values ==>;1557433541.766;333.06;332.56;291.96000000000004;292.06;290.36;277.06;273.955091788801;278.36;275.16;271.76000000000005;276.46000000000004;348.46000000000004;294.86;271.06;273.16;297.26000000000005;288.86;297.06;327.36;278.86;278.26000000000005;328.26000000000005;321.26000000000005;263.66;242.56692532238324;267.23344911666527;273.955091788801;289.66;6250000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;2970000.0;6270000.0;0.0;0.08733333333333333;0.19083333333333333;0.06583333333333334;0.0;0.0;0.0;8989.859375;3242.95703125;3806.41455078125;20023.412109375;480454.6018931264;479484.98024001403;248646.88480725375;248995.03629310746;243292.5459321348;430412.23801567365;436890.05270406;440794.2302202101;471998.58498376724;529415.6350909121;470920.79889918223;439745.9624900432;442853.8054685152;464927.5523835209;454305.82633570756;399624.7695222895;471597.99385762215;437749.2872906415;436716.91860004765;231213.40812182956;201948.4348523538;459228.0080760923;198696.68876097875;197923.10084093662;272.66634436789224;112541.99239825271;54257.164078572794;17735.94448022716;21051.23925863516;0;0;0;0;0;0;0;0;6;5;70593019225.02036;27112881760.045296;59243443290.048836;46200.28082846998;17151.645188244976;0.0;0.0;276760.0578282028;72927.09342080486;0.0;24033.158545958562;3.9498106976845326;0.33807258963003806
326;2019-05-09 22:26:41.777;608;600;187;188;169;40;53;18;-12;33;749;217;-15;31;241;157;241;550;165;59;52;-106;625;356;361;140;361;297;627;126.0;538.0;1136.0;303.0;0.0;4;0;45;1;0;0;1;0;0;0;1;1;1;0;0;19135.775390625;8611.126953125;3207.33349609375;3808.87377929688;474.0;195683;550.0;0.0;Calculated values ==>;1557433601.777;333.96000000000004;333.16;291.86;291.96000000000004;290.06;277.16;273.955091788801;278.46000000000004;274.96000000000004;271.96000000000004;276.46000000000004;348.06000000000006;294.86;271.66;276.26000000000005;297.26000000000005;288.86;297.26000000000005;328.16;279.06;278.36;328.16;320.56;262.56;242.56692532238324;267.23344911666527;273.955091788801;289.66;6250000.0;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;6270000.0;0.021;0.08966666666666666;0.18933333333333333;0.050499999999999996;0.0;0.021;0.0;8611.126953125;3207.33349609375;3808.87377929688;19135.775390625;481770.197761644;480369.44254851877;248300.4888048052;248646.88480725375;242328.38238643168;430412.23801567365;437293.7973737539;441091.3975415686;471998.58498376724;528999.191319189;470920.79889918223;440645.26347702654;447261.0685572322;464927.5523835209;454305.82633570756;400872.2056391931;472839.5672247005;438316.31352762313;437121.9238134391;230795.22267914342;199022.72361097817;458109.25355589937;199283.14224798355;199283.14224798355;272.8989862400023;112868.3787868431;54403.865854835785;17799.41685069268;21105.001534233408;0;0;0;0;0;0;0;0;6;5;70809958989.72386;27196897159.930473;59421675959.80525;45782.3630022521;13070.718621049748;0.0;4994.614412874566;277526.7203881169;73178.99262526054;0.0;24074.78796333653;4.085642189675047;0.29518607321804907
327;2019-05-09 22:27:41.777;614;606;186;187;168;40;55;18;-11;33;746;217;-13;15;241;157;242;556;166;60;54;-117;621;357;362;139;362;299;623;92.0;532.0;1215.0;334.0;0.0;2;0;41;1;0;0;1;0;0;0;1;1;1;0;0;18300.73046875;8299.193359375;3118.09985351562;3821.10522460938;467.0;195684;549.0;0.0;Calculated values ==>;1557433661.777;334.56;333.76000000000005;291.76000000000005;291.86;289.96000000000004;277.16;274.0616903277293;278.66;274.96000000000004;272.06;276.46000000000004;347.76;294.86;271.86;274.66;297.26000000000005;288.86;297.36;328.76000000000005;279.16;278.56;328.06;319.86;261.46000000000004;242.35481222062532;267.47669482898436;274.0616903277293;289.76000000000005;6210000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2990000.0;6230000.0;0.015333333333333334;0.08866666666666667;0.2025;0.05566666666666666;0.0;0.015333333333333334;0.0;8299.193359375;3118.09985351562;3821.10522460938;18300.73046875;483093.4619620064;481707.8354678999;248110.92953831886;248457.7659279887;242132.81792624746;430346.717906069;437406.86254204705;440813.73739064514;472130.5325463717;528532.9338081871;470650.0507916235;440514.6608285658;444613.46213006455;464781.3556694665;454135.31371311087;403731.4152167385;474263.64690617507;438259.8388448866;437235.0200923345;230377.04089860234;196097.13278094304;457146.17888438946;199184.65103733342;199184.65103733342;272.8641598174269;113180.34966900456;54544.785190773284;17863.000009058564;21157.713478813486;0;0;0;0;0;0;0;0;6;5;71026858989.72386;27280597159.930473;59600475959.80525;48929.889986545626;14359.858383486118;0.0;3650.10565884335;278315.98916302354;73407.580766965;0.0;24146.82729726751;4.3928405142723905;0.3326064941734396
328;2019-05-09 22:28:41.778;617;609;185;186;168;40;56;18;-8;34;744;218;-11;42;241;157;241;557;166;61;56;-124;620;357;362;138;362;299;622;-2.0;514.0;1084.0;444.0;0.0;5;0;38;1;0;0;1;0;0;0;1;1;1;0;0;17949.333984375;8080.4462890625;3203.423828125;3844.22412109375;460.0;195685;548.0;0.0;Calculated values ==>;1557433721.778;334.86;334.06;291.66;291.76000000000005;289.96000000000004;277.16;274.0616903277293;278.76000000000005;274.96000000000004;272.36;276.56;347.56000000000006;294.96000000000004;272.06;277.36;297.26000000000005;288.86;297.26000000000005;328.86;279.26000000000005;278.76000000000005;327.96000000000004;319.16;260.76000000000005;242.14157278889297;267.47669482898436;274.0616903277293;289.76000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6220000.0;0.0;0.08566666666666665;0.18066666666666667;0.07400000000000001;0.0;0.0;0.0;8080.4462890625;3203.423828125;3844.22412109375;17949.333984375;483637.50517404964;482257.54631257965;247804.44746835524;248150.08882881887;242163.9043465103;430346.717906069;437578.2834772544;441260.4188921009;472360.27449258295;528324.3514537747;470769.1396562423;440813.73739064514;448408.4276909712;464781.3556694665;454135.31371311087;403737.7296198628;474540.55520047504;438429.2166670595;437578.2834772544;229958.8627652946;193171.6564234249;456591.9871409039;197652.5983776241;199184.65103733342;272.25416365955965;113482.4385750139;54681.284463171054;17926.878818411828;21210.393720962253;0;0;0;0;0;0;0;0;6;5;71244062610.32457;27363698545.1603;59779878950.30141;44011.812906282146;19161.514768482706;0.0;0.0;279090.516264509;73686.93019975025;0.0;24177.245351467784;4.1758946420961855;0.3716311918666897
329;2019-05-09 22:29:41.768;617;610;186;187;167;40;57;17;-6;34;744;218;-8;27;241;156;241;560;166;62;57;-126;618;357;362;138;361;301;620;86.0;444.0;1125.0;512.0;0.0;3;0;37;1;0;0;1;0;0;0;1;1;1;0;0;17785.943359375;7965.04443359375;3143.91040039062;3873.21142578125;454.0;195686;546.0;0.0;Calculated values ==>;1557433781.768;334.86;334.16;291.76000000000005;291.86;289.86;277.16;274.0616903277293;278.86;274.86;272.56;276.56;347.56000000000006;294.96000000000004;272.36;275.86;297.26000000000005;288.76000000000005;297.26000000000005;329.16;279.36;278.86;327.76000000000005;318.56;260.56;242.14157278889297;267.7187500070086;274.0616903277293;289.76000000000005;6180000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3010000.0;6200000.0;0.014333333333333333;0.07400000000000001;0.1875;0.08533333333333333;0.0;0.014333333333333333;0.0;7965.04443359375;3143.91040039062;3873.21142578125;17785.943359375;483861.47061019135;482629.3369474388;248228.8717499281;248577.37078086365;241906.09288663196;430346.717906069;437749.2872906415;441133.5214113407;472360.27449258295;528170.1008694499;470497.8680624812;440834.61030177056;445928.9489011945;464927.5523835209;453993.70447563543;404801.67979585734;475243.43970187445;438598.19827211706;437749.2872906415;229122.51738040973;190664.19178205615;456387.7538821508;197488.15062243014;197488.15062243014;272.18836274358955;113780.18291941285;54814.974599946;17991.18006239664;21263.27935692279;0;0;0;0;0;0;0;0;6;5;71461226409.49602;27446484744.844444;59959848949.61476;45683.50702292073;22092.766144829497;0.0;3443.7429589110297;279837.85268423444;74030.65857510403;0.0;24205.938426372904;4.75365276902056;0.4048987248489557
330;2019-05-09 22:30:41.759;617;610;187;188;168;40;59;19;-3;34;746;218;-5;36;242;154;240;560;167;64;59;-126;617;357;362;139;362;304;619;88.0;492.0;1448.0;535.0;0.0;6;0;41;1;0;0;1;0;0;0;1;1;1;0;0;18054.3984375;8218.2578125;3229.90844726562;3913.224609375;448.0;195687;545.0;0.0;Calculated values ==>;1557433841.759;334.86;334.16;291.86;291.96000000000004;289.96000000000004;277.16;274.0616903277293;279.06;275.06;272.86;276.56;347.76;294.96000000000004;272.66;276.76000000000005;297.36;288.56;297.16;329.16;279.56;279.06;327.66;317.96000000000004;260.56;242.35481222062532;268.0796299477929;274.0616903277293;289.86;6170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6190000.0;0.014666666666666666;0.082;0.24133333333333334;0.08916666666666666;0.0;0.014666666666666666;0.0;8218.2578125;3229.90844726562;3913.224609375;18054.3984375;483973.2867381278;482742.62569015997;248617.5597990505;248968.44605533118;242257.76440744306;430346.717906069;438090.06076039566;440943.6375800933;472228.6972694908;528147.6268721176;470089.20646635507;440642.64510116994;446621.9564447741;464912.7873590418;453709.9666255224;404810.4292324515;475366.7239161653;438934.9886892516;438090.06076039566;228704.35009887922;188156.80290529504;456226.2048412209;198100.57010275096;198100.57010275096;272.43309431508993;114078.80763483305;54949.81522326339;18056.057296501;21316.386546868373;0;0;0;0;0;0;0;0;6;5;71678393830.13124;27529572280.08748;60141321725.14558;58606.12695119862;23016.202430846904;0.0;3519.845862978789;280706.80260785134;74406.51026145666;0.0;24263.95962890567;5.542608476688512;0.457213996739276
331;2019-05-09 22:31:41.809;616;610;189;190;169;40;61;20;3;34;749;219;0;34;242;153;240;563;166;65;60;-124;623;357;362;139;362;306;625;147.0;452.0;1431.0;351.0;0.0;4;0;47;1;0;0;1;0;0;0;1;1;1;0;0;18368.48046875;8627.4501953125;3207.53491210938;3924.845703125;443.0;195688;543.0;0.0;Calculated values ==>;1557433901.809;334.76000000000005;334.16;292.06;292.16;290.06;277.16;274.0616903277293;279.26000000000005;275.16;273.46000000000004;276.56;348.06000000000006;295.06;273.16;276.56;297.36;288.46000000000004;297.16;329.46000000000004;279.66;279.16;327.46000000000004;317.46000000000004;260.76000000000005;242.35481222062532;268.3187672390254;274.0616903277293;289.76000000000005;6230000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6250000.0;0.0245;0.07533333333333332;0.23850000000000002;0.058499999999999996;0.0;0.0245;0.0;8627.4501953125;3207.53491210938;3924.845703125;18368.48046875;483156.518069604;482061.1577896799;249075.58535365123;249426.68159311777;242390.6004009444;430346.717906069;438429.2166670595;441418.9449877505;472228.6972694908;528307.3450254627;469936.0384969846;440968.15519671026;445950.30100830784;464912.7873590418;453567.83574282797;401474.757215577;475081.237105972;439102.8052736417;438259.8388448866;227868.02628245065;186067.36719380575;456430.9002160943;199359.92264967546;199359.92264967546;272.9335925212418;114382.58456213633;55090.31310730032;18121.428980097095;21370.076612621637;0;0;0;0;0;0;0;0;6;5;71895774829.95863;27613041780.0212;60324474225.00014;57731.0768276309;15038.6521876355;0.0;5853.047946782673;281677.08720248623;74723.89831951572;0.0;24342.132166798623;4.988808440090151;0.35779490883715614
332;2019-05-09 22:32:44.770;616;611;191;192;171;40;62;21;8;34;753;219;5;20;242;151;241;569;165;66;62;-121;627;358;363;139;363;307;629;130.0;457.0;1473.0;340.0;0.0;8;0;52;1;0;0;1;0;0;0;1;1;1;0;0;18967.201171875;8980.2294921875;3326.16870117188;3937.6953125;439.0;195689;541.0;0.0;Calculated values ==>;1557433964.77;334.76000000000005;334.26000000000005;292.26000000000005;292.36;290.26000000000005;277.16;274.1680685717883;279.36;275.26000000000005;273.96000000000004;276.56;348.46000000000004;295.06;273.66;275.16;297.36;288.26000000000005;297.26000000000005;330.06;279.76000000000005;279.36;327.26000000000005;317.06;261.06;242.35481222062532;268.43790593516167;274.1680685717883;289.66;6270000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6290000.0;0.021666666666666667;0.07616666666666667;0.2455;0.056666666666666664;0.0;0.021666666666666667;0.0;8980.2294921875;3326.16870117188;3937.6953125;18967.201171875;482705.1803481166;481750.54865337646;249614.56127386165;249967.0266388667;242906.59142367326;430280.9020939914;438373.2260056987;441956.0545109249;472228.6972694908;528649.2268363916;469799.0772168898;441507.3586842071;443728.6416987744;464766.5650395172;453109.7795175533;399626.55871236185;475500.3201251409;439048.280311298;438373.2260056987;227031.71669481136;184395.8529593127;456737.6665463825;199785.69184611825;199785.69184611825;273.1062085480021;114709.06954137154;55244.28492955034;18190.183625182486;21427.21112831212;0;0;0;0;0;0;0;0;6;5;72124008454.83418;27700557569.973476;60517449689.89491;59452.82403421003;14560.611899681639;0.0;5169.396573457577;282701.81158833887;74982.73155079146;0.0;24438.51885139035;4.874561481610983;0.34856746269606337
333;2019-05-09 22:33:41.770;618;613;192;193;172;41;64;22;-17;35;757;219;-16;39;242;150;243;574;165;67;63;-117;633;359;364;138;364;306;635;96.0;494.0;1333.0;301.0;0.0;15;0;54;1;0;0;1;0;0;0;1;1;1;0;0;19549.482421875;9247.0380859375;3583.51538085938;3917.79296875;436.0;195690;540.0;0.0;Calculated values ==>;1557434021.77;334.96000000000004;334.46000000000004;292.36;292.46000000000004;290.36;277.26000000000005;274.27422755570615;279.56;275.36;271.46000000000004;276.66;348.86;295.06;271.56;277.06;297.36;288.16;297.46000000000004;330.56;279.86;279.46000000000004;327.16;316.76000000000005;261.46000000000004;242.14157278889297;268.3187672390254;274.27422755570615;289.66;6330000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6350000.0;0.016;0.08233333333333334;0.22216666666666668;0.050166666666666665;0.0;0.016;0.0;9247.0380859375;3583.51538085938;3917.79296875;19549.482421875;482316.6590173579;481357.101453891;249720.9284554094;250071.73930739332;243038.69837161925;430214.79039162316;438487.0707437395;438366.6433039444;472458.26935960614;529144.6053594125;469936.0384969846;438522.0130485024;446661.59397328994;464620.0566218266;452792.59228542744;396934.88197653304;475525.4941377917;438993.869243743;438317.3471302371;226613.5671989835;183142.23651711168;457305.6700493656;200121.70405403117;200121.70405403117;273.24310302083506;115013.99328648874;55388.5841312105;18252.372907409048;21481.912793961532;0;0;0;0;0;0;0;0;6;5;72331203454.83418;27779502569.973476;60692154689.89491;52930.08400335572;12902.062294099278;0.0;3811.130289219295;283591.5096103029;75200.1443881589;0.0;24509.614689053207;4.158218057805551;0.30192139054902506
334;2019-05-09 22:34:41.781;621;616;191;192;172;42;65;22;-22;35;758;219;-23;15;242;147;245;579;166;68;65;-114;631;360;365;138;365;305;632;-1.0;584.0;1216.0;358.0;0.0;25;0;54;1;0;0;1;0;0;0;1;1;1;0;0;19751.25390625;9222.8017578125;3868.240234375;3925.24438476562;433.0;195691;537.0;0.0;Calculated values ==>;1557434081.781;335.26000000000005;334.76000000000005;292.26000000000005;292.36;290.36;277.36;274.38016830617;279.66;275.36;270.96000000000004;276.66;348.96000000000004;295.06;270.86;274.66;297.36;287.86;297.66;331.06;279.96000000000004;279.66;326.86;316.46000000000004;261.76000000000005;242.14157278889297;268.19934244402924;274.38016830617;289.76000000000005;6310000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6320000.0;0.0;0.09733333333333333;0.20266666666666666;0.059666666666666666;0.0;0.0;0.0;9222.8017578125;3868.240234375;3925.24438476562;19751.25390625;482979.02622594143;482138.44515211665;249492.5090115974;249843.22522675665;243133.12191326907;430148.3826014536;438431.6763470592;437812.597326149;472458.26935960614;529325.6898092299;470072.7615667927;437656.05685647397;443403.66687243717;464473.26053001377;452185.31981032476;399641.4724782887;476649.0673124452;438939.5729205384;438431.6763470592;225359.1397227605;181888.63598580268;457611.00429721543;199642.50906626522;200121.70405403117;273.05808450651205;115341.55946490038;55542.52768084223;18317.743534350517;21544.022141963567;0;0;0;0;0;0;0;0;6;5;72549943549.53523;27862317749.860294;60875488294.644356;48269.137887336445;15392.120215446696;0.0;0.0;284434.99106816156;75435.97246930609;0.0;24541.379930646784;3.7411957399239606;0.31155305564378616
335;2019-05-09 22:35:41.791;622;618;191;191;171;42;67;22;-23;36;760;219;-24;33;243;143;245;580;166;70;66;-111;629;360;365;139;365;305;630;0.0;611.0;931.0;488.0;0.0;36;0;54;1;0;0;1;0;0;0;1;1;1;0;0;20061.572265625;9179.6025390625;4227.013671875;3913.52685546875;430.0;195692;534.0;0.0;Calculated values ==>;1557434141.791;335.36;334.96000000000004;292.26000000000005;292.26000000000005;290.26000000000005;277.36;274.38016830617;279.86;275.36;270.86;276.76000000000005;349.16;295.06;270.76000000000005;276.46000000000004;297.46000000000004;287.46000000000004;297.66;331.16;280.16;279.76000000000005;326.56;316.16;262.06;242.35481222062532;268.19934244402924;274.38016830617;289.76000000000005;6290000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6300000.0;0.0;0.10183333333333335;0.15516666666666667;0.08133333333333333;0.0;0.0;0.0;9179.6025390625;4227.013671875;3913.52685546875;20061.572265625;483348.69840018626;482656.2904367923;249573.71222075896;249573.71222075896;242875.08754599257;430148.3826014536;438770.6683384694;437656.05685647397;472424.9728513876;529534.7643434273;470072.7615667927;437499.1961693786;446002.4824056516;464605.36442852597;451605.77516384557;400874.67246057873;477041.19141481875;439276.2188446883;438601.37080741755;224104.74344509715;180635.0508419939;457757.87741369853;197975.38497319826;200121.70405403117;272.3952404792961;115673.38831187184;55695.90660885334;18383.07751519103;21611.493834579796;0;0;0;0;0;0;0;0;6;5;72768980049.50043;27945431599.847084;61058518794.615265;37190.45092055495;21128.976051827354;0.0;0.0;285147.2730019875;75740.36566189647;0.0;24541.379930646784;3.3671446447516544;0.31811136424654635
336;2019-05-09 22:36:41.792;622;619;192;192;170;41;68;21;-24;36;759;220;-25;8;243;141;245;581;166;70;67;-110;628;359;364;139;364;303;628;129.0;570.0;943.0;433.0;0.0;35;0;52;1;0;0;1;0;0;0;1;1;1;0;0;19799.16015625;9049.798828125;4177.275390625;3887.27880859375;427.0;195693;531.0;0.0;Calculated values ==>;1557434201.792;335.36;335.06;292.36;292.36;290.16;277.26000000000005;274.27422755570615;279.96000000000004;275.26000000000005;270.76000000000005;276.76000000000005;349.06000000000006;295.16;270.66;273.96000000000004;297.46000000000004;287.26000000000005;297.66;331.26000000000005;280.16;279.86;326.26000000000005;315.86;262.16;242.35481222062532;267.9596281332873;274.27422755570615;289.76000000000005;6280000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;6280000.0;0.021500000000000002;0.095;0.15716666666666665;0.07216666666666667;0.0;0.021500000000000002;0.0;9049.798828125;4177.275390625;3887.27880859375;19799.16015625;483460.851398508;483027.0015260882;250008.6349341823;250008.6349341823;242617.194072199;430214.79039162316;439162.0244259253;437953.82195464283;472424.9728513876;529582.9255284944;470465.26427392685;437798.07955487026;442787.31820175383;464751.8981387732;451493.1290991957;401468.8819792992;477431.77258129325;439497.19129777723;438993.869243743;222850.3779558165;179381.48055642567;457859.7044407099;198567.54214163165;198567.54214163165;272.6273287457137;116005.56661918564;55847.82081919467;18448.085312683237;21681.53074422336;0;0;0;0;0;0;0;0;6;5;72987683695.10527;28028832990.07774;61240921835.11972;37623.54364394492;18712.251045916815;0.0;5169.166032695394;285770.7333492485;76072.381422133;0.0;24584.457032311442;3.593764872343706;0.2922859959279948
337;2019-05-09 22:37:41.802;620;617;192;192;170;40;69;20;-20;36;758;220;-26;32;243;140;245;580;167;71;68;-110;621;358;364;139;363;302;623;291.0;551.0;795.0;414.0;0.0;34;0;48;1;0;0;1;0;0;0;1;1;1;0;0;19323.232421875;8666.904296875;4071.1337890625;3870.46752929688;439.0;195694;527.0;0.0;Calculated values ==>;1557434261.802;335.16;334.86;292.36;292.36;290.16;277.16;274.1680685717883;280.06;275.16;271.16;276.76000000000005;348.96000000000004;295.16;270.56;276.36;297.46000000000004;287.16;297.66;331.16;280.26000000000005;279.96000000000004;325.86;317.06;262.16;242.35481222062532;267.8393353686513;274.1680685717883;289.86;6210000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3020000.0;6230000.0;0.0485;0.09183333333333334;0.1325;0.06899999999999999;0.0;0.0485;0.0;8666.904296875;4071.1337890625;3870.46752929688;19323.232421875;483956.1908649624;483300.72028260224;250219.30306037443;250219.30306037443;242774.8637847141;430280.9020939914;439329.79719206213;438796.6538614502;472424.9728513876;529554.8567808631;470601.0756044212;437869.15320432716;446442.42112733104;464898.1456994284;451525.9814726883;405288.27059320774;477881.1253233177;439664.2104404854;439162.0244259253;221177.93781777218;184395.8529593127;457859.7044407099;198476.408822855;198476.408822855;272.58695034641516;116331.64089394122;55995.484618411654;18512.74397346974;21750.278943500358;0;0;0;0;0;0;0;0;6;5;73206120095.07056;28112246890.064484;61422452085.09087;31842.432467613864;17897.447397631986;0.0;11673.252356748908;286349.71296394186;76377.5130892508;0.0;24724.8339111156;3.6976916313086425;0.2615532779055584
