;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
338;2019-05-09 22:38:41.782;618;615;193;193;171;39;69;19;-8;36;757;220;-17;14;242;141;243;573;168;72;69;-110;618;357;362;139;362;301;620;-1.0;495.0;587.0;230.0;0.0;31;0;44;1;0;0;1;0;0;0;1;1;1;0;0;18920.84765625;8382.1533203125;3934.783203125;3855.58203125;478.0;195695;524.0;0.0;Calculated values ==>;1557434321.782;334.96000000000004;334.66;292.46000000000004;292.46000000000004;290.26000000000005;277.06;274.0616903277293;280.06;275.06;272.36;276.76000000000005;348.86;295.16;271.46000000000004;274.56;297.36;287.26000000000005;297.46000000000004;330.46000000000004;280.36;280.06;325.56;320.96000000000004;262.16;242.35481222062532;267.7187500070086;274.0616903277293;289.96000000000004;6180000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6200000.0;0.0;0.0825;0.09783333333333334;0.03833333333333333;0.0;0.0;0.0;8382.1533203125;3934.783203125;3855.58203125;18920.84765625;484004.6712469229;483350.0497341451;250707.86693821702;250707.86693821702;243194.7902755811;430346.717906069;439770.3019814846;440834.61030177056;472424.9728513876;529526.8628537641;470736.65436875983;439476.33652281394;444068.8471814032;464912.7873590418;451848.18288157607;405808.01931768283;477197.2419151053;440267.06782150705;439770.3019814846;219923.6425635755;200694.54348549087;457859.7044407099;198134.10136230045;198476.408822855;272.4464687465755;116650.23532780448;56137.512740106664;18577.10625857932;21816.97267979815;0;0;0;0;0;0;0;0;6;5;73423847495.1398;28195619090.090996;61603291785.14838;23744.199791244828;9956.148118005694;0.0;0.0;286812.78049226775;76609.54901418959;0.0;24822.078588418437;2.0838033232296214;0.18548525056710685
339;2019-05-09 22:39:41.793;615;611;194;194;172;38;70;17;1;35;756;220;-4;39;242;143;241;566;166;72;70;-111;612;356;361;137;361;300;613;170.0;467.0;663.0;239.0;0.0;25;0;39;1;0;0;1;0;0;0;1;1;1;0;0;18336.640625;8002.96240234375;3735.35913085938;3863.92553710938;528.0;195696;519.0;0.0;Calculated values ==>;1557434381.793;334.66;334.26000000000005;292.56;292.56;290.36;276.96000000000004;273.955091788801;280.16;274.86;273.26000000000005;276.66;348.76;295.16;272.76000000000005;277.06;297.36;287.46000000000004;297.26000000000005;329.76000000000005;280.36;280.16;325.06;325.96000000000004;262.06;241.92719264551067;267.5978703862781;273.955091788801;289.76000000000005;6120000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6130000.0;0.028333333333333332;0.07783333333333334;0.1105;0.03983333333333334;0.0;0.028333333333333332;0.0;8002.96240234375;3735.35913085938;3863.92553710938;18336.640625;484246.0577852099;483563.0801890815;251386.048991288;251386.048991288;243753.25717736612;430412.23801567365;440154.36420568853;442379.8145169229;472589.4791058512;529498.9437343386;470872.0016870855;441642.3686528343;447805.08668736095;465058.7251422519;452312.59701289353;407770.96716929454;476999.14592251315;440483.78149257216;440154.36420568853;217833.21561994078;221596.04284303306;458073.8067698351;198736.0221624324;198736.0221624324;272.6819731263938;116960.77131755314;56274.08040375784;18641.44728191983;21880.90225076699;0;0;0;0;0;0;0;0;6;5;73640787259.8433;28278434269.977814;61783624839.90192;26922.639055171203;10330.288420194876;0.0;6840.186357892257;287235.08155641455;76778.63364494377;0.0;24879.09059160767;2.8260745798057125;0.19295548741040042
340;2019-05-09 22:40:44.773;612;606;195;195;174;37;71;16;7;34;755;219;3;27;242;145;238;549;166;73;71;-112;604;356;362;136;361;301;606;283.0;496.0;515.0;280.0;0.0;24;0;36;1;0;0;1;0;0;0;1;1;1;0;0;17999.62109375;7703.39013671875;3619.55444335938;3876.85986328125;567.0;195697;514.0;0.0;Calculated values ==>;1557434444.773;334.36;333.76000000000005;292.66;292.66;290.56;276.86;273.955091788801;280.26000000000005;274.76000000000005;273.86;276.56;348.66;295.06;273.46000000000004;275.86;297.36;287.66;296.96000000000004;328.06;280.46000000000004;280.26000000000005;324.56;329.86;261.96000000000004;241.71165711629368;267.7187500070086;273.955091788801;289.76000000000005;6040000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3010000.0;6060000.0;0.04716666666666667;0.08266666666666667;0.08583333333333334;0.04666666666666666;0.0;0.04716666666666667;0.0;7703.39013671875;3619.55444335938;3876.85986328125;17999.62109375;484711.30275470536;483636.271431874;252086.9814656589;252086.9814656589;244659.03391601003;430412.23801567365;440101.83946078573;443052.165307785;472622.7809936826;529318.2321055314;470617.29491098126;442466.16301167716;445928.9489011945;465058.7251422519;452599.498735461;410082.25449430733;475316.5216566683;440431.9404890446;440101.83946078573;215742.86842915416;237904.88540968279;458130.018959884;198207.90503696067;198207.90503696067;272.471827147411;117278.61267362813;56411.46735975919;18709.157652012087;21945.237314245405;0;0;0;0;0;0;0;0;6;5;73868459959.91226;28364401970.00385;61972879739.95923;21015.79900657909;12129.698649736421;0.0;11409.330573657082;287654.4097272539;76975.0961430122;0.0;25038.723171704485;2.93127641187766;0.1831969316898596
341;2019-05-09 22:41:41.764;608;601;196;196;175;37;72;17;10;34;756;219;7;40;242;147;235;523;166;74;72;-113;600;355;361;132;360;303;602;86.0;427.0;687.0;392.0;0.0;15;0;36;1;0;0;1;0;0;0;1;1;1;0;0;17878.759765625;7642.5068359375;3317.1728515625;3923.77514648438;586.0;195698;510.0;0.0;Calculated values ==>;1557434501.764;333.96000000000004;333.26000000000005;292.76000000000005;292.76000000000005;290.66;276.86;273.8482719121499;280.36;274.86;274.16;276.56;348.76;295.06;273.86;277.16;297.36;287.86;296.66;325.46000000000004;280.56;280.36;324.16;331.76000000000005;261.86;240.83765695389522;267.9596281332873;273.8482719121499;289.76000000000005;6000000.0;3550000.0;3610000.0;1320000.0;3600000.0;3030000.0;6020000.0;0.014333333333333333;0.07116666666666666;0.1145;0.06533333333333333;0.0;0.014333333333333333;0.0;7642.5068359375;3317.1728515625;3923.77514648438;17878.759765625;484591.48063643597;483375.2466647214;252661.91071188753;252661.91071188753;245139.5128657312;430477.46260093397;440483.78149257216;443080.6557621375;473145.2311080622;529269.6464291925;470345.49772763794;442640.2954479828;447376.48645180964;465204.3799370688;453059.54249247717;410569.0616066424;471884.72586412303;440811.79925200954;440483.78149257216;214070.64678622372;245852.32104278926;458656.5395820186;196834.58328610947;196834.58328610947;271.9184117584204;117562.60500714178;56532.93652828735;18770.902928310777;22000.14440102711;0;0;0;0;0;0;0;0;6;5;74074482424.68472;28440769909.919506;62144992559.76914;28195.17529850521;17105.70114466606;0.0;3492.305174292632;288043.9350930211;77206.5065135459;0.0;25156.67582753413;3.278350501393749;0.28451799560465574
342;2019-05-09 22:42:41.784;604;598;197;197;176;37;74;19;12;33;762;219;9;39;242;149;232;504;167;74;73;-113;595;356;361;127;361;303;597;246.0;456.0;689.0;419.0;0.0;12;0;37;1;0;0;1;0;0;0;1;1;1;0;0;17856.01171875;7577.46728515625;3196.00341796875;3945.50219726562;596.0;195699;504.0;0.0;Calculated values ==>;1557434561.784;333.56;332.96000000000004;292.86;292.86;290.76000000000005;276.86;273.955091788801;280.56;275.06;274.36;276.46000000000004;349.36;295.06;274.06;277.06;297.36;288.06;296.36;323.56;280.56;280.46000000000004;323.56;332.76000000000005;261.86;239.71726792356844;267.9596281332873;273.955091788801;289.86;5950000.0;3560000.0;3610000.0;1270000.0;3610000.0;3030000.0;5970000.0;0.041;0.076;0.11483333333333333;0.06983333333333334;0.0;0.041;0.0;7577.46728515625;3196.00341796875;3945.50219726562;17856.01171875;484585.25001636526;483513.5416107345;253302.43819652993;253302.43819652993;245665.25051918678;430412.23801567365;440811.79925200954;443373.06176112994;473697.1866146107;529896.1217030672;470345.49772763794;442934.10434907244;447236.20680083364;465058.7251422519;453171.10944888456;411482.07339011505;469612.2063173558;440811.79925200954;440647.96367074497;211562.405474017;250035.78352995744;459433.2033890151;197558.21968972473;197558.21968972473;272.21241376071737;117860.49403267103;56659.8119236287;18836.50209859158;22054.438962078922;0;0;0;0;0;0;0;0;6;5;74291154624.61588;28518495809.894806;62326853159.71135;28227.737697866363;18287.603028333782;0.0;9966.67950322183;288514.2827648219;77501.54902962763;0.0;25268.87141921298;3.8373615205122786;0.2877926077611582
343;2019-05-09 22:43:41.775;600;593;197;198;178;37;75;21;13;34;775;217;11;39;242;151;229;467;166;75;74;-111;595;355;360;137;360;303;597;122.0;509.0;723.0;230.0;0.0;7;99;37;1;0;0;1;0;0;0;1;1;0;0;0;16898.455078125;7620.7548828125;3035.24829101562;2962.29614257812;601.0;195700;497.0;0.0;Calculated values ==>;1557434621.775;333.16;332.46000000000004;292.86;292.96000000000004;290.96000000000004;276.86;273.8482719121499;280.66;275.26000000000005;274.46000000000004;276.56;350.66;294.86;274.26000000000005;277.06;297.36;288.26000000000005;296.06;319.86;280.66;280.56;322.86;333.26000000000005;262.06;241.92719264551067;267.9596281332873;273.8482719121499;289.76000000000005;5950000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;5970000.0;0.02033333333333333;0.08483333333333333;0.12050000000000001;0.03833333333333333;0.0;0.02033333333333333;0.0;7620.7548828125;3035.24829101562;2962.29614257812;16898.455078125;484021.5066026834;482803.500533029;253302.43819652993;253692.67556486084;246353.97094511738;430477.46260093397;441189.06381045876;443518.9199794291;472491.6353866644;531252.369025014;470105.7580105051;443226.97429043637;447236.20680083364;465204.3799370688;453628.1634861064;410251.65092154325;463739.7745710141;441189.06381045876;441026.24236554437;208636.25808486674;252127.67657613798;458073.8067698351;198625.00343278708;198625.00343278708;272.6337272305695;118150.07114707518;56786.44477762114;18894.058450177374;22106.35827074102;0;0;0;0;0;0;0;0;6;5;74507422180.24847;28597683930.126434;62508625890.24304;29509.716943870368;9945.537461253507;0.0;4928.825191632731;288995.35604975856;77736.78990963666;0.0;25392.982005985596;3.259149954450348;0.23267984331644312
344;2019-05-09 22:44:41.795;596;590;198;198;177;36;76;20;16;34;786;214;15;44;242;152;228;460;166;76;75;-110;595;354;359;138;359;302;597;-2.0;405.0;676.0;201.0;0.0;1;99;34;1;0;0;1;0;0;0;1;1;0;0;0;16751.76953125;7477.61865234375;2899.88720703125;2948.001953125;603.0;195701;490.0;0.0;Calculated values ==>;1557434681.795;332.76000000000005;332.16;292.96000000000004;292.96000000000004;290.86;276.76000000000005;273.7412296467126;280.76000000000005;275.16;274.76000000000005;276.56;351.76;294.56;274.66;277.56;297.36;288.36;295.96000000000004;319.16;280.76000000000005;280.66;322.16;333.46000000000004;262.16;242.14157278889297;267.8393353686513;273.7412296467126;289.76000000000005;5950000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5970000.0;0.0;0.06749999999999999;0.11266666666666666;0.033499999999999995;0.0;0.0;0.0;7477.61865234375;2899.88720703125;2948.001953125;16751.76953125;483456.007332529;482376.10461558;253692.67556486084;253692.67556486084;246008.74741170698;430542.39183029096;441563.78912261873;444156.6089809168;472360.27449258295;532473.4539595657;469882.6732820486;444011.9539437932;448123.7737234782;465349.75327765616;453941.36259033;409829.67921182106;462595.99807089265;441563.78912261873;441401.95967388037;205710.24989127388;252964.46457616048;458017.63267245644;198159.75241146868;198625.00343278708;272.4444920052753;118430.58315824364;56912.30649696726;18943.327351787288;22155.834219696517;0;0;0;0;0;0;0;0;6;5;74723194080.1799;28680211430.10021;62690186390.18535;27715.64584015782;8705.238988743089;0.0;0.0;289472.39303214825;77892.26485438291;0.0;25434.069240417233;2.733170498368271;0.22690646870190373
345;2019-05-09 22:45:41.776;594;589;197;198;178;36;77;21;22;34;788;213;25;30;242;153;227;469;166;76;76;-109;596;353;358;139;358;302;598;354.0;501.0;737.0;164.0;0.0;1;99;32;1;0;0;1;0;0;0;1;1;0;0;0;16842.0859375;7369.38623046875;2921.22827148438;2946.78955078125;603.0;195702;484.0;0.0;Calculated values ==>;1557434741.776;332.56;332.06;292.86;292.96000000000004;290.96000000000004;276.76000000000005;273.6339639331285;280.86;275.26000000000005;275.36;276.56;351.96000000000004;294.46000000000004;275.66;276.16;297.36;288.46000000000004;295.86;320.06;280.76000000000005;280.76000000000005;321.56;333.46000000000004;262.26000000000005;242.35481222062532;267.8393353686513;273.6339639331285;289.76000000000005;5960000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;5980000.0;0.059000000000000004;0.08349999999999999;0.12283333333333334;0.02733333333333333;0.0;0.059000000000000004;0.0;7369.38623046875;2921.22827148438;2946.78955078125;16842.0859375;483059.22138751723;482118.8997260054;253250.37288939982;253639.67115659386;246315.3356663845;430607.02586249536;441936.0282491544;445020.00224024826;472228.6972694908;532681.6696647728;469762.69761624956;445448.85450290097;446159.5380015785;465494.84668458975;454253.17960637755;408943.8041762799;463921.4938017326;441775.1694266367;441775.1694266367;203202.34940748036;252964.46457616048;457961.4968331859;199319.4584170984;199319.4584170984;272.90072716667936;118710.44330311545;57035.99235795102;18992.435058576313;22204.328154030678;0;0;0;0;0;0;0;0;6;5;74938225964.98843;28763285115.02624;62871329010.02406;30180.216799610243;7069.5490500397245;0.0;14304.886949562762;289954.70577296824;78023.67979334288;0.0;25553.238882550257;3.8946195639139196;0.1868219621886307
346;2019-05-09 22:46:41.786;594;589;197;198;177;34;77;18;32;33;785;213;32;53;242;154;227;489;167;77;77;-110;604;351;356;140;355;302;606;-2.0;380.0;751.0;319.0;0.0;1;99;30;1;0;0;1;0;0;0;1;1;0;0;0;16990.89453125;7331.35009765625;2972.14282226562;2936.02075195312;602.0;195703;478.0;0.0;Calculated values ==>;1557434801.786;332.56;332.06;292.86;292.96000000000004;290.86;276.56;273.4187578820637;280.86;274.96000000000004;276.36;276.46000000000004;351.66;294.46000000000004;276.36;278.46000000000004;297.36;288.56;295.86;322.06;280.86;280.86;320.96000000000004;333.36;262.16;242.56692532238324;267.8393353686513;273.4187578820637;289.86;6040000.0;3510000.0;3560000.0;1400000.0;3550000.0;3020000.0;6060000.0;0.0;0.06333333333333332;0.12516666666666668;0.05316666666666667;0.0;0.0;0.0;7331.35009765625;2972.14282226562;2936.02075195312;16990.89453125;482148.0176991052;481198.4492014178;252843.4645091159;253225.603818758;245671.06491322452;430735.4089219946;442354.98786024586;446442.42112733104;471998.58498376724;532369.3337608792;469762.69761624956;446442.42112733104;449367.78088530374;465928.4623088799;454733.0192483894;404995.3129665394;466023.1175549223;442354.98786024586;442354.98786024586;200694.54348549087;252546.06836287308;457701.405417592;196394.36127554113;199319.4584170984;271.7259072691795;118992.43179722753;57158.5189116886;19041.466648327838;22253.447765041754;0;0;0;0;0;0;0;0;6;5;75152461664.95439;28846999065.01294;63052559209.99526;31297.682158115706;13892.82451355237;0.0;0.0;290467.1069835053;78198.39535408611;0.0;25672.466141676206;3.41330563883682;0.30635235488928747
347;2019-05-09 22:47:41.777;598;592;196;197;176;33;78;19;35;32;780;213;33;37;241;154;229;512;166;77;78;-111;609;350;355;140;355;303;612;229.0;459.0;908.0;390.0;0.0;1;99;30;1;0;0;1;0;0;0;1;1;0;0;0;17171.88671875;7447.4443359375;3058.12744140625;2946.59228515625;601.0;195704;473.0;0.0;Calculated values ==>;1557434861.777;332.96000000000004;332.36;292.76000000000005;292.86;290.76000000000005;276.46000000000004;273.3108153835814;280.96000000000004;275.06;276.66;276.36;351.16;294.46000000000004;276.46000000000004;276.86;297.26000000000005;288.56;296.06;324.36;280.86;280.96000000000004;320.46000000000004;333.26000000000005;262.06;242.56692532238324;267.9596281332873;273.3108153835814;289.76000000000005;6090000.0;3500000.0;3550000.0;1400000.0;3550000.0;3030000.0;6120000.0;0.03816666666666667;0.0765;0.15133333333333335;0.065;0.0;0.03816666666666667;0.0;7447.4443359375;3058.12744140625;2946.59228515625;17171.88671875;482151.1198028634;480939.02777981444;252174.21871013183;252548.8922199894;245116.19263984915;430799.1582183253;442721.89802569157;446673.19854750636;471900.24888135743;531773.6079719749;469625.44315425906;446390.54166232125;446955.08328484115;465798.81223944406;454901.96289435565;403319.2353104049;468863.28825704986;442563.23042865435;442721.89802569157;198604.77482894104;252127.67657613798;457599.3555616417;196740.32396966626;196740.32396966626;271.86096901578145;119277.07893720231;57281.65705834631;19090.48107031936;22303.692479348472;0;0;0;0;0;0;0;0;6;5;75365729669.73064;28930986464.92482;63234031984.80486;37823.17501944647;16955.837053478404;0.0;9388.296743138299;291043.02772497595;78455.42897271473;0.0;25750.690212416022;4.770036145703838;0.34284242929809094
348;2019-05-09 22:48:41.787;605;596;193;195;175;33;79;18;31;31;775;214;30;62;241;155;232;528;166;78;79;-112;617;350;355;142;355;303;619;222.0;465.0;915.0;332.0;0.0;1;99;30;1;0;0;1;0;0;0;1;1;0;0;0;17219.466796875;7558.72021484375;3054.20654296875;2934.65795898438;600.0;195705;468.0;0.0;Calculated values ==>;1557434921.787;333.66;332.76000000000005;292.46000000000004;292.66;290.66;276.46000000000004;273.3108153835814;281.06;274.96000000000004;276.26000000000005;276.26000000000005;350.66;294.56;276.16;279.36;297.26000000000005;288.66;296.36;325.96000000000004;280.96000000000004;281.06;319.96000000000004;333.16;261.96000000000004;242.98782864720522;267.9596281332873;273.3108153835814;289.76000000000005;6170000.0;3500000.0;3550000.0;1420000.0;3550000.0;3030000.0;6190000.0;0.037000000000000005;0.0775;0.1525;0.05533333333333333;0.0;0.037000000000000005;0.0;7558.72021484375;3054.20654296875;2934.65795898438;17219.466796875;482247.85814405995;480710.9405919906;250751.74420621115;251479.40648306825;244538.7481897125;430799.1582183253;442880.2645256257;446107.1014639255;471536.72207099956;531252.369025014;469745.62710042845;445965.0840659671;450417.6927448154;465798.81223944406;455041.32678076427;400293.20759401855;470449.6350856872;442721.89802569157;442880.2645256257;196515.0671798046;251709.28920128586;457178.64746025903;197147.82795169472;197147.82795169472;272.024280022709;119563.72131555574;57406.72927147815;19139.49965741586;22354.63708522959;0;0;0;0;0;0;0;0;6;5;75578765169.69678;29015600564.911373;63415862284.77597;37966.28921061519;14388.372012807225;0.0;9092.100153235448;291674.7118566042;78716.67424851596;0.0;25904.719187079238;4.535624811445063;0.3126216937415972
349;2019-05-09 22:49:41.767;612;602;191;193;172;34;81;17;28;31;770;213;27;42;242;154;235;544;166;78;80;-111;624;350;355;142;355;303;626;257.0;444.0;1001.0;283.0;0.0;0;100;29;1;0;0;1;0;0;0;1;1;0;0;0;17122.634765625;7540.412109375;3109.37280273438;2939.00830078125;598.0;195706;462.0;0.0;Calculated values ==>;1557434981.767;334.36;333.36;292.26000000000005;292.46000000000004;290.36;276.56;273.3108153835814;281.26000000000005;274.86;275.96000000000004;276.26000000000005;350.16;294.46000000000004;275.86;277.36;297.36;288.56;296.66;327.56;280.96000000000004;281.16;319.36;332.96000000000004;262.06;242.98782864720522;267.9596281332873;273.3108153835814;289.76000000000005;6240000.0;3500000.0;3550000.0;1420000.0;3550000.0;3030000.0;6260000.0;0.04283333333333333;0.07400000000000001;0.16683333333333333;0.04716666666666667;0.0;0.04283333333333333;0.0;7540.412109375;3109.37280273438;2939.00830078125;17122.634765625;482465.1229420489;480778.8067663558;249738.11526704294;250448.562875701;243324.7446522517;430799.1582183253;443196.10460364993;445680.44742188096;471536.72207099956;530730.9130191435;469625.44315425906;445537.8252269786;447656.4881179867;465928.4623088799;454901.96289435565;268412.6184305352;472037.53756913653;442721.89802569157;443038.3325295392;194007.49548133422;250872.52762923925;457281.18440967094;197774.82498288486;197774.82498288486;272.27480557332456;119849.81010060765;57532.51343218574;19188.43056052319;22405.983125406376;0;0;0;0;0;0;0;0;6;5;75791694169.7645;29100772164.938457;63597601684.83376;41358.92134357252;12240.04995296341;0.0;10505.453573248358;292335.53493029217;78938.50379712913;0.0;26067.977697202612;4.7174479635891;0.29928635795081304
350;2019-05-09 22:50:41.788;621;609;190;191;170;35;82;18;17;31;765;213;19;64;242;152;238;555;166;79;82;-109;626;352;357;141;357;304;629;124.0;486.0;1005.0;179.0;0.0;0;100;29;1;0;0;1;0;0;0;1;1;0;0;0;16998.912109375;7599.52392578125;3143.71411132812;2947.888671875;597.0;195707;457.0;0.0;Calculated values ==>;1557435041.788;335.26000000000005;334.06;292.16;292.26000000000005;290.16;276.66;273.5264737036516;281.36;274.96000000000004;274.86;276.26000000000005;349.66;294.46000000000004;275.06;279.56;297.36;288.36;296.96000000000004;328.66;281.06;281.36;318.86;332.86;262.26000000000005;242.77792619122317;268.0796299477929;273.5264737036516;289.76000000000005;6260000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3040000.0;6290000.0;0.020666666666666667;0.081;0.1675;0.029833333333333333;0.0;0.020666666666666667;0.0;7599.52392578125;3143.71411132812;2947.888671875;16998.912109375;483540.68362004927;481458.35553369106;249263.9424153653;249614.56127386165;242585.9635452917;430671.36484660726;442942.38852583955;443898.39648781426;471669.41905304807;530133.2815370072;469487.94752709236;444188.7006036905;450509.9134233084;465639.66166502296;454282.9581333604;398298.5600945738;473358.5402591455;442465.4306447935;442942.38852583955;191917.91438739494;250454.15340279948;457644.9712691699;199001.22481648764;199001.22481648764;272.7705477382467;120134.25584644038;57658.723724267635;19237.505205531575;22458.11042132128;0;0;0;0;0;0;0;0;6;5;76005368930.28734;29185701880.14627;63779765420.2795;41020.27625494721;7716.2051025050205;0.0;5041.45071665994;293022.2685179532;79104.86412874235;0.0;26197.580578406487;3.927940571817372;0.25727564823164556
351;2019-05-09 22:51:41.778;628;615;189;190;169;36;84;19;-12;31;761;213;-13;41;242;151;241;565;166;80;83;-107;633;352;357;141;357;305;636;252.0;497.0;1030.0;132.0;0.0;0;100;31;1;0;0;1;0;0;0;1;1;0;0;0;16919.6015625;7789.6865234375;3179.18725585938;2959.64184570312;597.0;195708;451.0;0.0;Calculated values ==>;1557435101.778;335.96000000000004;334.66;292.06;292.16;290.06;276.76000000000005;273.5264737036516;281.56;275.06;271.96000000000004;276.26000000000005;349.26;294.46000000000004;271.86;277.26000000000005;297.36;288.26000000000005;297.26000000000005;329.66;281.16;281.46000000000004;318.26000000000005;332.86;262.46000000000004;242.77792619122317;268.19934244402924;273.5264737036516;289.76000000000005;6330000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3050000.0;6360000.0;0.042;0.08283333333333333;0.1716666666666667;0.022000000000000002;0.0;0.042;0.0;7789.6865234375;3179.18725585938;2959.64184570312;16919.6015625;483768.77452797315;481536.287259394;248640.36562898388;248985.34749380132;242053.21750106648;430671.36484660726;443258.85628080706;439361.0270025769;471669.41905304807;529639.2875359172;469350.2095338345;439207.5311587726;447135.984043247;465639.66166502296;454142.3701868646;270746.8295627295;474022.8169909268;442624.7209389268;443100.77108726196;189410.48811896544;250454.15340279948;457849.34060057375;199630.33801796773;199630.33801796773;273.0193171922103;120416.8630180375;57786.94577079477;19286.72642161572;22510.792484248763;0;0;0;0;0;0;0;0;6;5;76219533230.32138;29270287780.159718;63962434970.30854;41153.76827569125;5680.818056817333;0.0;10225.758188910359;293706.9380918667;79216.4873814445;0.0;26324.78611484965;4.0966565323732365;0.21932526104487418
352;2019-05-09 22:52:41.799;634;621;187;188;168;38;50;20;-14;32;759;213;-20;44;243;150;243;572;166;81;53;-106;626;356;361;142;362;306;628;0.0;715.0;1045.0;282.0;0.0;0;100;36;1;0;0;1;0;0;0;1;1;0;0;0;16888.37109375;8022.94384765625;3121.43481445312;2978.3466796875;597.0;195709;445.0;0.0;Calculated values ==>;1557435161.799;336.56;335.26000000000005;291.86;291.96000000000004;289.96000000000004;276.96000000000004;273.955091788801;278.16;275.16;271.76000000000005;276.36;349.06000000000006;294.46000000000004;271.16;277.56;297.46000000000004;288.16;297.46000000000004;330.36;281.26000000000005;278.46000000000004;317.66;332.86;262.56;242.98782864720522;268.3187672390254;273.955091788801;289.76000000000005;6260000.0;3560000.0;3610000.0;1420000.0;3620000.0000000005;3060000.0;6280000.0;0.0;0.11916666666666667;0.17416666666666666;0.047;0.0;0.0;0.0;8022.94384765625;3121.43481445312;2978.3466796875;16888.37109375;485405.4670145878;483316.3549094902;248261.55315906135;248607.40702038913;241978.85920604173;430412.23801567365;436776.8904632732;438831.83823597094;471635.3862721799;529353.8240171962;469212.22796372406;437898.67151236854;447367.9854087869;465044.1086722825;453313.5623644761;401468.59064592485;476077.19048136944;441949.20867466513;437293.7973737539;186903.13564328075;250454.15340279948;457793.32054795424;199030.6894568628;199630.33801796773;272.79894006421796;120698.69472966327;57918.76381052474;19336.226978385002;22563.316044902287;0;0;0;0;0;0;0;0;6;5;76435008619.9927;29355217495.03017;64145799125.02885;41765.366745694664;12161.843661281297;0.0;0.0;294398.17273013433;79365.22826996513;0.0;26410.030591421924;3.8184705219307666;0.31221935014727187
353;2019-05-09 22:53:41.779;635;624;187;187;169;42;35;21;-10;33;757;213;-20;32;243;149;243;574;167;82;35;-106;628;359;364;143;364;307;630;-2.0;576.0;1050.0;411.0;0.0;0;100;41;1;0;0;1;0;0;0;1;1;0;0;0;16900.90625;8361.3271484375;3088.38159179688;2982.13256835938;598.0;195710;439.0;0.0;Calculated values ==>;1557435221.779;336.66;335.56;291.86;291.86;290.06;277.36;274.27422755570615;276.66;275.26000000000005;272.16;276.46000000000004;348.86;294.46000000000004;271.16;276.36;297.46000000000004;288.06;297.46000000000004;330.56;281.36;276.66;317.06;332.96000000000004;262.56;243.1966462407574;268.43790593516167;274.27422755570615;289.86;6280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;6300000.0;0.0;0.096;0.175;0.0685;0.0;0.0;0.0;8361.3271484375;3088.38159179688;2982.13256835938;16900.90625;485328.63774993917;483525.779749564;248184.1335867922;248184.1335867922;242235.79437234328;430214.79039162316;433384.8821390699;439227.691140826;471601.4229191921;529068.0314497742;469074.0015960416;437671.5478804793;445468.1497532969;464751.8981387732;452648.96075887873;400259.8528519593;476136.03773823165;441477.67629999033;433384.8821390699;184395.8529593127;250872.52762923925;457634.7966297773;198829.07129980397;199630.33801796773;272.7313500656908;120980.17818184696;58055.253890338376;19385.881081914384;22615.047265480804;0;0;0;0;0;0;0;0;6;5;76652436120.06184;29440688995.05735;64329637825.08731;42069.75847217885;17728.192185103173;0.0;0.0;295096.5658984909;79614.22887422016;0.0;26410.030591421924;4.143473405688989;0.36766541518906737
354;2019-05-09 22:54:41.780;633;625;188;189;169;44;36;22;5;33;755;213;-2;19;243;147;244;579;166;83;36;-106;630;360;365;143;365;307;633;83.0;544.0;1063.0;376.0;0.0;0;100;45;1;0;0;1;0;0;0;1;1;0;0;0;17148.4921875;8625.3251953125;3085.56567382812;2969.96215820312;600.0;195711;434.0;0.0;Calculated values ==>;1557435281.78;336.46000000000004;335.66;291.96000000000004;292.06;290.06;277.56;274.38016830617;276.76000000000005;275.36;273.66;276.46000000000004;348.66;294.46000000000004;272.96000000000004;275.06;297.46000000000004;287.86;297.56;331.06;281.46000000000004;276.76000000000005;316.56;333.16;262.56;243.1966462407574;268.43790593516167;274.38016830617;289.76000000000005;6300000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;6330000.0;0.013833333333333333;0.09066666666666667;0.17716666666666667;0.06266666666666666;0.0;0.013833333333333333;0.0;8625.3251953125;3085.56567382812;2969.96215820312;17148.4921875;484821.97655354446;483334.4186560599;248412.31867742457;248757.20195226188;242144.07814150854;430148.3826014536;433317.3069910173;441507.3586842071;471601.4229191921;528858.648623613;469074.0015960416;440451.2342739305;443582.2324138357;464605.36442852597;452185.31981032476;399636.33923813904;476528.03861352196;441428.5125654924;433317.3069910173;182306.50109390085;251709.28920128586;457634.7966297773;199569.09773572;199569.09773572;273.02903464565503;121263.92789756648;58196.81168562257;19435.48269792231;22666.497683458205;0;0;0;0;0;0;0;0;6;5;76871139764.79765;29526490424.953705;64513840894.8648;42863.39523137363;16172.117130694256;0.0;3233.5168946982794;295804.3539747702;79896.73615988684;0.0;26436.977014611428;4.2415130197671305;0.33997835502158036
355;2019-05-09 22:55:41.800;631;625;190;191;170;46;36;23;13;34;754;213;9;36;243;146;245;582;166;47;36;-105;629;363;368;144;368;307;631;-2.0;704.0;904.0;328.0;0.0;0;100;47;1;0;0;1;0;0;0;1;1;0;0;0;17145.41015625;8736.677734375;3100.75415039062;2967.349609375;602.0;195712;429.0;0.0;Calculated values ==>;1557435341.8;336.26000000000005;335.66;292.16;292.26000000000005;290.16;277.76000000000005;274.69669130483857;276.76000000000005;275.46000000000004;274.46000000000004;276.56;348.56000000000006;294.46000000000004;274.06;276.76000000000005;297.46000000000004;287.76000000000005;297.66;331.36;277.86;276.76000000000005;316.06;333.36;262.66;243.40439225979637;268.43790593516167;274.69669130483857;289.76000000000005;6290000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;6310000.0;0.0;0.11733333333333333;0.15066666666666664;0.05466666666666666;0.0;0.0;0.0;8736.677734375;3100.75415039062;2967.349609375;17145.41015625;484645.4342508839;483558.4313945139;249183.55229821955;249533.02859849544;242523.8007286303;429947.3805835815;432557.5304485172;442698.855600732;471567.5291714911;528753.9426178363;469074.0015960416;442105.1117696454;446041.1461244584;464164.030569748;451509.02963491797;400874.67246057873;477221.5981099626;434577.5161832349;432557.5304485172;180217.192455513;252546.06836287308;457578.6660947805;200077.63683970628;199569.09773572;273.24282566621883;121549.80567784673;58341.543271109884;19484.97678850242;22718.067532865374;0;0;0;0;0;0;0;0;6;5;77091113064.72775;29612619124.926334;64698102294.806244;36554.93029332787;14076.722932610723;0.0;0.0;296466.3939603921;80148.89385155666;0.0;26463.931970716723;3.4199527528303872;0.29631819251072306
356;2019-05-09 22:56:41.791;629;624;192;193;172;47;38;24;16;36;752;214;15;24;244;147;245;584;167;41;38;-105;632;363;368;144;368;306;634;-2.0;517.0;873.0;244.0;0.0;0;100;49;1;0;0;1;0;0;0;1;1;0;0;0;17386.130859375;8955.63671875;3126.50805664062;2957.7646484375;603.0;195713;424.0;0.0;Calculated values ==>;1557435401.791;336.06;335.56;292.36;292.46000000000004;290.36;277.86;274.69669130483857;276.96000000000004;275.56;274.76000000000005;276.76000000000005;348.36;294.56;274.66;275.56;297.56;287.86;297.66;331.56;277.26000000000005;276.96000000000004;315.56;333.46000000000004;262.66;243.40439225979637;268.3187672390254;274.69669130483857;289.86;6320000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3060000.0;6340000.0;0.0;0.08616666666666667;0.14550000000000002;0.04066666666666666;0.0;0.0;0.0;8955.63671875;3126.50805664062;2957.7646484375;17386.130859375;484024.6747974506;483077.0412571862;249761.52932093487;250112.91881577802;243070.0718543703;429947.3805835815;432929.84295338165;443346.1541946438;471765.34391292307;528621.3905861635;469333.043314177;443199.35914791975;444512.27536222443;464296.814424922;451654.8667034098;399000.25333435915;477162.03839992144;433484.00545957795;432929.84295338165;178127.92459426197;252964.46457616048;457578.6660947805;200702.97463359757;199569.09773572;273.4893323857246;121837.52535491546;58488.95710933819;19534.34533420624;22769.953600458437;0;0;0;0;0;0;0;0;6;5;77311879944.49612;29699006164.835697;64881974709.61333;35304.58262613223;10446.278119421439;0.0;0.0;297065.1334097016;80353.22153969122;0.0;26463.931970716723;3.0419638480714113;0.2506570553475046
357;2019-05-09 22:57:41.781;629;624;193;194;173;47;39;25;17;37;749;214;18;47;244;147;246;587;168;42;39;-106;631;364;369;143;368;306;633;-2.0;693.0;952.0;156.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;0;0;17583.603515625;8954.017578125;3119.83715820312;2952.24291992188;604.0;195714;419.0;0.0;Calculated values ==>;1557435461.781;336.06;335.56;292.46000000000004;292.56;290.46000000000004;277.86;274.8017692304317;277.06;275.66;274.86;276.86;348.06000000000006;294.56;274.96000000000004;277.86;297.56;287.86;297.76000000000005;331.86;277.36;277.06;315.06;333.56;262.56;243.1966462407574;268.3187672390254;274.8017692304317;289.96000000000004;6310000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;3060000.0;6330000.0;0.0;0.11549999999999999;0.15866666666666665;0.026000000000000002;0.0;0.0;0.0;8954.017578125;3119.83715820312;2952.24291992188;17583.603515625;484135.921179942;483189.39205646055;250154.26728800565;250508.11189493636;243423.14980345857;429879.7862731237;432862.1520614866;443492.7161922392;471996.43091952;528307.3450254627;469333.043314177;443639.0469653982;447789.5392935794;464296.814424922;451477.0383356313;400270.2682019546;477732.8314878047;433417.75616050424;432862.1520614866;176038.69501535743;253382.8652305231;457634.7966297773;202040.19463465022;199569.09773572;274.01776954812397;122128.89123901125;58638.17935398268;19583.587188939884;22821.99780177761;0;0;0;0;0;0;0;0;6;5;77532943094.53127;29785091814.84938;65065544109.64251;38310.46675380411;6645.459651873304;0.0;0.0;297678.48991150776;80495.6289492833;0.0;26463.931970716723;2.9918563977240167;0.22524759833345323
358;2019-05-09 22:58:44.752;630;625;194;195;175;47;40;26;19;37;747;214;20;33;244;148;247;588;168;41;40;-105;633;364;369;144;369;305;634;-1.0;662.0;881.0;326.0;0.0;14;100;51;1;0;0;1;0;0;0;1;1;0;0;0;18101.92578125;9074.9345703125;3493.177734375;2936.34057617188;606.0;195715;415.0;0.0;Calculated values ==>;1557435524.752;336.16;335.66;292.56;292.66;290.66;277.86;274.8017692304317;277.16;275.76000000000005;275.06;276.86;347.86;294.56;275.16;276.46000000000004;297.56;287.96000000000004;297.86;331.96000000000004;277.26000000000005;277.16;314.66;333.76000000000005;262.66;243.40439225979637;268.19934244402924;274.8017692304317;289.96000000000004;6330000.0;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;6340000.0;0.0;0.11033333333333334;0.14683333333333334;0.05433333333333333;0.0;0.0;0.0;9074.9345703125;3493.177734375;2936.34057617188;18101.92578125;484057.7473936271;483222.24679638393;250466.1655148715;250821.31148221518;244037.5270168105;429879.7862731237;433047.9251940826;443987.30161898106;471864.221826097;528175.0973908444;469470.81331304443;444132.64570135507;446002.4824056516;464149.3876827635;451623.09577240044;399654.51833693014;477763.4931837464;433233.1241697373;433047.9251940826;174367.33720873808;254219.67992080047;457578.6660947805;200203.8278251297;199569.09773572;273.29692546623244;122440.99588794127;58795.860069155846;19635.08857678407;22879.835046511926;0;0;0;0;0;0;0;0;6;5;77765306085.24915;29875455200.12856;65257920515.23686;35795.54006873051;13984.032879317692;0.0;0.0;298326.61899067985;80676.05391847706;0.0;26463.931970716723;3.210662983761412;0.28145747810080085
359;2019-05-09 22:59:41.782;631;627;193;194;174;46;41;26;26;38;744;213;25;54;244;147;247;589;167;45;40;-104;631;364;369;144;369;305;633;-2.0;722.0;825.0;298.0;0.0;26;100;51;1;0;0;1;0;0;0;1;1;0;0;0;18368.96484375;9004.6396484375;3877.18286132812;2944.92407226562;606.0;195716;411.0;0.0;Calculated values ==>;1557435581.782;336.26000000000005;335.86;292.46000000000004;292.56;290.56;277.76000000000005;274.8017692304317;277.26000000000005;275.76000000000005;275.76000000000005;276.96000000000004;347.56000000000006;294.46000000000004;275.66;278.56;297.56;287.86;297.86;332.06;277.66;277.16;314.26000000000005;333.76000000000005;262.76000000000005;243.40439225979637;268.19934244402924;274.8017692304317;289.86;6310000.0;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;6330000.0;0.0;0.12033333333333333;0.1375;0.049666666666666665;0.0;0.0;0.0;9004.6396484375;3877.18286132812;2944.92407226562;18368.96484375;484423.95877252426;483624.1093333279;250154.26728800565;250508.11189493636;243746.0133452549;429879.7862731237;433233.1241697373;445000.09919413156;471963.08021786925;527861.0950701204;469350.2095338345;444856.06423827005;448952.2146688218;464149.3876827635;451477.0383356313;400881.26639132766;478032.55972887174;433968.3197976986;433047.9251940826;172696.00095264515;254219.67992080047;457681.3974366384;200272.43328797497;199569.09773572;273.32400328047146;122729.87573395521;58939.065363208356;19681.6730938302;22938.21444436777;0;0;0;0;0;0;0;0;6;5;77975746785.14357;29957578400.08736;65431862015.1496;33650.05406209653;12784.645219383618;0.0;0.0;298876.6859672485;80888.08415614415;0.0;26463.931970716723;2.9339383834071993;0.2545727361732376
360;2019-05-09 23:00:41.783;632;628;193;194;173;45;41;26;29;39;741;213;27;38;244;142;247;590;166;50;41;-103;629;363;368;144;368;304;631;-2.0;730.0;722.0;437.0;0.0;37;100;51;1;0;0;1;0;0;0;1;1;0;0;0;18612.564453125;8999.2080078125;4231.0244140625;2933.2705078125;607.0;195717;407.0;0.0;Calculated values ==>;1557435641.783;336.36;335.96000000000004;292.46000000000004;292.56;290.46000000000004;277.66;274.69669130483857;277.26000000000005;275.76000000000005;276.06;277.06;347.26;294.46000000000004;275.86;276.96000000000004;297.56;287.36;297.86;332.16;278.16;277.26000000000005;313.86;333.86;262.86;243.40439225979637;268.0796299477929;274.69669130483857;289.76000000000005;6290000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3040000.0;6310000.0;0.0;0.12166666666666666;0.12033333333333333;0.07283333333333333;0.0;0.0;0.0;8999.2080078125;4231.0244140625;2933.2705078125;18612.564453125;484788.93296064535;483991.7263716137;250237.476984484;250592.53201621326;243487.1673122639;429947.3805835815;433484.00545957795;445627.2469483674;472061.9191754798;527624.5101705522;469487.94752709236;445341.22453111183;446904.3873112669;464296.814424922;450923.67993512104;402050.65136245755;478419.5396100009;435117.21360507864;433484.00545957795;171024.68490186572;254638.09398592086;457784.0918164557;198418.50143936457;199569.09773572;272.58427741155464;123038.06028071373;59089.0999273636;19730.658865020923;23005.783964387636;0;0;0;0;0;0;0;0;6;5;78196850469.87648;30043979839.98299;65614565059.928894;29747.452376250007;18890.46049913147;0.0;0.0;299405.0073254724;81152.04776946649;0.0;26463.931970716723;3.009119563188759;0.29158278024503187
361;2019-05-09 23:01:41.773;631;628;194;195;172;42;40;25;25;40;739;213;24;59;244;139;246;590;166;54;40;-101;627;360;366;145;365;302;628;-1.0;654.0;580.0;349.0;0.0;36;100;48;1;0;0;1;0;0;0;1;1;0;0;0;18367.771484375;8774.1572265625;4185.82666015625;2915.66943359375;607.0;195718;404.0;0.0;Calculated values ==>;1557435701.773;336.26000000000005;335.96000000000004;292.56;292.66;290.36;277.36;274.38016830617;277.16;275.66;275.66;277.16;347.06000000000006;294.46000000000004;275.56;279.06;297.56;287.06;297.76000000000005;332.16;278.56;277.16;313.56;333.86;263.06;243.61107973660833;267.8393353686513;274.38016830617;289.76000000000005;6270000.0;3600000.0;3660000.0;1450000.0;3650000.0;3020000.0;6280000.0;0.0;0.109;0.09666666666666666;0.05816666666666667;0.0;0.0;0.0;8774.1572265625;4185.82666015625;2915.66943359375;18367.771484375;484866.48442960304;484325.3422019098;250720.50415422567;251079.40523379316;243260.45285171486;430148.3826014536;433799.4536676275;445448.85450290097;472028.77388759464;527570.3369048043;469762.69761624956;445306.1102701376;450189.5037919261;464737.35524180415;451023.10260554776;402616.21619435964;478774.5556867859;436302.8844306002;433799.4536676275;169771.2103021376;254638.09398592086;457831.2230040211;197685.82686115752;199569.09773572;272.27945116010574;123346.17838533086;59237.18661911077;19779.39190767936;23075.912699946337;0;0;0;0;0;0;0;0;6;5;78417013769.91148;30130665389.996773;65796334759.957794;23950.426005368532;15131.7905423099;0.0;0.0;299852.41506500373;81435.51927506378;0.0;26463.931970716723;2.461770596720811;0.23826775784690443
362;2019-05-09 23:02:41.784;630;628;195;195;172;40;42;23;21;39;735;213;20;42;244;138;246;589;167;57;41;-100;621;359;365;144;364;301;623;-1.0;536.0;584.0;246.0;0.0;34;100;41;1;0;0;1;0;0;0;1;1;0;0;0;17745.0234375;8285.0068359375;4057.41015625;2902.65991210938;606.0;195719;401.0;0.0;Calculated values ==>;1557435761.784;336.16;335.96000000000004;292.66;292.66;290.36;277.16;274.27422755570615;277.36;275.46000000000004;275.26000000000005;277.06;346.66;294.46000000000004;275.16;277.36;297.56;286.96000000000004;297.76000000000005;332.06;278.86;277.26000000000005;313.26000000000005;333.76000000000005;263.16;243.40439225979637;267.7187500070086;274.27422755570615;289.86;6210000.0;3590000.0;3650000.0;1440000.0;3640000.0;3010000.0;6230000.0;0.0;0.08933333333333333;0.09733333333333333;0.041;0.0;0.0;0.0;8285.0068359375;4057.41015625;2902.65991210938;17745.0234375;485384.85284816043;484879.21908419894;251299.65743564483;251299.65743564483;243421.98051983787;430214.79039162316;434408.92020770046;445074.8090602398;472061.9191754798;527229.8644493856;469899.7121042447;444931.73517570685;448033.6816270905;464883.6276779939;451056.49885298626;405786.5174076761;479216.0190742149;437059.3315351043;434228.3108271235;168517.74571465285;254219.67992080047;458091.9548861343;198617.58571947986;199569.09773572;272.64724564644234;123647.17351492736;59379.37238204904;19827.886874608223;23144.61893382318;0;0;0;0;0;0;0;0;6;5;78636353974.61171;30217381284.878258;65977267924.71052;23988.503071833966;10638.449135832832;0.0;0.0;300251.9793801315;81650.3106432876;0.0;26463.931970716723;2.2713530686032204;0.2038176489666837
363;2019-05-09 23:03:41.774;628;626;196;196;173;39;43;22;23;39;732;212;21;54;243;140;244;581;167;59;42;-100;617;358;363;144;363;302;619;95.0;483.0;782.0;255.0;0.0;32;100;40;1;0;0;1;0;0;0;1;1;0;0;0;17644.970703125;8125.68310546875;3983.15112304688;2907.92797851562;607.0;195720;398.0;0.0;Calculated values ==>;1557435821.774;335.96000000000004;335.76000000000005;292.76000000000005;292.76000000000005;290.46000000000004;277.06;274.1680685717883;277.46000000000004;275.36;275.46000000000004;277.06;346.36;294.36;275.26000000000005;278.56;297.46000000000004;287.16;297.56;331.26000000000005;279.06;277.36;312.96000000000004;333.86;263.16;243.40439225979637;267.8393353686513;274.1680685717883;289.86;6170000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6190000.0;0.01583333333333333;0.0805;0.13033333333333333;0.042499999999999996;0.0;0.01583333333333333;0.0;8125.68310546875;3983.15112304688;2907.92797851562;17644.970703125;485540.3604312359;485035.80691863067;251846.51501688472;251846.51501688472;243880.30126599985;430280.9020939914;435074.67720794375;445163.16002712236;472061.9191754798;526838.317763066;469642.65197080246;444876.6353584544;449505.1483678675;464898.1456994284;451525.9814726883;406785.0103529885;478506.1685762784;437862.7576246094;434896.4795471851;167264.2905471822;254638.09398592086;458091.9548861343;199349.47865174347;199349.47865174347;272.93365997127046;123942.04098004314;59516.105338957575;19876.30037011017;23211.612443715083;0;0;0;0;0;0;0;0;6;5;78854717574.64642;30303766884.89199;66158137774.73927;32037.716472591048;10996.55523996161;0.0;3729.4941808444923;300718.7867288821;81830.57229783069;0.0;26495.00590904234;3.1141044420015587;0.23567030275619424
364;2019-05-09 23:04:41.785;625;623;197;197;174;37;44;22;27;38;730;211;25;49;243;142;241;574;167;61;44;-100;611;357;362;143;362;303;613;-3.0;455.0;721.0;264.0;0.0;26;100;40;1;0;0;1;0;0;0;1;1;0;0;0;17384.37109375;8049.60595703125;3700.44775390625;2922.77490234375;606.0;195721;395.0;0.0;Calculated values ==>;1557435881.785;335.66;335.46000000000004;292.86;292.86;290.56;276.86;274.0616903277293;277.56;275.36;275.86;276.96000000000004;346.16;294.26000000000005;275.66;278.06;297.46000000000004;287.36;297.26000000000005;330.56;279.26000000000005;277.56;312.66;333.76000000000005;263.16;243.1966462407574;267.9596281332873;274.0616903277293;289.86;6110000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6130000.0;0.0;0.07583333333333334;0.12016666666666667;0.044000000000000004;0.0;0.0;0.0;8049.60595703125;3700.44775390625;2922.77490234375;17384.37109375;485774.6921895341;485271.76496816025;252500.63385936414;252500.63385936414;244414.05030658047;430346.717906069;435492.39016710146;445537.8252269786;472095.1348084983;526550.9475562351;469384.86284256604;445251.96559515793;448630.7726451126;465044.1086722825;451992.507158283;408237.80477688013;478185.5648342898;438429.2166670595;435492.39016710146;166010.84420003442;254219.67992080047;458249.5099368314;198523.5743271762;199349.47865174347;272.6016232573061;124234.00567949466;59650.924127076956;19924.898468928946;23275.654173354884;0;0;0;0;0;0;0;0;6;5;79072257450.21338;30389882670.11643;66339671050.21239;29682.87914979292;11427.94116682483;0.0;0.0;301233.2193224305;82017.47736135498;0.0;26526.09072513539;2.8018333342628905;0.2438013483481465
365;2019-05-09 23:05:41.775;622;620;197;197;176;37;45;23;31;37;730;210;29;47;243;144;238;555;166;63;45;-99;606;357;362;144;362;302;608;288.0;391.0;696.0;437.0;0.0;26;100;40;1;0;0;1;0;0;0;1;1;0;0;0;17341.173828125;7976.6728515625;3677.65405273438;2916.7646484375;605.0;195722;393.0;0.0;Calculated values ==>;1557435941.775;335.36;335.16;292.86;292.86;290.76000000000005;276.86;274.0616903277293;277.66;275.46000000000004;276.26000000000005;276.86;346.16;294.16;276.06;277.86;297.46000000000004;287.56;296.96000000000004;328.66;279.46000000000004;277.66;312.46000000000004;333.66;263.26000000000005;243.40439225979637;267.8393353686513;274.0616903277293;289.76000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6080000.0;0.048;0.06516666666666666;0.116;0.07283333333333333;0.0;0.048;0.0;7976.6728515625;3677.65405273438;2916.7646484375;17341.173828125;485900.6181434175;485398.7773743401;252744.3000218887;252744.3000218887;245259.6335706024;430346.717906069;435668.7067053961;446301.07743510534;471864.221826097;526629.0793772296;469402.34944199485;446017.8014079234;448540.00715330127;465044.1086722825;452280.5881406855;409193.5342113615;475967.94227933994;438766.78764047986;435668.7067053961;165175.21790254305;253801.27034056993;458194.50311601907;198030.63557788412;198030.63557788412;272.4051914841001;124523.33699063277;59784.45419178256;19973.553188054928;23337.12810772304;0;0;0;0;0;0;0;0;6;5;79289421250.24791;30475968320.13011;66521140800.241234;28799.37125543766;18948.60168569416;0.0;11406.627414120576;301720.4901838704;82270.57302885668;0.0;26621.130111063427;4.059723332405497;0.29553335013635984
