;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
366;2019-05-09 23:06:41.785;618;616;198;198;176;36;47;22;31;36;729;210;30;56;243;146;236;532;166;64;46;-99;602;356;361;144;361;302;604;-1.0;453.0;770.0;424.0;0.0;18;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16997.009765625;7741.9833984375;3462.4599609375;2920.26904296875;604.0;195723;391.0;0.0;Calculated values ==>;1557436001.785;334.96000000000004;334.76000000000005;292.96000000000004;292.96000000000004;290.76000000000005;276.76000000000005;273.955091788801;277.86;275.36;276.26000000000005;276.76000000000005;346.06000000000006;294.16;276.16;278.76000000000005;297.46000000000004;287.76000000000005;296.76000000000005;326.36;279.56;277.76000000000005;312.26000000000005;333.56;263.26000000000005;243.40439225979637;267.8393353686513;273.955091788801;289.76000000000005;6020000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6040000.0;0.0;0.0755;0.12833333333333333;0.07066666666666667;0.0;0.0;0.0;7741.9833984375;3462.4599609375;2920.26904296875;16997.009765625;485777.8442130392;485276.00492429733;253327.50379903268;253327.50379903268;245405.19891689759;430412.23801567365;436256.0551253566;446301.07743510534;471765.34391292307;526524.4449917371;469402.34944199485;446159.5380015785;449779.38365072303;465189.78860520123;452742.6736727521;410115.52180246386;473001.4196995237;439157.44328511844;436081.5480936552;164339.59507360373;253382.8652305231;458194.50311601907;197153.13276684156;198030.63557788412;272.0501722684512;124809.53621245686;59915.46482531209;20022.20324246682;23396.638974652535;0;0;0;0;0;0;0;0;6;5;79506357400.21344;30562382720.11638;66702371000.21243;31973.98623242718;18446.92350467521;0.0;0.0;302227.01923696307;82582.25434362299;0.0;26716.2011820374;3.5696946104712137;0.33842858271310533
367;2019-05-09 23:07:41.776;614;613;198;198;177;36;49;22;3;36;728;210;7;41;243;147;233;513;166;65;48;-98;596;356;361;144;361;302;598;218.0;542.0;845.0;373.0;0.0;13;100;35;1;0;0;1;0;0;0;1;1;0;0;0;16675.373046875;7527.59375;3205.23217773438;2923.78540039062;603.0;195724;389.0;0.0;Calculated values ==>;1557436061.776;334.56;334.46000000000004;292.96000000000004;292.96000000000004;290.86;276.76000000000005;273.955091788801;278.06;275.36;273.46000000000004;276.76000000000005;345.96000000000004;294.16;273.86;277.26000000000005;297.46000000000004;287.86;296.46000000000004;324.46000000000004;279.66;277.96000000000004;312.06;333.46000000000004;263.36;243.40439225979637;267.8393353686513;273.955091788801;289.76000000000005;5960000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;5980000.0;0.036333333333333336;0.09033333333333333;0.1408333333333333;0.06216666666666667;0.0;0.036333333333333336;0.0;7527.59375;3205.23217773438;2923.78540039062;16675.373046875;485877.1995110204;485516.79835293314;253639.67115659386;253639.67115659386;245970.64855889368;430412.23801567365;436603.72145541804;442258.39573455596;471765.34391292307;526419.8004287556;469402.34944199485;442846.63139517745;447705.9326627795;465189.78860520123;452885.6662977133;411461.93364927714;470870.2959169925;439324.5203113631;436430.11128019885;163503.975529645;252964.46457616048;458297.0152287529;198473.86981531908;198473.86981531908;272.57774053488;125090.09731178815;60042.69221444415;20070.89639104234;23452.19474113467;0;0;0;0;0;0;0;0;6;5;79722924909.98622;30648769760.02574;66883543820.02235;34332.98740029252;16152.338873201805;0.0;8645.743439890632;302779.49446627236;82870.53828072485;0.0;26788.238236781606;4.329849352277307;0.31483076708404173
368;2019-05-09 23:08:41.786;610;608;198;198;178;37;50;22;-12;35;727;209;-9;53;243;149;230;476;167;67;50;-98;596;355;360;144;360;303;598;-1.0;551.0;655.0;223.0;0.0;6;100;35;1;0;0;1;0;0;0;1;1;0;0;0;16508.142578125;7508.0048828125;3027.82983398438;2915.53515625;601.0;195725;388.0;0.0;Calculated values ==>;1557436121.786;334.16;333.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;276.86;273.8482719121499;278.16;275.36;271.96000000000004;276.66;345.86;294.06;272.26000000000005;278.46000000000004;297.46000000000004;288.06;296.16;320.76000000000005;279.86;278.16;311.96000000000004;333.26000000000005;263.36;243.40439225979637;267.9596281332873;273.8482719121499;289.86;5960000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;5980000.0;0.0;0.09183333333333334;0.10916666666666666;0.03716666666666667;0.0;0.0;0.0;7508.0048828125;3027.82983398438;2915.53515625;16508.142578125;485317.04204601387;484814.12767114554;253639.67115659386;253639.67115659386;246315.3356663845;430477.46260093397;437009.2976769699;439799.2375881988;471666.44639072387;526236.8180623807;469143.99710481934;440254.13072146993;449183.62805661734;465335.1870322967;453344.2061168296;410230.3328764388;465053.2600972201;439876.853395306;437009.2976769699;163086.1669317865;252127.67657613798;458297.0152287529;198314.09537067873;198473.86981531908;272.5100473919596;125366.67269683535;60168.00975247355;20119.565505840717;23504.145581587974;0;0;0;0;0;0;0;0;6;5;79939260959.95184;30735184160.01201;67065074069.9935;26362.128025412607;9662.698521391758;0.0;0.0;303285.37139351096;83085.69944653088;0.0;26860.298106746242;2.678152997561159;0.23061065727593164
369;2019-05-09 23:09:41.747;606;605;198;198;177;36;52;20;0;35;727;209;-6;29;243;151;228;466;166;68;52;-98;596;354;359;143;359;302;598;-2.0;559.0;631.0;233.0;0.0;1;100;33;1;0;0;1;0;0;0;1;1;0;0;0;16390.158203125;7381.4833984375;2883.84106445312;2919.84008789062;599.0;195726;386.0;0.0;Calculated values ==>;1557436181.747;333.76000000000005;333.66;292.96000000000004;292.96000000000004;290.86;276.76000000000005;273.7412296467126;278.36;275.16;273.16;276.66;345.86;294.06;272.56;276.06;297.46000000000004;288.26000000000005;295.96000000000004;319.76000000000005;279.96000000000004;278.36;311.76000000000005;333.06;263.36;243.1966462407574;267.8393353686513;273.7412296467126;289.76000000000005;5960000.0;3540000.0;3590000.0;1430000.0;3590000.0;3020000.0;5980000.0;0.0;0.09316666666666666;0.10516666666666666;0.03883333333333334;0.0;0.0;0.0;7381.4833984375;2883.84106445312;2919.84008789062;16390.158203125;484755.1963888351;484391.2371272633;253639.67115659386;253639.67115659386;245970.64855889368;430542.39183029096;437582.33777929767;441814.68150891823;471798.96558121993;526315.145651316;469282.0919039604;440920.49340534693;446017.8014079234;465480.30547409743;453800.02511470526;409379.2151552466;463433.10620084783;440259.75801807217;437582.33777929767;162250.55196795813;251290.9062238717;458454.12759933627;197848.16700218507;198473.86981531908;272.3202399525171;125640.64700405966;60292.00817001811;20168.162024564826;23553.37748416273;0;0;0;0;0;0;0;0;6;5;80154820754.82841;30821228194.96274;67246456094.88965;25657.145108958102;10120.198136522706;0.0;0.0;303718.58356498653;83250.44976122894;0.0;26860.298106746242;2.7134544364378788;0.23632576203054023
370;2019-05-09 23:10:41.777;604;604;198;198;178;36;54;20;11;34;727;209;7;47;243;152;227;476;165;69;54;-98;597;353;358;143;358;302;599;154.0;500.0;633.0;319.0;0.0;1;100;31;1;0;0;1;0;0;0;1;1;0;0;0;16486.75;7272.60302734375;2926.9775390625;2921.880859375;596.0;195727;386.0;0.0;Calculated values ==>;1557436241.777;333.56;333.56;292.96000000000004;292.96000000000004;290.96000000000004;276.76000000000005;273.6339639331285;278.56;275.16;274.26000000000005;276.56;345.86;294.06;273.86;277.86;297.46000000000004;288.36;295.86;320.76000000000005;280.06;278.56;311.76000000000005;332.76000000000005;263.36;243.1966462407574;267.8393353686513;273.6339639331285;289.66;5970000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;5990000.0;0.025666666666666667;0.08333333333333333;0.1055;0.05316666666666667;0.0;0.025666666666666667;0.0;7272.60302734375;2926.9775390625;2921.880859375;16486.75;484361.8997460768;484138.09952804545;253586.95122622157;253586.95122622157;246276.85176977402;430607.02586249536;438149.4439138761;443431.1120271193;471700.2039591064;526315.145651316;469282.0919039604;442846.63139517745;448540.00715330127;465625.14543771395;454112.3874095661;408479.11205670744;464912.1593701422;440639.99668080016;438149.4439138761;162250.55196795813;250035.78352995744;458454.12759933627;197363.33458957777;197363.33458957777;272.12246901701405;125914.75822607258;60414.18661553483;20216.86737293944;23601.825184246452;0;0;0;0;0;0;0;0;6;5;80370028304.72585;30907071094.92183;67427746694.803246;25960.150519660634;13881.327161685493;0.0;6180.176805990323;304148.94276708504;83450.56247830737;0.0;26911.825330841628;3.5073573738449895;0.2668561261879456
371;2019-05-09 23:11:41.788;603;604;197;199;178;34;56;19;17;33;727;209;14;33;242;153;228;496;165;71;56;-99;605;351;356;143;356;303;607;-2.0;493.0;854.0;360.0;0.0;1;100;30;1;0;0;1;0;0;0;1;1;0;0;0;16824.513671875;7364.74951171875;3009.74365234375;2927.48046875;593.0;195728;386.0;0.0;Calculated values ==>;1557436301.788;333.46000000000004;333.56;292.86;293.06;290.96000000000004;276.56;273.4187578820637;278.76000000000005;275.06;274.86;276.46000000000004;345.86;294.06;274.56;276.46000000000004;297.36;288.46000000000004;295.96000000000004;322.76000000000005;280.26000000000005;278.76000000000005;311.76000000000005;332.46000000000004;263.26000000000005;243.1966462407574;267.9596281332873;273.4187578820637;289.66;6050000.0;3510000.0;3560000.0;1430000.0;3560000.0;3030000.0;6070000.0;0.0;0.08216666666666667;0.1423333333333333;0.060000000000000005;0.0;0.0;0.0;7364.74951171875;3009.74365234375;2927.48046875;16824.513671875;483321.4602406854;483238.3566050808;252793.75835164502;253559.0020841995;245974.28574147317;430735.4089219946;438934.2288957923;444100.09568505123;471601.4229191921;526236.8180623807;469143.99710481934;443664.5507289629;446390.54166232125;465784.1997128528;454593.1307186433;404976.38259784854;467004.7116033625;441392.7043185635;438934.2288957923;162250.55196795813;248780.69988749037;458351.8364987236;196727.75428598773;197363.33458957777;271.8598484468172;126192.40298293687;60536.18691630025;20265.62098732513;23651.306930961175;0;0;0;0;0;0;0;0;6;5;80584267575.28421;30992886825.145485;67609279970.27637;35209.32992580003;15697.444932764154;0.0;0.0;304658.78189216554;83697.09743619435;0.0;26963.336246295916;3.827009153964225;0.34093581462635275
372;2019-05-09 23:12:41.778;605;605;197;198;176;33;58;21;23;32;727;209;24;57;242;153;230;519;165;72;58;-98;611;350;355;143;355;305;613;211.0;398.0;1125.0;429.0;0.0;1;100;33;1;0;0;1;0;0;0;1;1;0;0;0;17173.25;7601.98583984375;3103.6328125;2946.72729492188;588.0;195729;389.0;0.0;Calculated values ==>;1557436361.778;333.66;333.66;292.86;292.96000000000004;290.76000000000005;276.46000000000004;273.3108153835814;278.96000000000004;275.26000000000005;275.46000000000004;276.36;345.86;294.06;275.56;278.86;297.36;288.46000000000004;296.16;325.06;280.36;278.96000000000004;312.06;331.96000000000004;263.36;243.1966462407574;268.19934244402924;273.3108153835814;289.66;6110000.0;3500000.0;3550000.0;1430000.0;3550000.0;3050000.0;6130000.0;0.035166666666666666;0.06633333333333333;0.1875;0.0715;0.0;0.035166666666666666;0.0;7601.98583984375;3103.6328125;2946.72729492188;17173.25;482929.2025787683;482702.5535198671;252500.63385936414;252876.97818052975;245080.65692045572;430799.1582183253;439487.5985244788;444567.3504985989;471502.6223741309;526080.030684926;468867.069507884;444711.81521382625;449367.07010041195;465928.4623088799;454762.4379552217;402734.03540099243;469829.8248556832;441765.28242178634;439487.5985244788;163503.975529645;246688.97952812296;458454.12759933627;197221.25097166412;197221.25097166412;272.0536643280959;126475.67046113132;60660.888923784;20314.56456007495;23702.243244042325;0;0;0;0;0;0;0;0;6;5;80797532025.31812;31078672525.159122;67791649570.30536;46377.393661300266;18678.150678878555;0.0;8519.69988894065;305338.55794060556;83983.51298912078;0.0;27034.321912465195;5.389201571167009;0.3953110708515369
373;2019-05-09 23:13:41.779;609;609;194;196;176;33;60;20;27;31;729;209;28;46;242;154;233;537;166;73;59;-98;621;351;356;144;355;305;623;294.0;435.0;974.0;261.0;0.0;1;100;36;1;0;0;1;0;0;0;1;1;0;0;0;17647.107421875;7941.88330078125;3146.53393554688;2945.68823242188;583.0;195730;396.0;0.0;Calculated values ==>;1557436421.779;334.06;334.06;292.56;292.76000000000005;290.76000000000005;276.46000000000004;273.4187578820637;279.16;275.16;275.86;276.26000000000005;346.06000000000006;294.06;275.96000000000004;277.76000000000005;297.36;288.56;296.46000000000004;326.86;280.46000000000004;279.06;312.76000000000005;331.46000000000004;263.36;243.40439225979637;268.19934244402924;273.4187578820637;289.76000000000005;6210000.0;3510000.0;3560000.0;1440000.0;3550000.0;3050000.0;6230000.0;0.049;0.0725;0.16233333333333333;0.0435;0.0;0.049;0.0;7941.88330078125;3146.53393554688;2945.68823242188;17647.107421875;482371.2484352593;482143.7277428885;250937.47858211945;251663.96429414887;244732.18184547953;430735.4089219946;439597.5900049784;445143.9216850511;471270.65844568226;526289.7225663173;468867.069507884;445287.5332964052;447838.18717396184;465928.4623088799;454733.0192483894;267651.17814655293;471334.5614240543;441714.7367588166;439432.29975660174;166428.6587063909;244597.3647265701;458297.0152287529;198442.1930936555;198442.1930936555;272.54457811923146;126765.84494212385;60790.42332533678;20363.668841134542;23754.328834958513;0;0;0;0;0;0;0;0;6;5;81010835580.06046;31164773960.055115;67974652620.0843;40047.91394133655;11303.684762876735;0.0;11808.515226484365;306058.78083993914;84233.36578164407;0.0;27203.72652825231;4.500473084753238;0.27093764525869674
374;2019-05-09 23:14:41.799;616;615;192;194;173;34;61;20;29;31;729;209;27;58;242;154;237;555;165;74;61;-98;631;351;356;144;356;306;633;259.0;496.0;1080.0;260.0;0.0;0;100;37;1;0;0;1;0;0;0;1;1;0;0;0;17733.9453125;8122.6064453125;3150.01879882812;2953.2197265625;578.0;195731;412.0;0.0;Calculated values ==>;1557436481.799;334.76000000000005;334.66;292.36;292.56;290.46000000000004;276.56;273.4187578820637;279.26000000000005;275.16;276.06;276.26000000000005;346.06000000000006;294.06;275.86;278.96000000000004;297.36;288.56;296.86;328.66;280.56;279.26000000000005;314.36;330.96000000000004;263.36;243.40439225979637;268.3187672390254;273.4187578820637;289.66;6310000.0;3510000.0;3560000.0;1440000.0;3560000.0;3060000.0;6330000.0;0.043166666666666666;0.08266666666666667;0.18000000000000002;0.043333333333333335;0.0;0.043166666666666666;0.0;8122.6064453125;3150.01879882812;2953.2197265625;17733.9453125;482252.0214126708;481878.6120500822;249802.29438853767;250508.11189493636;243423.14980345857;430735.4089219946;439762.5194534373;445233.9253261885;471270.65844568226;526211.3939730271;468728.2342223213;444945.90934977244;449321.23213236016;465784.1997128528;454733.0192483894;268756.37058432965;472853.7653134795;441875.2719908466;439762.5194534373;173113.83306960555;242505.85365607988;458297.0152287529;198547.25596284246;198547.25596284246;272.5863157239784;127060.78532885195;60924.33869676096;20412.842793299227;23806.817598152553;0;0;0;0;0;0;0;0;6;5;81224506779.99255;31251202760.02765;68158013720.02603;44403.60048540229;11255.822901522786;0.0;10412.458874010677;306762.7780474783;84421.4243440867;0.0;27388.963037292295;4.644496154499435;0.2867651834310046
375;2019-05-09 23:15:41.780;625;621;190;191;171;36;40;21;31;31;729;209;29;52;243;153;241;567;166;75;41;-97;628;356;361;144;361;305;630;-1.0;538.0;1122.0;198.0;0.0;0;100;39;1;0;0;1;0;0;0;1;1;0;0;0;17368.486328125;8235.9794921875;3188.65869140625;2941.64697265625;576.0;195732;443.0;0.0;Calculated values ==>;1557436541.78;335.66;335.26000000000005;292.16;292.26000000000005;290.26000000000005;276.76000000000005;273.955091788801;277.16;275.26000000000005;276.26000000000005;276.26000000000005;346.06000000000006;294.06;276.06;278.36;297.46000000000004;288.46000000000004;297.26000000000005;329.86;280.66;277.26000000000005;317.46000000000004;330.76000000000005;263.46000000000004;243.40439225979637;268.19934244402924;273.955091788801;289.76000000000005;6280000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6300000.0;0.0;0.08966666666666666;0.187;0.033;0.0;0.0;0.0;8235.9794921875;3188.65869140625;2941.64697265625;17368.486328125;483893.6266988993;483091.580869867;249223.66687524365;249573.71222075896;242875.08754599257;430412.23801567365;435024.7519814282;445717.11843896436;471270.65844568226;526289.7225663173;468867.069507884;445430.935595598;448674.77612511296;465189.78860520123;453739.86056312814;398978.1332080588;475073.061038784;440975.2914610382;435202.0721543156;186067.36719380575;241669.27786274583;458399.49139079434;200041.58375374012;198547.25596284246;273.19863668947625;127353.21296084663;61060.61707762812;20461.951126517426;23859.623183458556;0;0;0;0;0;0;0;0;6;5;81439538664.80109;31337575399.950745;68341255674.86288;45941.32498613693;8525.81095202279;0.0;0.0;307515.4140155177;84586.21909118573;0.0;27475.706050509787;3.7913166379315526;0.2856929724583539
376;2019-05-09 23:16:41.790;632;627;187;188;170;40;34;21;36;32;728;210;33;47;243;153;242;572;165;75;33;-98;627;358;363;144;363;305;629;-2.0;515.0;978.0;233.0;0.0;0;100;39;1;0;0;1;0;0;0;1;1;0;0;0;17016.470703125;8238.8349609375;3056.82836914062;2942.07299804688;559.0;195733;481.0;0.0;Calculated values ==>;1557436601.79;336.36;335.86;291.86;291.96000000000004;290.16;277.16;274.1680685717883;276.56;275.26000000000005;276.76000000000005;276.36;345.96000000000004;294.16;276.46000000000004;277.86;297.46000000000004;288.46000000000004;297.36;330.36;280.66;276.46000000000004;321.26000000000005;329.06;263.36;243.40439225979637;268.19934244402924;274.1680685717883;289.66;6270000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6290000.0;0.0;0.08583333333333334;0.16299999999999998;0.03883333333333334;0.0;0.0;0.0;8238.8349609375;3056.82836914062;2942.07299804688;17016.470703125;485009.6400200206;484070.28222491255;248222.76848986093;248568.08428288472;242585.9635452917;430280.9020939914;433452.5470882844;446429.01896656933;471369.63528795214;526184.881888428;468987.9639293095;446002.4824056516;447978.07099077606;464898.1456994284;453395.3457919151;400258.21187682584;475955.2199712542;440545.07506360364;433269.66867335857;201948.4348523538;234559.02529450474;458297.0152287529;199981.21194318353;198547.25596284246;273.1834003805462;127639.8020262796;61197.93007973575;20510.990298098786;23911.677583242425;0;0;0;0;0;0;0;0;6;5;81656774864.76657;31423989799.93701;68524286174.833786;40170.99254481188;10031.263694256279;0.0;0.0;308233.13626193587;84740.88715359493;0.0;27475.706050509787;3.5259998557424757;0.27856920672173
377;2019-05-09 23:17:41.781;635;630;187;188;168;43;34;21;38;33;726;210;36;58;243;151;243;576;166;71;34;-99;624;360;365;145;365;305;626;-1.0;546.0;1008.0;330.0;0.0;0;100;39;1;0;0;1;0;0;0;1;1;0;0;0;16717.9296875;8136.3291015625;3095.21899414062;2940.42138671875;546.0;195734;516.0;0.0;Calculated values ==>;1557436661.781;336.66;336.16;291.86;291.96000000000004;289.96000000000004;277.46000000000004;274.38016830617;276.56;275.26000000000005;276.96000000000004;276.46000000000004;345.76;294.16;276.76000000000005;278.96000000000004;297.46000000000004;288.26000000000005;297.46000000000004;330.76000000000005;280.26000000000005;276.56;324.76000000000005;327.76000000000005;263.26000000000005;243.61107973660833;268.19934244402924;274.38016830617;289.76000000000005;6240000.0;3600000.0;3650000.0;1450000.0;3650000.0;3050000.0;6260000.0;0.0;0.091;0.168;0.055;0.0;0.0;0.0;8136.3291015625;3095.21899414062;2940.42138671875;16717.9296875;485767.17735056544;484833.75248803286;248339.57665351016;248686.51892234792;242040.1504289092;430148.3826014536;432949.0678229144;446712.3873244594;471335.537891427;525975.1689179362;468987.9639293095;446429.01896656933;449505.0126014062;464605.36442852597;452761.82112387515;402621.73782353493;476922.5185469896;439443.96783728903;432949.0678229144;216578.99785978085;229122.51738040973;458036.8027829911;199739.5029883899;198547.25596284246;273.096446565381;127920.87986123942;61334.369311158356;20560.003731469093;23962.936954490116;0;0;0;0;0;0;0;0;6;5;81875142104.53746;31510676794.84606;68707258724.641815;41491.44456845968;14206.351488703065;0.0;0.0;308913.5544924528;84942.83698288872;0.0;27475.706050509787;3.930138018307704;0.3321372623029435
378;2019-05-09 23:18:41.771;636;631;188;188;169;45;35;22;37;34;724;210;36;49;244;148;243;577;166;39;35;-101;624;361;366;145;366;305;626;91.0;465.0;925.0;368.0;0.0;0;100;39;1;0;0;1;0;0;0;1;1;0;0;0;16540.484375;8175.68212890625;3076.65942382812;2947.49438476562;536.0;195735;541.0;0.0;Calculated values ==>;1557436721.771;336.76000000000005;336.26000000000005;291.96000000000004;291.96000000000004;290.06;277.66;274.4858918419099;276.66;275.36;276.86;276.56;345.56000000000006;294.16;276.76000000000005;278.06;297.56;287.96000000000004;297.46000000000004;330.86;277.06;276.66;327.26000000000005;326.76000000000005;263.06;243.61107973660833;268.19934244402924;274.4858918419099;289.76000000000005;6240000.0;3610000.0;3660000.0;1450000.0;3660000.0;3050000.0;6260000.0;0.015166666666666667;0.0775;0.15416666666666667;0.06133333333333334;0.0;0.015166666666666667;0.0;8175.68212890625;3076.65942382812;2947.49438476562;16540.484375;485909.37861567305;484976.85060233984;248686.51892234792;248686.51892234792;242359.4416581025;430081.6785162784;432880.6149027872;446570.8011300101;471434.6316277157;525765.4135414169;468987.9639293095;446429.01896656933;448257.2920903231;464590.79660714185;452153.818075147;402621.73782353493;477072.60154996085;433616.79160117084;432880.6149027872;227031.71669481136;224941.0041839467;457831.2230040211;199663.4707277636;199663.4707277636;273.0706041727348;128197.98711956255;61470.28008252938;20609.061518578466;24014.360702594673;0;0;0;0;0;0;0;0;6;5;82094405554.57231;31597662294.85989;68890228224.6709;38064.88010367967;15834.288806277127;0.0;3537.1266866545247;309576.41336993064;85193.13392894182;0.0;27505.17719356064;4.0448562821017715;0.32661741333387523
379;2019-05-09 23:19:41.832;636;631;190;190;170;45;37;22;38;35;723;210;36;64;244;148;242;580;166;38;37;-103;623;361;366;145;366;305;625;-1.0;535.0;1029.0;352.0;0.0;0;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16587.18359375;8227.81640625;3096.1953125;2934.09692382812;526.0;195736;556.0;0.0;Calculated values ==>;1557436781.832;336.76000000000005;336.26000000000005;292.16;292.16;290.16;277.66;274.4858918419099;276.86;275.36;276.96000000000004;276.66;345.46000000000004;294.16;276.76000000000005;279.56;297.56;287.96000000000004;297.36;331.16;276.96000000000004;276.86;328.76000000000005;325.76000000000005;262.86;243.61107973660833;268.19934244402924;274.4858918419099;289.76000000000005;6230000.0;3610000.0;3660000.0;1450000.0;3660000.0;3050000.0;6250000.0;0.0;0.08916666666666666;0.17149999999999999;0.058666666666666666;0.0;0.0;0.0;8227.81640625;3096.1953125;2934.09692382812;16587.18359375;486018.5879987539;485087.11113379424;249426.68159311777;249426.68159311777;242711.48994524052;430081.6785162784;433249.8226776551;446712.3873244594;471533.705207396;525660.5198555599;468987.9639293095;446429.01896656933;450329.1489940466;464590.79660714185;452153.818075147;402625.25894360757;477641.82585444616;433433.583526483;433249.8226776551;233304.39079467155;220759.83610629753;457625.494730454;199735.52938938924;199663.4707277636;273.09911143783887;128474.3316847671;61607.114877988184;20658.124609720813;24065.853456621022;0;0;0;0;0;0;0;0;6;5;82314228814.97021;31684750745.017532;69073414275.00249;42356.53113586453;15129.544633342466;0.0;0.0;310247.27314620867;85451.4282072173;0.0;27534.68321665949;4.031816365709252;0.3437741624556157
380;2019-05-09 23:20:41.792;635;630;192;192;172;45;38;24;42;36;723;210;40;53;244;147;242;582;166;40;38;-105;621;362;367;145;367;306;623;-3.0;565.0;892.0;187.0;0.0;0;100;44;1;0;0;1;0;0;0;1;1;0;0;0;16716.599609375;8412.3310546875;3042.69067382812;2954.77758789062;520.0;195737;565.0;0.0;Calculated values ==>;1557436841.792;336.66;336.16;292.36;292.36;290.36;277.66;274.5913991737795;276.96000000000004;275.56;277.36;276.76000000000005;345.46000000000004;294.16;277.16;278.46000000000004;297.56;287.86;297.36;331.36;277.16;276.96000000000004;329.66;325.16;262.66;243.61107973660833;268.3187672390254;274.5913991737795;289.76000000000005;6210000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3060000.0;6230000.0;0.0;0.09416666666666668;0.14866666666666667;0.03116666666666667;0.0;0.0;0.0;8412.3310546875;3042.69067382812;2954.77758789062;16716.599609375;486094.9974502439;485164.72931579704;250219.30306037443;250219.30306037443;243421.98051983787;430014.67791919125;433182.4302400453;447086.0058300499;471632.7587203168;525581.796067846;468849.343196092;446803.2587583881;448627.68014227727;464443.9501982058;451832.1870000479;403731.4152167385;478178.7449474417;433550.350954743;433182.4302400453;237068.3971897606;218251.29456621417;457419.6165809168;201078.1293702225;199663.4707277636;273.63236885095364;128751.67819061846;61745.69032832049;20707.16584804683;24116.9767349508;0;0;0;0;0;0;0;0;6;5;82533982215.11002;31771692745.072845;69256592075.11902;36573.170967027676;7989.309684733306;0.0;0.0;310904.5821658059;85643.95688857754;0.0;27534.68321665949;3.0925122323545815;0.23957308188845886
381;2019-05-09 23:21:41.782;635;630;193;194;173;45;39;23;45;36;724;210;43;69;244;148;242;584;165;41;38;-106;623;362;367;144;367;306;625;-1.0;548.0;842.0;160.0;0.0;0;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17021.22265625;8539.8173828125;3098.88793945312;2948.56884765625;516.0;195738;571.0;0.0;Calculated values ==>;1557436901.782;336.66;336.16;292.46000000000004;292.56;290.46000000000004;277.66;274.5913991737795;277.06;275.46000000000004;277.66;276.76000000000005;345.56000000000006;294.16;277.46000000000004;280.06;297.56;287.96000000000004;297.36;331.56;277.26000000000005;276.96000000000004;330.26000000000005;324.76000000000005;262.56;243.40439225979637;268.3187672390254;274.5913991737795;289.66;6230000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3060000.0;6250000.0;0.0;0.09133333333333334;0.14033333333333334;0.02666666666666667;0.0;0.0;0.0;8539.8173828125;3098.88793945312;2948.56884765625;17021.22265625;485876.55364954565;484944.1839378295;250491.31740739368;250850.12558084365;243681.76497678753;430014.67791919125;433366.6693374496;447508.6907727563;471765.34391292307;525686.7558823685;468849.343196092;447227.0908755239;450832.1266395217;464443.9501982058;451977.4124727858;402625.25894360757;478238.1415198847;433733.48194404994;433182.4302400453;239577.9089402584;216578.99785978085;457475.89761935454;201259.64149620803;199663.4707277636;273.70355380917647;129032.77985145687;61886.934687338166;20756.352202591934;24168.148026765983;0;0;0;0;0;0;0;0;6;5;82754145515.14502;31858378295.086624;69440161475.1482;34556.94991514227;6832.433496617241;0.0;0.0;311497.234381417;85767.450829354;0.0;27534.68321665949;2.8373624112105924;0.2150075379885511
382;2019-05-09 23:22:41.763;635;630;194;195;174;44;39;24;41;37;725;210;40;60;244;148;242;587;166;45;39;-105;626;362;367;143;367;305;628;-1.0;536.0;889.0;134.0;0.0;10;100;47;1;0;0;1;0;0;0;1;1;0;0;0;17419.486328125;8664.404296875;3357.1787109375;2951.02709960938;509.0;195739;574.0;0.0;Calculated values ==>;1557436961.763;336.66;336.16;292.56;292.66;290.56;277.56;274.5913991737795;277.06;275.56;277.26000000000005;276.86;345.66;294.16;277.16;279.16;297.56;287.96000000000004;297.36;331.86;277.66;277.06;330.56;324.06;262.66;243.1966462407574;268.19934244402924;274.5913991737795;289.76000000000005;6260000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3050000.0;6280000.0;0.0;0.08933333333333333;0.14816666666666667;0.022333333333333334;0.0;0.0;0.0;8664.404296875;3357.1787109375;2951.02709960938;17419.486328125;485548.1148681395;484612.5709238173;250720.50415422567;251079.40523379316;243908.8124912433;430014.67791919125;433366.6693374496;447135.984043247;471996.43091952;525870.2965494684;468987.9639293095;446994.97740117426;449780.39048942225;464443.9501982058;451977.4124727858;400871.4724072637;478328.23941109295;434460.63260662515;433366.6693374496;240832.718256323;213652.59903751023;457737.3394348842;201673.62962344548;199663.4707277636;273.8656070573483;129319.69487420027;62030.257801178515;20805.499933730527;24221.93154529547;0;0;0;0;0;0;0;0;6;5;82974275784.94902;31944451030.009987;69623403429.98505;36369.33884653393;5718.756185788798;0.0;0.0;312088.09962064284;85872.01095541929;0.0;27534.68321665949;2.8110058787585595;0.20642670537212068
383;2019-05-09 23:23:41.773;636;631;194;195;174;43;39;24;1;38;725;210;10;70;244;146;243;591;166;49;39;-103;631;361;366;145;366;304;633;-1.0;479.0;795.0;314.0;0.0;16;100;47;1;0;0;1;0;0;0;1;1;0;0;0;17894.328125;8786.6005859375;3577.77319335938;2923.587890625;506.0;195740;575.0;0.0;Calculated values ==>;1557437021.773;336.76000000000005;336.26000000000005;292.56;292.66;290.56;277.46000000000004;274.4858918419099;277.06;275.56;273.26000000000005;276.96000000000004;345.66;294.16;274.16;280.16;297.56;287.76000000000005;297.46000000000004;332.26000000000005;278.06;277.06;330.66;323.76000000000005;262.86;243.61107973660833;268.0796299477929;274.4858918419099;289.76000000000005;6310000.0;3610000.0;3660000.0;1450000.0;3660000.0;3040000.0;6330000.0;0.0;0.07983333333333334;0.1325;0.052333333333333336;0.0;0.0;0.0;8786.6005859375;3577.77319335938;2923.587890625;17894.328125;485142.02411449916;484202.05615927506;250508.11189493636;250863.8708422802;243746.0133452549;430081.6785162784;433616.79160117084;441542.48092842754;471830.8059033014;525948.8437873265;469126.3377235128;442875.1821116291;451325.8193632917;464590.79660714185;451863.9960680124;398323.8781398661;478331.7118066104;435419.8954169936;433616.79160117084;241250.99604349316;212398.47392691602;457625.494730454;199258.4991812354;199663.4707277636;272.9101624251083;129614.02570822739;62175.70707935229;20854.463217828852;24279.73244303307;0;0;0;0;0;0;0;0;6;5;83194212434.91406;32030865429.996254;69806133879.95601;32102.62758150296;13521.206100409107;0.0;0.0;312658.79444073915;86032.3706966153;0.0;27534.68321665949;2.9842980161099004;0.2636574173345291
384;2019-05-09 23:24:41.774;638;633;195;195;174;41;38;24;-13;38;724;210;-24;48;244;143;245;595;165;52;38;-101;632;360;365;145;365;302;634;-2.0;549.0;642.0;338.0;0.0;16;100;42;1;0;0;1;0;0;0;1;1;0;0;0;17643.11328125;8530.998046875;3640.44165039062;2908.85815429688;501.0;195741;576.0;0.0;Calculated values ==>;1557437081.774;336.96000000000004;336.46000000000004;292.66;292.66;290.56;277.26000000000005;274.38016830617;276.96000000000004;275.56;271.86;276.96000000000004;345.56000000000006;294.16;270.76000000000005;277.96000000000004;297.56;287.46000000000004;297.66;332.66;278.36;276.96000000000004;330.76000000000005;323.26000000000005;263.06;243.61107973660833;267.8393353686513;274.38016830617;289.66;6320000.0;3600000.0;3650000.0;1450000.0;3650000.0;3020000.0;6340000.0;0.0;0.0915;0.107;0.05633333333333333;0.0;0.0;0.0;8530.998046875;3640.44165039062;2908.85815429688;17643.11328125;485318.7522514429;484379.55710128864;250821.31148221518;250821.31148221518;243713.77460571055;430148.3826014536;433683.32636128634;439865.3636856337;471830.8059033014;526001.1196608918;469402.34944199485;438179.53515710204;448678.4000570146;464737.35524180415;451605.77516384557;399000.25333435915;478810.4604557783;436187.5922230448;433683.32636128634;241669.27786274583;210308.32490665457;457831.2230040211;198191.03250653;199663.4707277636;272.48134812514434;129910.17598867748;62320.022806340094;20903.067744873104;24339.88523585483;0;0;0;0;0;0;0;0;6;5;83413516089.64915;32117866879.89116;69987936909.73639;25859.153436164095;14626.397398025332;0.0;0.0;313141.81733221695;86266.93796820828;0.0;27534.68321665949;2.6846651991024593;0.25236490770359776
385;2019-05-09 23:25:41.804;641;635;194;194;173;40;40;22;-13;38;721;211;-18;47;244;141;246;596;166;55;40;-99;629;360;365;144;365;301;631;-1.0;643.0;653.0;271.0;0.0;22;100;38;1;0;0;1;0;0;0;1;1;0;0;0;17414.0;8207.1650390625;3792.09521484375;2900.0439453125;493.0;195742;576.0;0.0;Calculated values ==>;1557437141.804;337.26;336.66;292.56;292.56;290.46000000000004;277.16;274.38016830617;277.16;275.36;271.86;276.96000000000004;345.26;294.26000000000005;271.36;277.86;297.56;287.26000000000005;297.76000000000005;332.76000000000005;278.66;277.16;330.76000000000005;322.46000000000004;263.26000000000005;243.40439225979637;267.7187500070086;274.38016830617;289.76000000000005;6290000.0;3600000.0;3650000.0;1440000.0;3650000.0;3010000.0;6310000.0;0.0;0.10716666666666666;0.10883333333333334;0.04516666666666667;0.0;0.0;0.0;8207.1650390625;3792.09521484375;2900.0439453125;17414.0;486075.32287381246;484998.64078654745;250592.53201621326;250592.53201621326;243487.1673122639;430148.3826014536;434047.17992658;440082.7283948907;471963.08021786925;525765.6776373768;469659.9670484514;439324.04009634076;448726.1184418108;464737.35524180415;451314.835296824;401470.33801618975;479312.0255559986;436711.97675382043;434047.17992658;241669.27786274583;206964.23671620517;458194.50311601907;198981.2735036705;199663.4707277636;272.79596228463777;130202.4646705206;62459.57724100259;20951.499466105513;24401.854011939187;0;0;0;0;0;0;0;0;6;5;83632625589.54472;32204610229.849815;70168927359.65013;26239.875007327802;11707.797537491077;0.0;0.0;313576.1929816575;86486.49931837851;0.0;27534.68321665949;2.546942597950895;0.2278962447068701
386;2019-05-09 23:26:41.775;640;635;193;194;172;39;41;21;0;38;720;210;-8;35;244;141;246;595;166;57;41;-98;627;358;363;144;363;300;629;0.0;638.0;784.0;219.0;0.0;17;100;32;1;0;0;1;0;0;0;1;1;0;0;0;16801.5;7827.83154296875;3577.64868164062;2908.96142578125;484.0;195743;575.0;0.0;Calculated values ==>;1557437201.775;337.16;336.66;292.46000000000004;292.56;290.36;277.06;274.1680685717883;277.26000000000005;275.26000000000005;273.16;276.96000000000004;345.16;294.16;272.36;276.66;297.56;287.26000000000005;297.76000000000005;332.66;278.86;277.26000000000005;330.66;321.56;263.36;243.40439225979637;267.5978703862781;274.1680685717883;289.76000000000005;6270000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;6290000.0;0.0;0.10633333333333334;0.13066666666666665;0.0365;0.0;0.0;0.0;7827.83154296875;3577.64868164062;2908.96142578125;16801.5;486150.84378454566;485218.7431540209;250321.3803270803;250677.66571565566;243228.46459135722;430280.9020939914;434717.7860891638;442232.80960689666;471963.08021786925;525739.7147473749;469677.38814470253;441047.95758756367;447247.5373922678;465029.61547741666;451670.9102310105;402616.21619435964;479398.4299564211;437520.3941472015;434717.7860891638;241250.99604349316;203202.34940748036;458297.0152287529;199512.50642103507;199663.4707277636;272.9982005227386;130487.45602568124;62593.13762754989;20999.88444697218;24463.238860918333;0;0;0;0;0;0;0;0;6;5;83850920030.25288;32290968470.129967;70349140215.23476;31715.452949619244;9445.634571481702;0.0;0.0;314058.92061834934;86662.69271853442;0.0;27534.68321665949;2.8754937514435097;0.2361734882164444
387;2019-05-09 23:27:41.765;639;634;192;193;171;38;43;21;12;37;718;210;7;33;244;141;245;593;165;59;42;-98;621;358;363;143;363;301;624;128.0;552.0;795.0;122.0;0.0;14;100;29;1;0;0;1;0;0;0;1;1;0;0;0;16356.6064453125;7574.78076171875;3473.11352539062;2906.99462890625;475.0;195744;574.0;0.0;Calculated values ==>;1557437261.765;337.06;336.56;292.36;292.46000000000004;290.26000000000005;276.96000000000004;274.1680685717883;277.46000000000004;275.26000000000005;274.36;276.86;344.96000000000004;294.16;273.86;276.46000000000004;297.56;287.26000000000005;297.66;332.46000000000004;279.06;277.36;330.56;320.66;263.36;243.1966462407574;267.7187500070086;274.1680685717883;289.66;6210000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6240000.0;0.021333333333333333;0.092;0.1325;0.02033333333333333;0.0;0.021333333333333333;0.0;7574.78076171875;3473.11352539062;2906.99462890625;16356.6064453125;486661.1600472969;485624.8659771593;250176.81403508352;250534.25482303364;243065.65191419644;430280.9020939914;435074.67720794375;443779.4857613598;471996.43091952;525451.662318171;469539.9898145072;443052.165307785;446775.9409123972;465029.61547741666;451670.9102310105;405288.27059320774;479688.7725644118;437862.7576246094;434896.4795471851;240832.718256323;199440.67485045042;458454.12759933627;200915.40758835286;200915.40758835286;273.5509447902062;130763.72752651048;62721.471337592266;21048.34266971887;24521.985419927645;0;0;0;0;0;0;0;0;6;5;84068683730.2875;32377054120.143654;70529410165.26341;32179.490357923423;5236.620640223329;0.0;4991.596201788421;314591.2897363533;86785.02445329695;0.0;27576.272918908504;3.0389139931644373;0.1855715422890275
388;2019-05-09 23:28:41.776;636;631;192;193;171;38;44;20;18;37;718;211;16;46;244;142;243;587;165;61;44;-98;619;357;362;142;362;300;621;258.0;463.0;699.0;112.0;0.0;14;100;25;1;0;0;1;0;0;0;1;1;0;0;0;15939.5556640625;7253.08154296875;3486.05444335938;2908.30224609375;466.0;195745;572.0;0.0;Calculated values ==>;1557437321.776;336.76000000000005;336.26000000000005;292.36;292.46000000000004;290.26000000000005;276.96000000000004;274.0616903277293;277.56;275.16;274.96000000000004;276.86;344.96000000000004;294.26000000000005;274.76000000000005;277.76000000000005;297.56;287.36;297.46000000000004;331.86;279.26000000000005;277.56;330.36;319.76000000000005;263.36;242.98782864720522;267.5978703862781;274.0616903277293;289.66;6190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;6210000.0;0.043000000000000003;0.07716666666666666;0.1165;0.018666666666666668;0.0;0.043000000000000003;0.0;7253.08154296875;3486.05444335938;2908.30224609375;15939.5556640625;486454.4024481853;485527.1013686304;250304.82540903284;250664.18111710742;243162.34538439888;430346.717906069;435492.39016710146;444843.92514786584;472128.42060986464;525530.4928016672;469797.1571233311;444557.31930295983;448773.92728241725;465175.32018785755;451992.507158283;405301.9004756295;479156.27131328336;438429.2166670595;435492.39016710146;239996.17471937067;195679.20071851107;458610.87703441497;200818.23888064068;200818.23888064068;273.50842980878394;131032.91155174616;62845.05951030761;21096.81236142563;24579.989118316797;0;0;0;0;0;0;0;0;6;5;84286223604.9902;32462569795.02678;70709743220.01695;28428.992450131733;4812.12924553712;0.0;10090.988505317815;315096.45302202326;86868.7793878206;0.0;27701.984167466995;3.1751094573957217;0.156518797574483
389;2019-05-09 23:29:41.766;633;628;193;193;171;37;46;18;27;36;718;210;29;34;244;143;242;582;166;62;46;-98;613;356;362;143;361;299;615;95.0;511.0;644.0;310.0;0.0;10;100;19;1;0;0;1;0;0;0;1;1;0;0;0;15330.783203125;6837.1435546875;3274.02978515625;2900.87744140625;459.0;195746;570.0;0.0;Calculated values ==>;1557437381.766;336.46000000000004;335.96000000000004;292.46000000000004;292.46000000000004;290.26000000000005;276.86;273.955091788801;277.76000000000005;274.96000000000004;275.86;276.76000000000005;344.96000000000004;294.16;276.06;276.56;297.56;287.46000000000004;297.36;331.36;279.36;277.76000000000005;330.16;319.06;263.36;243.1966462407574;267.47669482898436;273.955091788801;289.76000000000005;6130000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;2990000.0;6150000.0;0.01583333333333333;0.08516666666666667;0.10733333333333334;0.051666666666666666;0.0;0.01583333333333333;0.0;6837.1435546875;3274.02978515625;2900.87744140625;15330.783203125;486683.59249448753;485759.89771064965;250929.20399201591;250929.20399201591;243358.65036573363;430412.23801567365;435844.5533831253;446317.34896883566;471897.7078724963;525609.2783595233;469814.5456318877;446598.56625971716;447298.3091029478;465320.7433433528;452312.59701289353;407759.2753183324;479127.3258179335;438598.19827211706;435844.5533831253;239159.6471344744;192753.74022246967;458454.12759933627;197999.41812114432;197999.41812114432;272.3886871529277;131293.45427798794;62962.45848304966;21145.214123857368;24636.313764557508;0;0;0;0;0;0;0;0;6;5;84503387405.02473;32548055545.040367;70889413270.04552;26652.791244318872;13456.82665637325;0.0;3765.881308314698;315555.3913837393;87020.99531347751;0.0;27817.438836946436;3.3719126943640725;0.27445948233656814
390;2019-05-09 23:30:41.787;629;624;194;194;172;37;48;19;41;36;717;211;39;59;244;144;239;566;167;64;47;-98;604;357;362;143;361;300;607;277.0;548.0;589.0;389.0;0.0;8;100;17;1;0;0;1;0;0;0;1;1;0;0;0;15068.0595703125;6592.2880859375;3166.08447265625;2900.88330078125;453.0;195747;568.0;0.0;Calculated values ==>;1557437441.787;336.06;335.56;292.56;292.56;290.36;276.86;274.0616903277293;277.96000000000004;275.06;277.26000000000005;276.76000000000005;344.86;294.26000000000005;277.06;279.06;297.56;287.56;297.06;329.76000000000005;279.56;277.86;329.96000000000004;318.46000000000004;263.36;243.1966462407574;267.5978703862781;274.0616903277293;289.86;6040000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3000000.0;6070000.0;0.04616666666666667;0.09133333333333334;0.09816666666666667;0.06483333333333334;0.0;0.04616666666666667;0.0;6592.2880859375;3166.08447265625;2900.88330078125;15068.0595703125;487099.5723459885;486072.2778526078;251665.1992334843;251665.1992334843;243957.54414387525;430346.717906069;436194.857971995;448082.77831708995;471897.7078724963;525425.8662784594;469797.1571233311;447805.08668736095;450551.2222606441;465320.7433433528;452280.5881406855;410501.3334954895;477722.8809278078;438934.9886892516;436019.9354273413;238323.1353838712;190246.288480595;458454.12759933627;198067.50863835003;198067.50863835003;272.4199047036628;131546.86663067146;63074.409582393055;21193.579051770655;24690.000166957307;0;0;0;0;0;0;0;0;6;5;84720663424.69331;32633885574.909447;71069176164.77132;24543.165640129635;16881.732462637276;0.0;10985.470370091765;315982.1736786663;87273.90512654759;0.0;27940.40979218798;4.140082881257621;0.29719604784586556
391;2019-05-09 23:31:41.797;626;619;195;196;173;37;50;17;50;35;717;211;46;47;244;145;235;537;166;65;49;-97;600;356;361;143;361;301;602;149.0;558.0;671.0;359.0;0.0;2;100;14;1;0;0;1;0;0;0;1;1;0;0;0;14681.1904296875;6366.22314453125;2936.18090820312;2909.89038085938;448.0;195748;566.0;0.0;Calculated values ==>;1557437501.797;335.76000000000005;335.06;292.66;292.76000000000005;290.46000000000004;276.86;273.955091788801;278.16;274.86;278.16;276.66;344.86;294.26000000000005;277.76000000000005;277.86;297.56;287.66;296.66;326.86;279.66;278.06;329.76000000000005;317.96000000000004;263.46000000000004;243.1966462407574;267.7187500070086;273.955091788801;289.76000000000005;6000000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;6020000.0;0.024833333333333332;0.093;0.11183333333333333;0.05983333333333333;0.0;0.024833333333333332;0.0;6366.22314453125;2936.18090820312;2909.89038085938;14681.1904296875;487114.8894184755;485918.20279506396;252281.65174799904;252661.91071188753;244465.69856051952;430412.23801567365;436776.8904632732;449139.50056535646;471798.96558121993;525346.9696261092;469659.9670484514;448587.98087873193;448726.1184418108;465320.7433433528;452599.498735461;410569.0616066424;474011.50198272424;439324.5203113631;436603.72145541804;237486.63934987856;188156.80290529504;458556.38340198464;197939.9543146489;197939.9543146489;272.3649557314694;131794.8183657015;63182.415173895395;21242.01023629563;24740.86085382497;0;0;0;0;0;0;0;0;6;5;84937599574.65884;32719699874.89581;71249506214.74266;28092.48258903746;15593.549673725587;0.0;5926.816883995767;316420.8771855733;87544.57758219945;0.0;28081.36900857083;4.0625330003740405;0.3209455893135594
392;2019-05-09 23:32:41.798;621;615;196;197;175;37;51;18;54;35;718;210;51;72;244;146;232;504;166;66;51;-97;594;356;361;142;360;302;596;187.0;584.0;905.0;250.0;0.0;1;100;13;1;0;0;1;0;0;0;1;1;0;0;0;14636.59765625;6205.2138671875;2852.43701171875;2926.31274414062;443.0;195749;564.0;0.0;Calculated values ==>;1557437561.798;335.26000000000005;334.66;292.76000000000005;292.86;290.66;276.86;273.955091788801;278.26000000000005;274.96000000000004;278.56;276.66;344.96000000000004;294.16;278.26000000000005;280.36;297.56;287.76000000000005;296.36;323.56;279.76000000000005;278.26000000000005;329.56;317.46000000000004;263.46000000000004;242.98782864720522;267.8393353686513;273.955091788801;289.76000000000005;5940000.0;3560000.0;3610000.0;1420000.0;3600000.0;3020000.0;5960000.0;0.03116666666666667;0.09733333333333333;0.15083333333333335;0.041666666666666664;0.0;0.03116666666666667;0.0;6205.2138671875;2852.43701171875;2926.31274414062;14636.59765625;487070.968329988;486016.9785955555;252966.50174102784;253354.78094319094;245360.64752444063;430412.23801567365;436949.6230331232;449505.1483678675;471931.263865096;525372.7868483943;469402.34944199485;449092.5406545863;451950.24910875864;465465.8864643596;452742.6736727521;411901.5270648554;469745.04670280847;439491.22312496265;436949.6230331232;236650.15891445865;186067.36719380575;458712.91395919264;199509.82403069473;199509.82403069473;272.98868994486423;132039.13733900836;63287.17889531571;21290.646073055574;24789.100140599105;0;0;0;0;0;0;0;0;6;5;85154203185.25789;32805201300.13227;71430409230.24297;37707.62808752357;10800.128747020746;0.0;7400.2070689090215;316969.22058163205;87764.5285687693;0.0;28192.4293927944;4.665231442786955;0.31049959652966097
393;2019-05-09 23:33:41.788;617;610;197;198;177;36;53;21;55;35;720;210;53;61;243;148;229;466;166;69;53;-97;597;353;358;141;357;304;599;96.0;391.0;1150.0;194.0;0.0;1;100;17;1;0;0;1;0;0;0;1;1;0;0;0;15016.3115234375;6476.4326171875;2922.74780273438;2952.90356445312;439.0;195750;562.0;0.0;Calculated values ==>;1557437621.788;334.86;334.16;292.86;292.96000000000004;290.86;276.76000000000005;273.6339639331285;278.46000000000004;275.26000000000005;278.66;276.66;345.16;294.16;278.46000000000004;279.26000000000005;297.46000000000004;287.96000000000004;296.06;319.76000000000005;280.06;278.46000000000004;329.36;317.06;263.46000000000004;242.77792619122317;268.0796299477929;273.6339639331285;289.76000000000005;5970000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3040000.0;5990000.0;0.016;0.06516666666666666;0.19166666666666668;0.03233333333333333;0.0;0.016;0.0;6476.4326171875;2922.74780273438;2952.90356445312;15016.3115234375;486186.6852000578;484984.5880485184;253198.58180329704;253586.95122622157;245932.6970546484;430607.02586249536;437980.377758568;449275.13823886396;472063.34231996303;525424.6521664313;469126.3377235128;448998.8971924048;450099.8059124212;465769.70841700374;453547.5172804705;409357.73156739137;463288.9027078438;440639.99668080016;437980.377758568;235813.6939595721;184395.8529593127;458869.0855255645;199406.29792202622;199406.29792202622;272.9350668940957;132286.20373094894;63392.841669304406;21339.631376723435;24837.218659637176;0;0;0;0;0;0;0;0;6;5;85369867235.29218;32890087150.145767;71612178930.27187;47891.52772739391;8389.296799181071;0.0;3817.185277384668;317682.4279924867;87924.41379636647;0.0;28285.892082650116;4.8654146037204535;0.33048129036585094
