;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
394;2019-05-09 23:34:41.779;614;609;198;199;176;34;55;20;53;33;724;210;52;79;243;149;229;468;165;70;55;-98;601;351;356;127;356;304;603;95.0;517.0;1017.0;160.0;0.0;1;100;18;1;0;0;1;0;0;0;1;1;0;0;0;15376.8818359375;6602.40087890625;2982.61743164062;3005.43896484375;436.0;195751;560.0;0.0;Calculated values ==>;1557437681.779;334.56;334.06;292.96000000000004;293.06;290.76000000000005;276.56;273.4187578820637;278.66;275.16;278.46000000000004;276.46000000000004;345.56000000000006;294.16;278.36;281.06;297.46000000000004;288.06;296.06;319.96000000000004;280.16;278.66;329.16;316.76000000000005;263.36;239.71726792356844;268.0796299477929;273.4187578820637;289.66;6010000.0;3510000.0;3560000.0;1270000.0;3560000.0;3040000.0;6030000.0;0.01583333333333333;0.08616666666666667;0.1695;0.02666666666666667;0.0;0.01583333333333333;0.0;6602.40087890625;2982.61743164062;3005.43896484375;15376.8818359375;485325.93011382077;484398.2813913732;253378.8502883236;253766.38630349623;245441.92985252888;430735.4089219946;438767.45985519286;448998.8971924048;473697.1866146107;525844.026684694;469126.3377235128;448860.518063585;452539.3122535068;465913.9958927326;454031.92599691753;407485.63349251525;463038.6690682195;441231.2012808853;438767.45985519286;234977.24436692704;183142.23651711168;460920.1900881603;199049.62207087374;199049.62207087374;272.78552530934434;132539.44235051968;63501.81559978231;21389.276783153993;24886.42265483213;0;0;0;0;0;0;0;0;6;5;85584035105.06747;32970475090.061424;71794551570.08052;42366.40213309952;6983.215147127641;0.0;3795.532431585052;318434.4645847894;88052.49884681139;0.0;28349.321880927844;4.221065887391559;0.27887104907417
395;2019-05-09 23:35:41.799;615;610;197;198;176;34;57;22;50;32;739;209;49;72;243;150;229;489;165;71;57;-98;602;351;356;118;356;304;605;284.0;511.0;969.0;160.0;0.0;1;14;18;1;0;0;1;0;0;0;1;1;0;0;0;14914.3271484375;6624.7353515625;2981.79150390625;2456.708984375;433.0;195752;557.0;0.0;Calculated values ==>;1557437741.799;334.66;334.16;292.86;292.96000000000004;290.76000000000005;276.56;273.4187578820637;278.86;275.36;278.16;276.36;347.06000000000006;294.06;278.06;280.36;297.46000000000004;288.16;296.06;322.06;280.26000000000005;278.86;328.86;316.46000000000004;263.36;237.61572816786372;268.0796299477929;273.4187578820637;289.66;6020000.0;3510000.0;3560000.0;1180000.0;3560000.0;3040000.0;6050000.0;0.04733333333333333;0.08516666666666667;0.1615;0.02666666666666667;0.0;0.04733333333333333;0.0;6624.7353515625;2981.79150390625;2456.708984375;14914.3271484375;485356.13483555167;484316.7069016509;252893.4212156946;253276.42263741134;245368.6048644124;430735.4089219946;439100.6227884132;448583.2367254159;474757.49021906283;527415.194142179;469005.6567190402;448444.3321323563;451596.54118503747;465913.9958927326;454172.4768879711;406998.14898285666;466161.9073964367;441392.7043185635;439100.6227884132;233722.59852315116;181888.63598580268;462270.0479688096;199242.78524566596;199242.78524566596;272.86196257709685;132791.95323422307;63612.07847704626;21434.80985534954;24936.142630415154;0;0;0;0;0;0;0;0;6;5;85797706304.99957;33043999590.03806;71977012370.02254;40268.48291397962;7014.060339283832;0.0;11353.270977023369;319123.31816797686;88169.18169048187;0.0;28475.603989302253;4.860703629503633;0.26106456405382295
396;2019-05-09 23:36:41.790;616;612;196;197;176;33;59;22;51;32;758;208;50;72;243;150;230;510;165;73;58;-96;606;350;355;120;355;303;609;132.0;434.0;754.0;146.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14048.4912109375;6605.92724609375;3013.85375976562;1413.62353515625;429.0;195753;554.0;0.0;Calculated values ==>;1557437801.79;334.76000000000005;334.36;292.76000000000005;292.86;290.76000000000005;276.46000000000004;273.3108153835814;279.06;275.36;278.26000000000005;276.36;348.96000000000004;293.96000000000004;278.16;280.36;297.46000000000004;288.16;296.16;324.16;280.46000000000004;278.96000000000004;328.56;316.06;263.56;238.09270928235583;267.9596281332873;273.3108153835814;289.66;6060000.0;3500000.0;3550000.0;1200000.0;3550000.0;3030000.0;6090000.0;0.022000000000000002;0.07233333333333333;0.12566666666666668;0.024333333333333332;0.0;0.022000000000000002;0.0;6605.92724609375;3013.85375976562;1413.62353515625;14048.4912109375;485054.7669994278;484153.9660085211;252318.0277831275;252695.08684682404;245223.57667985983;430799.1582183253;439652.53298594663;448907.5457794879;474501.8561965644;529478.5084212946;469023.45636812504;448769.2461549603;451773.65031303524;466058.0093327334;454342.8865433985;405464.7716853248;468949.5325715398;441925.4957891789;439487.5985244788;232467.98657752166;180217.192455513;462167.3954358635;198647.81991627524;198647.81991627524;272.6220920234373;133033.27385010838;63722.31746024949;21467.05778839615;24986.098846336758;0;0;0;0;0;0;0;0;6;5;86010974309.77582;33115388879.963158;72159085054.83151;31449.305550143723;6412.309670976649;0.0;5298.475129380478;319720.87675731536;88281.05132415415;0.0;28614.34772536075;3.9117654201889698;0.2461646715455234
397;2019-05-09 23:37:41.790;618;614;195;196;174;33;60;23;54;34;771;206;52;61;243;149;231;527;166;74;60;-91;608;350;355;130;355;303;610;212.0;509.0;1084.0;164.0;0.0;0;64;15;1;0;0;1;0;0;0;1;0;0;0;0;13583.3095703125;6529.5927734375;3035.00561523438;1156.98132324219;432.0;195754;550.0;0.0;Calculated values ==>;1557437861.79;334.96000000000004;334.56;292.66;292.76000000000005;290.56;276.46000000000004;273.3108153835814;279.16;275.46000000000004;278.56;276.56;350.26;293.76000000000005;278.36;279.26000000000005;297.46000000000004;288.06;296.26000000000005;325.86;280.56;279.16;328.16;316.36;264.06;240.39332010688793;267.9596281332873;273.3108153835814;289.76000000000005;6080000.0;3500000.0;3550000.0;1300000.0;3550000.0;3030000.0;6100000.0;0.035333333333333335;0.08483333333333333;0.18066666666666667;0.02733333333333333;0.0;0.035333333333333335;0.0;6529.5927734375;3035.00561523438;1156.98132324219;13583.3095703125;485116.1538948525;484326.8004256072;251896.05815317907;252269.8601402869;244518.29481035678;430799.1582183253;439817.1092909788;449321.41302191373;473405.19094569265;530835.221780368;468782.15747417515;449045.67269265273;450281.2308927748;466058.0093327334;454202.7070667396;404924.3080756729;471465.4284408551;442085.3945067946;439817.1092909788;230795.22267914342;181470.77258748977;461160.5070869841;199017.38121633916;199017.38121633916;272.76856407797277;133263.5388566188;63831.78012707892;21488.47949554947;25036.50600779509;0;0;0;0;0;0;0;0;6;5;86223974309.77582;33190388879.963158;72340885054.83151;45221.59507954047;7165.245440464295;0.0;8508.257058637268;320359.8009292294;88394.19761674949;0.0;28729.403826927562;5.679675870056161;0.33431191832382307
398;2019-05-09 23:38:41.771;620;615;193;194;174;34;62;24;53;35;776;205;52;60;243;148;232;537;165;75;61;-85;609;350;356;136;355;303;612;314.0;361.0;1010.0;128.0;0.0;0;70;15;1;0;0;1;0;0;0;1;0;0;0;0;13666.8603515625;6562.908203125;2979.88330078125;1192.36865234375;455.0;195755;547.0;0.0;Calculated values ==>;1557437921.771;335.16;334.66;292.46000000000004;292.56;290.56;276.56;273.3108153835814;279.36;275.56;278.46000000000004;276.66;350.76;293.66;278.36;279.16;297.46000000000004;287.96000000000004;296.36;326.86;280.66;279.26000000000005;327.86;318.66;264.66;241.71165711629368;267.9596281332873;273.3108153835814;289.66;6090000.0;3500000.0;3560000.0;1360000.0;3550000.0;3030000.0;6120000.0;0.052333333333333336;0.06016666666666667;0.16833333333333333;0.021333333333333333;0.0;0.052333333333333336;0.0;6562.908203125;2979.88330078125;1192.36865234375;13666.8603515625;485288.45778689964;484246.0577852099;251064.39962435383;251432.03390017696;244448.67553906533;430799.1582183253;439927.0915531869;449183.62805661734;472720.47428543336;531356.6340493629;468661.3986364127;449045.67269265273;450144.6074466229;466058.0093327334;454062.3613250452;404908.5212645685;472745.87833411025;442035.4903823703;439762.5194534373;229540.68826423294;191082.09718829524;460851.3256296811;199346.49532305996;199346.49532305996;272.89873051443897;133490.551695595;63940.84975213114;21508.051212321712;25086.614209427076;0;0;0;0;0;0;0;0;6;5;86437206764.58597;33270163609.892128;72522627484.6697;42055.91734348216;5578.769713207917;0.0;12581.771929489747;321086.88321644947;88500.36411289556;0.0;28905.09841409569;5.60927439458105;0.27929433969976913
399;2019-05-09 23:39:41.771;621;616;192;193;171;34;63;24;46;35;772;202;47;59;243;147;233;548;165;76;63;-80;612;350;356;139;355;304;615;236.0;431.0;772.0;144.0;0.0;0;80;16;1;0;0;1;0;0;0;1;0;0;0;0;13572.685546875;6661.251953125;3079.013671875;1238.35437011719;487.0;195756;544.0;0.0;Calculated values ==>;1557437981.771;335.26000000000005;334.76000000000005;292.36;292.46000000000004;290.26000000000005;276.56;273.3108153835814;279.46000000000004;275.56;277.76000000000005;276.66;350.36;293.36;277.86;279.06;297.46000000000004;287.86;296.46000000000004;327.96000000000004;280.76000000000005;279.46000000000004;327.56;321.86;265.16;242.35481222062532;268.0796299477929;273.3108153835814;289.66;6120000.0;3500000.0;3560000.0;1390000.0;3550000.0;3040000.0;6150000.0;0.03933333333333333;0.07183333333333333;0.12866666666666665;0.024;0.0;0.03933333333333333;0.0;6661.251953125;3079.013671875;1238.35437011719;13572.685546875;485098.6812360829;484053.7959810515;250565.86768273707;250929.20399201591;243358.65036573363;430799.1582183253;440091.30970343784;448026.5480966273;472326.8440106818;530863.9974095965;468158.8329865385;448165.9890469976;449825.5836211171;466058.0093327334;453921.8482460042;403817.5678968928;474045.22187449026;442195.3947472088;440091.30970343784;228286.1864045524;204456.2876039246;460899.1040995481;198964.3439691106;198964.3439691106;272.74756328788925;133717.5479114153;64051.05108676655;21528.307237508885;25137.105017532544;0;0;0;0;0;0;0;0;6;5;86650806764.58597;33352663609.892128;72704727484.6697;32046.003597740477;6286.434243130499;0.0;9484.327318883537;321704.399224293;88599.24081253172;0.0;29088.9825744988;4.355444052259876;0.23682492480706194
400;2019-05-09 23:40:41.771;622;616;191;192;171;35;65;25;22;35;766;200;27;59;243;146;234;555;166;77;65;-74;613;352;357;140;357;305;615;93.0;487.0;1042.0;123.0;0.0;0;87;17;1;0;0;1;0;0;0;1;0;0;0;0;13546.77734375;6666.359375;3027.10083007812;1285.57763671875;525.0;195757;540.0;0.0;Calculated values ==>;1557438041.771;335.36;334.76000000000005;292.26000000000005;292.36;290.26000000000005;276.66;273.5264737036516;279.66;275.66;275.36;276.66;349.76;293.16;275.86;279.06;297.46000000000004;287.76000000000005;296.56;328.66;280.86;279.66;327.16;325.66;265.76000000000005;242.56692532238324;268.19934244402924;273.5264737036516;289.76000000000005;6130000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6150000.0;0.015500000000000002;0.08116666666666666;0.17366666666666666;0.0205;0.0;0.015500000000000002;0.0;6666.359375;3027.10083007812;1285.57763671875;13546.77734375;485129.98834576516;484053.7959810515;250204.64851629277;250565.86768273707;243358.65036573363;430671.36484660726;440201.7419257924;444422.66845152143;472195.2020149266;530161.7641224974;467775.6695843459;445143.9216850511;449642.78568856575;465769.70841700374;453436.88690813124;403804.72336186946;475105.59850705386;442145.923611016;440201.7419257924;226613.5671989835;220341.7376933702;461352.91039242136;199860.375764472;199860.375764472;273.1100429150632;133943.54343550385;64162.11451450093;21549.34000423252;25187.98930504882;0;0;0;0;0;0;0;0;6;5;86864706764.58597;33436363609.892128;72887427484.6697;42472.318163317585;5360.596959872962;0.0;3725.291175500467;322325.3852389685;88696.29940589008;0.0;29199.06272861867;4.696058711302594;0.2996500623214777
401;2019-05-09 23:41:41.772;623;617;191;192;170;35;66;25;-6;36;760;198;-1;50;243;145;235;562;166;78;66;-67;617;352;357;141;357;303;620;128.0;529.0;673.0;156.0;0.0;0;92;16;1;0;0;1;0;0;0;1;0;0;0;0;13621.7646484375;6720.11767578125;3048.03735351562;1307.66979980469;556.0;195758;537.0;0.0;Calculated values ==>;1557438101.772;335.46000000000004;334.86;292.26000000000005;292.36;290.16;276.66;273.5264737036516;279.76000000000005;275.66;272.56;276.76000000000005;349.16;292.96000000000004;273.06;278.16;297.46000000000004;287.66;296.66;329.36;280.96000000000004;279.76000000000005;326.86;328.76000000000005;266.46000000000004;242.77792619122317;267.9596281332873;273.5264737036516;289.76000000000005;6170000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;6200000.0;0.021333333333333333;0.08816666666666667;0.11216666666666668;0.026000000000000002;0.0;0.021333333333333333;0.0;6720.11767578125;3048.03735351562;1307.66979980469;13621.7646484375;484829.73479002004;483637.50517404964;249989.88733453213;250347.8620266168;242870.70299456385;430671.36484660726;440365.605568416;440706.57273408404;472161.77640367835;529687.3334219017;467814.01248185465;441455.363107709;448769.2461549603;465769.70841700374;453295.2737755116;402095.1754372602;475545.6820090541;442305.8324441169;440365.605568416;225359.1397227605;233304.39079467155;461908.6018199105;199249.10875812883;199249.10875812883;272.86868144936204;134169.95172614016;64273.67034946555;21570.950759769905;25238.616300487975;0;0;0;0;0;0;0;0;6;5;87078910335.17838;33520665015.125275;73069830525.17415;27083.478875969646;6829.146819606324;0.0;5143.818598619459;322905.026543093;88797.88229735331;0.0;29272.973208761545;3.5262786200423846;0.22890633642264901
402;2019-05-09 23:42:41.792;624;617;190;191;169;36;68;24;-6;36;754;197;-6;42;244;144;237;567;165;79;68;-61;616;353;358;140;358;302;618;-2.0;495.0;709.0;121.0;0.0;0;94;11;1;0;0;1;0;0;0;1;0;0;0;0;13282.068359375;6375.52880859375;3040.25756835938;1321.576171875;578.0;195759;532.0;0.0;Calculated values ==>;1557438161.792;335.56;334.86;292.16;292.26000000000005;290.06;276.76000000000005;273.6339639331285;279.96000000000004;275.56;272.56;276.76000000000005;348.56000000000006;292.86;272.56;277.36;297.56;287.56;296.86;329.86;281.06;279.96000000000004;326.36;330.96000000000004;267.06;242.56692532238324;267.8393353686513;273.6339639331285;289.66;6160000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;6180000.0;0.0;0.0825;0.11816666666666667;0.020166666666666666;0.0;0.0;0.0;6375.52880859375;3040.25756835938;1321.576171875;13282.068359375;485082.5793208723;483861.47061019135;249717.9983534509;250075.23866849995;242611.54679483917;430607.02586249536;440476.48395510943;440920.49340534693;472293.48310962116;529137.3455859039;467833.34422547434;440920.49340534693;447845.39370153175;465755.3386178344;452979.8712078796;403771.1116682758;476541.999061895;442256.7935845782;440476.48395510943;223268.49639005636;242505.85365607988;462661.632179408;199779.6961172686;199249.10875812883;273.0825165489113;134394.2250673368;64382.83711359644;21592.868446321303;25289.36900341781;0;0;0;0;0;0;0;0;6;5;87293481835.11018;33604993115.098476;73251391025.11646;28494.804212874587;5301.452377253143;0.0;0.0;323368.3332861391;88899.00432007055;0.0;29315.85265212141;3.147537995149119;0.23611080204460222
403;2019-05-09 23:43:41.773;623;617;190;191;170;37;69;25;7;36;749;196;4;35;244;143;237;567;166;80;69;-55;614;353;358;139;358;302;617;-2.0;443.0;729.0;91.0;0.0;0;93;9;1;0;0;1;0;0;0;1;0;0;0;0;13039.8837890625;6274.478515625;3049.2041015625;1311.6552734375;593.0;195760;527.0;0.0;Calculated values ==>;1557438221.773;335.46000000000004;334.86;292.16;292.26000000000005;290.16;276.86;273.6339639331285;280.06;275.66;273.86;276.76000000000005;348.06000000000006;292.76000000000005;273.56;276.66;297.56;287.46000000000004;296.86;329.86;281.16;280.06;325.86;332.46000000000004;267.66;242.35481222062532;267.8393353686513;273.6339639331285;289.76000000000005;6140000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6170000.0;0.0;0.07383333333333333;0.1215;0.015166666666666667;0.0;0.0;0.0;6274.478515625;3049.2041015625;1311.6552734375;13039.8837890625;485161.41799828835;483973.2867381278;249760.316773603;250118.1892234637;242967.49291513363;430607.02586249536;440639.99668080016;442846.63139517745;472424.9728513876;528615.2473456069;467712.13336206257;442405.8132597088;446865.2917148446;465755.3386178344;452837.51733663084;404841.35005427233;476663.4721168824;442416.7057188962;440639.99668080016;221177.93781777218;248780.69988749037;463411.0082183644;200183.5272964686;199249.10875812883;273.24160441996503;134613.5052076715;64488.22045924066;21614.805092874172;25340.098447875916;0;0;0;0;0;0;0;0;6;5;87508213814.91899;33688666610.023975;73432533644.95517;29483.567147993126;3992.2834606487536;0.0;0.0;323851.333381903;88976.42759351456;0.0;29315.85265212141;3.1476057416239387;0.22628463964719017
404;2019-05-09 23:44:41.763;622;615;191;192;169;36;70;25;16;36;746;196;13;34;244;143;237;568;166;81;70;-49;612;352;358;139;357;301;615;282.0;471.0;632.0;120.0;0.0;0;91;6;1;0;0;1;0;0;0;1;0;0;0;0;12762.2392578125;6059.68603515625;3002.61645507812;1297.00354003906;603.0;195761;521.0;0.0;Calculated values ==>;1557438281.763;335.36;334.66;292.26000000000005;292.36;290.06;276.76000000000005;273.5264737036516;280.16;275.66;274.76000000000005;276.76000000000005;347.76;292.76000000000005;274.46000000000004;276.56;297.56;287.46000000000004;296.86;329.96000000000004;281.26000000000005;280.16;325.26000000000005;333.46000000000004;268.26000000000005;242.35481222062532;267.7187500070086;273.5264737036516;289.76000000000005;6120000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;3010000.0;6150000.0;0.047;0.0785;0.10533333333333333;0.02;0.0;0.047;0.0;6059.68603515625;3002.61645507812;1297.00354003906;12762.2392578125;485240.39791526966;483910.89068707393;250204.64851629277;250565.86768273707;242707.79423784465;430671.36484660726;440803.1668742817;444357.3337933654;472424.9728513876;528378.9364818194;467852.7824850348;443924.276660834;446916.4327917079;465899.65062480443;453011.52196117316;405871.1063550634;477055.0657979503;442576.3078473376;440803.1668742817;218669.37671819705;252964.46457616048;464011.28780574293;199944.02950136282;199944.02950136282;273.1430037586137;134828.48706348095;64590.98803306275;21636.540293186026;25390.521880549608;0;0;0;0;0;0;0;0;6;5;87722978014.95312;33772052710.03723;73613403494.98392;25744.868052090937;5281.345166087603;0.0;11320.379456527187;324311.49363581685;89053.69495204321;0.0;29410.17342485822;4.087782767586411;0.19519678159297713
405;2019-05-09 23:45:41.774;619;613;191;192;169;36;71;26;22;36;745;196;19;37;244;143;236;565;166;82;71;-43;608;353;358;139;358;302;610;263.0;442.0;513.0;104.0;0.0;0;91;5;1;0;0;1;0;0;0;1;0;0;0;0;12602.2392578125;5969.23046875;2966.53564453125;1308.69995117188;608.0;195762;515.0;0.0;Calculated values ==>;1557438341.774;335.06;334.46000000000004;292.26000000000005;292.36;290.06;276.76000000000005;273.6339639331285;280.26000000000005;275.76000000000005;275.36;276.76000000000005;347.66;292.76000000000005;275.06;276.86;297.56;287.46000000000004;296.76000000000005;329.66;281.36;280.26000000000005;324.66;333.96000000000004;268.86;242.35481222062532;267.8393353686513;273.6339639331285;289.76000000000005;6080000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6100000.0;0.04383333333333333;0.07366666666666667;0.08549999999999999;0.017333333333333333;0.0;0.04383333333333333;0.0;5969.23046875;2966.53564453125;1308.69995117188;12602.2392578125;485257.51982018095;484184.5393158171;250424.1342958898;250788.74167452636;242870.35126506377;430607.02586249536;440965.99770953023;445020.00224024826;472424.9728513876;528197.3986632949;467712.13336206257;444589.26801690354;447146.25206275086;465755.3386178344;452837.51733663084;407363.13689948735;477213.33424341184;442735.60268490494;440965.99770953023;216160.93158060662;255056.51255035817;464610.6245850049;200260.3436319112;200260.3436319112;273.2718210779579;135039.89646877552;64691.247381302936;21658.258469852324;25440.273934182955;0;0;0;0;0;0;0;0;6;5;87937817394.6595;33855467999.92323;73794336659.73663;20926.950811012815;4582.07153652029;0.0;10550.931170402298;324700.4967633121;89135.90516022811;0.0;29592.46776100251;3.5199446502203187;0.16065072831342198
406;2019-05-09 23:46:41.784;616;610;192;193;170;35;72;26;28;36;745;196;26;38;244;143;235;561;166;83;72;-37;608;352;357;139;357;302;611;0.0;399.0;582.0;122.0;0.0;0;91;5;1;0;0;1;0;0;0;1;0;0;0;0;12631.552734375;5914.4443359375;2975.8515625;1300.53869628906;612.0;195763;510.0;0.0;Calculated values ==>;1557438401.784;334.76000000000005;334.16;292.36;292.46000000000004;290.16;276.66;273.5264737036516;280.36;275.76000000000005;275.96000000000004;276.76000000000005;347.66;292.76000000000005;275.76000000000005;276.96000000000004;297.56;287.46000000000004;296.66;329.26000000000005;281.46000000000004;280.36;324.16;334.36;269.46000000000004;242.35481222062532;267.8393353686513;273.5264737036516;289.76000000000005;6080000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6110000.0;0.0;0.0665;0.097;0.02033333333333333;0.0;0.0;0.0;5914.4443359375;2975.8515625;1300.53869628906;12631.552734375;484833.0949793244;483644.81563907146;250743.7662517877;251109.87535279736;243164.0023312215;430671.36484660726;441341.6218555547;445875.8662196725;472424.9728513876;528197.3986632949;467712.13336206257;445591.39424184;447286.45025618136;465899.65062480443;453011.52196117316;406893.52784556453;476496.9175972938;443100.77108726196;441341.6218555547;214070.64678622372;256730.23209357203;465209.04391629796;199669.9849553483;200260.3436319112;273.0349628654541;135250.21311561033;64790.29450976349;21680.00574918694;25489.802080882575;0;0;0;0;0;0;0;0;6;5;88152353144.62541;33938881899.909973;73975566859.70782;23881.970482639448;5399.2941988726425;0.0;0.0;325073.9666753127;89219.0970710178;0.0;29680.406841479624;2.8732940770782633;0.22395510264490387
407;2019-05-09 23:47:41.765;613;608;193;193;170;35;73;25;36;36;744;196;33;43;244;142;234;560;166;84;73;-31;605;352;357;138;357;303;607;204.0;479.0;607.0;153.0;0.0;0;90;3;1;0;0;1;0;0;0;1;0;0;0;0;12451.2978515625;5823.4033203125;3003.5224609375;1304.72351074219;615.0;195764;504.0;0.0;Calculated values ==>;1557438461.765;334.46000000000004;333.96000000000004;292.46000000000004;292.46000000000004;290.16;276.66;273.5264737036516;280.46000000000004;275.66;276.76000000000005;276.76000000000005;347.56000000000006;292.76000000000005;276.46000000000004;277.46000000000004;297.56;287.36;296.56;329.16;281.56;280.46000000000004;323.56;334.66;270.06;242.14157278889297;267.9596281332873;273.5264737036516;289.76000000000005;6050000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3030000.0;6070000.0;0.034;0.07983333333333334;0.10116666666666667;0.025500000000000002;0.0;0.034;0.0;5823.4033203125;3003.5224609375;1304.72351074219;12451.2978515625;484741.56621011335;483808.7009717158;251293.88521969115;251293.88521969115;243297.2435980093;430671.36484660726;441503.1260932853;446814.236746235;472556.2466753328;528015.6822171278;467571.2248194195;446390.54166232125;447796.21272308455;465899.65062480443;452869.380961343;407872.08783105854;476834.64987241843;443258.85628080706;441503.1260932853;211562.405474017;257985.5697089033;465948.83821755246;199871.786442985;199871.786442985;273.1145398952536;135459.17068028197;64888.078932324766;21701.70939264832;25539.61441899453;0;0;0;0;0;0;0;0;6;5;88366485315.2859;34021955585.166214;74157009385.26749;24982.344555678792;6784.964820251471;0.0;8215.465548110209;325481.04035438964;89320.60041025117;0.0;29748.8473748909;3.9463244109369136;0.22744080687099644
408;2019-05-09 23:48:41.785;610;605;193;194;172;35;75;27;43;36;745;196;40;45;244;142;233;555;166;85;74;-26;604;352;357;137;356;303;606;-1.0;409.0;536.0;96.0;0.0;0;86;3;1;0;0;1;0;0;0;1;0;0;0;0;12360.671875;5821.9755859375;2950.39306640625;1274.3583984375;616.0;195765;499.0;0.0;Calculated values ==>;1557438521.785;334.16;333.66;292.46000000000004;292.56;290.36;276.66;273.5264737036516;280.66;275.86;277.46000000000004;276.76000000000005;347.66;292.76000000000005;277.16;277.66;297.56;287.36;296.46000000000004;328.66;281.66;280.56;323.06;334.76000000000005;270.56;241.92719264551067;267.9596281332873;273.5264737036516;289.76000000000005;6040000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3030000.0;6060000.0;0.0;0.06816666666666667;0.08933333333333333;0.016;0.0;0.0;0.0;5821.9755859375;2950.39306640625;1274.3583984375;12360.671875;484428.29740905616;483493.8051692176;251340.42499561192;251712.49589997888;243992.01081169507;430671.36484660726;441825.1629536205;447796.21272308455;472687.3056196521;528120.2319393447;467571.2248194195;447376.48645180964;448075.1158509465;466043.6885466112;452869.380961343;407889.2889470258;476212.9871680086;443416.64665337646;441664.3054848871;209472.28574929133;258404.02479325983;466586.3444640595;199993.74436332347;199871.786442985;273.1625841245464;135666.00601674238;64985.156104787406;21723.208906001066;25589.246920360863;0;0;0;0;0;0;0;0;6;5;88580756715.21782;34104483085.139988;74338869985.20969;22137.020506805326;4265.481601611777;0.0;0.0;325873.8326169107;89412.71815942193;0.0;29817.332408507686;2.6279704798354206;0.1992565716254686
409;2019-05-09 23:49:41.786;608;603;194;194;171;35;76;26;51;36;746;196;47;51;244;142;232;552;166;86;75;-21;603;351;356;138;356;303;606;92.0;544.0;584.0;95.0;0.0;0;86;2;1;0;0;1;0;0;0;1;0;0;0;0;12295.1728515625;5723.62890625;2976.3935546875;1280.10705566406;616.0;195766;494.0;0.0;Calculated values ==>;1557438581.786;333.96000000000004;333.46000000000004;292.56;292.56;290.26000000000005;276.66;273.4187578820637;280.76000000000005;275.76000000000005;278.26000000000005;276.76000000000005;347.76;292.76000000000005;277.86;278.26000000000005;297.56;287.36;296.36;328.36;281.76000000000005;280.66;322.56;334.76000000000005;271.06;242.14157278889297;267.9596281332873;273.4187578820637;289.76000000000005;6030000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;6060000.0;0.015333333333333334;0.09066666666666667;0.09733333333333333;0.01583333333333333;0.0;0.015333333333333334;0.0;5723.62890625;2976.3935546875;1280.10705566406;12295.1728515625;484256.67575901846;483208.5295551027;251712.49589997888;251712.49589997888;243660.70825976974;430735.4089219946;442195.3947472088;448907.5457794879;472556.2466753328;528224.7719617437;467571.2248194195;448353.2992136279;448907.5457794879;466043.6885466112;453043.29649086215;407907.17867076333;475765.4194682768;443777.75907578855;442035.4903823703;207382.2378540181;258404.02479325983;466941.0388080672;199964.90461337607;199964.90461337607;273.14691983131377;135871.4748136384;65081.37107899559;21744.49647287973;25638.637631975125;0;0;0;0;0;0;0;0;6;5;88794660279.95943;34186984460.04033;74520673014.99008;24230.417073501547;4227.122124749276;0.0;3711.748981791245;326260.23436953506;89483.49103658441;0.0;29848.26416550594;3.223333737956977;0.20107644324728302
410;2019-05-09 23:50:41.786;606;601;194;195;172;34;77;26;57;36;746;196;54;54;244;142;231;550;166;87;77;-16;601;351;356;138;356;304;603;294.0;531.0;316.0;150.0;0.0;0;86;3;1;0;0;1;0;0;0;1;0;0;0;0;12399.51953125;5731.62939453125;2961.75634765625;1286.6328125;615.0;195767;489.0;0.0;Calculated values ==>;1557438641.786;333.76000000000005;333.26000000000005;292.56;292.66;290.36;276.56;273.4187578820637;280.86;275.76000000000005;278.86;276.76000000000005;347.76;292.76000000000005;278.56;278.56;297.56;287.36;296.26000000000005;328.16;281.86;280.86;322.06;334.66;271.56;242.14157278889297;268.0796299477929;273.4187578820637;289.76000000000005;6010000.0;3510000.0;3560000.0;1380000.0;3560000.0;3040000.0;6030000.0;0.049;0.0885;0.05266666666666667;0.025;0.0;0.049;0.0;5731.62939453125;2961.75634765625;1286.6328125;12399.51953125;484197.13986976934;483262.3071248788;251855.75450444996;252232.62415534016;244096.14619786415;430735.4089219946;442354.98786024586;449550.6973594706;472556.2466753328;528147.6268721176;467430.0554965995;449137.1035301482;449137.1035301482;466043.6885466112;453043.29649086215;408396.6774305276;475836.00909820263;443934.3842435094;442354.98786024586;205292.2597576877;257985.5697089033;467436.2840301193;199646.27250213578;199646.27250213578;273.02133889859755;136077.2639168285;65176.83156483543;21765.8859717811;25688.122214494655;0;0;0;0;0;0;0;0;6;5;89008260279.95943;34269784460.04033;74702773014.99008;13161.6330424863;6694.750288199589;0.0;11892.727052547394;326571.8347871683;89574.50664002565;0.0;29978.301465792098;3.1812676709224244;0.1459165270956501
411;2019-05-09 23:51:41.776;604;600;194;195;172;34;78;26;61;36;747;196;58;60;244;143;230;548;166;87;78;-12;604;351;356;138;355;305;607;91.0;511.0;763.0;103.0;0.0;0;87;6;1;0;0;1;0;0;0;1;0;0;0;0;12569.595703125;5924.54736328125;2979.42749023438;1295.09130859375;614.0;195768;484.0;0.0;Calculated values ==>;1557438701.776;333.56;333.16;292.56;292.66;290.36;276.56;273.4187578820637;280.96000000000004;275.76000000000005;279.26000000000005;276.76000000000005;347.86;292.76000000000005;278.96000000000004;279.16;297.56;287.46000000000004;296.16;327.96000000000004;281.86;280.96000000000004;321.56;334.56;271.96000000000004;242.14157278889297;268.19934244402924;273.4187578820637;289.76000000000005;6040000.0;3510000.0;3560000.0;1380000.0;3550000.0;3050000.0;6070000.0;0.015166666666666667;0.08516666666666667;0.12716666666666668;0.017166666666666667;0.0;0.015166666666666667;0.0;5924.54736328125;2979.42749023438;1295.09130859375;12569.595703125;483576.61652647227;482666.16630304395;251665.1992334843;252038.90549668236;243957.54414387525;430735.4089219946;442514.2724581907;449917.82812037505;472556.2466753328;528175.0973908444;467288.6240213367;449505.0126014062;449780.39048942225;466187.4538382608;453185.048520892;406483.29992682685;475042.6109421702;443934.3842435094;442514.2724581907;203202.34940748036;257567.11924055516;467832.08141530916;200148.33896691847;200148.33896691847;273.21910406891425;136285.30519782132;65273.95018203159;21787.396753732355;25737.62382817406;0;0;0;0;0;0;0;0;6;5;89221824679.99338;34352570660.05349;74885442565.01912;31762.35337068123;4595.2375786973735;0.0;3675.8833246176287;326946.1389462453;89668.57419172605;0.0;30108.018262552458;3.9252097827078387;0.24732619952198762
412;2019-05-09 23:52:41.797;604;600;195;196;172;34;79;26;62;36;748;195;60;61;244;142;231;551;166;88;79;-8;603;351;356;139;356;305;606;230.0;522.0;438.0;184.0;0.0;0;88;8;1;0;0;1;0;0;0;1;0;0;0;0;12720.0517578125;6009.67138671875;2909.64111328125;1302.529296875;613.0;195769;478.0;0.0;Calculated values ==>;1557438761.797;333.56;333.16;292.66;292.76000000000005;290.36;276.56;273.4187578820637;281.06;275.76000000000005;279.36;276.76000000000005;347.96000000000004;292.66;279.16;279.26000000000005;297.56;287.36;296.26000000000005;328.26000000000005;281.96000000000004;281.06;320.96000000000004;334.46000000000004;272.36;242.35481222062532;268.19934244402924;273.4187578820637;289.76000000000005;6030000.0;3510000.0;3560000.0;1390000.0;3560000.0;3050000.0;6060000.0;0.03833333333333333;0.087;0.073;0.03066666666666667;0.0;0.03833333333333333;0.0;6009.67138671875;2909.64111328125;1302.529296875;12720.0517578125;483689.1407619124;482779.75046920107;252086.9814656589;252463.94790865373;243992.01081169507;430735.4089219946;442673.2512403163;450055.099686846;472424.9728513876;528279.7451289311;467166.66808169626;449780.39048942225;449917.82812037505;466043.6885466112;453043.29649086215;407447.12073320115;475615.9356750233;444090.72631787043;442673.2512403163;200694.54348549087;257148.6733736563;468089.2413142022;199720.43627761494;199720.43627761494;273.05059066934655;136496.126021146;65373.43681293453;21809.051168471662;25786.71657624523;0;0;0;0;0;0;0;0;6;5;89435499439.66745;34435699744.92669;75068506614.73988;18274.430428873868;8229.976687788678;0.0;9313.191240236885;327363.2580845581;89775.48838399196;0.0;30216.29843522856;3.5040258955924664;0.20389062666794208
413;2019-05-09 23:53:41.777;604;600;195;196;174;34;81;27;62;36;748;195;60;64;244;142;231;552;165;89;80;-5;606;351;356;139;356;306;609;284.0;403.0;500.0;124.0;0.0;0;90;11;1;0;0;1;0;0;0;1;0;0;0;0;12859.3515625;6239.29248046875;3011.89526367188;1314.693359375;612.0;195770;472.0;0.0;Calculated values ==>;1557438821.777;333.56;333.16;292.66;292.76000000000005;290.56;276.56;273.4187578820637;281.26000000000005;275.86;279.36;276.76000000000005;347.96000000000004;292.66;279.16;279.56;297.56;287.36;296.26000000000005;328.36;282.06;281.16;320.36;334.36;272.66;242.35481222062532;268.3187672390254;273.4187578820637;289.66;6060000.0;3510000.0;3560000.0;1390000.0;3560000.0;3060000.0;6090000.0;0.04733333333333333;0.06716666666666667;0.08333333333333333;0.020666666666666667;0.0;0.04733333333333333;0.0;6239.29248046875;3011.89526367188;1314.693359375;12859.3515625;483351.224718954;482438.6454277463;251943.4462221331;252318.0277831275;244553.29064285578;430735.4089219946;442990.30197135126;449872.9745629245;472424.9728513876;528202.6435094479;467024.7474957862;449597.4423177968;450147.83784224367;466043.6885466112;453043.29649086215;405961.11521479546;475395.67222045216;444246.7876607458;442831.9268691846;198186.82848740023;256730.23209357203;468386.10659383785;200105.22821186014;200105.22821186014;273.2021466932367;136709.2166616516;65475.477486960575;21830.854087217744;25836.04626402337;0;0;0;0;0;0;0;0;6;5;89649028239.73535;34519071944.9532;75251745514.79816;20813.978862588694;5544.471486560872;0.0;11489.06373644669;327688.8862498425;89890.237189792;0.0;30389.59277604776;3.5820499695953507;0.1650357880619738
414;2019-05-09 23:54:41.788;605;602;195;196;173;34;82;27;62;36;749;195;61;65;244;142;232;556;166;90;82;-2;609;351;356;139;355;306;612;88.0;445.0;679.0;165.0;0.0;0;92;15;1;0;0;1;0;0;0;1;0;0;0;0;13298.35546875;6486.2041015625;3012.23657226562;1329.81091308594;610.0;195771;467.0;0.0;Calculated values ==>;1557438881.788;333.66;333.36;292.66;292.76000000000005;290.46000000000004;276.56;273.4187578820637;281.36;275.86;279.36;276.76000000000005;348.06000000000006;292.66;279.26000000000005;279.66;297.56;287.36;296.36;328.76000000000005;282.16;281.36;319.86;334.16;272.96000000000004;242.35481222062532;268.3187672390254;273.4187578820637;289.76000000000005;6090000.0;3510000.0;3560000.0;1390000.0;3550000.0;3060000.0;6120000.0;0.014666666666666666;0.07416666666666667;0.11316666666666667;0.0275;0.0;0.014666666666666666;0.0;6486.2041015625;3012.23657226562;1329.81091308594;13298.35546875;483155.38881968707;482384.6203610535;251801.95354282987;252174.21871013183;244117.12552006313;430735.4089219946;443148.37913805177;449872.9745629245;472424.9728513876;528307.3450254627;467024.7474957862;449735.29261782207;450285.02137613384;466187.4538382608;453043.29649086215;404908.5212645685;475626.2710383991;444402.5706036173;443148.37913805177;196097.13278094304;255893.36323571714;468682.77878599305;199994.27854742657;199994.27854742657;273.158484434451;136927.2375173104;65581.54273381816;21852.895663093892;25886.256566321794;0;0;0;0;0;0;0;0;6;5;89862667400.29214;34602487235.1706;75435379175.27675;28277.93909908718;7388.933756560578;0.0;3566.260141995836;328098.0605687975;89998.03532646807;0.0;30515.076809884413;3.623219564371485;0.2533683299329998
415;2019-05-09 23:55:41.788;608;604;195;196;173;34;83;27;62;35;749;195;61;65;244;141;233;560;167;90;83;0;612;351;356;139;356;307;614;172.0;451.0;731.0;208.0;0.0;0;94;19;1;0;0;1;0;0;0;1;0;0;0;0;13567.921875;6778.77978515625;3042.44360351562;1344.21069335938;609.0;195772;461.0;0.0;Calculated values ==>;1557438941.788;333.96000000000004;333.56;292.66;292.76000000000005;290.46000000000004;276.56;273.4187578820637;281.46000000000004;275.86;279.36;276.66;348.06000000000006;292.66;279.26000000000005;279.66;297.56;287.26000000000005;296.46000000000004;329.16;282.16;281.46000000000004;319.26000000000005;334.06;273.16;242.35481222062532;268.43790593516167;273.4187578820637;289.86;6120000.0;3510000.0;3560000.0;1390000.0;3560000.0;3070000.0;6140000.0;0.028666666666666667;0.07516666666666666;0.12183333333333332;0.034666666666666665;0.0;0.028666666666666667;0.0;6778.77978515625;3042.44360351562;1344.21069335938;13567.921875;483246.18846156646;482445.03970695456;251708.72927204784;252079.48659284908;244048.87547762142;430735.4089219946;443306.1609258718;449690.29051208816;472326.8440106818;528230.265241673;466882.5607199105;449552.194433706;450103.56597486313;466043.6885466112;452901.3683343994;403817.5678968928;475980.9216021532;444402.5706036173;443306.1609258718;193589.57483703562;255474.93562877487;468880.45426275564;200011.56276158986;200011.56276158986;273.16528829895424;137151.12316184165;65692.08426620749;21875.179176480935;25936.712234453305;0;0;0;0;0;0;0;0;6;5;90076267400.29214;34685887235.1706;75619279175.27675;30419.19166426904;9320.78823870708;0.0;6974.445147376083;328587.2033251588;90137.28300976197;0.0;30602.916020629178;4.183843163386781;0.27593489491578616
416;2019-05-09 23:56:41.789;610;606;195;196;174;34;85;27;59;35;750;195;58;67;244;141;234;565;166;91;84;2;618;351;356;139;356;307;620;177.0;493.0;978.0;167.0;0.0;0;94;22;1;0;0;1;0;0;0;1;0;0;0;0;13967.8369140625;7043.16259765625;3087.2041015625;1349.48999023438;607.0;195773;456.0;0.0;Calculated values ==>;1557439001.789;334.16;333.76000000000005;292.66;292.76000000000005;290.56;276.56;273.4187578820637;281.66;275.86;279.06;276.66;348.16;292.66;278.96000000000004;279.86;297.56;287.26000000000005;296.56;329.66;282.26000000000005;281.56;318.76000000000005;333.86;273.36;242.35481222062532;268.43790593516167;273.4187578820637;289.76000000000005;6180000.0;3510000.0;3560000.0;1390000.0;3560000.0;3070000.0;6200000.0;0.029500000000000002;0.08216666666666667;0.16299999999999998;0.02783333333333333;0.0;0.029500000000000002;0.0;7043.16259765625;3087.2041015625;1349.48999023438;13967.8369140625;482855.7993660782;482050.59652386274;251434.16608645694;251800.5647229264;244175.03480508272;430735.4089219946;443620.8484218756;449275.48907731444;472326.8440106818;528335.0204821837;466882.5607199105;449136.8774881625;450378.25010594085;466043.6885466112;452901.3683343994;400902.90602670005;475997.8998524602;444558.0774481234;443463.6498574023;191500.00471740507;254638.09398592086;469078.045841938;200246.39107145744;200246.39107145744;273.25765542766857;137380.59164255092;65807.26903897268;21897.627056275527;25987.79348327388;0;0;0;0;0;0;0;0;6;5;90289870960.03412;34769288625.069855;75803482245.05423;40591.742974954686;7482.4810577783755;0.0;7174.909134185374;329178.97097573394;90277.3125875176;0.0;30720.829271354516;4.812702341282481;0.29559922478280637
417;2019-05-09 23:57:41.789;615;610;195;196;173;34;86;27;34;35;751;195;38;65;244;141;237;571;166;92;86;4;623;352;357;139;356;308;625;268.0;478.0;1032.0;241.0;0.0;0;95;27;1;0;0;1;0;0;0;1;0;0;0;0;14385.5546875;7412.59912109375;3151.77172851562;1358.68566894531;606.0;195774;451.0;0.0;Calculated values ==>;1557439061.789;334.66;334.16;292.66;292.76000000000005;290.46000000000004;276.56;273.5264737036516;281.76000000000005;275.86;276.56;276.66;348.26;292.66;276.96000000000004;279.66;297.56;287.26000000000005;296.86;330.26000000000005;282.36;281.76000000000005;318.26000000000005;333.76000000000005;273.56;242.35481222062532;268.5567601203482;273.5264737036516;289.76000000000005;6230000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3080000.0;6250000.0;0.04466666666666667;0.07966666666666668;0.17200000000000001;0.04016666666666667;0.0;0.04466666666666667;0.0;7412.59912109375;3151.77172851562;1358.68566894531;14385.5546875;483012.19644864026;482061.1577896799;251210.97641551596;251573.91940603533;243681.76497678753;430671.36484660726;443574.1447180856;445559.1329363517;472326.8440106818;528362.7715125432;466740.10633425723;446132.43613918;449921.5578654963;466043.6885466112;452727.06166862155;399626.8086585663;476291.631761223;444513.1312749484;443574.1447180856;189410.48811896544;254219.67992080047;469275.5542788157;200443.27547894148;200443.27547894148;273.33936013707853;137616.86990589727;65927.73371996226;21920.19518676869;26039.78494852453;0;0;0;0;0;0;0;0;6;5;90503770960.03412;34852688625.069855;75987982245.05423;42159.92748267456;10798.09653179495;0.0;10859.84549268177;329868.5682295475;90429.65073409738;0.0;30871.118893245075;5.352475634736598;0.32565888668329
418;2019-05-09 23:58:41.790;620;615;193;195;174;35;88;28;7;36;752;195;11;58;245;141;239;576;166;92;87;5;630;353;357;139;357;308;633;127.0;473.0;1111.0;201.0;0.0;0;94;31;1;0;0;1;0;0;0;1;0;0;0;0;14766.05078125;7767.64404296875;3195.8076171875;1349.86511230469;605.0;195775;447.0;0.0;Calculated values ==>;1557439121.79;335.16;334.66;292.46000000000004;292.66;290.56;276.66;273.6339639331285;281.96000000000004;275.96000000000004;273.86;276.76000000000005;348.36;292.66;274.26000000000005;278.96000000000004;297.66;287.26000000000005;297.06;330.76000000000005;282.36;281.86;317.86;333.66;273.66;242.35481222062532;268.5567601203482;273.6339639331285;289.76000000000005;6300000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;6330000.0;0.021166666666666667;0.07883333333333334;0.18516666666666665;0.033499999999999995;0.0;0.021166666666666667;0.0;7767.64404296875;3195.8076171875;1349.86511230469;14766.05078125;482946.60609704396;481878.6120500822;250154.26728800565;250863.8708422802;243746.0133452549;430607.02586249536;443888.27381123917;441596.2569172708;472424.9728513876;528467.5704421921;466740.10633425723;442194.31993339997;448951.9434487286;466029.4888257932;452552.2705139554;269960.0431382349;476073.7614588541;444513.1312749484;443731.3529548978;187738.9118479558;253801.27034056993;469374.27755306003;200757.73538106275;200757.73538106275;273.467127040522;137859.80400001083;66054.23785454374;21942.76681943945;26092.682324616402;0;0;0;0;0;0;0;0;6;5;90717974529.77538;34936090014.96911;76172785324.831;44595.266237787844;8998.654162761906;0.0;5142.941571979509;330591.5402256772;90594.62640590144;0.0;31004.477674565474;4.770190116760077;0.319471532582284
419;2019-05-09 23:59:41.790;625;620;193;194;172;36;89;28;6;36;753;195;6;45;245;142;243;582;166;93;89;7;634;355;360;139;360;307;636;-2.0;642.0;1142.0;296.0;0.0;0;95;33;1;0;0;1;0;0;0;1;0;0;0;0;14930.90234375;7934.4072265625;3179.39501953125;1352.37963867188;603.0;195776;443.0;0.0;Calculated values ==>;1557439181.79;335.66;335.16;292.46000000000004;292.56;290.36;276.76000000000005;273.8482719121499;282.06;275.96000000000004;273.76000000000005;276.76000000000005;348.46000000000004;292.66;273.76000000000005;277.66;297.66;287.36;297.46000000000004;331.36;282.46000000000004;282.06;317.46000000000004;333.46000000000004;273.86;242.35481222062532;268.43790593516167;273.8482719121499;289.76000000000005;6340000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;6360000.0;0.0;0.107;0.19033333333333333;0.04933333333333333;0.0;0.0;0.0;7934.4072265625;3179.39501953125;1352.37963867188;14930.90234375;483222.24679638393;482268.50367925904;250030.7271405742;250382.7923102406;243007.4250597562;430477.46260093397;443434.7502509792;441657.1800723928;472424.9728513876;528649.2268363916;466882.5607199105;441657.1800723928;447318.6337633334;465596.4787924315;452344.73146102397;271789.0691762236;476618.95010625856;444065.411795852;443434.7502509792;186067.36719380575;252964.46457616048;469571.6626778283;201122.41866680302;200757.73538106275;273.6188173135191;138107.27860938583;66185.08828178984;21965.28552569759;26145.809013255726;0;0;0;0;0;0;0;0;6;5;90933074529.77538;35019490014.96911;76357285324.831;45781.78292086392;13243.496037877248;0.0;0.0;331344.6823019993;90779.97765757343;0.0;31047.335520998637;4.734832164680138;0.3866386855615837
420;2019-05-10 00:00:41.781;629;623;191;192;172;40;37;30;14;36;753;195;12;39;246;142;244;585;166;94;37;8;628;359;364;139;364;307;630;-2.0;653.0;1074.0;253.0;0.0;0;97;36;1;0;0;1;0;0;0;1;0;0;0;0;14881.8125;8030.54052734375;3088.537109375;1368.13391113281;602.0;195777;439.0;0.0;Calculated values ==>;1557439241.781;336.06;335.46000000000004;292.26000000000005;292.36;290.36;277.16;274.27422755570615;276.86;276.16;274.56;276.76000000000005;348.46000000000004;292.66;274.36;277.06;297.76000000000005;287.36;297.56;331.66;282.56;276.86;317.06;333.36;273.96000000000004;242.35481222062532;268.43790593516167;274.27422755570615;289.76000000000005;6280000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6300000.0;0.0;0.10883333333333334;0.179;0.042166666666666665;0.0;0.0;0.0;8030.54052734375;3088.537109375;1368.13391113281;14881.8125;484469.0143702253;483381.1671350436;249573.71222075896;249925.5899045297;243196.58046571698;430214.79039162316;433749.95420475816;442846.6802591378;472424.9728513876;528649.2268363916;466882.5607199105;442550.7883978828;446468.7530850537;465146.75317812245;451638.2792240534;400872.70966892026;477791.40540723834;443409.88798951905;433749.95420475816;184395.8529593127;252546.06836287308;469670.3247129736;202232.89202681044;200757.73538106275;274.0701988104853;138355.68063359623;66318.10955674814;21987.95307128024;26198.033946026655;0;0;0;0;0;0;0;0;6;5;91150241949.54752;35102877504.88162;76541457694.63776;43069.8680935866;11276.945078266546;0.0;0.0;332085.0016617792;90984.28401610887;0.0;31047.335520998637;4.352197683493524;0.3485706696944145
421;2019-05-10 00:01:41.781;628;625;191;191;172;44;36;31;15;37;753;195;14;35;246;142;244;584;166;94;36;9;629;361;366;140;366;306;631;-1.0;632.0;916.0;236.0;0.0;0;99;37;1;0;0;1;0;0;0;1;0;0;0;0;14845.818359375;8110.03173828125;3085.6181640625;1377.0466308593802;601.0;195778;436.0;0.0;Calculated values ==>;1557439301.781;335.96000000000004;335.66;292.26000000000005;292.26000000000005;290.36;277.56;274.4858918419099;276.76000000000005;276.26000000000005;274.66;276.86;348.46000000000004;292.66;274.56;276.66;297.76000000000005;287.36;297.56;331.56;282.56;276.76000000000005;316.76000000000005;333.26000000000005;274.06;242.56692532238324;268.3187672390254;274.4858918419099;289.76000000000005;6290000.0;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;6310000.0;0.0;0.10533333333333333;0.15266666666666667;0.03933333333333333;0.0;0.0;0.0;8110.03173828125;3085.6181640625;1377.0466308593802;14845.818359375;484214.2448686621;483558.4313945139;249533.02859849544;249533.02859849544;243164.79979668267;430081.6785162784;433065.50215134333;443199.35914791975;472391.7460337592;528726.0528959597;467024.7474957862;443052.3292051162;446092.96027638344;464854.9636409364;451282.0147520161;400262.4121831873;477521.9536313774;442999.0444022014;433065.50215134333;183142.23651711168;252127.67657613798;469633.2381088445;202715.45103960333;200757.73538106275;274.26692569906834;138603.4108907577;66452.61432562835;22010.82957579684;26249.485239971968;0;0;0;0;0;0;0;0;6;5;91369241949.54752;35186577504.88162;76725357694.63776;36713.87663786964;10498.766291390151;0.0;0.0;332749.866201208;91165.74827752267;0.0;31047.335520998637;3.7551723931756653;0.3059440802630209
