;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
422;2019-05-10 00:02:41.762;627;624;191;192;172;45;37;32;13;38;751;196;13;35;246;143;245;586;166;91;37;10;626;362;367;140;367;305;628;127.0;618.0;744.0;241.0;0.0;0;99;37;1;0;0;1;0;0;0;1;0;0;0;0;14760.873046875;8041.97900390625;3092.35107421875;1370.52990722656;600.0;195779;433.0;0.0;Calculated values ==>;1557439361.762;335.86;335.56;292.26000000000005;292.36;290.36;277.66;274.5913991737795;276.86;276.36;274.46000000000004;276.96000000000004;348.26;292.76000000000005;274.46000000000004;276.66;297.76000000000005;287.46000000000004;297.66;331.76000000000005;282.26000000000005;276.86;316.46000000000004;333.16;274.16;242.56692532238324;268.19934244402924;274.5913991737795;289.76000000000005;6260000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6280000.0;0.021166666666666667;0.103;0.12400000000000001;0.04016666666666667;0.0;0.021166666666666667;0.0;8041.97900390625;3092.35107421875;1370.52990722656;14760.873046875;484403.77300968877;483749.4867441903;249655.57717273006;250008.6349341823;243260.45285171486;430014.67791919125;432997.62667057913;443110.4695693885;472489.9908694221;528593.6297361357;467288.6240213367;443110.4695693885;446287.039416296;464708.6425554581;451249.3221069942;402617.21917897667;478179.1856731212;442308.08155041846;432997.62667057913;181888.63598580268;251709.28920128586;469732.021654708;202943.66406495913;202943.66406495913;274.36008937728735;138850.0551911349;66587.17179219995;22033.718796468962;26300.952014142018;0;0;0;0;0;0;0;0;6;5;91589072315.22559;35270550905.14064;76908599650.20297;29780.683882549245;10715.999029854916;0.0;4869.475541818957;333303.81206882984;91342.48200566969;0.0;31087.901633967354;3.6278821600054645;0.264336359142502
423;2019-05-10 00:03:41.772;624;622;193;193;173;46;38;33;12;39;749;196;11;33;246;143;244;584;166;42;38;10;625;363;368;141;368;305;627;-1.0;610.0;788.0;216.0;0.0;0;99;37;1;0;0;1;0;0;0;1;0;0;0;0;14666.3076171875;8102.09326171875;3034.3642578125;1365.82885742188;598.0;195780;430.0;0.0;Calculated values ==>;1557439421.772;335.56;335.36;292.46000000000004;292.46000000000004;290.46000000000004;277.76000000000005;274.69669130483857;276.96000000000004;276.46000000000004;274.36;277.06;348.06000000000006;292.76000000000005;274.26000000000005;276.46000000000004;297.76000000000005;287.46000000000004;297.56;331.56;277.36;276.96000000000004;316.16;332.96000000000004;274.16;242.77792619122317;268.19934244402924;274.69669130483857;289.76000000000005;6250000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;6270000.0;0.0;0.10166666666666666;0.13133333333333333;0.036000000000000004;0.0;0.0;0.0;8102.09326171875;3034.3642578125;1365.82885742188;14666.3076171875;484084.2249094514;483572.8936043382;250405.98959037478;250405.98959037478;243616.46919301385;429947.3805835815;432929.84295338165;442963.5195641987;472456.96783784614;528384.3830754816;467288.6240213367;442816.332836664;446002.4824056516;464562.0351814137;451070.3203772624;402619.0587963276;477999.94855533936;433667.60643972526;432929.84295338165;180635.0508419939;250872.52762923925;469596.2179012159;203186.4843962182;202943.66406495913;274.45883297237174;139095.32256771403;66721.72815004803;22056.525586669024;26352.016484561012;0;0;0;0;0;0;0;0;6;5;91809609065.19054;35354864955.12724;77091630150.17389;31490.717285394767;9590.750406179917;0.0;0.0;333814.4921776498;91511.7331214284;0.0;31128.48735996987;3.285916387846048;0.2710971908043865
424;2019-05-10 00:04:41.803;620;620;194;195;174;47;39;34;3;39;746;196;4;32;246;143;244;583;166;45;39;11;624;363;368;142;368;303;626;-1.0;529.0;638.0;194.0;0.0;0;99;35;1;0;0;1;0;0;0;1;0;0;0;0;14626.9453125;8001.8271484375;3046.04907226562;1359.26306152344;597.0;195781;428.0;0.0;Calculated values ==>;1557439481.803;335.16;335.16;292.56;292.66;290.56;277.86;274.69669130483857;277.06;276.56;273.46000000000004;277.06;347.76;292.76000000000005;273.56;276.36;297.76000000000005;287.46000000000004;297.56;331.46000000000004;277.66;277.06;315.96000000000004;332.86;274.26000000000005;242.98782864720522;267.9596281332873;274.69669130483857;289.76000000000005;6240000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3030000.0;6260000.0;0.0;0.08816666666666667;0.10633333333333334;0.03233333333333333;0.0;0.0;0.0;8001.8271484375;3046.04907226562;1359.26306152344;14626.9453125;483620.66272404115;483396.4233437463;250806.73240998678;251166.92777176245;243974.69495112065;429947.3805835815;433115.1307267976;442049.80010727816;472325.50216173066;528224.7719617437;467571.2248194195;442197.7884769968;446248.92018464074;464562.0351814137;451070.3203772624;403175.8536916932;477970.04135038477;434215.1450557785;433115.1307267976;179799.33570027514;250454.15340279948;469559.26427123055;203156.93234151832;202943.66406495913;274.4473875313055;139339.55913211138;66855.99682289721;22079.24641898996;26402.71277511702;0;0;0;0;0;0;0;0;6;5;92030523144.81853;35439808819.9842;77274124389.86658;25402.274939092466;8613.675399060694;0.0;0.0;334288.8454013272;91663.51504971647;0.0;31128.48735996987;2.741643304261249;0.23122926018473294
425;2019-05-10 00:05:41.793;617;618;195;196;175;46;40;35;-9;40;742;196;-8;29;247;144;243;581;166;52;40;11;620;364;369;142;369;301;622;-2.0;533.0;562.0;177.0;0.0;10;99;30;1;0;0;1;0;0;0;1;0;0;0;0;14507.943359375;7591.626953125;3309.2939453125;1339.91918945312;595.0;195782;426.0;0.0;Calculated values ==>;1557439541.793;334.86;334.96000000000004;292.66;292.76000000000005;290.66;277.76000000000005;274.8017692304317;277.16;276.66;272.26000000000005;277.16;347.36;292.76000000000005;272.36;276.06;297.86;287.56;297.46000000000004;331.26000000000005;278.36;277.16;315.76000000000005;332.66;274.26000000000005;242.98782864720522;267.7187500070086;274.8017692304317;289.76000000000005;6200000.0;3640000.0;3690000.0;1420000.0;3690000.0;3010000.0;6220000.0;0.0;0.08883333333333333;0.09366666666666666;0.029500000000000002;0.0;0.0;0.0;7591.626953125;3309.2939453125;1339.91918945312;14507.943359375;483637.50517404964;483556.9995526397;251344.29348850276;251709.29138329093;244436.4408481132;429879.7862731237;433047.9251940826;440684.76455267647;472424.0149512065;527961.227108462;467852.7824850348;440834.61030177056;446212.05846747686;464547.84212666226;451037.6613601763;404786.5095126382;478149.247427969;435234.3717991677;433047.9251940826;178963.62700411686;249617.41799618208;469559.26427123055;203376.0851725326;202943.66406495913;274.5368980127415;139582.3094059591;66985.92061618908;22101.7358555541;26455.665140073284;0;0;0;0;0;0;0;0;6;5;92251586294.85367;35524994619.99774;77455294189.89539;22227.912968606808;7852.403783411591;0.0;0.0;334685.6974809157;91800.70950670446;0.0;31128.48735996987;2.457373557373376;0.20904048669043868
426;2019-05-10 00:06:41.754;614;615;196;197;175;45;40;36;-10;41;737;196;-11;24;246;144;242;576;166;58;40;11;615;362;366;141;367;299;618;193.0;541.0;363.0;99.0;0.0;10;99;20;1;0;0;1;0;0;0;1;0;0;0;0;14010.3935546875;6969.32568359375;3302.04052734375;1337.12622070312;593.0;195783;424.0;0.0;Calculated values ==>;1557439601.754;334.56;334.66;292.76000000000005;292.86;290.66;277.66;274.5913991737795;277.16;276.76000000000005;272.16;277.26000000000005;346.86;292.76000000000005;272.06;275.56;297.76000000000005;287.56;297.36;330.76000000000005;278.96000000000004;277.16;315.56;332.46000000000004;274.26000000000005;242.77792619122317;267.47669482898436;274.5913991737795;289.76000000000005;6150000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;2990000.0;6180000.0;0.03216666666666666;0.09016666666666667;0.0605;0.0165;0.0;0.03216666666666666;0.0;6969.32568359375;3302.04052734375;1337.12622070312;14010.3935546875;483767.8706628226;483574.72201058775;251892.6771437029;252262.7816354835;244573.08850290533;430014.67791919125;433799.4536676275;440962.88685121783;472653.6706096803;527594.0171690617;468133.3078560321;440813.73739064514;445894.0746071401;464708.6425554581;451395.3355053036;406804.11531734734;477884.17904554144;437000.986148985;433799.4536676275;178127.92459426197;248780.69988749037;469695.1433260035;203094.22268814448;203094.22268814448;274.4184390016235;139819.80773911535;67107.18301626552;22124.03006663;26510.7237825855;0;0;0;0;0;0;0;0;6;5;92471942969.7275;35609839434.94916;77635177189.79239;14391.054181865937;4398.9151905246745;0.0;7421.018263173369;334990.6571875896;91902.73747011773;0.0;31190.288981612004;2.2579148661993487;0.1135743143750619
427;2019-05-10 00:07:41.754;611;612;196;197;175;42;40;36;-2;42;733;196;-7;23;246;143;240;569;166;62;40;12;606;360;365;141;365;297;609;-1.0;528.0;0.0;71.0;0.0;9;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13194.0546875;6252.1201171875;3170.19970703125;1336.5009765625;592.0;195784;423.0;0.0;Calculated values ==>;1557439661.754;334.26000000000005;334.36;292.76000000000005;292.86;290.66;277.36;274.38016830617;277.16;276.76000000000005;272.96000000000004;277.36;346.46000000000004;292.76000000000005;272.46000000000004;275.46000000000004;297.76000000000005;287.46000000000004;297.16;330.06;279.36;277.16;315.46000000000004;332.36;274.36;242.77792619122317;267.23344911666527;274.38016830617;289.76000000000005;6060000.0;3600000.0;3650000.0;1410000.0;3650000.0;2970000.0;6090000.0;0.0;0.08800000000000001;0.0;0.011833333333333333;0.0;0.0;0.0;6252.1201171875;3170.19970703125;1336.5009765625;13194.0546875;484346.90809774294;484153.9660085211;252318.0277831275;252695.08684682404;244887.67269670079;430148.3826014536;434047.17992658;442562.444399365;472751.9947874012;527331.9583534139;468412.8115865379;441829.943814551;446142.09852666856;465000.999999308;451605.77516384557;410051.494065806;477925.6678179519;437920.1706087636;434047.17992658;177710.07569661198;248362.34728340767;469794.0480163998;200061.513306913;203094.22268814448;273.22364308339905;140046.5114744669;67217.36173127203;22146.31029327388;26564.65911787196;0;0;0;0;0;0;0;0;6;5;92691242969.7275;35694439434.94916;77813977189.79239;0.0;3191.8349940622597;0.0;0.0;335110.58263910515;91965.99372165596;0.0;31252.130800471783;0.2966714524913813;0.045608141671082
428;2019-05-10 00:08:41.775;606;606;196;197;176;40;42;36;6;42;729;196;0;24;246;143;236;545;166;66;41;12;599;358;363;141;363;297;602;145.0;480.0;164.0;8.0;0.0;7;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12529.49609375;5716.18115234375;3062.56372070312;1333.88122558594;590.0;195785;421.0;0.0;Calculated values ==>;1557439721.775;333.76000000000005;333.76000000000005;292.76000000000005;292.86;290.76000000000005;277.16;274.1680685717883;277.36;276.76000000000005;273.76000000000005;277.36;346.06000000000006;292.76000000000005;273.16;275.56;297.76000000000005;287.46000000000004;296.76000000000005;327.66;279.76000000000005;277.26000000000005;315.26000000000005;332.16;274.36;242.77792619122317;267.23344911666527;274.1680685717883;289.76000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2970000.0;6020000.0;0.024166666666666666;0.08;0.02733333333333333;0.0013333333333333333;0.0;0.024166666666666666;0.0;5716.18115234375;3062.56372070312;1333.88122558594;12529.49609375;484420.6980715843;484085.1921874217;252661.91071188753;253044.82259611256;245478.79873462956;430280.9020939914;434896.4795471851;443722.45720771677;472751.9947874012;526914.7746406002;468412.8115865379;442853.8054685152;446282.62907132035;465292.22471119097;451960.18914405763;411405.06630953663;475212.9329709912;439048.280311298;434717.7860891638;176874.38241465177;247525.65490268572;469794.0480163998;202421.77440524934;202421.77440524934;274.13907153277074;140260.94942519182;67317.1324829743;22168.57126696101;26616.61699212355;0;0;0;0;0;0;0;0;6;5;92909719410.26208;35779069045.156235;77992239560.22858;6595.551996600776;356.49636481486726;0.0;5613.820282361266;335165.56480957137;91995.57349901878;0.0;31298.92900991513;1.2425920350675055;0.02765481432457837
429;2019-05-10 00:09:41.795;599;599;197;197;175;38;44;36;10;43;727;196;6;29;245;144;232;495;166;69;43;12;594;355;361;140;360;298;597;-1.0;465.0;179.0;41.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12375.7958984375;5598.81298828125;2928.4169921875;1342.76000976562;588.0;195786;421.0;0.0;Calculated values ==>;1557439781.795;333.06;333.06;292.86;292.86;290.66;276.96000000000004;273.8482719121499;277.56;276.76000000000005;274.16;277.46000000000004;345.86;292.76000000000005;273.76000000000005;276.06;297.66;287.56;296.36;322.66;280.06;277.46000000000004;315.26000000000005;331.96000000000004;274.36;242.56692532238324;267.35522164206344;273.8482719121499;289.76000000000005;5940000.0;3550000.0;3610000.0;1400000.0;3600000.0;2980000.0;5970000.0;0.0;0.0775;0.029833333333333333;0.006833333333333333;0.0;0.0;0.0;5598.81298828125;2928.4169921875;1342.76000976562;12375.7958984375;483992.6685142293;483655.21171293984;253302.43819652993;253302.43819652993;245323.44327814528;430477.46260093397;435731.16137290135;444096.3187941164;472980.94656883925;526628.0166976651;468273.18676752143;443519.5148697985;446790.83026174403;465596.4787924315;452631.20222892443;411901.5270648554;468208.73602595285;439989.1224034124;435555.27144483227;176874.38241465177;246688.97952812296;469929.52753194683;201141.07461232418;202421.77440524934;273.62611888785614;140468.5627064274;67411.45553132214;22190.88404569639;26666.558472994857;0;0;0;0;0;0;0;0;6;5;93126991810.19304;35863397145.12944;78170799060.17183;7248.1647847568;1836.7210949507546;0.0;0.0;335280.9675708148;92013.8564034484;0.0;31345.72643953183;0.9204554299139496;0.07326436577859004
430;2019-05-10 00:10:41.806;594;593;197;198;175;36;46;34;13;42;727;196;12;31;245;144;229;459;166;72;46;12;592;353;359;140;358;299;595;238.0;422.0;81.0;32.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12425.427734375;5591.8759765625;2885.3701171875;1341.10363769531;585.0;195787;421.0;0.0;Calculated values ==>;1557439841.806;332.56;332.46000000000004;292.86;292.96000000000004;290.66;276.76000000000005;273.6339639331285;277.76000000000005;276.56;274.46000000000004;277.36;345.86;292.76000000000005;274.36;276.26000000000005;297.66;287.56;296.06;319.06;280.36;277.76000000000005;315.26000000000005;331.66;274.36;242.56692532238324;267.47669482898436;273.6339639331285;289.76000000000005;5920000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;2990000.0;5950000.0;0.03966666666666666;0.07033333333333333;0.013500000000000002;0.005333333333333333;0.0;0.03966666666666666;0.0;5591.8759765625;2885.3701171875;1341.10363769531;12425.427734375;483511.9893184635;483030.71120664064;253407.40441091597;253799.55154090098;245397.99372942268;430607.02586249536;436551.9870517963;444326.6069160107;472882.7909566239;526549.8647165829;468133.3078560321;444182.85976177163;446879.0238427447;465885.42676947766;452979.8712078796;411546.03403741337;462723.36187564506;440914.4828320235;436551.9870517963;176874.38241465177;245433.99809710225;469929.52753194683;200914.6141287939;200914.6141287939;273.52860098301016;140675.27746050997;67504.72836945427;22213.253676408567;26715.01558101484;0;0;0;0;0;0;0;0;6;5;93343031409.89778;35947412545.01462;78349931894.92702;3286.0619026274276;1434.7462048168156;0.0;9346.949125945759;335368.76888704713;92041.12362898423;0.0;31423.631962202737;1.432802621435971;0.012934883517772463
431;2019-05-10 00:11:41.776;590;589;197;199;176;33;50;29;17;41;728;196;18;36;244;144;227;442;166;75;49;12;601;349;354;138;353;301;603;-2.0;348.0;0.0;0.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12715.091796875;5649.94677734375;2978.72143554688;1359.98950195312;582.0;195788;423.0;0.0;Calculated values ==>;1557439901.776;332.16;332.06;292.86;293.06;290.76000000000005;276.46000000000004;273.20264511476705;278.16;276.06;274.86;277.26000000000005;345.96000000000004;292.76000000000005;274.96000000000004;276.76000000000005;297.56;287.56;295.86;317.36;280.66;278.06;315.46000000000004;331.36;274.36;242.14157278889297;267.7187500070086;273.20264511476705;289.76000000000005;6010000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;3010000.0;6030000.0;0.0;0.058;0.0;0.0;0.0;0.0;0.0;5649.94677734375;2978.72143554688;1359.98950195312;12715.091796875;481918.0773956198;481544.53684244456;252994.09741114077;253766.38630349623;245441.92985252888;430862.6128555636;438380.70044030814;444501.2531899496;473045.8727645816;526498.0187852207;467852.7824850348;444644.95881864097;447196.8515329987;466474.1722881754;453671.4950684801;406541.9653596359;458683.3257746746;442453.6454247534;438213.14896778873;177710.07569661198;244179.05427248686;470199.78104355885;430862.6128555636;200914.6141287939;273.20264511476705;140884.67703787223;67598.36338485335;22235.75153136162;26763.85857692946;0;0;0;0;0;0;0;0;6;5;93556824459.99977;36030770845.05438;78529841895.01285;0.0;0.0;0.0;0.0;335396.13904432417;92053.07386925422;0.0;31501.484259334735;0.0;0.0
432;2019-05-10 00:12:41.766;589;590;197;199;175;30;53;25;29;39;732;196;27;38;243;145;229;464;166;77;53;12;607;347;352;137;352;302;609;204.0;359.0;367.0;128.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12981.5224609375;5721.45654296875;3056.78002929688;1368.09423828125;578.0;195789;425.0;0.0;Calculated values ==>;1557439961.766;332.06;332.16;292.86;293.06;290.66;276.16;272.9856168485579;278.46000000000004;275.66;276.06;277.06;346.36;292.76000000000005;275.86;276.96000000000004;297.46000000000004;287.66;296.06;319.56;280.86;278.46000000000004;315.66;330.96000000000004;274.36;241.92719264551067;267.8393353686513;272.9856168485579;289.76000000000005;6070000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3020000.0;6090000.0;0.034;0.05983333333333333;0.06116666666666667;0.021333333333333333;0.0;0.034;0.0;5721.45654296875;3056.78002929688;1368.09423828125;12981.5224609375;481082.83981926466;480996.1720237438;252695.08684682404;253456.9166376319;244887.67269670079;430988.63858405815;439325.3299729364;446017.8014079234;472980.6827117325;526838.317763066;467712.13336206257;445733.73098647315;447286.45025618136;466488.4199259752;454154.4036096638;404423.2838584883;461499.3586104918;443183.1197522285;439325.3299729364;178545.77502346144;242505.85365607988;470334.5574354778;199114.49866216545;199114.49866216545;272.7943551636894;141098.77980031268;67693.10928558862;22258.48177352866;26814.146039836894;0;0;0;0;0;0;0;0;6;5;93768589160.03343;36113257095.0675;78710711745.0416;15102.252017948862;5786.02792049733;0.0;8167.168264566213;335521.9701691437;92101.28273244947;0.0;31569.53265159435;2.8636409304543795;0.15291219982646234
433;2019-05-10 00:13:41.787;592;592;197;198;175;29;55;24;40;38;738;196;37;44;243;145;231;488;166;79;54;12;614;345;351;136;350;302;616;144.0;378.0;146.0;0.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13150.587890625;5796.869140625;3154.41748046875;1372.33618164062;573.0;195790;430.0;0.0;Calculated values ==>;1557440021.787;332.36;332.36;292.86;292.96000000000004;290.66;276.06;272.7676641592781;278.66;275.56;277.16;276.96000000000004;346.96000000000004;292.76000000000005;276.86;277.56;297.46000000000004;287.66;296.26000000000005;321.96000000000004;281.06;278.56;316.16;330.46000000000004;274.36;241.71165711629368;267.8393353686513;272.7676641592781;289.76000000000005;6140000.0;3450000.0;3510000.0;1360000.0;3500000.0;3020000.0;6160000.0;0.024;0.063;0.024333333333333332;0.0;0.0;0.024;0.0;5796.869140625;3154.41748046875;1372.33618164062;13150.587890625;480707.33197184245;480475.13911406155;252357.2440355944;252731.2254419433;244642.13103376495;431113.4868728058;439873.374582348;447566.28926109587;473013.45329280203;527465.7924713183;467712.13336206257;447146.25206275086;448123.7737234782;466774.01648519514;454494.85314754205;401541.5741331258;464459.5905341699;443700.42183349305;439709.8578764445;180635.0508419939;240414.4444865203;470469.1018322894;199068.34207438552;199068.34207438552;272.7676641592781;141316.6236048986;67789.12892792202;22281.326686581888;26865.9241349987;0;0;0;0;0;0;0;0;6;5;93979562974.71162;36195185759.94253;78891975164.7651;6046.783381543285;0.0;0.0;5775.396379249416;335698.2738152238;92149.51650762814;0.0;31685.76135592907;1.145158050298139;0.018057206283544527
434;2019-05-10 00:14:41.807;597;596;195;197;173;28;57;22;42;36;743;196;40;47;243;143;234;512;166;80;56;12;621;344;349;134;349;300;624;-1.0;446.0;346.0;101.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13285.62109375;5856.5302734375;3120.01123046875;1377.89111328125;568.0;195791;441.0;0.0;Calculated values ==>;1557440081.807;332.86;332.76000000000005;292.66;292.86;290.46000000000004;275.96000000000004;272.6583383277491;278.86;275.36;277.36;276.76000000000005;347.46000000000004;292.76000000000005;277.16;277.86;297.46000000000004;287.46000000000004;296.56;324.36;281.16;278.76000000000005;317.26000000000005;329.96000000000004;274.36;241.2770596917726;267.5978703862781;272.6583383277491;289.76000000000005;6210000.0;3440000.0;3490000.0;1340000.0;3490000.0;3000000.0;6240000.0;0.0;0.07433333333333333;0.057666666666666665;0.016833333333333332;0.0;0.0;0.0;5856.5302734375;3120.01123046875;1377.89111328125;13285.62109375;480625.3520888973;480130.2480703445;251255.21902876787;251984.6250723573;243714.57651645518;431175.4696738307;440632.27654536505;448221.35771391523;473079.2034362849;528142.8785658664;467993.1735372229;447944.02171589236;448911.6385699624;466916.4158305052;454386.65624240885;268187.8270178287;467245.0912371926;444260.44561740156;440470.8166769969;185231.60634950487;238323.1353838712;470737.49932489695;198273.40672863397;199068.34207438552;272.4486444754029;141536.99878027887;67886.27296022893;22304.252886885883;26918.228469875197;0;0;0;0;0;0;0;0;6;5;94189632974.64487;36276212759.91678;79072635364.7077;14413.665173484553;4586.478892037093;0.0;0.0;335868.83438770747;92187.74990526878;0.0;31733.9057018419;1.8349768420901191;0.15274367428917635
435;2019-05-10 00:15:41.798;605;600;193;195;172;29;59;21;21;35;747;195;24;49;242;141;237;529;165;81;58;12;624;345;350;134;349;300;626;273.0;489.0;266.0;130.0;0.0;0;88;0;1;0;0;1;0;0;0;1;0;0;0;0;13092.4453125;5848.43798828125;3123.71655273438;1287.86547851562;563.0;195792;456.0;0.0;Calculated values ==>;1557440141.798;333.66;333.16;292.46000000000004;292.66;290.36;276.06;272.7676641592781;279.06;275.26000000000005;275.26000000000005;276.66;347.86;292.66;275.56;278.06;297.36;287.26000000000005;296.86;326.06;281.26000000000005;278.96000000000004;318.76000000000005;329.46000000000004;274.36;241.2770596917726;267.5978703862781;272.7676641592781;289.66;6240000.0;3450000.0;3500000.0;1340000.0;3490000.0;3000000.0;6260000.0;0.0455;0.08149999999999999;0.044333333333333336;0.021666666666666667;0.0;0.0455;0.0;5848.43798828125;3123.71655273438;1287.86547851562;13092.4453125;481447.6119028513;480485.4299960258;250448.562875701;251166.92777176245;243324.7446522517;431113.4868728058;440739.5535592252;445272.2709286054;472981.82504853373;528560.296384009;467872.3270001503;445698.7778426805;449186.5519142498;466788.33471155196;453937.24442845135;398971.5149840705;469687.7744382744;444213.5178701776;440578.0837091905;191500.00471740507;236231.924509345;470737.49932489695;198632.2249681482;198632.2249681482;272.5950972669408;141756.7830283908;67983.79973148486;22326.464193020085;26970.251730227665;0;0;0;0;0;0;0;0;6;5;94399301520.25815;36356600700.15192;79252608365.23413;10934.375370913604;5895.614277729557;0.0;11008.536572717425;336080.0363744779;92275.0875793225;0.0;31825.629746212126;2.713301355003832;0.11848729954159894
436;2019-05-10 00:16:41.778;613;606;191;193;170;29;60;21;11;34;749;195;12;45;243;140;240;543;166;82;59;12;632;344;349;134;348;299;635;-3.0;477.0;469.0;73.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;13073.083984375;6007.37890625;3232.06860351562;1249.86059570312;559.0;195793;479.0;0.0;Calculated values ==>;1557440201.778;334.46000000000004;333.76000000000005;292.26000000000005;292.46000000000004;290.16;276.06;272.6583383277491;279.16;275.26000000000005;274.26000000000005;276.56;348.06000000000006;292.66;274.36;277.66;297.46000000000004;287.16;297.16;327.46000000000004;281.36;279.06;321.06;329.06;274.36;241.2770596917726;267.47669482898436;272.6583383277491;289.76000000000005;6320000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2990000.0;6350000.0;0.0;0.07949999999999999;0.07816666666666668;0.012166666666666666;0.0;0.0;0.0;6007.37890625;3232.06860351562;1249.86059570312;13073.083984375;481700.1946775264;480326.05242361635;249371.92061660712;250071.73930739332;242400.6505439078;431175.4696738307;441114.6879164252;444038.8974165015;472884.4304738556;528845.737889843;468012.67958196974;444182.85976177163;448821.82606398215;467058.5510656493;453968.8239142745;270295.04367988365;470720.9591800769;444568.7632278692;440954.209168099;201112.50472608567;234559.02529450474;470737.49932489695;198513.35429273054;198632.2249681482;272.5438219035318;141974.75642390826;68082.56527281266;22347.60486107287;27023.19895158782;0;0;0;0;0;0;0;0;6;5;94608931620.32481;36436973900.177475;79432248465.29126;19191.913287508098;3312.060431224691;0.0;0.0;336331.0050959094;92351.79262504732;0.0;31917.336971745677;2.1454202214729534;0.15980224617993377
437;2019-05-10 00:17:41.789;621;612;189;190;167;29;61;21;18;33;750;195;16;42;242;139;243;556;166;83;61;13;628;346;350;136;350;299;630;131.0;785.0;1116.0;236.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;12713.404296875;5919.97412109375;3155.9873046875;1244.50817871094;555.0;195794;505.0;0.0;Calculated values ==>;1557440261.789;335.26000000000005;334.36;292.06;292.16;289.86;276.06;272.8767566201714;279.26000000000005;275.26000000000005;274.96000000000004;276.46000000000004;348.16;292.66;274.76000000000005;277.36;297.36;287.06;297.46000000000004;328.76000000000005;281.46000000000004;279.26000000000005;323.66;328.66;274.46000000000004;241.71165711629368;267.47669482898436;272.8767566201714;289.76000000000005;6280000.0;3460000.0;3500000.0;1360000.0;3500000.0;2990000.0;6300000.0;0.021833333333333333;0.13083333333333333;0.186;0.03933333333333333;0.0;0.021833333333333333;0.0;5919.97412109375;3155.9873046875;1244.50817871094;12713.404296875;483316.3549094902;481782.37295249855;248875.41405628924;249223.66687524365;241601.28507076413;431051.2098666511;441061.50799676985;445042.1710269553;472525.0707617092;528949.9875339867;468012.67958196974;444756.5733829062;448408.4276909712;466645.69444314425;453485.2258177693;400259.8528519593;473386.86515991885;444522.4175347186;441061.50799676985;211980.4382156667;232886.18681767926;470567.18631662737;199022.2819860954;199022.2819860954;272.75367826655963;142189.68322198204;68181.9781035829;22368.39507833909;27076.44251027994;0;0;0;0;0;0;0;0;6;5;94818670065.03816;36517988750.06676;79611681355.04604;45759.699361599945;10680.766237000922;0.0;5284.523101233059;336872.3677655425;92468.42089171945;0.0;31961.382737772718;5.980831402571729;0.4126473120095783
438;2019-05-10 00:18:41.789;627;615;187;188;167;32;34;23;32;33;748;195;28;42;243;138;243;554;166;84;35;13;621;347;352;138;352;299;623;-2.0;496.0;690.0;154.0;0.0;0;86;0;1;0;0;1;0;0;0;1;0;0;0;0;12345.3671875;5870.6728515625;3140.17578125;1260.50036621094;548.0;195795;527.0;0.0;Calculated values ==>;1557440321.789;335.86;334.66;291.86;291.96000000000004;289.86;276.36;272.9856168485579;276.56;275.46000000000004;276.36;276.46000000000004;347.96000000000004;292.66;275.96000000000004;277.36;297.46000000000004;286.96000000000004;297.46000000000004;328.56;281.56;276.66;325.86;327.96000000000004;274.46000000000004;242.14157278889297;267.47669482898436;272.9856168485579;289.76000000000005;6210000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2990000.0;6230000.0;0.0;0.08266666666666667;0.115;0.025666666666666667;0.0;0.0;0.0;5870.6728515625;3140.17578125;1260.50036621094;12345.3671875;484957.440562341;483012.19644864026;248457.7659279887;248806.3722867794;241813.64124396318;430988.63858405815;436125.4985198589;447018.97109551297;472262.261994151;528741.4790769137;468012.67958196974;446458.05325531313;448408.4276909712;466488.4199259752;453171.6230156326;404261.35710016254;473958.16342204815;444275.1766325772;436297.5886246484;221177.93781777218;229958.8627652946;470298.1829359995;199240.67917656072;199022.2819860954;272.8442151953554;142398.50631768515;68280.23349502169;22389.270149546774;27128.910535996085;0;0;0;0;0;0;0;0;6;5;95029270065.03816;36600188750.06676;79791081355.04604;28494.50357067951;6957.142596492262;0.0;0.0;337491.1527899782;92615.4034653319;0.0;32005.420430282993;3.451508284894455;0.27282353461130254
439;2019-05-10 00:19:41.790;628;617;186;187;165;34;30;24;45;33;744;195;41;43;243;138;242;553;166;85;30;13;619;348;353;139;353;300;622;-1.0;463.0;991.0;163.0;0.0;0;91;0;1;0;0;1;0;0;0;1;0;0;0;0;12092.9697265625;5824.18212890625;3094.42065429688;1295.75769042969;539.0;195796;543.0;0.0;Calculated values ==>;1557440381.79;335.96000000000004;334.86;291.76000000000005;291.86;289.66;276.56;273.0942459734351;276.16;275.56;277.66;276.46000000000004;347.56000000000006;292.66;277.26000000000005;277.46000000000004;297.46000000000004;286.96000000000004;297.36;328.46000000000004;281.66;276.16;327.46000000000004;327.06;274.46000000000004;242.35481222062532;267.5978703862781;273.0942459734351;289.76000000000005;6190000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3000000.0;6220000.0;0.0;0.07716666666666666;0.16516666666666666;0.027166666666666665;0.0;0.0;0.0;5824.18212890625;3094.42065429688;1295.75769042969;12092.9697265625;485320.40278391604;483413.09381590935;248150.08882881887;248497.47518344191;241208.88107955037;430925.7729439634;435192.50325232843;448636.04472110956;472130.5325463717;528247.2471435006;467872.3270001503;448082.77831708995;448359.7611168141;466345.2199131555;452998.06823472754;404793.7070192691;473930.5005912496;444228.887837606;435192.50325232843;227868.02628245065;226195.42121513622;470163.3332718048;199586.08250358593;199022.2819860954;272.9847824598881;142602.1625192698;68377.69224402662;22410.57265502889;27180.86637214572;0;0;0;0;0;0;0;0;6;5;95240773589.78267;36683290134.96637;79970784349.82896;41134.75209292765;7350.681979203279;0.0;0.0;338071.40625720395;92734.63732384985;0.0;32005.420430282993;4.7467909711323015;0.3555198140301857
440;2019-05-10 00:20:41.790;627;618;188;188;165;35;27;24;53;33;741;195;50;50;244;137;241;554;166;86;27;13;615;350;355;140;355;303;618;-1.0;471.0;897.0;152.0;0.0;0;97;0;1;0;0;1;0;0;0;1;0;0;0;0;11962.0380859375;5756.26025390625;3038.49633789062;1346.13623046875;530.0;195797;552.0;0.0;Calculated values ==>;1557440441.79;335.86;334.96000000000004;291.96000000000004;291.96000000000004;289.66;276.66;273.3108153835814;275.86;275.56;278.46000000000004;276.46000000000004;347.26;292.66;278.16;278.16;297.56;286.86;297.26000000000005;328.56;281.76000000000005;275.86;328.36;326.16;274.46000000000004;242.56692532238324;267.9596281332873;273.3108153835814;289.76000000000005;6150000.0;3500000.0;3550000.0;1400000.0;3550000.0;3030000.0;6180000.0;0.0;0.0785;0.14950000000000002;0.025333333333333333;0.0;0.0;0.0;5756.26025390625;3038.49633789062;1346.13623046875;11962.0380859375;485618.32931236527;484004.6712469229;249009.37897943775;249009.37897943775;241329.84555002744;430799.1582183253;434175.5540581689;449183.62805661734;471998.58498376724;527701.9744961296;467449.7163013512;448769.2461549603;448769.2461549603;466187.4538382608;452507.270481922;406324.6507436913;474582.0785455526;443980.6134859788;434175.5540581689;231631.59724164338;222432.26289678228;470028.2500469368;200107.3101134854;199022.2819860954;273.19863681238496;142802.6209177073;68474.19593055006;22432.58843770304;27231.974013747284;0;0;0;0;0;0;0;0;6;5;95453173589.78267;36766990134.96637;80151684349.82896;37236.909532498226;6837.997144980767;0.0;0.0;338724.5034374158;92852.87631655138;0.0;32005.420430282993;4.346255053668148;0.3269501893953422
441;2019-05-10 00:21:41.781;625;617;191;191;167;35;27;25;54;33;740;195;52;56;244;137;240;552;166;87;27;13;614;350;355;141;355;305;616;-1.0;454.0;936.0;157.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11962.1640625;5735.92578125;3036.39306640625;1362.12573242188;522.0;195798;558.0;0.0;Calculated values ==>;1557440501.781;335.66;334.86;292.26000000000005;292.26000000000005;289.86;276.66;273.3108153835814;275.86;275.66;278.56;276.46000000000004;347.16;292.66;278.36;278.76000000000005;297.56;286.86;297.16;328.36;281.86;275.86;328.96000000000004;325.36;274.46000000000004;242.77792619122317;268.19934244402924;273.3108153835814;289.76000000000005;6140000.0;3500000.0;3550000.0;1410000.0;3550000.0;3050000.0;6160000.0;0.0;0.07566666666666667;0.156;0.026166666666666668;0.0;0.0;0.0;5735.92578125;3036.39306640625;1362.12573242188;11962.1640625;485444.98116798303;484084.9921407765;250161.3252705337;250161.3252705337;242030.74780365374;430799.1582183253;434175.5540581689;448952.2146688218;471866.4182417926;527442.2860513828;467166.66808169626;448674.77612511296;449228.9570467634;466187.4538382608;452507.270481922;406335.4125698139;474527.6258771724;444136.66200049536;434175.5540581689;234140.81001818314;219087.46209138638;469892.93206556124;200109.33723140732;199022.2819860954;273.1994340057863;143001.95936348246;68569.94978217669;22455.153902042668;27282.590498451562;0;0;0;0;0;0;0;0;6;5;95666141639.55922;36851277489.87794;80334056989.63762;38819.488880236655;7059.337398160361;0.0;0.0;339358.211686359;92968.67006595456;0.0;32005.420430282993;4.527019306867956;0.34001165608363243
442;2019-05-10 00:22:41.781;622;615;194;195;169;35;28;25;48;33;739;195;48;62;244;137;239;550;166;87;28;13;609;351;356;142;356;307;612;-1.0;455.0;1203.0;185.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12039.94140625;5689.54931640625;2994.24560546875;1366.41772460938;517.0;195799;562.0;0.0;Calculated values ==>;1557440561.781;335.36;334.66;292.56;292.66;290.06;276.66;273.4187578820637;275.96000000000004;275.66;277.96000000000004;276.46000000000004;347.06000000000006;292.66;277.96000000000004;279.36;297.56;286.86;297.06;328.16;281.86;275.96000000000004;329.36;324.86;274.46000000000004;242.98782864720522;268.43790593516167;273.4187578820637;289.76000000000005;6090000.0;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;6120000.0;0.0;0.07583333333333334;0.20049999999999998;0.030833333333333334;0.0;0.0;0.0;5689.54931640625;2994.24560546875;1366.41772460938;12039.94140625;485570.9860186767;484246.0577852099;251432.03390017696;251801.95354282987;242805.00242555363;430735.4089219946;434107.6725091814;447740.982777162;471734.03124744946;527182.1593585447;466882.5607199105;447740.982777162;449690.29051208816;466043.6885466112;452331.8709258102;408264.1768771023;474722.79729114735;443934.3842435094;434107.6725091814;235813.6939595721;216997.06728235667;469757.3781218893;200393.33263530702;199022.2819860954;273.3153847480069;143201.97690905537;68665.16207465716;22477.891764184595;27332.845820717186;0;0;0;0;0;0;0;0;6;5;95879441639.55922;36936177489.87794;80517656989.63762;49593.20385344192;8305.391402502955;0.0;0.0;340094.98412580637;93096.70947262675;0.0;32005.420430282993;5.76093235959521;0.4271082146261761
443;2019-05-10 00:23:41.772;618;612;196;197;173;36;29;26;42;33;739;195;42;63;244;137;237;541;166;88;28;13;607;351;356;142;356;309;610;-2.0;423.0;1026.0;133.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12078.4521484375;5601.1171875;2957.0400390625;1377.68518066406;511.0;195800;563.0;0.0;Calculated values ==>;1557440621.772;334.96000000000004;334.36;292.76000000000005;292.86;290.46000000000004;276.76000000000005;273.4187578820637;276.06;275.76000000000005;277.36;276.46000000000004;347.06000000000006;292.66;277.36;279.46000000000004;297.56;286.86;296.86;327.26000000000005;281.96000000000004;275.96000000000004;329.46000000000004;324.26000000000005;274.46000000000004;242.98782864720522;268.67533136820026;273.4187578820637;289.76000000000005;6070000.0;3510000.0;3560000.0;1420000.0;3560000.0;3090000.0;6100000.0;0.0;0.07050000000000001;0.17099999999999999;0.022166666666666668;0.0;0.0;0.0;5601.1171875;2957.0400390625;1377.68518066406;12078.4521484375;485226.7041896681;484042.1656117702;252269.8601402869;252646.11620058934;244185.8543758261;430735.4089219946;434286.206695374;446509.7460264576;471734.03124744946;527026.5884343204;466597.382906531;446509.7460264576;449461.9871674067;466043.6885466112;452331.8709258102;408293.25039979036;473609.61664953385;444090.72631787043;434107.6725091814;236231.924509345;214488.6975840042;469757.3781218893;200429.96239807457;199022.2819860954;273.3297673438124;143402.93337460698;68759.23684913175;22500.755858333454;27382.432428792934;0;0;0;0;0;0;0;0;6;5;96093009600.18391;37021364710.12711;80702429270.17809;42079.64300045349;5970.09104854456;0.0;0.0;340858.80992743117;93215.65398238033;0.0;32005.420430282993;4.836000016873296;0.3499072539777147
444;2019-05-10 00:24:41.782;613;609;198;198;174;36;29;26;43;33;739;196;41;65;245;138;235;536;166;89;29;13;605;352;357;143;357;311;608;-1.0;435.0;938.0;138.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12130.12109375;5594.7783203125;2980.10693359375;1386.4020996093802;503.0;195801;564.0;0.0;Calculated values ==>;1557440681.782;334.46000000000004;334.06;292.96000000000004;292.96000000000004;290.56;276.76000000000005;273.5264737036516;276.06;275.76000000000005;277.46000000000004;276.46000000000004;347.06000000000006;292.76000000000005;277.26000000000005;279.66;297.66;286.96000000000004;296.66;326.76000000000005;282.06;276.06;329.56;323.46000000000004;274.46000000000004;243.1966462407574;268.91163127593666;273.5264737036516;289.76000000000005;6050000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3110000.0;6080000.0;0.0;0.0725;0.15633333333333335;0.023;0.0;0.0;0.0;5594.7783203125;2980.10693359375;1386.4020996093802;12130.12109375;484741.56621011335;483838.9024413703;253124.74154521193;253124.74154521193;244588.41182020918;430671.36484660726;434039.8739435585;446265.723028881;471601.4229191921;526870.8454730512;466434.4516035879;445978.6265330231;449372.1679928958;466029.4888257932;452299.02209537284;408325.025706941;473101.8205479609;444044.9097026013;434039.8739435585;236650.15891445865;211144.3756859795;469621.5870000597;200666.55316350498;199022.2819860954;273.42697923498645;143604.70510794487;68852.55152820356;22523.79375800885;27431.916899594667;0;0;0;0;0;0;0;0;6;5;96306945250.14992;37106878960.113525;80888460270.14853;38395.33688895379;6185.9657782407585;0.0;0.0;341529.54653054173;93316.97133933303;0.0;32005.420430282993;4.475455941089833;0.3298540626937339
445;2019-05-10 00:25:41.763;608;605;198;199;175;37;30;27;48;34;739;196;46;63;245;140;233;532;166;90;30;13;603;354;359;143;358;311;605;-1.0;392.0;858.0;121.0;0.0;0;99;5;1;0;0;1;0;0;0;1;0;0;0;0;12472.9970703125;5808.52490234375;2923.60620117188;1385.7512207031198;496.0;195802;564.0;0.0;Calculated values ==>;1557440741.763;333.96000000000004;333.66;292.96000000000004;293.06;290.66;276.86;273.7412296467126;276.16;275.86;277.96000000000004;276.56;347.06000000000006;292.76000000000005;277.76000000000005;279.46000000000004;297.66;287.16;296.46000000000004;326.36;282.16;276.16;329.56;322.76000000000005;274.46000000000004;243.1966462407574;268.91163127593666;273.7412296467126;289.76000000000005;6030000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3110000.0;6050000.0;0.0;0.06533333333333333;0.143;0.020166666666666666;0.0;0.0;0.0;5808.52490234375;2923.60620117188;1385.7512207031198;12472.9970703125;484256.67575901846;483606.3815662157;253276.42263741134;253662.15044719487;245030.7888473485;430542.39183029096;433724.0844890748;446979.90345957945;471700.2039591064;526870.8454730512;466434.4516035879;446694.8343252789;449093.476307622;465885.42676947766;452233.6957569438;408359.5020240258;472874.0971092014;443796.41213842004;433724.0844890748;236650.15891445865;208218.24852204052;469621.5870000597;201190.04082724155;199022.2819860954;273.64083282232224;143809.66616756775;68947.54896292428;22546.887720252966;27481.098929764263;0;0;0;0;0;0;0;0;6;5;96521677229.95872;37192651790.037155;81075001179.98244;35147.95035642431;5413.369514485166;0.0;0.0;342142.21318447747;93413.60185732935;0.0;32005.420430282993;4.008874443402011;0.29349294780501056
446;2019-05-10 00:26:41.763;603;602;198;199;176;37;31;27;50;34;739;196;49;64;245;141;232;530;166;91;30;13;606;353;358;143;358;309;609;-1.0;448.0;812.0;96.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12894.2421875;6111.21240234375;2975.99658203125;1385.81384277344;488.0;195803;564.0;0.0;Calculated values ==>;1557440801.763;333.46000000000004;333.36;292.96000000000004;293.06;290.76000000000005;276.86;273.6339639331285;276.26000000000005;275.86;278.16;276.56;347.06000000000006;292.76000000000005;278.06;279.56;297.66;287.26000000000005;296.36;326.16;282.26000000000005;276.16;329.56;321.96000000000004;274.46000000000004;243.1966462407574;268.67533136820026;273.6339639331285;289.76000000000005;6060000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3090000.0;6090000.0;0.0;0.07466666666666667;0.13533333333333333;0.016;0.0;0.0;0.0;6111.21240234375;2975.99658203125;1385.81384277344;12894.2421875;483208.5295551027;482725.6955557968;253074.69239035257;253456.9166376319;245223.57667985983;430607.02586249536;434151.6192275535;447644.1459968097;471700.2039591064;527026.5884343204;466720.24873093714;447503.02293430583;449600.5756309745;465885.42676947766;452552.2705139554;406447.85677482834;472056.3142682444;444155.85836402373;433972.159331108;236650.15891445865;204874.27233412856;469621.5870000597;200964.0918482593;199022.2819860954;273.5479765435509;144021.0598280495;69046.88010713001;22569.984095781936;27530.262286290956;0;0;0;0;0;0;0;0;6;5;96736777229.95872;37278451790.037155;81261001179.98244;33384.033994770485;4298.519922428807;0.0;0.0;342713.31305407075;93494.53426930364;0.0;32005.420430282993;3.5980589882338085;0.25693403344616983
447;2019-05-10 00:27:41.783;601;599;197;198;175;37;31;28;46;34;737;196;45;63;245;141;233;536;166;91;31;13;607;353;358;144;358;309;610;-1.0;345.0;1036.0;102.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13126.9970703125;6304.42138671875;2933.9091796875;1385.2746582031198;480.0;195804;563.0;0.0;Calculated values ==>;1557440861.783;333.26000000000005;333.06;292.86;292.96000000000004;290.66;276.86;273.6339639331285;276.26000000000005;275.96000000000004;277.76000000000005;276.56;346.86;292.76000000000005;277.66;279.46000000000004;297.66;287.26000000000005;296.46000000000004;326.76000000000005;282.26000000000005;276.26000000000005;329.46000000000004;321.16;274.46000000000004;243.40439225979637;268.67533136820026;273.6339639331285;289.76000000000005;6070000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3090000.0;6100000.0;0.0;0.0575;0.17266666666666666;0.017;0.0;0.0;0.0;6304.42138671875;2933.9091796875;1385.2746582031198;13126.9970703125;482809.3888058065;482180.82265322836;252646.11620058934;253024.8941758119;244852.2173119411;430607.02586249536;434151.6192275535;447078.50434123585;471567.5291714911;526816.5849651402;466720.24873093714;446936.61044061894;449461.9871674067;465885.42676947766;452552.2705139554;406431.2356409825;472847.57527567935;444155.85836402373;434151.6192275535;236231.924509345;201530.46850934727;469485.55747401924;200997.2484554232;199022.2819860954;273.5609573416074;144237.9757696825;69150.37820987761;22593.08419741746;27579.52791736118;0;0;0;0;0;0;0;0;6;5;96951648829.89044;37364580490.00978;81446462979.9235;42490.030182950315;4564.301253316134;0.0;0.0;343345.8076833068;93568.41573135907;0.0;32005.420430282993;4.429224396183889;0.3092606029433541
448;2019-05-10 00:28:41.784;600;598;196;198;176;37;32;28;40;35;736;195;40;61;245;141;233;541;166;92;32;13;613;354;359;143;359;308;616;-1.0;504.0;903.0;67.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13424.4013671875;6628.48974609375;2996.54858398438;1385.3447265625;472.0;195805;562.0;0.0;Calculated values ==>;1557440921.784;333.16;332.96000000000004;292.76000000000005;292.96000000000004;290.76000000000005;276.86;273.7412296467126;276.36;275.96000000000004;277.16;276.66;346.76;292.66;277.16;279.26000000000005;297.66;287.26000000000005;296.46000000000004;327.26000000000005;282.36;276.36;329.36;320.36;274.46000000000004;243.1966462407574;268.5567601203482;273.7412296467126;289.76000000000005;6130000.0;3540000.0;3590000.0;1430000.0;3590000.0;3080000.0;6160000.0;0.0;0.084;0.1505;0.011166666666666667;0.0;0.0;0.0;6628.48974609375;2996.54858398438;1385.3447265625;13424.4013671875;481982.1855456733;481348.4820779688;251985.64534859298;252731.2254419433;244974.8133199041;430542.39183029096;434084.4541166122;446417.86147193075;471798.96558121993;526789.5693367897;466740.10633425723;446417.86147193075;449368.5285232274;465741.0905809244;452376.9910028237;403262.5531500538;472850.01176050195;444110.57439652376;434084.4541166122;235813.6939595721;198186.82848740023;469621.5870000597;201296.55228876788;199022.2819860954;273.68247628912394;144459.24111075528;69258.15426542518;22616.173077070864;27628.949222340103;0;0;0;0;0;0;0;0;6;5;97166752414.6306;37450681924.90578;81631566064.69989;36890.75703206601;2996.2962209427587;0.0;0.0;344007.32526774216;93631.4217603181;0.0;32005.420430282993;3.6226762545697184;0.24557929083482505
449;2019-05-10 00:29:41.784;602;599;196;197;175;36;34;28;38;35;734;195;37;60;245;141;235;549;166;92;34;13;617;353;359;143;358;307;620;-2.0;481.0;946.0;59.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13655.57421875;6735.89013671875;3025.20703125;1384.52795410156;465.0;195806;560.0;0.0;Calculated values ==>;1557440981.784;333.36;333.06;292.76000000000005;292.86;290.66;276.76000000000005;273.6339639331285;276.56;275.96000000000004;276.96000000000004;276.66;346.56000000000006;292.66;276.86;279.16;297.66;287.26000000000005;296.66;328.06;282.36;276.56;329.16;319.66;274.46000000000004;243.1966462407574;268.43790593516167;273.6339639331285;289.76000000000005;6170000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3070000.0;6200000.0;0.0;0.08016666666666666;0.15766666666666668;0.009833333333333333;0.0;0.0;0.0;6735.89013671875;3025.20703125;1384.52795410156;13655.57421875;481813.8041811697;481033.041091329;251800.5647229264;252169.20262061883;244504.52737026874;430607.02586249536;434442.7656083012;446326.41830174514;471798.96558121993;526657.7217130746;466882.5607199105;446183.8831362822;449413.9276720405;465885.42676947766;452552.2705139554;402095.1754372602;473569.87386019406;444110.57439652376;434442.7656083012;234977.24436692704;195261.2709748474;469621.5870000597;201056.03131267612;199022.2819860954;273.58396411964105;144684.90757397143;69369.52409778195;22639.25534940973;27679.130519133723;0;0;0;0;0;0;0;0;6;5;97382152414.6306;37536481924.90578;81816066064.69989;38670.96434860989;2640.894630925939;0.0;0.0;344637.0062792478;93678.39835075034;0.0;32005.420430282993;3.706553784742951;0.24740989479013847
