;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
450;2019-05-10 00:30:41.795;606;601;195;196;174;36;36;29;34;35;733;195;34;56;245;141;236;555;166;93;36;13;618;355;360;139;359;306;621;-2.0;525.0;996.0;89.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13787.7919921875;6884.96826171875;3035.2099609375;1385.50866699219;459.0;195807;558.0;0.0;Calculated values ==>;1557441041.795;333.76000000000005;333.26000000000005;292.66;292.76000000000005;290.56;276.76000000000005;273.8482719121499;276.76000000000005;276.06;276.56;276.66;346.46000000000004;292.66;276.56;278.76000000000005;297.66;287.26000000000005;296.76000000000005;328.66;282.46000000000004;276.76000000000005;328.96000000000004;319.06;274.46000000000004;242.35481222062532;268.3187672390254;273.8482719121499;289.76000000000005;6180000.0;3550000.0;3600000.0;1390000.0;3590000.0;3060000.0;6210000.0;0.0;0.0875;0.166;0.014833333333333334;0.0;0.0;0.0;6884.96826171875;3035.2099609375;1385.50866699219;13787.7919921875;482278.51531163097;481209.33222231636;251389.12906854425;251754.82419101114;244141.35979781003;430477.46260093397;434555.4581654633;445950.30100830784;472326.8440106818;526630.9135575934;467024.7474957862;445950.30100830784;449044.3348516398;465741.0905809244;452201.2192164777;402086.67768082913;474360.558466595;444065.411795852;434555.4581654633;234140.81001818314;192753.74022246967;470163.3332718048;201532.28045894735;199022.2819860954;273.77903037449755;144913.6442203571;69483.05206104292;22662.34321997941;27729.64325317067;0;0;0;0;0;0;0;0;6;5;97597891960.19287;37621097435.126305;81999999780.17926;40573.39141119384;3984.6939500573853;0.0;0.0;345297.49698006664;93733.62171149613;0.0;32005.420430282993;3.9412099234809785;0.2724123600661547
451;2019-05-10 00:31:41.786;609;604;194;195;173;37;38;29;8;35;736;194;12;54;246;141;238;559;166;94;38;13;621;354;360;133;359;304;624;-1.0;490.0;631.0;0.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13734.173828125;6806.0830078125;3081.7314453125;1391.89709472656;453.0;195808;556.0;0.0;Calculated values ==>;1557441101.786;334.06;333.56;292.56;292.66;290.46000000000004;276.86;273.7412296467126;276.96000000000004;276.06;273.96000000000004;276.66;346.76;292.56;274.36;278.56;297.76000000000005;287.26000000000005;296.96000000000004;329.06;282.56;276.96000000000004;328.76000000000005;318.46000000000004;274.46000000000004;241.05796691057077;268.0796299477929;273.7412296467126;289.76000000000005;6210000.0;3540000.0;3600000.0;1330000.0;3590000.0;3040000.0;6240000.0;0.0;0.08166666666666668;0.10516666666666666;0.0;0.0;0.0;0.0;6806.0830078125;3081.7314453125;1391.89709472656;13734.173828125;482371.2484352593;481301.752123055;250893.70705804913;251255.21902876787;243714.57651645518;430542.39183029096;434911.66494596965;442580.7327243594;473112.1826642056;527101.1448942289;467186.51452007843;443168.68479859125;449137.1035301482;465871.32459077286;452376.9910028237;401483.308541796;474596.5589456482;444222.35671622586;434911.66494596965;233304.39079467155;190246.288480595;470968.9690187135;201446.94854128102;199022.2819860954;273.7412296467126;145142.95953282848;69597.12704102191;22685.48479621225;27780.610118659188;0;0;0;0;0;0;0;0;6;5;97813859559.96628;37702685195.0407;82182972329.98729;25359.23630325374;0.0;0.0;0.0;345846.85312799265;93766.82251351101;0.0;32005.420430282993;2.2482167381384763;0.13671198982420008
452;2019-05-10 00:32:41.766;613;606;193;194;172;37;40;29;5;35;744;194;5;45;246;141;239;564;166;94;40;13;621;355;360;128;360;303;623;-3.0;492.0;848.0;46.0;0.0;0;93;14;1;0;0;1;0;0;0;1;0;0;0;0;13446.1357421875;6661.93017578125;3088.8583984375;1350.37451171875;449.0;195809;554.0;0.0;Calculated values ==>;1557441161.766;334.46000000000004;333.76000000000005;292.46000000000004;292.56;290.36;276.86;273.8482719121499;277.16;276.06;273.66;276.66;347.56000000000006;292.56;273.66;277.66;297.76000000000005;287.26000000000005;297.06;329.56;282.56;277.16;328.56;318.06;274.46000000000004;239.943914813709;267.9596281332873;273.8482719121499;289.76000000000005;6210000.0;3550000.0;3600000.0;1280000.0;3600000.0;3030000.0;6230000.0;0.0;0.082;0.14133333333333334;0.007666666666666667;0.0;0.0;0.0;6661.93017578125;3088.8583984375;1350.37451171875;13446.1357421875;482949.2598593222;481707.8354678999;250577.37678450524;250937.47858211945;243421.98051983787;430477.46260093397;435265.9143433108;442345.5325163701;473760.833029134;528015.6822171278;467328.1308371761;442345.5325163701;448075.1158509465;465726.964571486;452201.2192164777;402066.4488312545;475479.21269257396;444222.35671622586;435265.9143433108;232467.98657752166;188574.69595719432;471634.08993386064;201600.31842589998;199022.2819860954;273.805585648531;145369.38661179316;69709.32307310647;22708.32944218543;27832.01456017944;0;0;0;0;0;0;0;0;6;5;98029787560.03494;37780959095.0656;82365011630.04518;34025.32359145311;2070.258914894365;0.0;0.0;346341.55950349505;93784.06892042141;0.0;32005.420430282993;3.251513578074705;0.21505092217606167
453;2019-05-10 00:33:41.786;614;608;191;193;172;37;42;30;19;36;754;195;16;38;246;140;240;565;165;95;42;14;620;355;360;127;360;302;622;-1.0;547.0;636.0;7.0;0.0;0;33;10;1;0;0;1;0;0;0;1;0;0;0;0;12645.86328125;6436.16748046875;3068.31396484375;949.6569213867191;445.0;195810;551.0;0.0;Calculated values ==>;1557441221.786;334.56;333.96000000000004;292.26000000000005;292.46000000000004;290.36;276.86;273.8482719121499;277.36;276.16;275.06;276.76000000000005;348.56000000000006;292.66;274.76000000000005;276.96000000000004;297.76000000000005;287.16;297.16;329.66;282.66;277.36;328.26000000000005;317.66;274.56;239.71726792356844;267.8393353686513;273.8482719121499;289.66;6200000.0;3550000.0;3600000.0;1270000.0;3600000.0;3020000.0;6220000.0;0.0;0.09116666666666666;0.10600000000000001;0.0011666666666666668;0.0;0.0;0.0;6436.16748046875;3068.31396484375;949.6569213867191;12645.86328125;483206.1453251875;482112.5567513893;249905.25811258747;250620.6849785135;243454.60823352536;430477.46260093397;435618.25068350555;444589.26801690354;473986.2994277851;529137.3455859039;467590.84671364905;444156.6089809168;447286.45025618136;465726.964571486;452057.52073246514;403195.7268450201;475753.083052636;444379.0182747792;435618.25068350555;231213.40812182956;186903.13564328075;471863.1256559725;201686.63429323048;199022.2819860954;273.8392581672108;145586.89241469442;69818.51027047845;22727.502759764753;27883.341433113703;0;0;0;0;0;0;0;0;6;5;98245859559.96628;37857484595.041275;82546572129.98749;25747.67917470935;315.2059065898657;0.0;0.0;346839.8338958402;93803.95442021864;0.0;32005.420430282993;2.493068693668753;0.15348930663037832
454;2019-05-10 00:34:41.787;614;609;191;192;170;37;44;30;34;37;756;196;29;32;246;140;240;566;166;96;44;15;618;354;360;131;359;301;620;195.0;491.0;579.0;37.0;0.0;0;6;5;1;0;0;1;0;0;0;1;0;0;0;0;12148.5224609375;6095.58740234375;3025.50830078125;781.0088500976559;442.0;195811;549.0;0.0;Calculated values ==>;1557441281.787;334.56;334.06;292.26000000000005;292.36;290.16;276.86;273.7412296467126;277.56;276.16;276.56;276.86;348.76;292.76000000000005;276.06;276.36;297.76000000000005;287.16;297.16;329.76000000000005;282.76000000000005;277.56;328.06;317.36;274.66;240.61611355647437;267.7187500070086;273.7412296467126;289.76000000000005;6180000.0;3540000.0;3600000.0;1310000.0;3590000.0;3010000.0;6200000.0;0.0325;0.08183333333333334;0.0965;0.006166666666666667;0.0;0.0325;0.0;6095.58740234375;3025.50830078125;781.0088500976559;12148.5224609375;483431.1729802231;482484.83438403404;249989.88733453213;250347.8620266168;242870.70299456385;430542.39183029096;435968.7166933796;446916.4327917079;473566.1253818903;529422.5520415995;467852.7824850348;446212.05846747686;446635.25890643254;465871.32459077286;452233.6957569438;404282.88705314166;476148.33679817617;444535.3988293008;435968.7166933796;230377.04089860234;185649.48583044452;471430.24820624595;201349.504083206;201349.504083206;273.70316870160894;145793.5157392944;69922.94330156392;22741.925214879946;27934.124131630106;0;0;0;0;0;0;0;0;6;5;98461863159.70535;37934885884.94778;82727475144.76897;23697.208620370435;1665.4979220920795;0.0;7625.124409830643;347251.88149431365;93820.46056053547;0.0;32068.964192666546;3.3313959446688752;0.14721139327156926
455;2019-05-10 00:35:41.777;613;608;191;192;169;37;46;31;44;38;748;197;40;33;246;140;239;563;166;96;46;17;611;355;360;134;360;301;614;-2.0;510.0;623.0;28.0;0.0;0;4;2;1;0;0;1;0;0;0;1;0;0;0;0;11781.396484375;5830.58642578125;2975.72412109375;775.2841796875;438.0;195812;546.0;0.0;Calculated values ==>;1557441341.777;334.46000000000004;333.96000000000004;292.26000000000005;292.36;290.06;276.86;273.8482719121499;277.76000000000005;276.26000000000005;277.56;276.96000000000004;347.96000000000004;292.86;277.16;276.46000000000004;297.76000000000005;287.16;297.06;329.46000000000004;282.76000000000005;277.76000000000005;327.76000000000005;316.96000000000004;274.86;241.2770596917726;267.7187500070086;273.8482719121499;289.76000000000005;6110000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;6140000.0;0.0;0.08499999999999999;0.10383333333333335;0.004666666666666667;0.0;0.0;0.0;5830.58642578125;2975.72412109375;775.2841796875;11781.396484375;484072.80170934723;483020.38518553076;250248.16069315939;250610.04566232098;242740.08926476145;430477.46260093397;436317.3535810935;448311.18344306457;473273.9119493556;528587.7342251306;467973.77347800165;447755.4656965252;446775.9409123972;465726.964571486;452057.52073246514;407321.1821255405;476430.1360302789;444535.3988293008;436317.3535810935;229122.51738040973;183977.97901196036;471226.17219587084;201621.6733320018;201349.504083206;273.81391810334435;145992.8984945385;70022.31151935045;22754.892161945452;27984.126066775316;0;0;0;0;0;0;0;0;6;5;98677827159.73969;38014372634.96041;82908045044.79767;25614.594133198687;1258.1543280313888;0.0;0.0;347662.7446953771;93844.82026866225;0.0;32132.496305641333;2.8046216969219446;0.18274823335686788
456;2019-05-10 00:36:41.778;610;606;191;192;170;36;49;31;50;39;738;198;47;36;246;141;238;559;166;97;49;18;611;353;359;135;358;303;614;-2.0;505.0;479.0;12.0;0.0;0;3;2;1;0;0;1;0;0;0;1;0;0;0;0;11696.974609375;5849.34912109375;3036.17529296875;770.2578125;435.0;195813;543.0;0.0;Calculated values ==>;1557441401.778;334.16;333.76000000000005;292.26000000000005;292.36;290.16;276.76000000000005;273.6339639331285;278.06;276.26000000000005;278.16;277.06;346.96000000000004;292.96000000000004;277.86;276.76000000000005;297.76000000000005;287.26000000000005;296.96000000000004;329.06;282.86;278.06;327.46000000000004;316.66;274.96000000000004;241.49495122638035;267.9596281332873;273.6339639331285;289.76000000000005;6110000.0;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;3030000.0;6140000.0;0.0;0.08416666666666667;0.07983333333333334;0.002;0.0;0.0;0.0;5849.34912109375;3036.17529296875;770.2578125;11696.974609375;483644.81563907146;482732.95030437317;250248.16069315939;250610.04566232098;243065.2527477468;430607.02586249536;437069.0757284575;448769.2461549603;473241.2657668606;527388.1781927326;467814.01248185465;448353.2992136279;446814.236746235;466015.41043311567;452552.2705139554;406850.9074882559;475830.8864670709;444891.0526304784;437069.0757284575;227868.02628245065;182724.36793118677;471190.70470879815;201133.74197273102;201349.504083206;273.6143658343787;146188.5548484124;70119.64593805687;22767.771893241246;28034.226063683756;0;0;0;0;0;0;0;0;6;5;98893530755.33624;38095073980.1836;83089248065.2988;19769.567750547973;540.1139254721343;0.0;0.0;348040.95234881015;93859.80608724238;0.0;32132.496305641333;2.1033698978990376;0.13310184756351506
457;2019-05-10 00:37:41.768;608;604;192;193;170;35;52;30;50;40;731;199;48;41;246;141;237;557;166;98;51;19;608;353;358;134;358;303;611;287.0;420.0;863.0;99.0;0.0;0;1;3;1;0;0;1;0;0;0;1;0;0;0;0;11688.0107421875;5848.34423828125;2971.57299804688;767.1080932617191;441.0;195814;539.0;0.0;Calculated values ==>;1557441461.768;333.96000000000004;333.56;292.36;292.46000000000004;290.16;276.66;273.6339639331285;278.36;276.16;278.16;277.16;346.26;293.06;277.96000000000004;277.26000000000005;297.76000000000005;287.26000000000005;296.86;328.86;282.96000000000004;278.26000000000005;327.06;317.26000000000005;275.06;241.2770596917726;267.9596281332873;273.6339639331285;289.76000000000005;6080000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3030000.0;6110000.0;0.04783333333333333;0.07;0.14383333333333334;0.0165;0.0;0.04783333333333333;0.0;5848.34423828125;2971.57299804688;767.1080932617191;11688.0107421875;483696.4254838601;482785.72971976816;250743.7662517877;251109.87535279736;243164.0023312215;430607.02586249536;437810.91113443754;448769.2461549603;473468.5566066367;526655.636851071;467935.2923525278;448492.1240640218;447516.57979027147;466015.41043311567;452552.2705139554;407824.6176053639;475899.0736894546;445244.6085418553;437641.0399101803;226195.42121513622;185231.60634950487;471421.5176682964;201021.60222979117;201021.60222979117;273.57049010182163;146383.39724645237;70217.11046888347;22780.581140509963;28084.282288489725;0;0;0;0;0;0;0;0;6;5;99108594904.5157;38175760529.875755;83271017764.60529;35634.36945123683;4461.598604735336;0.0;11318.296435711947;348502.5748738177;93901.48007801214;0.0;32226.79972238964;5.362900662523201;0.26051022200199947
458;2019-05-10 00:38:41.799;606;602;194;194;172;35;54;30;49;41;727;199;47;43;246;141;235;552;165;99;53;20;608;353;358;132;358;304;611;130.0;383.0;806.0;30.0;0.0;0;1;3;1;0;0;1;0;0;0;1;0;0;0;0;11697.4580078125;5828.4248046875;2967.40747070312;765.251831054688;464.0;195815;536.0;0.0;Calculated values ==>;1557441521.799;333.76000000000005;333.36;292.56;292.56;290.36;276.66;273.6339639331285;278.56;276.16;278.06;277.26000000000005;345.86;293.06;277.86;277.46000000000004;297.76000000000005;287.26000000000005;296.66;328.36;283.06;278.46000000000004;326.76000000000005;319.56;275.16;240.83765695389522;268.0796299477929;273.6339639331285;289.66;6080000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3040000.0;6110000.0;0.021666666666666667;0.06383333333333334;0.13433333333333333;0.005;0.0;0.021666666666666667;0.0;5828.4248046875;2967.40747070312;765.251831054688;11697.4580078125;483411.1293215652;482498.4294038326;251478.23198082493;251478.23198082493;243820.87981522531;430607.02586249536;438149.4439138761;448444.3321323563;473824.5983165287;526158.4464263396;467794.78751463606;448165.9890469976;447607.1325964645;466015.41043311567;452552.2705139554;406893.52784556453;475148.420256283;445399.0615824283;437980.377758568;224941.0041839467;194843.3435325042;471784.17857572425;201120.49044524247;201120.49044524247;273.6091826731627;146578.3768405833;70314.46715277543;22793.357404235947;28133.799363119604;0;0;0;0;0;0;0;0;6;5;99323505885.00734;38255601760.0584;83453211850.02208;33223.836066635624;1353.3184406524088;0.0;5131.964225122053;349076.689727276;93949.96275661634;0.0;32363.95605572153;4.153202533344667;0.21470953009884333
459;2019-05-10 00:39:41.799;604;600;194;195;172;34;56;30;49;41;727;199;48;44;245;141;234;550;165;99;56;21;608;352;357;130;357;304;610;87.0;568.0;718.0;61.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;11729.001953125;5866.48974609375;2997.40502929688;777.1806030273441;493.0;195816;532.0;0.0;Calculated values ==>;1557441581.799;333.56;333.16;292.56;292.66;290.36;276.56;273.5264737036516;278.76000000000005;276.16;278.06;277.26000000000005;345.86;293.06;277.96000000000004;277.56;297.66;287.26000000000005;296.56;328.16;283.06;278.76000000000005;326.36;322.46000000000004;275.26000000000005;240.39332010688793;268.0796299477929;273.5264737036516;289.66;6080000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3040000.0;6100000.0;0.0145;0.09466666666666666;0.11966666666666666;0.010166666666666666;0.0;0.0145;0.0;5866.48974609375;2997.40502929688;777.1806030273441;11729.001953125;483125.3733217909;482324.708151493;251524.64536713407;251896.05815317907;243854.86725770656;430671.36484660726;438710.81654749776;448444.3321323563;474082.51977729687;526158.4464263396;467794.78751463606;448305.2499804515;447747.1211392313;466029.4888257932;452727.06166862155;406415.34806704323;474971.24344871065;445596.10525245406;438710.81654749776;223268.49639005636;206964.23671620517;472145.33331970085;200784.0195524626;200784.0195524626;273.4730264180787;146773.59734025778;70411.92477403194;22806.211007853297;28183.50613395294;0;0;0;0;0;0;0;0;6;5;99538005885.00734;38334201760.0584;83635611850.02208;29636.684072060612;2758.840023300256;0.0;3449.93855642801;349600.52739509847;93984.23074381595;0.0;32435.471912234447;3.7179942324723156;0.21832752827820365
460;2019-05-10 00:40:41.790;602;598;195;195;172;34;58;29;52;41;730;199;50;46;245;140;234;548;166;100;58;22;604;352;358;131;357;304;607;280.0;516.0;950.0;69.0;0.0;0;1;5;1;0;0;1;0;0;0;0;0;0;0;0;11082.7626953125;5880.05224609375;2934.23486328125;0.0;526.0;195817;529.0;0.0;Calculated values ==>;1557441641.79;333.36;332.96000000000004;292.66;292.66;290.36;276.56;273.5264737036516;278.96000000000004;276.06;278.36;277.26000000000005;346.16;293.06;278.16;277.76000000000005;297.66;287.16;296.56;327.96000000000004;283.16;278.96000000000004;326.06;325.76000000000005;275.36;240.61611355647437;268.0796299477929;273.5264737036516;289.76000000000005;6040000.0;3520000.0000000005;3579999.9999999995;1310000.0;3570000.0000000005;3040000.0;6070000.0;0.04666666666666666;0.08600000000000001;0.15833333333333333;0.0115;0.0;0.04666666666666666;0.0;5880.05224609375;2934.23486328125;0.0;11082.7626953125;483291.82102994417;482379.36818166275;252038.90549668236;252038.90549668236;243957.54414387525;430671.36484660726;438821.784160885;448860.518063585;473953.66127806285;526472.7720350736;467794.78751463606;448583.2367254159;448026.5480966273;466029.4888257932;452584.56289515394;408341.9263323171;475042.6109421702;445553.250508334;438821.784160885;222014.15119762826;220759.83610629753;472110.68294196425;200822.57771695775;200822.57771695775;273.488133919687;146963.66686408952;70509.79794068665;22812.68654139598;28232.929051789368;0;0;0;0;0;0;0;0;6;5;99752473709.78232;38412490014.976265;83817984489.83073;39272.67388821598;3119.813210087574;0.0;11106.62963404994;350174.68590746756;94033.21217239292;0.0;32556.758451317604;6.069590889029593;0.28580048953553694
461;2019-05-10 00:41:41.780;601;596;195;196;173;34;60;29;53;44;722;200;52;45;245;140;233;543;165;101;60;24;606;351;356;153;356;304;608;121.0;482.0;759.0;50.0;0.0;0;1;5;1;0;0;1;0;0;0;0;0;0;0;0;11124.5048828125;5908.716796875;2965.58740234375;0.0;552.0;195818;525.0;0.0;Calculated values ==>;1557441701.78;333.26000000000005;332.76000000000005;292.66;292.76000000000005;290.46000000000004;276.56;273.4187578820637;279.16;276.06;278.46000000000004;277.56;345.36;293.16;278.36;277.66;297.66;287.16;296.46000000000004;327.46000000000004;283.26000000000005;279.16;325.66;328.36;275.56;245.2279566241654;268.0796299477929;273.4187578820637;289.66;6060000.0;3510000.0;3560000.0;1530000.0;3560000.0;3040000.0;6080000.0;0.020166666666666666;0.08033333333333334;0.1265;0.008333333333333333;0.0;0.020166666666666666;0.0;5908.716796875;2965.58740234375;0.0;11124.5048828125;482922.7929650754;481977.66490206786;251991.06121618595;252366.4299588815;244255.06895206028;430735.4089219946;439597.5900049784;448998.8971924048;471365.79534162953;525634.3607234177;467916.2118046561;448860.518063585;447886.92588112364;466173.27820480464;452759.26288427605;406925.53004589543;474164.2933626877;446098.4465472542;439597.5900049784;220341.7376933702;231631.59724164338;469358.4743545727;200548.8709620949;200548.8709620949;273.37643383321495;147148.6965838428;70608.02130943666;22812.68654139598;28282.086043146468;0;0;0;0;0;0;0;0;6;5;99966638009.81636;38497675814.98981;84000354089.85973;31428.9283181342;2240.0800282706487;0.0;4820.815834031484;350763.7677292777;94077.87050509016;0.0;32689.465042120675;4.337221636353731;0.23553488478233184
462;2019-05-10 00:42:41.760;600;595;195;196;173;33;62;28;52;46;699;201;51;47;245;140;233;543;165;102;62;27;604;351;356;163;356;305;607;198.0;340.0;884.0;63.0;0.0;0;55;5;1;0;0;1;0;0;0;1;0;0;0;0;12297.30859375;5899.0078125;2987.85083007812;1046.19201660156;568.0;195819;521.0;0.0;Calculated values ==>;1557441761.76;333.16;332.66;292.66;292.76000000000005;290.46000000000004;276.46000000000004;273.4187578820637;279.36;275.96000000000004;278.36;277.76000000000005;343.06000000000006;293.26000000000005;278.26000000000005;277.86;297.66;287.16;296.46000000000004;327.46000000000004;283.36;279.36;325.26000000000005;329.96000000000004;275.86;247.16393081844228;268.19934244402924;273.4187578820637;289.66;6040000.0;3510000.0;3560000.0;1630000.0;3560000.0;3050000.0;6070000.0;0.033;0.056666666666666664;0.14733333333333334;0.0105;0.0;0.033;0.0;5899.0078125;2987.85083007812;1046.19201660156;12297.30859375;483006.5676692303;481948.27993160614;252038.90549668236;252415.0691564861;244289.8605883949;430735.4089219946;439927.0915531869;448674.77612511296;470225.61871358025;523139.76659666107;467897.2382790565;448535.7928194581;447978.07099077606;466173.27820480464;452759.26288427605;407889.2889470258;474289.5513322097;446251.0601975333;439927.0915531869;218669.37671819705;238323.1353838712;468288.1237367559;200550.1869181609;200550.1869181609;273.3769500949353;147343.8133022832;70706.38621531104;22821.401902114827;28331.681491104;0;0;0;0;0;0;0;1;6;5;100180166809.88426;38592444215.01994;84182993189.9178;36557.02280982427;2811.248336595248;0.0;7899.437852955857;351330.12847232656;94119.95087667642;0.0;32795.43182217458;4.758629611507386;0.24061909278555596
463;2019-05-10 00:43:41.771;599;594;195;196;174;34;64;28;52;45;684;202;51;52;245;141;232;541;165;103;64;27;607;352;357;142;356;305;609;292.0;493.0;621.0;55.0;0.0;0;34;10;1;0;0;1;0;0;0;1;0;0;0;0;12471.900390625;6230.9990234375;2956.18725585938;941.6713256835941;578.0;195820;516.0;0.0;Calculated values ==>;1557441821.771;333.06;332.56;292.66;292.76000000000005;290.56;276.56;273.5264737036516;279.56;275.96000000000004;278.36;277.66;341.56000000000006;293.36;278.26000000000005;278.36;297.66;287.26000000000005;296.36;327.26000000000005;283.46000000000004;279.56;324.76000000000005;330.96000000000004;275.86;242.98782864720522;268.19934244402924;273.5264737036516;289.66;6070000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3050000.0;6090000.0;0.048666666666666664;0.08216666666666667;0.1035;0.009166666666666667;0.0;0.048666666666666664;0.0;6230.9990234375;2956.18725585938;941.6713256835941;12471.900390625;482522.8262777136;481574.62412444607;251943.4462221331;252318.0277831275;244553.29064285578;430671.36484660726;440037.52846745803;448674.77612511296;472916.3023718174;521560.91653606;468018.73062796064;448535.7928194581;448674.77612511296;466173.27820480464;452727.06166862155;405944.2395875569;473735.65185803955;446209.1723143544;440037.52846745803;216578.99785978085;242505.85365607988;471141.87126780767;200819.65269103087;200819.65269103087;273.4869879918367;147550.2612187179;70807.48813742724;22837.970466958;28381.224222921734;0;0;0;0;0;0;0;1;6;5;100394106024.59187;38683960989.89487;84366026739.66765;25653.005275427495;2477.9536702871205;0.0;11641.936621119454;351848.6404154268;94164.03564073214;0.0;32958.30646411361;3.9266911549114165;0.1541319529134461
464;2019-05-10 00:44:41.782;599;594;194;195;173;34;66;28;54;43;692;200;52;54;245;141;232;544;165;103;65;27;608;351;356;136;356;304;611;166.0;485.0;617.0;23.0;0.0;0;8;9;1;0;0;1;0;0;0;1;0;0;0;0;12228.8486328125;6164.66552734375;2973.56616210938;795.265258789062;585.0;195821;511.0;0.0;Calculated values ==>;1557441881.782;333.06;332.56;292.56;292.66;290.46000000000004;276.56;273.4187578820637;279.76000000000005;275.96000000000004;278.56;277.46000000000004;342.36;293.16;278.36;278.56;297.66;287.26000000000005;296.36;327.56;283.46000000000004;279.66;324.26000000000005;331.66;275.86;241.71165711629368;268.0796299477929;273.4187578820637;289.66;6080000.0;3510000.0;3560000.0;1360000.0;3560000.0;3040000.0;6110000.0;0.027666666666666666;0.08083333333333333;0.10283333333333333;0.0038333333333333336;0.0;0.027666666666666666;0.0;6164.66552734375;2973.56616210938;795.265258789062;12228.8486328125;482408.9434429371;481344.4182054075;251478.23198082493;251848.89468769415;244151.42966835178;430735.4089219946;440581.8736923635;449137.1035301482;473501.42000396166;522484.08449214604;467916.2118046561;448860.518063585;449137.1035301482;466173.27820480464;452901.3683343994;405431.29525723535;473939.4034682625;446403.42322536686;440418.69749890646;214488.6975840042;245433.99809710225;471938.4492427271;200612.19054265413;200612.19054265413;273.4012698610039;147756.13853170522;70910.80428010719;22852.447592186116;28430.64789421245;0;0;0;0;0;0;0;1;6;5;100608045240.14944;38767376280.11227;84548760235.14389;25556.64521888064;1040.083991683613;0.0;6634.646692456314;352275.4657409578;94193.35799610474;0.0;33110.63924801493;3.345385424304289;0.15037286486476276
465;2019-05-10 00:45:41.773;600;595;194;195;172;34;67;28;57;43;702;199;55;51;245;140;233;546;166;104;67;29;606;352;357;133;357;303;608;245.0;433.0;358.0;91.0;0.0;0;1;7;1;0;0;1;0;0;0;1;0;0;0;0;12085.5419921875;6044.03271484375;2961.21533203125;761.5205688476559;589.0;195822;506.0;0.0;Calculated values ==>;1557441941.773;333.16;332.66;292.56;292.66;290.36;276.56;273.5264737036516;279.86;275.96000000000004;278.86;277.46000000000004;343.36;293.06;278.66;278.26000000000005;297.66;287.16;296.46000000000004;327.76000000000005;283.56;279.86;323.76000000000005;332.06;276.06;241.05796691057077;267.9596281332873;273.5264737036516;289.76000000000005;6060000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3030000.0;6080000.0;0.04083333333333334;0.07216666666666667;0.059666666666666666;0.015166666666666667;0.0;0.04083333333333334;0.0;6044.03271484375;2961.21533203125;761.5205688476559;12085.5419921875;482779.75046920107;481833.6652821494;251618.12676964857;251991.06121618595;243923.19857115368;430671.36484660726;440529.12267916795;449733.7568600775;473889.5882477202;523615.35010640346;467935.2923525278;449459.0287276079;448907.5457794879;466029.4888257932;452584.56289515394;406925.53004589543;474617.2686348769;446361.8035587626;440529.12267916795;212398.47392691602;247107.31509690773;472528.46462518856;200741.9967760728;200741.9967760728;273.4565572678398;147958.7280603794;71012.52817114588;22865.418861420527;28480.096988134872;0;0;0;0;0;0;0;1;6;5;100821913154.92505;38848064175.02761;84730832919.95287;14856.508351678947;4122.094762378255;0.0;9791.307641043053;352612.1915039172;94236.36969962002;0.0;33247.50166820758;2.9456939021557367;0.12591402635177854
466;2019-05-10 00:46:41.773;601;595;194;195;172;34;69;29;60;43;710;198;58;53;246;140;233;546;165;104;68;31;608;352;357;132;356;303;610;165.0;510.0;450.0;3.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;12107.3212890625;6004.75439453125;2944.96240234375;762.8973999023441;591.0;195823;502.0;0.0;Calculated values ==>;1557442001.773;333.26000000000005;332.66;292.56;292.66;290.36;276.56;273.5264737036516;280.06;276.06;279.16;277.46000000000004;344.16;292.96000000000004;278.96000000000004;278.46000000000004;297.76000000000005;287.16;296.46000000000004;327.76000000000005;283.56;279.96000000000004;323.36;332.26000000000005;276.26000000000005;240.83765695389522;267.9596281332873;273.5264737036516;289.66;6080000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;3030000.0;6100000.0;0.0275;0.08499999999999999;0.075;0.0005;0.0;0.0275;0.0;6004.75439453125;2944.96240234375;762.8973999023441;12107.3212890625;482695.8677949379;481604.0738355832;251524.64536713407;251896.05815317907;243854.86725770656;430671.36484660726;440855.13019932323;450144.6074466229;474018.5663130017;524454.9604845678;467814.01248185465;449870.8715090784;449183.62805661734;466302.76539371355;452584.56289515394;405928.1139930385;474367.64263310115;446361.8035587626;440692.296493468;210726.34883551928;247943.99896000302;472853.8412306012;200914.818634868;200914.818634868;273.52426000108784;148160.33525438982;71112.93473039067;22878.122344493444;28529.31513592133;0;0;0;0;0;0;0;1;6;5;101036113154.92505;38927564175.02761;84912632919.95287;18692.23416088162;135.96951129786657;0.0;6593.8806411115;352891.76435818855;94271.85356856731;0.0;33384.0449038922;2.6174296433730544;0.09693415776902248
467;2019-05-10 00:47:41.783;602;596;193;194;172;34;70;28;63;43;718;198;61;54;245;139;233;547;165;105;70;32;606;352;357;131;356;303;608;212.0;446.0;601.0;92.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;11979.62109375;5979.41259765625;2996.9609375;769.4284057617191;593.0;195824;497.0;0.0;Calculated values ==>;1557442061.783;333.36;332.76000000000005;292.46000000000004;292.56;290.36;276.56;273.5264737036516;280.16;275.96000000000004;279.46000000000004;277.46000000000004;344.96000000000004;292.96000000000004;279.26000000000005;278.56;297.66;287.06;296.46000000000004;327.86;283.66;280.16;322.86;332.46000000000004;276.36;240.61611355647437;267.9596281332873;273.5264737036516;289.66;6060000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3030000.0;6080000.0;0.035333333333333335;0.07433333333333333;0.10016666666666667;0.015333333333333334;0.0;0.035333333333333335;0.0;5979.41259765625;2996.9609375;769.4284057617191;11979.62109375;483065.7191481619;481977.66490206786;251247.56251627562;251618.12676964857;243923.19857115368;430671.36484660726;441017.62693831173;450553.9940556073;474147.34029804735;525293.8663315836;467814.01248185465;450281.2308927748;449321.41302191373;466173.27820480464;452441.88344128046;406925.53004589543;474767.9504733144;446514.1845825498;441017.62693831173;208636.25808486674;248780.69988749037;473081.36623795505;200812.10842627872;200812.10842627872;273.4840323023993;148361.09322830132;71212.8194333194;22890.893854435566;28578.839416416795;0;0;0;0;0;0;0;1;6;5;101250348854.891;39006477325.01507;85094463219.92397;25015.812210537748;4174.795286445705;0.0;8487.261654091833;353256.05878351245;94307.78259571613;0.0;33509.74203569655;3.8660614467121377;0.19320399030001784
468;2019-05-10 00:48:41.753;603;596;193;194;172;34;72;28;63;43;725;197;62;56;246;139;232;546;166;106;71;34;605;352;357;131;356;303;608;301.0;555.0;163.0;0.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;11951.625;5845.07275390625;2955.0517578125;763.06494140625;594.0;195825;493.0;0.0;Calculated values ==>;1557442121.753;333.46000000000004;332.76000000000005;292.46000000000004;292.56;290.36;276.56;273.5264737036516;280.36;275.96000000000004;279.46000000000004;277.46000000000004;345.66;292.86;279.36;278.76000000000005;297.76000000000005;287.06;296.36;327.76000000000005;283.76000000000005;280.26000000000005;322.46000000000004;332.56;276.56;240.61611355647437;267.9596281332873;273.5264737036516;289.76000000000005;6050000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3030000.0;6080000.0;0.050166666666666665;0.0925;0.027166666666666665;0.0;0.0;0.050166666666666665;0.0;5845.07275390625;2955.0517578125;763.06494140625;11951.625;483321.4602406854;481977.66490206786;251247.56251627562;251618.12676964857;243923.19857115368;430671.36484660726;441341.6218555547;450553.9940556073;474147.34029804735;526027.3466860948;467692.6567581381;450417.6927448154;449596.476301459;466302.76539371355;452441.88344128046;406942.60807134764;474617.2686348769;446666.3173378712;441179.7898065362;206964.23671620517;249199.05678690012;473275.31562819314;200920.47264012235;200920.47264012235;273.5264737036516;148560.42056565228;71311.3075426071;22903.658246945775;28628.41472218182;0;0;0;0;0;0;0;1;6;5;101464441754.99315;39085038025.05255;85276172320.01065;6781.710665120674;0.0;0.0;12053.00907784843;353520.9056512573;94342.55516147273;0.0;33680.82537408296;1.9695018942466325;0.003561412142607453
469;2019-05-10 00:49:41.784;603;596;193;194;171;34;73;28;63;43;732;197;62;56;246;138;232;546;165;106;73;36;604;351;356;136;356;301;606;130.0;544.0;134.0;40.0;0.0;0;1;1;1;0;0;1;0;0;0;0;0;0;0;0;11022.0400390625;5673.7958984375;3008.79956054688;0.0;595.0;195826;488.0;0.0;Calculated values ==>;1557442181.784;333.46000000000004;332.76000000000005;292.46000000000004;292.56;290.26000000000005;276.56;273.4187578820637;280.46000000000004;275.96000000000004;279.46000000000004;277.46000000000004;346.36;292.86;279.36;278.76000000000005;297.76000000000005;286.96000000000004;296.36;327.76000000000005;283.76000000000005;280.46000000000004;321.96000000000004;332.66;276.76000000000005;241.71165711629368;267.7187500070086;273.4187578820637;289.66;6040000.0;3510000.0;3560000.0;1360000.0;3560000.0;3010000.0;6060000.0;0.021666666666666667;0.09066666666666667;0.022333333333333334;0.006666666666666667;0.0;0.021666666666666667;0.0;5673.7958984375;3008.79956054688;0.0;11022.0400390625;483434.27574834245;482206.4064976304;251340.42499561192;251712.49589997888;243660.70825976974;430735.4089219946;441714.7367588166;450913.6184164021;473501.42000396166;526916.2761726995;467973.77347800165;450778.10816522007;449961.7295482359;466302.76539371355;452474.515376344;407428.9180703132;474866.2728715052;446859.02804195543;441714.7367588166;204874.27233412856;249617.41799618208;472818.15071447083;200566.88759138965;200566.88759138965;273.3835015533582;148751.96668837973;71407.34770967715;22910.02040686528;28678.13916077759;0;0;0;0;0;0;0;1;6;5;101678452269.63277;39165179409.917595;85457465939.70535;5591.076988425278;1815.0084208205412;0.0;5224.870065294251;353624.06548658776;94357.68804624034;0.0;33824.88209090177;1.454744210323665;0.05188487435734282
470;2019-05-10 00:50:41.784;603;596;193;194;171;34;75;28;62;45;722;198;61;55;246;138;231;544;166;107;74;39;599;351;356;157;356;300;602;310.0;417.0;187.0;8.0;0.0;0;0;1;1;0;0;1;0;0;0;0;0;0;0;0;10927.4111328125;5686.2783203125;2943.8701171875;0.0;595.0;195827;483.0;0.0;Calculated values ==>;1557442241.784;333.46000000000004;332.76000000000005;292.46000000000004;292.56;290.26000000000005;276.56;273.4187578820637;280.66;275.96000000000004;279.36;277.66;345.36;292.96000000000004;279.26000000000005;278.66;297.76000000000005;286.96000000000004;296.26000000000005;327.56;283.86;280.56;321.46000000000004;332.66;277.06;246.01318540288656;267.5978703862781;273.4187578820637;289.76000000000005;5990000.0;3510000.0;3560000.0;1570000.0;3560000.0;3000000.0;6020000.0;0.051666666666666666;0.06949999999999999;0.03116666666666667;0.0013333333333333333;0.0;0.051666666666666666;0.0;5686.2783203125;2943.8701171875;0.0;10927.4111328125;483996.6351369276;482662.45873230166;251528.79943432202;251903.97157310887;243798.01582376153;430735.4089219946;442035.4903823703;450957.510986099;470931.860536406;525948.8954753339;468234.644300452;450822.23689861054;450007.29870154505;466302.76539371355;452474.515376344;409316.7041168027;475063.28547974775;447010.4079326364;441875.2719908466;202784.37528459195;249617.41799618208;470326.8885483538;200647.2077306078;200647.2077306078;273.41500051929523;148934.87878147868;71502.0149948334;22910.02040686528;28727.744741425377;0;0;0;0;0;0;0;1;6;5;101892052269.63277;39253079409.917595;85637765939.70535;7801.337784796144;359.5729077569946;0.0;12463.449986779005;353735.6689430313;94375.80955731182;0.0;33972.28475800238;2.3898037013725633;0.01604328170880039
471;2019-05-10 00:51:44.765;602;595;193;194;171;33;77;27;62;48;698;199;61;55;245;138;230;539;165;108;76;42;599;349;354;159;354;301;602;-3.0;490.0;358.0;55.0;0.0;0;57;1;1;0;0;1;0;0;0;1;0;0;0;0;11982.990234375;5622.0283203125;2973.29663085938;1047.59802246094;596.0;195828;478.0;0.0;Calculated values ==>;1557442304.765;333.36;332.66;292.46000000000004;292.56;290.26000000000005;276.46000000000004;273.20264511476705;280.86;275.86;279.36;277.96000000000004;342.96000000000004;293.06;279.26000000000005;278.66;297.66;286.96000000000004;296.16;327.06;283.96000000000004;280.76000000000005;320.96000000000004;332.76000000000005;277.36;246.40030039733224;267.7187500070086;273.20264511476705;289.66;5990000.0;3490000.0;3540000.0;1590000.0;3540000.0;3010000.0;6020000.0;0.0;0.08166666666666668;0.059666666666666666;0.009166666666666667;0.0;0.0;0.0;5622.0283203125;2973.29663085938;1047.59802246094;11982.990234375;483855.05999829987;482519.554255712;251528.79943432202;251903.97157310887;243798.01582376153;430862.6128555636;442770.66057190904;450778.10816522007;470966.60141475656;523355.76520960225;468215.5318844538;450642.4416611791;449825.1039078654;466460.0446877315;452824.03457400465;408880.1278706503;474312.77867964807;447543.04720050417;442612.30382847664;200694.54348549087;250035.78352995744;470360.10363591864;200047.7617205893;200647.2077306078;273.1708878756857;149135.28433602667;71600.9328368647;22919.18412509395;28779.50433587725;0;0;0;0;0;0;0;2;6;5;102115634820.28957;39352589390.209915;85827023845.26132;14960.244004529635;2477.8631342238523;0.0;0.0;353934.7727189875;94400.62963507362;0.0;34081.30705604728;1.8083839502229222;0.13317373124188495
472;2019-05-10 00:52:41.795;602;595;193;194;171;32;79;26;64;45;688;200;63;63;245;138;229;538;165;108;78;42;598;349;354;142;354;303;600;180.0;463.0;596.0;0.0;0.0;0;35;1;1;0;0;1;0;0;0;1;0;0;0;0;11817.953125;5644.35693359375;2948.47875976562;945.970947265625;596.0;195829;473.0;0.0;Calculated values ==>;1557442361.795;333.36;332.66;292.46000000000004;292.56;290.26000000000005;276.36;273.20264511476705;281.06;275.76000000000005;279.56;277.66;341.96000000000004;293.16;279.46000000000004;279.46000000000004;297.66;286.96000000000004;296.06;326.96000000000004;283.96000000000004;280.96000000000004;320.46000000000004;332.76000000000005;277.36;242.98782864720522;267.9596281332873;273.20264511476705;289.66;5980000.0;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;6000000.0;0.030000000000000002;0.07716666666666666;0.09933333333333333;0.0;0.0;0.030000000000000002;0.0;5644.35693359375;2948.47875976562;945.970947265625;11817.953125;483967.36441979965;482747.2299544944;251624.3481522893;252001.11685123915;243867.4012085687;430862.6128555636;443086.47948631976;450690.13586788916;472916.3023718174;522144.2749594327;468056.4967297473;450553.9940556073;450553.9940556073;466460.0446877315;452824.03457400465;408900.6941555958;474412.94777905574;447543.04720050417;442928.7182659256;198604.77482894104;250035.78352995744;472620.9849758201;200128.53018992607;200128.53018992607;273.20264511476705;149323.80764145782;71690.17199668524;22934.97485263374;28826.409731760294;0;0;0;0;0;0;0;2;6;5;102317521020.1883;39438419540.166855;85999254445.17493;24889.11949734433;0.0;0.0;7284.005642279986;354250.4128855669;94420.25637597278;0.0;34139.00245070989;3.3728668953830785;0.13348634881000443
473;2019-05-10 00:53:41.796;602;595;193;194;172;32;80;26;66;43;699;198;64;65;245;139;228;534;165;109;80;42;598;349;354;135;353;304;601;-1.0;430.0;387.0;27.0;0.0;0;9;1;1;0;0;1;0;0;0;1;0;0;0;0;11717.1162109375;5621.77294921875;2929.71752929688;792.9719848632809;596.0;195830;468.0;0.0;Calculated values ==>;1557442421.796;333.36;332.66;292.46000000000004;292.56;290.36;276.36;273.20264511476705;281.16;275.76000000000005;279.76000000000005;277.46000000000004;343.06000000000006;292.96000000000004;279.56;279.66;297.66;287.06;295.96000000000004;326.56;284.06;281.16;319.96000000000004;332.76000000000005;277.36;241.49495122638035;268.0796299477929;273.20264511476705;289.66;5980000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3040000.0;6010000.0;0.0;0.07166666666666667;0.0645;0.0045000000000000005;0.0;0.0;0.0;5621.77294921875;2929.71752929688;792.9719848632809;11717.1162109375;483967.36441979965;482633.4513876351;251576.45836319344;251952.42484618982;244166.19160396;430862.6128555636;443243.94677447;450782.5135501844;473631.01605711324;523220.0622700116;467673.2869433054;450509.9134233084;450646.29327626084;466603.0246390479;452965.71244139585;408457.49429172114;473684.77759399015;447692.9617745428;443243.94677447;196515.0671798046;250035.78352995744;473533.6025564079;200122.17713553223;200128.53018992607;273.20014774399505;149519.93648778;71784.0579770022;22949.46628523716;28875.395517192792;0;0;0;0;0;0;0;2;6;5;102529924559.93172;39521520925.06647;86181357479.95496;16167.591698745064;1230.3514143939406;0.0;0.0;354592.557847442;94430.50947529581;0.0;34199.703509323015;1.8618452566235677;0.12476618569888953
474;2019-05-10 00:54:41.776;601;595;194;194;171;31;82;25;69;42;710;197;67;63;245;139;228;535;165;110;82;43;599;348;353;133;353;306;602;120.0;440.0;523.0;55.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11559.9072265625;5566.01611328125;2936.35424804688;772.186889648438;596.0;195831;463.0;0.0;Calculated values ==>;1557442481.776;333.26000000000005;332.66;292.56;292.56;290.26000000000005;276.26000000000005;273.0942459734351;281.36;275.66;280.06;277.36;344.16;292.86;279.86;279.46000000000004;297.66;287.06;295.96000000000004;326.66;284.16;281.36;319.46000000000004;332.76000000000005;277.46000000000004;241.05796691057077;268.3187672390254;273.0942459734351;289.66;5990000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3060000.0;6020000.0;0.02;0.07333333333333333;0.08716666666666667;0.009166666666666667;0.0;0.02;0.0;5566.01611328125;2936.35424804688;772.186889648438;11559.9072265625;483713.3736070731;482519.554255712;251903.97157310887;251903.97157310887;243798.01582376153;430925.7729439634;443761.66639728635;450832.1266395217;473792.46676502546;524216.31946565036;467269.0315114565;450558.8976513175;450010.4892693166;466603.0246390479;453139.3580578936;407985.617302197;473709.6017862246;448031.48911367357;443761.66639728635;194425.4183739577;250035.78352995744;473889.5882477202;199871.59797831593;199871.59797831593;273.09424597343514;149713.84702475573;71877.25847536084;22962.504928198694;28924.26315404237;0;0;0;0;0;0;0;2;6;5;102741953859.99915;39601894125.092026;86364296480.01312;21875.39274830177;2511.831577469539;0.0;4877.801368379409;354909.47704297805;94461.6839386185;0.0;34240.33830462419;3.155409460766361;0.16740693732227693
475;2019-05-10 00:55:41.767;601;595;194;195;172;31;84;25;70;42;720;197;69;65;245;139;228;535;165;110;83;45;597;349;354;131;354;307;599;258.0;473.0;470.0;42.0;0.0;0;1;2;1;0;0;1;0;0;0;1;0;0;0;0;11624.58984375;5585.693359375;2937.86083984375;766.775024414062;596.0;195832;458.0;0.0;Calculated values ==>;1557442541.767;333.26000000000005;332.66;292.56;292.66;290.36;276.26000000000005;273.20264511476705;281.56;275.66;280.16;277.36;345.16;292.86;280.06;279.66;297.66;287.06;295.96000000000004;326.66;284.16;281.46000000000004;318.96000000000004;332.76000000000005;277.66;240.61611355647437;268.43790593516167;273.20264511476705;289.66;5970000.0;3490000.0;3540000.0;1310000.0;3540000.0;3070000.0;5990000.0;0.043000000000000003;0.07883333333333334;0.07833333333333334;0.007;0.0;0.043000000000000003;0.0;5585.693359375;2937.86083984375;766.775024414062;11624.58984375;483938.2179098318;482860.8902454005;252050.05016069894;252430.21131832377;244236.7430614755;430862.6128555636;443870.9262635649;450789.0488157485;474050.5081408163;525187.883676963;467127.2975703646;450652.27815009985;450103.56597486313;466460.0446877315;452965.71244139585;408921.91982535005;474087.51038392354;447842.6453846354;443714.60995652934;192335.8262164488;250035.78352995744;474340.9607716398;200144.37306069824;200144.37306069824;273.20264511476705;149907.0221861843;71970.17544789864;22975.327687100034;28973.20760362125;0;0;0;0;0;0;0;2;6;5;102954022044.77664;39681082245.00894;86548168894.8202;19633.832934145605;1919.376113976591;0.0;10473.520186520738;355255.3353701035;94498.6051303322;0.0;34368.24679496221;3.4473190845780888;0.12365336994384733
476;2019-05-10 00:56:41.757;599;595;194;195;172;32;85;26;71;42;729;197;70;64;245;139;227;535;165;111;85;46;599;349;354;131;354;306;601;318.0;433.0;555.0;55.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;11818.6669921875;5747.65625;2917.72314453125;768.103637695312;596.0;195833;453.0;0.0;Calculated values ==>;1557442601.757;333.06;332.66;292.56;292.66;290.36;276.36;273.20264511476705;281.66;275.76000000000005;280.26000000000005;277.36;346.06000000000006;292.86;280.16;279.56;297.66;287.06;295.86;326.66;284.26000000000005;281.66;318.46000000000004;332.76000000000005;277.76000000000005;240.61611355647437;268.3187672390254;273.20264511476705;289.66;5990000.0;3490000.0;3540000.0;1310000.0;3540000.0;3060000.0;6010000.0;0.053000000000000005;0.07216666666666667;0.0925;0.009166666666666667;0.0;0.053000000000000005;0.0;5747.65625;2917.72314453125;768.103637695312;11818.6669921875;483429.66502972983;482633.4513876351;251952.42484618982;252330.9236857619;244166.19160396;430862.6128555636;444026.960851186;451104.7167215467;474050.5081408163;526211.3939730271;467269.0315114565;450968.501026286;450147.83784224367;466460.0446877315;452965.71244139585;407526.9536315193;473835.73273427825;447992.09976260416;444026.960851186;190246.288480595;250035.78352995744;474437.7492251421;200151.48090074278;200151.48090074278;273.20264511476705;150102.35009976922;72064.60428722843;22988.116210843727;29021.9960040766;0;0;0;0;0;0;0;2;6;5;103166386644.8104;39759669145.02144;86732038244.84944;23213.174313424362;2514.2907929736607;0.0;12925.400437373493;355612.3342541577;94535.54619669195;0.0;34563.20530169145;4.097411890361812;0.1461354290201341
477;2019-05-10 00:57:41.808;599;595;195;195;172;32;87;26;71;42;738;197;70;66;245;138;227;538;166;111;87;47;599;349;354;132;354;306;602;249.0;507.0;509.0;7.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;11945.7734375;5842.4833984375;2941.64038085938;777.8271484375;595.0;195834;449.0;0.0;Calculated values ==>;1557442661.808;333.06;332.66;292.66;292.66;290.36;276.36;273.20264511476705;281.86;275.76000000000005;280.26000000000005;277.36;346.96000000000004;292.86;280.16;279.76000000000005;297.66;286.96000000000004;295.86;326.96000000000004;284.26000000000005;281.86;318.06;332.66;277.86;240.83765695389522;268.3187672390254;273.20264511476705;289.76000000000005;5990000.0;3490000.0;3540000.0;1320000.0;3540000.0;3060000.0;6020000.0;0.0415;0.0845;0.08483333333333333;0.0011666666666666668;0.0;0.0415;0.0;5842.4833984375;2941.64038085938;777.8271484375;11945.7734375;483429.66502972983;482519.554255712;252281.65174799904;252281.65174799904;244131.10611066988;430862.6128555636;444338.19422989397;451104.7167215467;473921.58982693544;527155.0783913296;467269.0315114565;450968.501026286;450422.0409547465;466460.0446877315;452824.03457400465;407526.9536315193;474162.21785559447;447992.09976260416;444338.19422989397;188574.69595719432;249617.41799618208;474406.3234124935;200132.9656606436;200132.9656606436;273.20264511476705;150300.5554351933;72161.27088131162;23001.009917763295;29070.865537376063;0;0;0;0;0;0;0;2;6;5;103378967185.22902;39838636210.17694;86915794305.2113;21290.77021499995;319.98558404382493;0.0;10134.516985623892;355983.5156955659;94559.18524267132;0.0;34755.53462167692;3.319957718313602;0.1072744183916859
