;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
478;2019-05-10 00:58:41.788;599;595;194;195;173;33;89;26;69;41;745;197;68;65;245;138;227;540;166;112;88;48;600;350;355;132;354;306;603;299.0;439.0;352.0;47.0;0.0;0;1;8;1;0;0;1;0;0;0;1;0;0;0;0;12152.7275390625;5998.34228515625;2960.33374023438;777.240234375;594.0;195835;444.0;0.0;Calculated values ==>;1557442721.788;333.06;332.66;292.56;292.66;290.46000000000004;276.46000000000004;273.3108153835814;282.06;275.76000000000005;280.06;277.26000000000005;347.66;292.86;279.96000000000004;279.66;297.66;286.96000000000004;295.86;327.16;284.36;281.96000000000004;317.56;332.56;277.96000000000004;240.83765695389522;268.3187672390254;273.3108153835814;289.76000000000005;6000000.0;3500000.0;3550000.0;1320000.0;3540000.0;3060000.0;6030000.0;0.049833333333333334;0.07316666666666666;0.058666666666666666;0.007833333333333333;0.0;0.049833333333333334;0.0;5998.34228515625;2960.33374023438;777.240234375;12152.7275390625;483316.71821476606;482405.53826862294;251855.75450444996;252232.62415534016;244430.27723799236;430799.1582183253;444447.92467201495;450832.1266395217;473824.5983165287;527888.4794726515;467269.0315114565;450695.592528704;450285.02137613384;466460.0446877315;452649.51823674684;407038.7629089965;474338.03585290123;447952.83282031305;444292.43162592803;186485.25045852014;249199.05678690012;474503.22582331364;200438.50700645344;200438.50700645344;273.3108153835815;150501.309336448;72259.91153752382;23013.964492992567;29120.03226069492;0;0;0;0;0;0;0;2;6;5;103591596285.29663;39917809810.20212;87099333105.26967;14689.759018473336;2146.840297398738;0.0;12152.053910203816;356283.25349335896;94579.73527272909;0.0;34941.194138726474;2.9774961547146384;0.08647059980370292
479;2019-05-10 00:59:41.789;600;596;194;195;172;33;90;26;66;41;750;197;65;66;245;138;228;544;165;112;90;49;602;349;354;134;354;305;605;126.0;381.0;349.0;57.0;0.0;0;0;9;1;0;0;1;0;0;0;1;0;0;0;0;12236.9326171875;6064.3369140625;2938.181640625;761.892944335938;593.0;195836;440.0;0.0;Calculated values ==>;1557442781.789;333.16;332.76000000000005;292.56;292.66;290.36;276.46000000000004;273.20264511476705;282.16;275.76000000000005;279.76000000000005;277.26000000000005;348.16;292.86;279.66;279.76000000000005;297.66;286.96000000000004;295.96000000000004;327.56;284.36;282.16;317.16;332.46000000000004;278.06;241.2770596917726;268.19934244402924;273.20264511476705;289.66;6020000.0;3490000.0;3540000.0;1340000.0;3540000.0;3050000.0;6050000.0;0.021;0.0635;0.05816666666666667;0.0095;0.0;0.021;0.0;6064.3369140625;2938.181640625;761.892944335938;12236.9326171875;483232.91856285254;482320.5979890158;251760.01908808047;252135.2915668366;244026.5994506298;430862.6128555636;444802.98913194303;450602.5470405252;473565.85517348704;528489.0112660631;467410.50176839466;450465.9288920795;450602.5470405252;466460.0446877315;452824.03457400465;406521.677067064;474690.0639461167;448141.32662060857;444802.98913194303;184813.72873217988;248780.69988749037;474343.6830163247;200211.86888737296;200211.86888737296;273.20264511476705;150704.55989162403;72360.43553943465;23026.790816568162;29169.187374714285;0;0;0;0;0;0;0;2;6;5;103804299830.03969;39997611140.10572;87282636160.04825;14564.391112575022;2604.252234225042;0.0;5136.413525135972;356527.0421405663;94619.32837031875;0.0;35085.267101689635;2.284321679208913;0.11436365410270655
480;2019-05-10 01:00:41.779;601;597;194;195;172;33;92;27;61;41;753;197;61;65;246;139;228;547;165;113;92;50;601;351;355;135;355;304;604;177.0;440.0;344.0;32.0;0.0;0;0;9;1;0;0;1;0;0;0;1;0;0;0;0;12164.291015625;6068.60595703125;2950.76928710938;760.8698120117191;592.0;195837;437.0;0.0;Calculated values ==>;1557442841.779;333.26000000000005;332.86;292.56;292.66;290.36;276.46000000000004;273.4187578820637;282.36;275.86;279.26000000000005;277.26000000000005;348.46000000000004;292.86;279.26000000000005;279.66;297.76000000000005;287.06;295.96000000000004;327.86;284.46000000000004;282.36;316.86;332.36;278.16;241.49495122638035;268.0796299477929;273.4187578820637;289.66;6010000.0;3510000.0;3550000.0;1350000.0;3550000.0;3040000.0;6040000.0;0.029500000000000002;0.07333333333333333;0.05733333333333333;0.005333333333333333;0.0;0.029500000000000002;0.0;6068.60595703125;2950.76928710938;760.8698120117191;12164.291015625;483488.07074183953;482577.8198387796;251807.7711564536;252183.83828665523;244061.31094705252;430735.4089219946;444912.7669926491;450099.8059124212;473436.17305719486;528879.5811680062;467551.7097262387;450099.8059124212;450646.29327626084;466446.0373839678;452616.9789617375;407018.09750861506;475264.44928797573;448102.3114334366;444912.7669926491;183560.10687098323;248362.34728340767;474312.4687567378;200707.49933385116;200707.49933385116;273.4187578820637;150907.8695313414;72461.5265454003;23039.478391258137;29218.253786688027;0;0;0;0;0;0;0;2;6;5;104016964380.0735;40078297690.118546;87465305710.07729;14298.492243838016;1459.226503588729;0.0;7204.055395934541;356767.5260812366;94653.18504941878;0.0;35188.087203174735;2.3477708392303502;0.08787690628182698
481;2019-05-10 01:01:41.810;603;599;193;194;172;33;93;27;58;41;754;197;58;63;246;139;229;550;165;113;93;51;602;350;355;136;355;303;605;311.0;430.0;494.0;47.0;0.0;0;0;6;1;0;0;1;0;0;0;1;0;0;0;0;12127.8681640625;5946.66015625;2951.00854492188;755.247924804688;591.0;195838;433.0;0.0;Calculated values ==>;1557442901.81;333.46000000000004;333.06;292.46000000000004;292.56;290.36;276.46000000000004;273.3108153835814;282.46000000000004;275.86;278.96000000000004;277.26000000000005;348.56000000000006;292.86;278.96000000000004;279.46000000000004;297.76000000000005;287.06;296.06;328.16;284.46000000000004;282.46000000000004;316.46000000000004;332.26000000000005;278.26000000000005;241.71165711629368;267.9596281332873;273.3108153835814;289.66;6020000.0;3500000.0;3550000.0;1360000.0;3550000.0;3030000.0;6050000.0;0.05183333333333333;0.07166666666666667;0.08233333333333334;0.007833333333333333;0.0;0.05183333333333333;0.0;5946.66015625;2951.00854492188;755.247924804688;12127.8681640625;483659.56232046214;482750.2382553113;251387.18404653994;251760.01908808047;244026.5994506298;430799.1582183253;445067.1762371403;449870.8715090784;473306.2826088756;529060.7471719419;467692.6567581381;449870.8715090784;450553.9940556073;466446.0373839678;452791.5873438914;406998.14898285666;475589.68918418605;448102.3114334366;445067.1762371403;181888.63598580268;247943.99896000302;474281.32534014026;200446.59902651104;200446.59902651104;273.3108153835814;151110.40878207196;72561.70549523804;23052.119233439465;29267.460678971092;0;0;0;0;0;0;0;2;6;5;104230074429.71463;40159639694.98157;87647499794.77048;20535.931767731385;2145.038689456762;0.0;12679.49991875095;357057.9629290584;94683.23611100759;0.0;35353.86910693666;3.663190281865896;0.12099215468323597
482;2019-05-10 01:02:41.780;604;600;192;193;171;33;95;27;55;41;754;197;55;62;246;139;229;552;165;114;95;52;600;350;355;137;355;303;603;242.0;452.0;638.0;52.0;0.0;0;0;4;1;0;0;1;0;0;0;1;0;0;0;0;12016.61328125;5792.2080078125;2939.88305664062;749.204223632812;590.0;195839;430.0;0.0;Calculated values ==>;1557442961.78;333.56;333.16;292.36;292.46000000000004;290.26000000000005;276.46000000000004;273.3108153835814;282.66;275.86;278.66;277.26000000000005;348.56000000000006;292.86;278.66;279.36;297.76000000000005;287.06;296.06;328.36;284.56;282.66;316.16;332.16;278.36;241.92719264551067;267.9596281332873;273.3108153835814;289.66;6000000.0;3500000.0;3550000.0;1370000.0;3550000.0;3030000.0;6030000.0;0.04033333333333333;0.07533333333333332;0.10633333333333334;0.008666666666666666;0.0;0.04033333333333333;0.0;5792.2080078125;2939.88305664062;749.204223632812;12016.61328125;484026.03002721496;483119.80126456183;251109.4010582473;251481.3689691783;243763.50735385;430799.1582183253;445375.20047969645;449459.0287276079;473176.1828425327;529060.7471719419;467692.6567581381;449459.0287276079;450417.6927448154;466446.0373839678;452791.5873438914;407964.9765072659;476133.82049566985;448251.5628450285;445375.20047969645;180635.0508419939;247525.65490268572;474250.2529305441;200452.73811527333;200452.73811527333;273.3108153835814;151311.51219220614;72659.4804847012;23064.650066131806;29316.52689695918;0;0;0;0;0;0;0;2;6;5;104442967929.8162;40241498745.02062;87829208894.85716;26477.668901778245;2372.91179506568;0.0;9878.539315365066;357449.54704482167;94720.86687360288;0.0;35541.758775480455;4.084792091738297;0.17411753914856293
483;2019-05-10 01:03:41.771;605;600;192;193;171;33;96;28;51;42;753;197;51;59;246;139;228;550;164;114;96;53;599;350;355;138;355;302;602;-2.0;423.0;408.0;53.0;0.0;0;0;2;1;0;0;1;0;0;0;1;0;0;0;0;11800.3798828125;5704.33544921875;2923.49975585938;743.932861328125;589.0;195840;427.0;0.0;Calculated values ==>;1557443021.771;333.66;333.16;292.36;292.46000000000004;290.26000000000005;276.46000000000004;273.3108153835814;282.76000000000005;275.96000000000004;278.26000000000005;277.36;348.46000000000004;292.86;278.26000000000005;279.06;297.76000000000005;287.06;295.96000000000004;328.16;284.56;282.76000000000005;315.86;332.06;278.46000000000004;242.14157278889297;267.8393353686513;273.3108153835814;289.56;5990000.0;3500000.0;3550000.0;1380000.0;3550000.0;3020000.0;6020000.0;0.0;0.07050000000000001;0.068;0.008833333333333334;0.0;0.0;0.0;5704.33544921875;2923.49975585938;743.932861328125;11800.3798828125;484279.45367343223;483232.91856285254;251156.06774075728;251528.79943432202;243798.01582376153;430799.1582183253;445528.81973249436;449092.5406545863;473143.7464358393;529032.944651942;467833.34422547434;449092.5406545863;450189.5037919261;466446.0373839678;452791.5873438914;407985.617302197;475958.94404618966;448251.5628450285;445528.81973249436;179381.48055642567;247107.31509690773;474219.25169277115;200516.45956780142;200452.73811527333;273.3108153835814;151509.95736379034;72755.27064272997;23077.09100873874;29365.38109111691;0;0;0;0;0;0;0;2;6;5;104655935979.59274;40323986369.934074;88010681669.66676;16903.173513901373;2417.7079971038997;0.0;0.0;357810.9998385201;94760.78271688767;0.0;35624.06758818133;2.0616047446012127;0.14781049970444415
484;2019-05-10 01:04:41.781;605;601;191;192;170;33;98;27;47;42;752;197;47;58;246;138;228;550;165;115;97;54;598;350;355;139;354;302;601;-1.0;447.0;288.0;17.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;0;0;0;11784.177734375;5642.7607421875;2908.42919921875;743.8109741210941;588.0;195841;425.0;0.0;Calculated values ==>;1557443081.781;333.66;333.26000000000005;292.26000000000005;292.36;290.16;276.46000000000004;273.3108153835814;282.96000000000004;275.86;277.86;277.36;348.36;292.86;277.86;278.96000000000004;297.76000000000005;286.96000000000004;295.96000000000004;328.16;284.66;282.86;315.66;331.96000000000004;278.56;242.35481222062532;267.8393353686513;273.3108153835814;289.66;5980000.0;3500000.0;3550000.0;1390000.0;3540000.0;3020000.0;6010000.0;0.0;0.0745;0.048;0.0028333333333333335;0.0;0.0;0.0;5642.7607421875;2908.42919921875;743.8109741210941;11784.177734375;484391.2371272633;483488.07074183953;250831.85063453164;251202.95551997612;243500.5844058802;430799.1582183253;445835.2829421667;448540.00715330127;473013.37450241524;528928.5343954032;467833.34422547434;448540.00715330127;450052.96000731894;466589.0409415777;452649.51823674684;408457.49429172114;476081.7295779288;448400.58874310774;445682.1798657993;178545.77502346144;246688.97952812296;474188.32179244753;200458.30032334838;200452.73811527333;273.3108153835814;151706.52810023236;72849.84553749915;23089.49094034306;29413.988598969496;0;0;0;0;0;0;0;2;6;5;104868971479.55888;40407100219.92087;88191911869.63797;11907.921927837739;775.5683941624477;0.0;0.0;358051.13231590675;94787.39778858342;0.0;35624.06758818133;1.36454965817296;0.09022826480335804
485;2019-05-10 01:05:41.762;604;600;191;192;170;32;99;27;47;41;751;197;47;54;246;138;227;549;164;115;99;55;598;349;354;139;354;302;601;3.0;438.0;81.0;0.0;2.0;0;0;1;1;0;0;1;0;0;0;1;0;0;0;0;11676.4638671875;5636.13134765625;2929.58911132812;736.3154296875;587.0;195842;422.0;0.0;Calculated values ==>;1557443141.762;333.56;333.16;292.26000000000005;292.36;290.16;276.36;273.20264511476705;283.06;275.86;277.86;277.26000000000005;348.26;292.86;277.86;278.56;297.76000000000005;286.96000000000004;295.86;328.06;284.66;283.06;315.36;331.86;278.66;242.35481222062532;267.8393353686513;273.20264511476705;289.56;5980000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;6010000.0;0.0005;0.073;0.013500000000000002;0.0;0.0003333333333333333;0.0008333333333333333;0.0;5636.13134765625;2929.58911132812;736.3154296875;11676.4638671875;484250.05601259554;483345.9198424995;250831.85063453164;251202.95551997612;243500.5844058802;430862.6128555636;446183.12675035925;448540.00715330127;472915.35137376806;528824.1147818659;467833.34422547434;448540.00715330127;449505.1483678675;466589.0409415777;452824.03457400465;408006.9446457694;475933.03808613087;448587.6589080141;446183.12675035925;177292.22831007556;246270.64818160105;474286.1255445445;200128.53018992607;220409.85836776832;273.20264511476705;151901.97153748845;72943.80654146132;23101.82142119038;29462.62334582575;0;0;0;0;0;0;0;2;6;5;105081604125.21475;40490473810.17804;88373054490.19672;3353.5549390055658;0.0;0.0;188.14439031882577;358178.2710168475;94793.85881191588;0.0;35625.634961613345;0.3807445350364123;0.02101042015933172
486;2019-05-10 01:06:41.782;603;600;192;193;170;31;101;26;50;41;749;197;49;55;245;137;228;551;164;117;101;55;607;346;351;139;351;301;609;-1.0;424.0;107.0;1.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;0;0;0;11890.1376953125;5751.830078125;3021.80029296875;737.7334594726559;585.0;195843;420.0;0.0;Calculated values ==>;1557443201.782;333.46000000000004;333.16;292.36;292.46000000000004;290.16;276.26000000000005;272.8767566201714;283.26000000000005;275.76000000000005;278.16;277.26000000000005;348.06000000000006;292.86;278.06;278.66;297.66;286.86;295.96000000000004;328.26000000000005;284.86;283.26000000000005;315.16;331.66;278.66;242.35481222062532;267.7187500070086;272.8767566201714;289.56;6070000.0;3460000.0;3510000.0;1390000.0;3510000.0;3010000.0;6090000.0;0.0;0.07066666666666667;0.017833333333333333;0.00016666666666666666;0.0;0.0;0.0;5751.830078125;3021.80029296875;737.7334594726559;11890.1376953125;483095.4834178281;482438.6454277463;250833.9212906345;251201.45471897747;243230.395346605;431051.2098666511;447064.9768881196;449139.50056535646;472915.35137376806;528692.118982801;467973.77347800165;449001.87712873524;449825.1039078654;466888.18498842104;453204.00941393146;403894.1415386491;475245.5301883364;449439.0364241475;447064.9768881196;176456.53798984195;245433.99809710225;474286.1255445445;199346.54597070807;220409.85836776832;272.8767566201714;152098.42534656232;73038.73785320552;23114.109256509724;29512.23478914969;0;0;0;0;0;0;0;2;6;5;105293174625.14752;40573901610.15153;88554014790.1392;4454.641023604563;45.823263262306064;0.0;0.0;358243.3610059485;94794.24079972979;0.0;35627.20335415548;0.4731670838207084;0.02887377582965414
487;2019-05-10 01:07:41.773;605;602;192;194;169;29;103;23;54;41;748;196;52;52;245;136;230;558;165;117;103;56;613;346;351;138;351;299;616;169.0;485.0;255.0;31.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;0;0;0;11976.7822265625;5828.306640625;3081.08032226562;731.218505859375;584.0;195844;418.0;0.0;Calculated values ==>;1557443261.773;333.66;333.36;292.36;292.56;290.06;276.06;272.8767566201714;283.46000000000004;275.46000000000004;278.56;277.26000000000005;347.96000000000004;292.76000000000005;278.36;278.36;297.66;286.76000000000005;296.16;328.96000000000004;284.86;283.46000000000004;314.96000000000004;331.56;278.76000000000005;242.14157278889297;267.47669482898436;272.8767566201714;289.66;6130000.0;3460000.0;3510000.0;1380000.0;3510000.0;2990000.0;6160000.0;0.028166666666666666;0.08083333333333333;0.042499999999999996;0.005166666666666667;0.0;0.028166666666666666;0.0;5828.306640625;3081.08032226562;731.218505859375;11976.7822265625;482702.5535198671;481928.2044929073;250521.88438020746;251249.35246882137;242675.6059551892;431051.2098666511;447364.88663928176;450052.96061535843;473045.8727645816;528741.4790769137;468133.3078560321;449780.52381404105;449780.52381404105;466888.18498842104;453063.14495409996;401553.5293952995;475434.5916305712;449439.0364241475;447364.88663928176;175620.85347054448;245015.67932991832;474512.22762068186;199433.75911296532;199433.75911296532;272.8767566201714;152297.28651205273;73135.2245172563;23126.348686684694;29563.084498955857;0;0;0;0;0;0;0;2;6;5;105503743034.92659;40656989145.064354;88733987789.95038;10651.316063851706;1421.2387539565354;0.0;6983.39342532458;358369.22509909887;94806.4644826996;0.0;35685.389570063686;1.9766339681571499;0.06640524309633024
488;2019-05-10 01:08:41.773;610;604;192;194;170;29;105;23;56;40;747;196;55;54;245;135;233;563;164;117;104;57;618;345;350;137;350;297;621;-1.0;389.0;89.0;40.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;0;0;0;12093.5966796875;5880.2646484375;3136.578125;729.4555053710941;583.0;195845;417.0;0.0;Calculated values ==>;1557443321.773;334.16;333.56;292.36;292.56;290.16;276.06;272.7676641592781;283.66;275.46000000000004;278.76000000000005;277.16;347.86;292.76000000000005;278.66;278.56;297.66;286.66;296.46000000000004;329.46000000000004;284.86;283.56;314.86;331.46000000000004;278.86;241.92719264551067;267.23344911666527;272.7676641592781;289.56;6180000.0;3450000.0;3500000.0;1370000.0;3500000.0;2970000.0;6210000.0;0.0;0.06483333333333334;0.014833333333333334;0.006666666666666667;0.0;0.0;0.0;5880.2646484375;3136.578125;729.4555053710941;12093.5966796875;482855.7993660782;481645.9847242321;250304.82540903284;251025.59886576503;242838.65188715677;431113.4868728058;447853.2759317337;450685.5967077544;473078.44118532055;528790.9157127818;468412.8115865379;450550.5709728099;450415.3904049158;467030.3681613109;453095.86494324636;400285.4455547604;475573.801341996;449622.8706441287;447704.3838197303;175203.01333496982;244597.3647265701;474737.82403454185;199582.87939197352;199433.75911296532;272.7676641592781;152497.87300293814;73232.79594466515;23138.520970111615;29614.898319349737;0;0;0;0;0;0;0;2;6;5;105714043034.92659;40739489145.064354;88912787789.95038;3724.69030685075;1834.3662976171224;0.0;0.0;358489.025152188;94833.59452479605;0.0;35743.58451527472;0.5703762028866843;0.05174367828016943
489;2019-05-10 01:09:41.784;617;608;191;193;169;28;106;22;58;40;746;196;56;53;244;134;236;568;164;118;106;57;622;344;349;136;349;293;625;122.0;455.0;0.0;35.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;12221.7333984375;5926.7392578125;3173.97094726562;714.785522460938;582.0;195846;415.0;0.0;Calculated values ==>;1557443381.784;334.86;333.96000000000004;292.26000000000005;292.46000000000004;290.06;275.96000000000004;272.6583383277491;283.76000000000005;275.36;278.96000000000004;277.16;347.76;292.76000000000005;278.76000000000005;278.46000000000004;297.56;286.56;296.76000000000005;329.96000000000004;284.96000000000004;283.76000000000005;314.66;331.36;278.86;241.71165711629368;266.74333088950624;272.6583383277491;289.56;6220000.0;3440000.0;3490000.0;1360000.0;3490000.0;2930000.0;6250000.0;0.02033333333333333;0.07583333333333334;0.0;0.005833333333333333;0.0;0.02033333333333333;0.0;5926.7392578125;3173.97094726562;714.785522460938;12221.7333984375;483413.09381590935;481770.197761644;249779.64039310178;250491.31740739368;242390.6004009444;431175.4696738307;448190.25902642746;451667.39164777414;473208.68934220774;528993.926827875;468968.79584971396;451400.8646506481;450999.97882018436;467044.4002642425;453128.7053951887;399629.27494311106;475838.88462430245;449951.7882426218;448190.25902642746;174367.33720873808;244179.05427248686;474865.594289118;199171.8903204305;199171.8903204305;272.6583383277491;152700.53790173316;73331.20568222759;23150.55851847311;29667.49586933004;0;0;0;0;0;0;0;2;6;5;105923781479.63994;40821404159.9524;89089820239.70844;0.0;1608.213273150677;0.0;5063.3734970219375;358520.0699285351;94862.28794734314;0.0;35785.7870300684;0.6796994217474247;0.008520753519220266
490;2019-05-10 01:10:41.794;625;613;190;191;168;28;108;21;58;40;744;196;56;54;244;134;238;573;164;119;108;58;622;344;349;136;349;289;625;310.0;612.0;0.0;93.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;12173.8681640625;5943.14990234375;3140.416015625;714.2634887695309;580.0;195847;414.0;0.0;Calculated values ==>;1557443441.794;335.66;334.46000000000004;292.16;292.26000000000005;289.96000000000004;275.96000000000004;272.6583383277491;283.96000000000004;275.26000000000005;278.96000000000004;277.16;347.56000000000006;292.76000000000005;278.76000000000005;278.56;297.56;286.56;296.96000000000004;330.46000000000004;285.06;283.96000000000004;314.56;331.16;278.96000000000004;241.71165711629368;266.24828229547654;272.6583383277491;289.56;6220000.0;3440000.0;3490000.0;1360000.0;3490000.0;2890000.0;6250000.0;0.051666666666666666;0.10200000000000001;0.0;0.015500000000000002;0.0;0.051666666666666666;0.0;5943.14990234375;3140.416015625;714.2634887695309;12173.8681640625;484561.07549221325;482496.6678446784;249426.68159311777;249779.64039310178;242070.9415348786;431175.4696738307;448485.98002737033;452371.38943782775;473208.68934220774;529093.0981886411;469520.8169938133;452107.82247569715;451843.7030155032;467044.4002642425;453128.7053951887;400879.8568804631;476592.7091291286;450097.23212099535;448485.98002737033;173949.5011765382;243342.44575359824;474962.91870186524;199207.33876607212;199207.33876607212;272.6583383277491;152903.8684641683;73430.13791117034;23162.469245021763;29720.12453066099;0;0;0;0;0;0;0;2;6;5;106133216379.60666;40903017759.93943;89264449339.68068;0.0;4274.211489004794;0.0;12879.396465167074;358520.0699285351;94911.31632372104;0.0;35935.33503357671;1.7507559319592545;0.024577046408237532
491;2019-05-10 01:11:41.795;633;618;188;190;167;27;109;20;57;39;742;196;56;53;244;134;240;577;164;120;109;58;627;342;347;135;347;287;630;173.0;553.0;312.0;39.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;12055.990234375;5986.2607421875;3209.99243164062;702.1396484375;579.0;195848;412.0;0.0;Calculated values ==>;1557443501.795;336.46000000000004;334.96000000000004;291.96000000000004;292.16;289.86;275.86;272.43898195401505;284.06;275.16;278.86;277.06;347.36;292.76000000000005;278.76000000000005;278.46000000000004;297.56;286.56;297.16;330.86;285.16;284.06;314.36;331.06;278.96000000000004;241.49495122638035;265.9988726020314;272.43898195401505;289.56;6270000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2870000.0;6300000.0;0.028833333333333332;0.09216666666666667;0.052000000000000005;0.006500000000000001;0.0;0.028833333333333332;0.0;5986.2607421875;3209.99243164062;702.1396484375;12055.990234375;485152.6821793683;482656.2904367923;248528.91533281832;249223.66687524365;241601.28507076413;431298.55289687274;449005.55704242556;452589.4000005097;473241.2657668606;529039.2355649322;469795.36619825714;452458.27110356133;452064.0741869093;467327.9319915741;453474.6070919253;398975.01198528457;476589.2914890663;450604.7487283695;449005.55704242556;173113.83306960555;242924.1476594651;475090.3481457986;198407.53613901202;198407.53613901202;272.438981954015;153105.78731663848;73529.55132367897;23174.27280125379;29773.0454832024;0;0;0;0;0;0;0;2;6;5;106342019860.18413;40984319115.164276;89437252220.15858;13217.45692079788;1798.4382780441128;0.0;7225.576269381757;358630.2172389376;94961.92258200998;0.0;36102.87926585197;2.246978056699608;0.08460732533967398
492;2019-05-10 01:12:41.765;641;624;187;189;165;26;111;19;57;39;739;196;56;53;244;133;242;583;164;120;111;59;628;341;346;135;346;286;631;216.0;662.0;146.0;0.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11999.7568359375;5990.5546875;3191.1025390625;699.6487426757809;577.0;195849;411.0;0.0;Calculated values ==>;1557443561.765;337.26;335.56;291.86;292.06;289.66;275.76000000000005;272.3289490889957;284.26000000000005;275.06;278.86;277.06;347.06000000000006;292.76000000000005;278.76000000000005;278.46000000000004;297.56;286.46000000000004;297.36;331.46000000000004;285.16;284.26000000000005;314.26000000000005;330.86;279.06;241.49495122638035;265.87368984753493;272.3289490889957;289.56;6280000.0;3410000.0;3460000.0;1350000.0;3460000.0;2860000.0;6310000.0;0.036000000000000004;0.11033333333333334;0.024333333333333332;0.0;0.0;0.036000000000000004;0.0;5990.5546875;3191.1025390625;699.6487426757809;11999.7568359375;486184.21035383;483413.76105680177;248145.64725515628;248835.85505461766;240942.1206447314;431359.6534126046;449482.400844877;452763.5241406031;473241.2657668606;528805.3776451895;469932.279701304;452632.752336112;452239.63741322793;467469.3070540877;453507.38228407566;399628.8774328564;477371.8492424241;450785.0779821554;449482.400844877;172696.00095264515;242087.5637286956;475187.5154892671;198003.1308676477;198003.1308676477;272.3289490889957;153306.1516433739;73629.30821557634;23185.94853040034;29826.361270087986;0;0;0;0;0;0;0;2;6;5;106549815910.28326;41065278615.202896;89609066270.24055;6199.169569641914;0.0;0.0;9053.253719180257;358791.9415571581;94976.90207417466;0.0;36238.46835402972;1.543563506312307;0.00831895345705976
493;2019-05-10 01:13:41.786;649;630;187;188;165;25;112;18;58;38;737;196;57;54;244;133;243;586;164;121;112;59;629;340;345;135;345;287;632;-1.0;611.0;388.0;0.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11933.3515625;6003.923828125;3210.2119140625;709.745361328125;577.0;195850;409.0;0.0;Calculated values ==>;1557443621.786;338.06000000000006;336.16;291.86;291.96000000000004;289.66;275.66;272.21867820750657;284.36;274.96000000000004;278.96000000000004;276.96000000000004;346.86;292.76000000000005;278.86;278.56;297.56;286.46000000000004;297.46000000000004;331.76000000000005;285.26000000000005;284.36;314.06;330.86;279.06;241.49495122638035;265.9988726020314;272.21867820750657;289.56;6290000.0;3400000.0;3450000.0;1350000.0;3450000.0;2870000.0;6320000.0;0.0;0.10183333333333335;0.06466666666666666;0.0;0.0;0.0;0.0;6003.923828125;3210.2119140625;709.745361328125;11933.3515625;487211.2802749626;484168.92669578595;248107.30831568677;248451.03383019942;240912.92999947508;431420.45991060114;449811.1802227321;452720.3952234358;473143.78782676667;528521.3064116813;469795.36619825714;452589.4000005097;452195.6090221932;467610.42336678255;453679.53601484845;399632.1392332228;477702.30441308103;451108.2203342694;449811.1802227321;171860.34048652687;242087.5637286956;475187.5154892671;197736.0238429311;198003.1308676477;272.21867820750657;153505.66401795603;73729.2971869497;23197.69759198192;29879.72422761645;0;0;0;0;0;0;0;2;6;5;106757188464.96695;41146306965.0793;89781026434.97826;16488.989349272633;0.0;0.0;0.0;358981.07572165737;94976.90207417466;0.0;36313.938540231116;1.6615464430978781;0.09982052766332135
494;2019-05-10 01:14:41.786;656;635;187;188;164;24;114;16;60;37;736;196;59;54;243;133;244;591;164;121;114;59;627;340;345;135;345;287;630;263.0;994.0;391.0;92.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11755.927734375;5950.76220703125;3167.45776367188;711.244140625;576.0;195851;407.0;0.0;Calculated values ==>;1557443681.786;338.76;336.66;291.86;291.96000000000004;289.56;275.56;272.21867820750657;284.56;274.76000000000005;279.16;276.86;346.76;292.76000000000005;279.06;278.56;297.46000000000004;286.46000000000004;297.56;332.26000000000005;285.26000000000005;284.56;313.86;330.76000000000005;279.06;241.49495122638035;265.9988726020314;272.21867820750657;289.56;6270000.0;3400000.0;3450000.0;1350000.0;3450000.0;2870000.0;6300000.0;0.04383333333333333;0.16566666666666666;0.06516666666666666;0.015333333333333334;0.0;0.04383333333333333;0.0;5950.76220703125;3167.45776367188;711.244140625;11755.927734375;488412.48085185786;485108.744239889;248184.1335867922;248528.91533281832;240658.14333678814;431420.45991060114;450100.7779978306;452981.98786978074;473046.2935902154;528417.6954748919;469795.36619825714;452851.2575797427;452195.6090221932;467483.3857502722;453679.53601484845;401468.2983409913;478686.90430833783;451108.2203342694;450100.7779978306;171024.68490186572;241669.27786274583;475187.5154892671;198000.0887420099;198000.0887420099;272.21867820750657;153703.07467876334;73828.919570576;23209.539171164863;29932.871474930904;0;0;0;0;0;0;0;2;6;5;106964188464.96695;41227306965.0793;89953226434.97826;16616.32042649307;4250.207210124611;0.0;11050.413545713473;359256.9533031221;95012.32046759236;0.0;36406.02531977873;3.247068285802879;0.13164704386740905
495;2019-05-10 01:15:41.786;661;639;186;187;164;26;114;17;61;37;736;197;60;57;244;132;244;589;165;121;114;60;615;342;347;141;347;288;618;-1.0;615.0;470.0;205.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11460.6279296875;5865.33935546875;3115.52490234375;702.508666992188;576.0;195852;405.0;0.0;Calculated values ==>;1557443741.786;339.26;337.06;291.76000000000005;291.86;289.56;275.76000000000005;272.43898195401505;284.56;274.86;279.26000000000005;276.86;346.76;292.86;279.16;278.86;297.56;286.36;297.56;332.06;285.26000000000005;284.56;313.66;330.76000000000005;279.16;242.77792619122317;266.1237361191953;272.43898195401505;289.66;6150000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2880000.0;6180000.0;0.0;0.10250000000000001;0.07833333333333334;0.034166666666666665;0.0;0.0;0.0;5865.33935546875;3115.52490234375;702.508666992188;11460.6279296875;490373.70417515835;486986.0873339322;248308.28236804597;248657.91144514715;241012.4617096178;431298.55289687274;449735.49681597395;452939.3943500931;472260.1919623333;528340.5910456359;469776.4500175405;452808.4423036152;452414.78482804936;467327.9319915741;453194.7458209596;407737.95394765434;479802.88748297846;450748.9357110027;449735.49681597395;170189.03402730724;241669.27786274583;474518.82434825593;198955.86861645128;198000.0887420099;272.43898195401505;153896.54597596385;73927.38708359684;23221.320444561672;29985.229663814367;0;0;0;0;0;0;0;2;6;5;107171788464.96695;41310106965.0793;90125726434.97826;19895.37618246861;9415.067654169992;0.0;0.0;359561.2174415301;95126.19775812815;0.0;36498.11209932635;3.026883717506913;0.2732717255753757
496;2019-05-10 01:16:41.767;661;641;187;188;165;27;115;19;57;37;733;197;58;57;244;132;241;581;165;122;115;61;612;342;347;152;346;291;615;134.0;519.0;469.0;232.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11308.9912109375;5824.00830078125;3063.88037109375;682.0760498046881;576.0;195853;402.0;0.0;Calculated values ==>;1557443801.767;339.26;337.26;291.86;291.96000000000004;289.66;275.86;272.43898195401505;284.66;275.06;278.86;276.86;346.46000000000004;292.86;278.96000000000004;278.86;297.56;286.36;297.26000000000005;331.26000000000005;285.36;284.66;313.36;330.76000000000005;279.26000000000005;245.02929689885198;266.49643012054327;272.43898195401505;289.66;6120000.0;3420000.0000000005;3470000.0000000005;1520000.0;3460000.0;2910000.0;6150000.0;0.022333333333333334;0.08650000000000001;0.07816666666666668;0.03866666666666666;0.0;0.022333333333333334;0.0;5824.00830078125;3063.88037109375;682.0760498046881;11308.9912109375;490686.6426292923;487590.61399085104;248779.95609617833;249133.19558184364;241421.57240645203;431298.55289687274;449880.8707288754;451887.9525623188;470798.519906547;527797.3831389219;469364.1530909343;452020.39924441604;451887.9525623188;467469.3070540877;453194.7458209596;407770.96716929454;478980.2013663887;450892.9296527551;449880.8707288754;168935.5661677829;241669.27786274583;473195.4461086374;198935.88590558333;198935.88590558333;272.43898195401505;154086.23271547188;74024.76746708923;23232.854996759484;30036.708400949927;0;0;0;0;0;0;0;2;6;5;107379922534.78163;41397979130.00106;90299371429.82364;19772.419877001492;10604.70299451809;0.0;5604.437994386856;359891.67772949184;95292.97635010173;0.0;36544.80095974885;3.759842581696694;0.27621645379093857
497;2019-05-10 01:17:41.787;658;641;190;190;165;27;116;19;33;36;725;197;38;63;244;133;239;570;164;122;116;60;607;342;347;156;347;295;609;137.0;476.0;446.0;301.0;0.0;0;71;0;1;0;0;1;0;0;0;1;0;0;0;0;11580.0703125;5706.7822265625;3027.25390625;1103.18176269531;576.0;195854;400.0;0.0;Calculated values ==>;1557443861.787;338.96000000000004;337.26;292.16;292.16;289.66;275.86;272.43898195401505;284.76000000000005;275.06;276.46000000000004;276.76000000000005;345.66;292.86;276.96000000000004;279.46000000000004;297.56;286.46000000000004;297.06;330.16;285.36;284.76000000000005;313.16;330.76000000000005;279.16;245.81826849250206;266.98899913490544;272.43898195401505;289.56;6070000.0;3420000.0000000005;3470000.0000000005;1560000.0;3470000.0000000005;2950000.0;6090000.0;0.022833333333333334;0.07933333333333333;0.07433333333333333;0.050166666666666665;0.0;0.022833333333333334;0.0;5706.7822265625;3027.25390625;1103.18176269531;11580.0703125;490794.9929431916;488234.08001694287;250105.48950906287;250105.48950906287;241607.67836395095;431298.55289687274;450026.0433329368;447916.69288233557;470159.40252950473;526653.7807096847;468811.0006376458;448603.97265113157;451979.8756865327;467327.9319915741;453334.76011529233;409178.5373851579;478073.21425377385;450892.9296527551;450026.0433329368;168099.92630828856;241669.27786274583;472572.0736062724;199091.42263864898;199091.42263864898;272.43898195401505;154277.0384754997;74120.88941809357;23247.737104241733;30087.484773062424;0;0;0;0;0;0;0;2;6;5;107588191934.71545;41490409929.97169;90475230029.76776;18496.011754780702;13719.612656875775;0.0;5729.673839186239;360210.68762752094;95495.74654800905;0.0;36639.28337530925;3.857320093333556;0.30758016767609064
498;2019-05-10 01:18:41.798;653;637;193;193;169;28;114;20;10;34;721;195;15;67;244;134;236;536;164;123;114;57;604;343;348;155;348;298;606;-1.0;467.0;342.0;226.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11756.03125;5620.68505859375;3000.48876953125;1291.748046875;579.0;195855;396.0;0.0;Calculated values ==>;1557443921.798;338.46000000000004;336.86;292.46000000000004;292.46000000000004;290.06;275.96000000000004;272.5487779782249;284.56;275.16;274.16;276.56;345.26;292.66;274.66;279.86;297.56;286.56;296.76000000000005;326.76000000000005;285.46000000000004;284.56;312.76000000000005;331.06;278.86;245.62243170879464;267.35522164206344;272.5487779782249;289.56;6040000.0;3429999.9999999995;3479999.9999999995;1550000.0;3479999.9999999995;2980000.0;6060000.0;0.0;0.07783333333333334;0.057;0.03766666666666666;0.0;0.0;0.0;5620.68505859375;3000.48876953125;1291.748046875;11756.03125;490421.8003567907;487998.8046229481;251340.42499561192;251340.42499561192;243002.37994128352;431237.1583312671;449552.0185254791;444096.3187941164;470093.15783867234;526001.4418053072;468152.77557536535;444812.4960039494;451984.99507843185;467186.2968438631;453301.89260184264;409225.4783459736;473355.40871323907;450857.1374347884;449552.0185254791;166428.6587063909;242924.1476594651;472402.93007300835;199455.40373490928;199091.42263864898;272.5487779782249;154471.54164140482;74215.30228490206;23267.698511627386;30137.725171209517;0;0;0;0;0;0;0;2;6;5;107796730160.25896;41583727035.21489;90653162645.23149;13944.532158374805;10281.023492068396;0.0;0.0;360481.0750561107;95695.78851741017;0.0;36687.0394110953;2.443836030982863;0.24312586093300037
499;2019-05-10 01:19:41.788;647;632;195;196;171;29;115;20;13;32;720;193;13;70;245;134;233;508;165;124;115;52;600;344;349;150;349;303;603;-2.0;389.0;302.0;271.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;12773.3271484375;5579.89599609375;2971.09399414062;2294.04711914062;586.0;195856;392.0;0.0;Calculated values ==>;1557443981.788;337.86;336.36;292.66;292.76000000000005;290.26000000000005;276.06;272.6583383277491;284.66;275.16;274.46000000000004;276.36;345.16;292.46000000000004;274.46000000000004;280.16;297.66;286.56;296.46000000000004;323.96000000000004;285.56;284.66;312.36;331.76000000000005;278.36;244.62907804385475;267.9596281332873;272.6583383277491;289.66;6000000.0;3440000.0;3490000.0;1500000.0;3490000.0;3030000.0;6030000.0;0.0;0.06483333333333334;0.050333333333333334;0.04516666666666667;0.0;0.0;0.0;5579.89599609375;2971.09399414062;2294.04711914062;12773.3271484375;490017.8391805737;487625.75797202915;252232.62415534016;252612.0474996158;243763.50735385;431175.4696738307;449514.23699371354;443518.9199794291;470566.963290178;525503.4850557557;467206.4680577064;443518.9199794291;451503.69442436536;467172.2884965674;453128.7053951887;409727.41912314226;469436.4389244116;450821.4661859012;449514.23699371354;164757.40606591295;245852.32104278926;472561.0872214208;199745.63630138116;199091.42263864898;272.6583383277491;154675.91889287095;74308.62490401005;23297.575157744537;30187.480067049743;0;0;0;0;0;0;0;2;6;6;108005795310.29219;41675211785.22943;90833432595.26015;12269.921945128413;12322.164533221789;0.0;0.0;360699.49243137724;95884.11702433416;0.0;36687.0394110953;2.2675889653795265;0.24260364781269564
500;2019-05-10 01:20:41.789;639;627;197;197;173;29;100;21;28;29;668;193;25;72;245;134;231;496;165;124;103;43;594;346;351;146;351;306;597;-2.0;417.0;510.0;312.0;2.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;12763.404296875;5472.76123046875;2977.93798828125;2324.50366210938;596.0;195857;389.0;0.0;Calculated values ==>;1557444041.789;337.06;335.86;292.86;292.86;290.46000000000004;276.06;272.8767566201714;283.16;275.26000000000005;275.96000000000004;276.06;339.96000000000004;292.46000000000004;275.66;280.36;297.66;286.56;296.26000000000005;322.76000000000005;285.56;283.46000000000004;312.06;332.76000000000005;277.46000000000004;243.81672145450628;268.3187672390254;272.8767566201714;289.66;5940000.0;3460000.0;3510000.0;1460000.0;3510000.0;3060000.0;5970000.0;0.0;0.06949999999999999;0.08499999999999999;0.052000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;5472.76123046875;2977.93798828125;2324.50366210938;12763.404296875;489553.54941179464;487578.4814486183;253302.43819652993;253302.43819652993;244644.756043089;431051.2098666511;446914.6697029501;445090.0235980121;470805.04686564376;519791.221529856;466780.14590331726;444657.03686278535;451240.77474802;466888.18498842104;452780.8979037608;411502.80391107325;468365.42452850984;450460.4646887586;447364.88663928176;163503.975529645;250035.78352995744;472193.8583601894;199860.99374659156;253302.43819652993;272.8767566201714;154888.72853475975;74400.73191587809;23336.063722340514;30237.05615976448;0;0;0;0;0;0;0;2;6;6;108215798810.03851;41764013265.12216;91016135640.03944;20844.467537370743;14161.30895990709;0.0;64.68748281425061;360975.4502759521;96104.8163147705;0.0;36687.578482435805;3.254738158331087;0.31825564500997705
501;2019-05-10 01:21:41.789;630;620;197;198;174;31;76;23;42;29;655;195;38;73;245;134;229;492;164;125;77;36;594;346;351;147;351;308;597;-1.0;461.0;557.0;270.0;0.0;0;16;0;1;0;0;1;0;0;0;1;0;1;0;0;12934.4697265625;5476.27001953125;2943.58862304688;2419.42724609375;605.0;195858;386.0;0.0;Calculated values ==>;1557444101.789;336.16;335.16;292.86;292.96000000000004;290.56;276.26000000000005;272.8767566201714;280.76000000000005;275.46000000000004;277.36;276.06;338.66;292.66;276.96000000000004;280.46000000000004;297.66;286.56;296.06;322.36;285.66;280.86;311.76000000000005;333.66;276.76000000000005;244.02132995426717;268.5567601203482;272.8767566201714;289.56;5940000.0;3460000.0;3510000.0;1470000.0;3510000.0;3080000.0;5970000.0;0.0;0.07683333333333334;0.09283333333333334;0.045000000000000005;0.0;0.0;0.0;5476.27001953125;2943.58862304688;2419.42724609375;12934.4697265625;488316.1323978191;486605.283837196;253302.43819652993;253692.67556486084;244983.28996129482;431051.2098666511;443231.6116461426;446702.48507869197;470670.90525822196;518249.87396143813;466740.10633425723;446132.43613918;451019.59945269686;466888.18498842104;452780.8979037608;410689.06878705916;467737.5230920197;450605.57549600163;443388.16646035784;162250.55196795813;253801.27034056993;471366.9202731048;199561.08947461276;253302.43819652993;272.8767566201714;155102.87748495507;74491.97384296142;23375.596479908872;30286.40221485888;0;0;0;0;0;0;0;2;6;6;108426398810.03851;41851913265.12216;91200335640.03944;22942.95955857869;12231.262385932145;0.0;0.0;361340.3455017517;96324.75440931917;0.0;36688.11754479259;3.2450681996746074;0.2997381787386265
502;2019-05-10 01:22:41.770;621;615;196;198;174;31;77;23;52;28;669;197;48;78;245;134;227;498;165;126;77;31;597;345;351;146;350;309;600;-2.0;464.0;141.0;277.0;0.0;0;30;0;1;0;0;1;0;0;0;1;0;1;0;0;13191.4208984375;5488.38525390625;2950.16284179688;2522.97875976562;612.0;195859;383.0;0.0;Calculated values ==>;1557444161.77;335.26000000000005;334.66;292.76000000000005;292.96000000000004;290.56;276.26000000000005;272.7676641592781;280.86;275.46000000000004;278.36;275.96000000000004;340.06000000000006;292.86;277.96000000000004;280.96000000000004;297.66;286.56;295.86;322.96000000000004;285.76000000000005;280.86;311.46000000000004;334.36;276.26000000000005;243.81672145450628;268.67533136820026;272.7676641592781;289.66;5970000.0;3450000.0;3510000.0;1460000.0;3500000.0;3090000.0;6000000.0;0.0;0.07733333333333332;0.0235;0.04616666666666667;0.0;0.0;0.0;5488.38525390625;2950.16284179688;2522.97875976562;13191.4208984375;486744.61309254;485576.8457245858;252762.39869970683;253534.51242596126;244874.0069016842;431113.4868728058;443388.16646035784;447925.825488537;470705.69158332614;519649.14874482417;466843.0330350629;447361.7092104105;451523.26815489534;467030.3681613109;452955.0417519932;408479.11205670744;468273.77819435677;450750.4886515203;443388.16646035784;160997.13474923553;256730.23209357203;471003.6945412344;199265.82250342998;253302.43819652993;272.7676641592781;155320.52429664714;74583.31703565177;23416.770154127415;30335.501257400276;0;0;0;0;0;0;0;2;6;6;108636932119.85106;41939785430.04392;91385377024.8747;5843.510070150016;12545.231759078639;0.0;0.0;361580.1567841494;96531.15981126204;0.0;36688.11754479259;1.677571206246184;0.2077099336653737
503;2019-05-10 01:23:41.780;616;610;196;198;174;30;81;23;59;27;691;199;55;77;245;133;227;513;165;126;81;28;605;345;350;145;349;309;607;-2.0;418.0;134.0;245.0;0.0;0;40;0;1;0;0;1;0;0;0;1;0;1;0;0;13540.58203125;5584.14453125;3006.17236328125;2581.71069335938;617.0;195860;380.0;0.0;Calculated values ==>;1557444221.78;334.76000000000005;334.16;292.76000000000005;292.96000000000004;290.56;276.16;272.7676641592781;281.26000000000005;275.46000000000004;279.06;275.86;342.26;293.06;278.66;280.86;297.66;286.46000000000004;295.86;324.46000000000004;285.76000000000005;281.26000000000005;311.16;334.86;275.96000000000004;243.61107973660833;268.67533136820026;272.7676641592781;289.66;6050000.0;3450000.0;3500000.0;1450000.0;3490000.0;3090000.0;6070000.0;0.0;0.06966666666666667;0.022333333333333334;0.04083333333333334;0.0;0.0;0.0;5584.14453125;3006.17236328125;2581.71069335938;13540.58203125;485165.4401016392;484093.1914603395;252415.0691564861;253175.04441338792;244623.6592662674;431113.4868728058;444213.5178701776;448905.8905245643;470740.5471029485;521974.16743027995;467088.358659851;448346.9478411799;451386.9862819669;467172.2884965674;452814.0460886295;404459.2530843246;469685.5060075048;450930.4045212983;444213.5178701776;159743.72323357346;258822.4845140824;470839.76368816046;199132.47944477323;253302.43819652993;272.7676641592781;155543.32811547432;74675.60349569366;23459.316322743158;30385.145656789155;0;0;0;0;0;0;0;2;6;6;108847267169.81763;42027099980.030045;91570807924.84523;5578.272847448668;11094.71410660498;0.0;0.0;361675.354172035;96728.19219336957;0.0;36688.11754479259;1.4923868405163547;0.18245315274641913
504;2019-05-10 01:24:41.771;614;608;196;198;173;28;87;22;62;27;709;201;60;86;245;132;229;531;165;127;87;27;610;344;349;143;349;308;613;263.0;428.0;-1.0;281.0;0.0;0;45;0;1;0;0;1;0;0;0;1;0;1;0;0;13829.380859375;5663.86572265625;3070.21948242188;2616.76538085938;620.0;195861;377.0;0.0;Calculated values ==>;1557444281.771;334.56;333.96000000000004;292.76000000000005;292.96000000000004;290.46000000000004;275.96000000000004;272.6583383277491;281.86;275.36;279.36;275.86;344.06000000000006;293.26000000000005;279.16;281.76000000000005;297.66;286.36;296.06;326.26000000000005;285.86;281.86;310.86;335.16;275.86;243.1966462407574;268.5567601203482;272.6583383277491;289.66;6100000.0;3440000.0;3490000.0;1430000.0;3490000.0;3080000.0;6130000.0;0.04383333333333333;0.07133333333333333;0.0;0.04683333333333333;0.0;0.04383333333333333;0.0;5663.86572265625;3070.21948242188;2616.76538085938;13829.380859375;484326.8004256072;483133.3441099224;252126.7401544171;252876.97818052975;244082.9410726328;431175.4696738307;445334.94300631847;449507.0425462661;471008.3239875013;523951.7436896983;467474.7226255329;449229.84144978656;452782.3195886392;467172.2884965674;452847.3146336558;402748.7016002726;471695.18178534217;451253.6677478617;445334.94300631847;158490.31677215957;260077.89159075968;471008.3239875013;198802.51660615116;198802.51660615116;272.6583383277491;155771.37692686997;74769.32285436506;23502.630458554442;30435.77465996042;0;0;0;0;0;0;0;2;6;6;109056935714.59764;42113487019.93941;91755880159.65105;0.0;12748.3053123599;0.0;10806.338023874;361721.83280620724;96926.85421787824;0.0;36778.15685364121;2.0751434580079473;0.14201096760971227
505;2019-05-10 01:25:41.781;616;608;195;197;172;28;90;22;64;27;724;202;62;82;245;132;232;543;165;128;90;27;614;345;350;142;350;307;617;188.0;441.0;550.0;291.0;0.0;0;46;0;1;0;0;1;0;0;0;1;0;1;0;0;13897.1669921875;5710.15234375;3056.59887695312;2618.88012695312;621.0;195862;375.0;0.0;Calculated values ==>;1557444341.781;334.76000000000005;333.96000000000004;292.66;292.86;290.36;275.96000000000004;272.7676641592781;282.16;275.36;279.56;275.86;345.56000000000006;293.36;279.36;281.36;297.66;286.36;296.36;327.46000000000004;285.96000000000004;282.16;310.66;335.26000000000005;275.86;242.98782864720522;268.43790593516167;272.7676641592781;289.66;6140000.0;3450000.0;3500000.0;1420000.0;3500000.0;3070000.0;6170000.0;0.03133333333333333;0.0735;0.09166666666666666;0.0485;0.0;0.03133333333333333;0.0;5710.15234375;3056.59887695312;2618.88012695312;13897.1669921875;484165.4546723353;482680.8182849988;251570.50533046536;252309.9012920898;243619.39806823345;431113.4868728058;445595.24986657227;449965.97516113834;471141.87126780767;525608.0536481746;467737.7558769512;449690.29051208816;452418.04314659495;467030.3681613109;452672.8768171273;402125.9639910675;473029.80203959136;451218.8006998649;445595.24986657227;157654.71494818805;260496.36997498586;471141.87126780767;199068.34207438552;199068.34207438552;272.7676641592781;156002.47000135717;74864.12213548402;23546.26810950915;30486.83998908371;0;0;0;0;0;0;0;2;6;6;109266670664.56432;42199001269.92582;91940410909.62172;22998.949699619006;13195.566165880977;0.0;7724.509777488517;361913.52266332594;97143.08917998405;0.0;36932.6063225833;3.8574080173454184;0.27828201437175065
506;2019-05-10 01:26:41.772;620;610;193;195;172;28;93;22;64;26;736;203;62;90;245;132;234;553;165;129;93;27;621;344;349;141;349;306;624;160.0;429.0;221.0;233.0;0.0;0;47;0;1;0;0;1;0;0;0;1;0;1;0;0;14135.2236328125;5793.662109375;3160.50903320312;2622.85009765625;622.0;195863;372.0;0.0;Calculated values ==>;1557444401.772;335.16;334.16;292.46000000000004;292.66;290.36;275.96000000000004;272.6583383277491;282.46000000000004;275.36;279.56;275.76000000000005;346.76;293.46000000000004;279.36;282.16;297.66;286.36;296.56;328.46000000000004;286.06;282.46000000000004;310.36;335.36;275.86;242.77792619122317;268.3187672390254;272.6583383277491;289.66;6210000.0;3440000.0;3490000.0;1410000.0;3490000.0;3060000.0;6240000.0;0.02666666666666667;0.0715;0.036833333333333336;0.03883333333333334;0.0;0.02666666666666667;0.0;5793.662109375;3160.50903320312;2622.85009765625;14135.2236328125;483956.1908649624;482175.0259173034;250534.25482303364;251255.21902876787;243389.46116585511;431175.4696738307;446245.95458918693;450147.83784224367;471176.58799080667;526945.4434822841;468000.0083455245;449872.9745629245;453663.96819631953;467172.2884965674;452847.3146336558;268187.8270178287;473679.69930449646;451540.8498094173;446245.95458918693;156401.31544495918;260914.8530628454;471275.1926151781;198839.93497338006;198839.93497338006;272.65833832774916;156236.0382167604;74959.97287643903;23589.942642679198;30538.641450434978;0;0;0;0;0;0;0;2;6;6;109476339210.17761;42283888535.17412;92124283325.15955;9256.50775566981;10579.569171756493;0.0;6597.493856421517;362182.2778235843;97341.18558945796;0.0;37051.93845071039;2.2832791125908556;0.17037300003970582
