;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
507;2019-05-10 01:27:41.792;627;614;191;193;169;28;96;22;62;26;744;204;61;86;245;131;238;563;164;130;96;28;627;344;350;141;349;306;629;255.0;540.0;607.0;290.0;0.0;0;49;0;1;0;0;1;0;0;0;1;0;1;0;0;14207.40234375;5840.92529296875;3209.7158203125;2627.34716796875;623.0;195864;369.0;0.0;Calculated values ==>;1557444461.792;335.86;334.56;292.26000000000005;292.46000000000004;290.06;275.96000000000004;272.6583383277491;282.76000000000005;275.36;279.36;275.76000000000005;347.56000000000006;293.56;279.26000000000005;281.76000000000005;297.66;286.26000000000005;296.96000000000004;329.46000000000004;286.16;282.76000000000005;310.06;335.46000000000004;275.96000000000004;242.77792619122317;268.3187672390254;272.6583383277491;289.56;6270000.0;3440000.0;3500000.0;1410000.0;3490000.0;3060000.0;6290000.0;0.042499999999999996;0.09000000000000001;0.10116666666666667;0.04833333333333333;0.0;0.042499999999999996;0.0;5840.92529296875;3209.7158203125;2627.34716796875;14207.40234375;484292.7174058672;482187.8917002036;249614.56127386165;250321.3803270803;242266.55936498908;431175.4696738307;446504.92769052234;449872.9745629245;471176.58799080667;527783.7381773739;468121.56824747537;449735.29261782207;453129.5822965621;467172.2884965674;452706.36090500443;269738.0023907571;474586.28982108104;451506.43233344075;446504.92769052234;155147.91922209063;261333.34086894934;471373.7779470034;198852.15643887428;198852.15643887428;272.6583383277491;156472.30549600662;75056.96008972608;23633.70887042679;30591.74435259977;0;0;0;0;0;0;0;2;6;6;109686109110.11095;42368516735.147224;92307944525.10118;25394.939433549745;13171.878372892905;0.0;10525.242778195041;362471.13613742264;97539.18029517696;0.0;37194.67548577749;4.20381142730372;0.27425071985305427
508;2019-05-10 01:28:41.763;634;618;189;191;168;28;97;22;62;26;749;204;61;91;245;132;240;570;165;130;97;27;632;345;350;140;350;307;635;292.0;468.0;647.0;242.0;0.0;0;49;0;1;0;0;1;0;0;0;1;0;1;0;0;14075.68359375;5928.04833984375;3217.978515625;2639.17895507812;622.0;195865;366.0;0.0;Calculated values ==>;1557444521.763;336.56;334.96000000000004;292.06;292.26000000000005;289.96000000000004;275.96000000000004;272.7676641592781;282.86;275.36;279.36;275.76000000000005;348.06000000000006;293.56;279.26000000000005;282.26000000000005;297.66;286.36;297.16;330.16;286.16;282.86;309.76000000000005;335.36;275.86;242.56692532238324;268.43790593516167;272.7676641592781;289.66;6320000.0;3450000.0;3500000.0;1400000.0;3500000.0;3070000.0;6350000.0;0.048666666666666664;0.078;0.10783333333333332;0.04033333333333333;0.0;0.048666666666666664;0.0;5928.04833984375;3217.978515625;2639.17895507812;14075.68359375;484744.76343731245;482089.66717315454;248679.16018550788;249371.92061660712;241767.33253170553;431113.4868728058;446655.6850606294;449690.29051208816;471309.8407669174;528230.265241673;467981.3935862347;449552.194433706;453625.61655217595;467030.3681613109;452672.8768171273;270295.04367988365;474914.6106865155;451506.43233344075;446655.6850606294;153894.52559728007;260914.8530628454;471408.2891495208;199088.51523999943;199088.51523999943;272.7676641592781;156707.88396066177;75154.98746711735;23677.575375689878;30645.282582702344;0;0;0;0;0;0;0;2;6;6;109896007609.9574;42452775990.08559;92491755639.96672;27023.224766840234;10983.564214350696;0.0;12048.268931270657;362907.7430433896;97740.37835716862;0.0;37382.697162129996;4.247279064712309;0.24906781757517862
509;2019-05-10 01:29:41.773;640;623;187;188;165;29;93;22;62;26;754;205;61;89;246;132;243;576;164;131;94;27;626;348;352;139;352;308;629;-1.0;812.0;842.0;312.0;0.0;0;47;0;1;0;0;1;0;0;0;1;0;1;0;0;13771.8115234375;5834.3349609375;3175.521484375;2641.29638671875;622.0;195866;363.0;0.0;Calculated values ==>;1557444581.773;337.16;335.46000000000004;291.86;291.96000000000004;289.66;276.06;273.0942459734351;282.46000000000004;275.36;279.36;275.76000000000005;348.56000000000006;293.66;279.26000000000005;282.06;297.76000000000005;286.36;297.46000000000004;330.76000000000005;286.26000000000005;282.56;309.46000000000004;335.36;275.86;242.35481222062532;268.5567601203482;273.0942459734351;289.56;6260000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;3080000.0;6290000.0;0.0;0.13533333333333333;0.14033333333333334;0.052000000000000005;0.0;0.0;0.0;5834.3349609375;3175.521484375;2641.29638671875;13771.8115234375;486259.6944935481;483493.25306514936;248222.76848986093;248568.08428288472;241000.76777942877;430925.7729439634;445659.6618620001;449507.0425462661;471442.86907493527;528677.1384999253;467962.88660826493;449368.5285232274;453185.49347228673;466874.24836804555;452146.6280804448;401468.59064592485;476559.60861062945;451293.79532891704;445812.19498423283;152641.13387835177;260914.8530628454;471541.1619817675;199890.51999811459;199088.51523999943;273.0942459734351;156939.98509701132;75253.02366458508;23721.586670858054;30698.570629221653;0;0;0;0;0;0;0;2;6;6;110106642709.92392;42536489940.07228;92676286389.9374;35029.518664257266;14125.833383149955;0.0;0.0;363424.93542293244;97949.65821127787;0.0;37483.11613691481;4.218926037281886;0.3660427157803569
510;2019-05-10 01:30:41.774;644;626;185;186;165;33;30;24;62;27;758;205;61;92;246;132;243;575;164;132;30;26;618;351;356;135;356;310;620;-1.0;582.0;1040.0;247.0;0.0;0;33;0;1;0;0;1;0;0;0;1;0;1;0;0;13339.9619140625;5749.18115234375;3111.08081054688;2578.10791015625;621.0;195867;360.0;0.0;Calculated values ==>;1557444641.774;337.56000000000006;335.76000000000005;291.66;291.76000000000005;289.66;276.46000000000004;273.4187578820637;276.16;275.56;279.36;275.86;348.96000000000004;293.66;279.26000000000005;282.36;297.76000000000005;286.36;297.46000000000004;330.66;286.36;276.16;309.16;335.26000000000005;275.76000000000005;241.49495122638035;268.7936212382143;273.4187578820637;289.56;6180000.0;3510000.0;3560000.0;1350000.0;3560000.0;3100000.0;6200000.0;0.0;0.097;0.17333333333333334;0.04116666666666667;0.0;0.0;0.0;5749.18115234375;3111.08081054688;2578.10791015625;13339.9619140625;487688.9752858269;484925.329792513;247882.14392997924;248228.8717499281;241269.174159946;430735.4089219946;434464.2400499864;449138.8345454023;472070.4381999017;528942.9299062806;467681.6946090102;448999.47296598606;453242.54098055465;466302.76539371355;451615.89276591677;405808.01931768283;477495.6166166689;450721.0595892504;434464.2400499864;151387.74336342167;260496.36997498586;471972.7596631712;200638.04505943283;199088.51523999943;273.41140801802317;157165.920307575;75349.55457423416;23765.082431530067;30750.95985475526;0;0;0;0;0;0;0;2;6;6;110319046249.66734;42618691309.972984;92861689479.71344;43073.470177568044;11169.945751187232;0.0;0.0;364075.8045101321;98160.45988377869;0.0;37483.11613691481;4.742233074362567;0.37557904694584054
511;2019-05-10 01:31:41.794;643;628;185;186;164;35;29;24;62;28;764;205;61;91;246;132;241;572;164;132;29;26;619;352;357;134;357;311;622;-2.0;562.0;998.0;244.0;0.0;0;21;0;1;0;0;1;0;0;0;1;0;1;0;0;13037.5625;5738.75537109375;3086.65551757812;2520.51391601562;620.0;195868;356.0;0.0;Calculated values ==>;1557444701.794;337.46000000000004;335.96000000000004;291.66;291.76000000000005;289.56;276.66;273.5264737036516;276.06;275.56;279.36;275.96000000000004;349.56000000000006;293.66;279.26000000000005;282.26000000000005;297.76000000000005;286.36;297.26000000000005;330.36;286.36;276.06;308.76000000000005;335.16;275.76000000000005;241.2770596917726;268.91163127593666;273.5264737036516;289.56;6190000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3110000.0;6220000.0;0.0;0.09366666666666666;0.16633333333333333;0.04066666666666666;0.0;0.0;0.0;5738.75537109375;3086.65551757812;2520.51391601562;13037.5625;487441.04132523935;484989.6741330174;247804.44746835524;248150.08882881887;240892.90421083223;430671.36484660726;434039.8739435585;448953.8641575491;472299.7188790419;529495.6207309405;467540.7103302467;448814.0728468347;452934.51387696306;466159.22355335305;451437.9648856004;404274.9175585571;476806.02342700673;450540.5129264227;434039.8739435585;149716.55665059228;260077.89159075968;472104.6820821746;200882.15623236418;199088.51523999943;273.5114702017607;157385.80628185679;75445.31928950049;23807.585109573065;30802.62487340746;0;0;0;0;0;0;0;2;6;6;110533017549.59935;42699418209.94733;93048051579.65422;41262.59408488909;11029.716051225621;0.0;0.0;364778.83931227436;98345.51873113388;0.0;37483.11613691481;4.608906813352977;0.36716037710563476
512;2019-05-10 01:32:41.765;640;628;187;188;164;37;29;25;50;28;770;205;53;92;247;131;241;573;164;133;29;25;616;354;359;134;359;312;618;-1.0;418.0;1010.0;282.0;0.0;0;11;0;1;0;0;1;0;0;0;1;0;1;0;0;12991.36328125;5701.26904296875;3011.85595703125;2466.1650390625;618.0;195869;353.0;0.0;Calculated values ==>;1557444761.765;337.16;335.96000000000004;291.86;291.96000000000004;289.56;276.86;273.7412296467126;276.06;275.66;278.16;275.96000000000004;350.16;293.66;278.46000000000004;282.36;297.86;286.26000000000005;297.26000000000005;330.46000000000004;286.46000000000004;276.06;308.46000000000004;334.96000000000004;275.66;241.2770596917726;269.02936301313275;273.7412296467126;289.56;6160000.0;3540000.0;3590000.0;1340000.0;3590000.0;3120000.0;6180000.0;0.0;0.06966666666666667;0.16833333333333333;0.047;0.0;0.0;0.0;5701.26904296875;3011.85595703125;2466.1650390625;12991.36328125;487342.6670194225;485430.43426724366;248657.91144514715;249009.37897943775;241012.4617096178;430542.39183029096;433543.1123277296;447073.2487907919;472299.7188790419;530048.6696012774;467399.4653944805;447499.5896216861;452895.80912749114;466001.4536310495;450935.5513646778;405826.0662861342;477438.07807172963;450324.76558622235;433543.1123277296;148463.1661572838;259240.94887492666;472007.13841251616;201383.08809889693;199088.51523999943;273.71628899172254;157602.609158675;75540.60674871736;23849.120682432113;30853.421239078332;0;0;0;0;0;0;0;2;6;6;110747713730.29584;42779779350.20802;93234861245.26024;41357.84371646899;12719.330364740103;0.0;0.0;365467.0101860881;98543.33179602725;0.0;37483.11613691481;4.837263716412534;0.3962595121300454
513;2019-05-10 01:33:41.775;637;625;190;191;167;38;30;26;22;29;775;204;28;90;247;131;240;571;164;131;30;25;614;355;360;135;360;314;616;0.0;393.0;1008.0;239.0;0.0;0;9;0;1;0;0;1;0;0;0;1;0;1;0;0;12933.5029296875;5649.58935546875;2975.78393554688;2467.2109375;618.0;195870;350.0;0.0;Calculated values ==>;1557444821.775;336.86;335.66;292.16;292.26000000000005;289.86;276.96000000000004;273.8482719121499;276.16;275.76000000000005;275.36;276.06;350.66;293.56;275.96000000000004;282.16;297.86;286.26000000000005;297.16;330.26000000000005;286.26000000000005;276.16;308.16;334.96000000000004;275.66;241.49495122638035;269.2639976450953;273.8482719121499;289.56;6140000.0;3550000.0;3600000.0;1350000.0;3600000.0;3140000.0;6160000.0;0.0;0.0655;0.168;0.03983333333333334;0.0;0.0;0.0;5649.58935546875;2975.78393554688;2467.2109375;12933.5029296875;487137.33428256924;485224.6447489296;249802.81534328128;250161.3252705337;242030.74780365374;430477.46260093397;433474.6235842054;442589.97493735823;472265.74392498133;530421.4655482993;466992.91366405564;443483.68311661866;452274.95769622293;465857.34435233945;450755.6405243873;406335.4125698139;477381.08019941184;449848.0173849151;433474.6235842054;147209.77445754013;259240.94887492666;471875.0639052514;201634.87043379317;199088.51523999943;273.8190669011407;157818.68571715712;75635.21300043707;23890.23900080801;30903.326554341736;0;0;0;0;0;0;0;2;6;6;110963449680.26155;42860492800.1952;93422692545.2304;40480.457556598936;10764.567706613087;0.0;0.0;366149.10969422926;98739.06356311585;0.0;37483.11613691481;4.619755343527326;0.36765417013377555
514;2019-05-10 01:34:41.785;632;622;193;194;169;38;32;27;5;30;779;203;9;84;247;133;238;568;165;131;31;24;614;355;360;136;360;314;616;-2.0;538.0;940.0;248.0;0.0;0;5;9;1;0;0;1;0;0;0;1;0;1;0;0;13482.3828125;6160.94970703125;3046.80322265625;2444.54809570312;618.0;195871;347.0;0.0;Calculated values ==>;1557444881.785;336.36;335.36;292.46000000000004;292.56;290.06;276.96000000000004;273.8482719121499;276.36;275.86;273.66;276.16;351.06000000000006;293.46000000000004;274.06;281.56;297.86;286.46000000000004;296.96000000000004;329.96000000000004;286.26000000000005;276.26000000000005;307.86;334.96000000000004;275.56;241.71165711629368;269.2639976450953;273.8482719121499;289.66;6140000.0;3550000.0;3600000.0;1360000.0;3600000.0;3140000.0;6160000.0;0.0;0.08966666666666666;0.15666666666666668;0.04133333333333333;0.0;0.0;0.0;6160.94970703125;3046.80322265625;2444.54809570312;13482.3828125;486434.0426039402;484798.1157218594;250884.54274379497;251249.35246882137;242675.6059551892;430477.46260093397;433836.9858812755;440006.86123112036;472231.8376443816;530841.1641920215;466869.5566820263;440621.79525251605;451454.65427855606;465857.34435233945;451046.30872507975;405349.26214255946;476934.08848652773;449848.0173849151;433656.0705203272;145956.38079337095;259240.94887492666;471644.9034095714;201587.22316833012;199088.51523999943;273.8004754565614;158038.8547870372;75733.65056280207;23931.177147965744;30953.523145356507;0;0;0;0;0;0;0;2;6;6;111179485680.22722;42941806350.182274;93611123945.20044;37352.409963170474;11162.384116637972;0.0;0.0;366797.8250246625;98921.81861571365;0.0;37483.11613691481;4.1635376544163805;0.3406427057681695
515;2019-05-10 01:35:41.786;627;619;195;196;172;39;32;28;1;31;782;202;2;74;247;135;238;565;164;126;32;22;613;357;362;134;361;312;615;-2.0;506.0;1020.0;189.0;0.0;0;1;16;1;0;0;1;0;0;0;1;0;1;0;0;13985.423828125;6553.978515625;2996.00244140625;2407.53125;618.0;195872;344.0;0.0;Calculated values ==>;1557444941.786;335.86;335.06;292.66;292.76000000000005;290.36;277.06;274.0616903277293;276.36;275.96000000000004;273.26000000000005;276.26000000000005;351.36;293.36;273.36;280.56;297.86;286.66;296.96000000000004;329.66;285.76000000000005;276.36;307.56;334.96000000000004;275.36;241.2770596917726;269.02936301313275;274.0616903277293;289.56;6130000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3120000.0;6150000.0;0.0;0.08433333333333333;0.16999999999999998;0.0315;0.0;0.0;0.0;6553.978515625;2996.00244140625;2407.53125;13985.423828125;485837.7820784949;484481.82869940874;251662.44176628592;252032.4557400706;243686.09873781528;430346.717906069;433337.9007451696;439825.72986527404;472592.1488768574;531306.4030380975;467030.76422086457;439979.7569071893;450437.1873082602;465712.960854355;450978.18160896865;405858.7259568415;476607.40721145435;448735.2353024732;433337.9007451696;144702.98441171122;259240.94887492666;471714.4053827849;202097.2674380369;199088.51523999943;274.00830568583564;158267.75699040573;75839.61006382512;23971.611816364333;31003.88069844143;0;0;0;0;0;0;0;2;6;6;111396089289.96558;43022807700.08443;93798927074.97357;40413.83861263031;8492.939845259561;0.0;0.0;367445.8878962125;99085.61571177104;0.0;37483.11613691481;4.090046291496297;0.31167166963627563
516;2019-05-10 01:36:41.787;623;616;196;197;174;39;33;28;14;32;784;202;11;62;247;136;237;564;164;119;33;19;617;356;361;132;361;310;619;-2.0;398.0;932.0;199.0;0.0;0;1;19;1;0;0;1;0;0;0;1;0;1;0;0;14462.1943359375;6819.8642578125;3025.49389648438;2399.39916992188;619.0;195873;341.0;0.0;Calculated values ==>;1557445001.787;335.46000000000004;334.76000000000005;292.76000000000005;292.86;290.56;277.06;273.955091788801;276.46000000000004;275.96000000000004;274.56;276.36;351.56000000000006;293.36;274.26000000000005;279.36;297.86;286.76000000000005;296.86;329.56;285.06;276.46000000000004;307.26000000000005;335.06;275.06;240.83765695389522;268.7936212382143;273.955091788801;289.56;6170000.0;3560000.0;3610000.0;1320000.0;3610000.0;3100000.0;6190000.0;0.0;0.06633333333333333;0.15533333333333335;0.033166666666666664;0.0;0.0;0.0;6819.8642578125;3025.49389648438;2399.39916992188;14462.1943359375;484829.73479002004;483606.0511549168;251846.51501688472;252215.88281594065;244208.82567932014;430412.23801567365;433769.5290198815;442224.8817640306;472950.9869074988;531666.0615955687;467314.34853039216;441775.5011475913;449138.8345454023;465712.960854355;451302.51403590606;403219.34600727767;475969.71950414276;447870.8259232322;433769.5290198815;143449.58454182083;259659.41789560125;471686.8381748198;201749.8312277088;199088.51523999943;273.86841336384884;158504.82442587797;75951.0606109473;24011.67023744452;31054.060670848838;0;0;0;0;0;0;0;2;6;6;111612992904.70357;43102609029.98803;93985530184.74817;37353.791183308655;8952.910730412514;0.0;0.0;368093.9622781222;99231.00022276082;0.0;37483.11613691481;3.781757423818575;0.29509168107521244
517;2019-05-10 01:37:41.777;622;615;196;197;174;38;34;29;32;32;786;202;27;59;247;138;238;566;165;118;33;17;618;356;361;129;361;308;620;-3.0;422.0;1031.0;201.0;0.0;0;1;20;1;0;0;1;0;0;0;1;0;1;0;0;14736.9521484375;6869.6591796875;3038.10888671875;2391.34326171875;621.0;195874;338.0;0.0;Calculated values ==>;1557445061.777;335.36;334.66;292.76000000000005;292.86;290.56;276.96000000000004;273.955091788801;276.56;276.06;276.36;276.36;351.76;293.36;275.86;279.06;297.86;286.96000000000004;296.96000000000004;329.76000000000005;284.96000000000004;276.46000000000004;306.96000000000004;335.26000000000005;274.86;240.16925963744896;268.5567601203482;273.955091788801;289.66;6180000.0;3560000.0;3610000.0;1290000.0;3610000.0;3080000.0;6200000.0;0.0;0.07033333333333333;0.17183333333333334;0.033499999999999995;0.0;0.0;0.0;6869.6591796875;3038.10888671875;2391.34326171875;14736.9521484375;484576.32832955604;483350.0497341451;251800.5647229264;252169.20262061883;244175.03480508272;430412.23801567365;433950.3860404442;445271.23071639397;473341.49414492835;532025.0457396412;467596.8808112979;444547.7262109147;449090.9801531781;465712.960854355;451592.06498555734;403210.63903044106;476148.33679817617;447719.8343900519;433769.5290198815;142196.1804015011;260496.36997498586;471889.3439495091;201735.34145054533;199088.51523999943;273.86276250371816;158748.11009224967;76065.1209597176;24051.586437238937;31104.582272379695;0;0;0;0;0;0;0;2;6;6;111829556804.73799;43180895980.00047;94170899284.77763;41847.58363884833;9050.159083715283;0.0;0.0;368753.8637331689;99381.00080030544;0.0;37483.11613691481;4.1383268566870495;0.31848607834728593
518;2019-05-10 01:38:41.787;621;614;195;196;175;38;34;29;46;33;790;201;41;58;247;138;239;567;165;115;34;14;620;356;361;132;361;306;622;-2.0;486.0;869.0;196.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13866.8935546875;6972.28955078125;3070.95092773438;1398.16259765625;621.0;195875;336.0;0.0;Calculated values ==>;1557445121.787;335.26000000000005;334.56;292.66;292.76000000000005;290.66;276.96000000000004;273.955091788801;276.56;276.06;277.76000000000005;276.46000000000004;352.16;293.26000000000005;277.26000000000005;278.96000000000004;297.86;286.96000000000004;297.06;329.86;284.66;276.56;306.76000000000005;335.26000000000005;274.56;240.83765695389522;268.3187672390254;273.955091788801;289.66;6200000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6220000.0;0.0;0.081;0.14483333333333331;0.03266666666666666;0.0;0.0;0.0;6972.28955078125;3070.95092773438;1398.16259765625;13866.8935546875;484211.0176385209;482980.6652284411;251344.29348850276;251709.29138329093;244436.4408481132;430412.23801567365;433950.3860404442;447649.2082961263;473048.1168422736;532592.0204643909;467756.6589515714;446944.7289150091;449321.23213236016;465712.960854355;451592.06498555734;402640.90023827343;476054.6739094298;447265.42853054777;433950.3860404442;141360.5748769579;260496.36997498586;471199.8837895049;201632.11451306;199088.51523999943;273.8224899056854;158986.51520063463;76180.48975738198;24083.170915931292;31155.499588964012;0;0;0;0;0;0;0;2;6;6;112046192904.70357;43259209029.98803;94355129984.74835;35631.475749580764;8805.880463030533;0.0;0.0;369399.63017110794;99529.82592989293;0.0;37483.11613691481;3.8839079365324976;0.30624908905086623
519;2019-05-10 01:39:41.778;622;614;193;194;173;37;33;30;53;35;798;201;50;57;247;139;239;570;165;117;33;14;621;355;360;139;360;304;623;-1.0;522.0;947.0;175.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13677.03125;6801.6806640625;3052.75830078125;1364.84753417969;621.0;195876;333.0;0.0;Calculated values ==>;1557445181.778;335.36;334.56;292.46000000000004;292.56;290.46000000000004;276.86;273.8482719121499;276.46000000000004;276.16;278.46000000000004;276.66;352.96000000000004;293.26000000000005;278.16;278.86;297.86;287.06;297.06;330.16;284.86;276.46000000000004;306.46000000000004;335.26000000000005;274.56;242.35481222062532;268.0796299477929;273.8482719121499;289.66;6210000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6230000.0;0.0;0.087;0.15783333333333335;0.029166666666666667;0.0;0.0;0.0;6801.6806640625;3052.75830078125;1364.84753417969;13677.03125;484242.83398449863;482867.7548635313;250577.37678450524;250937.47858211945;243747.49818523772;430477.46260093397;434017.3760585396;448998.8971924048;472326.8440106818;533574.3662194313;468037.5601754016;448583.2367254159;449550.6973594706;465857.34435233945;451913.6347438692;402066.4488312545;476384.3854126391;447758.3546290387;434017.3760585396;140107.1618478268;260496.36997498586;470261.8752935162;201387.6719341693;199088.51523999943;273.72255122959524;159216.01347810565;76295.2556253786;24106.19254666793;31206.522844714353;0;0;0;0;0;0;0;2;6;6;112262460460.33615;43340496835.2258;94538102535.28355;39081.30505325817;7842.1642646476175;0.0;0.0;370022.14328864316;99668.53882630674;0.0;37483.11613691481;4.1823933564750435;0.31772663417276015
520;2019-05-10 01:40:41.778;624;615;191;192;171;37;34;30;56;36;802;201;53;58;247;139;240;571;164;117;34;14;617;356;361;143;361;303;620;-2.0;565.0;683.0;149.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13352.9873046875;6569.0849609375;3036.07885742188;1351.49926757812;621.0;195877;331.0;0.0;Calculated values ==>;1557445241.778;335.56;334.66;292.26000000000005;292.36;290.26000000000005;276.86;273.955091788801;276.56;276.16;278.76000000000005;276.76000000000005;353.36;293.26000000000005;278.46000000000004;278.96000000000004;297.86;287.06;297.16;330.26000000000005;284.86;276.56;306.26000000000005;335.26000000000005;274.56;243.1966462407574;267.9596281332873;273.955091788801;289.56;6170000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6200000.0;0.0;0.09416666666666668;0.11383333333333333;0.024833333333333332;0.0;0.0;0.0;6569.0849609375;3036.07885742188;1351.49926757812;13352.9873046875;484972.0816354809;483350.0497341451;249989.88733453213;250347.8620266168;243194.7902755811;430412.23801567365;433950.3860404442;449596.476301459;471897.7078724963;534064.5815565682;468177.6259707547;449183.62805661734;449870.8715090784;465712.960854355;451736.55110070325;404810.4292324515;476898.28885271953;447568.6055282521;433950.3860404442;139271.54964799513;260496.36997498586;469720.77526323247;201582.3994865162;199088.51523999943;273.80308476874046;159441.26363272805;76406.6786722536;24128.828770015913;31257.263154366046;0;0;0;0;0;0;0;2;6;6;112478760460.33615;43425096835.2258;94720202535.28355;28232.269077434325;6658.7696651217875;0.0;0.0;370583.08973973227;99789.37994238816;0.0;37483.11613691481;3.1844584860273346;0.24774655552462962
521;2019-05-10 01:41:41.799;625;616;190;191;170;36;35;30;55;36;795;199;53;64;247;138;240;570;164;119;35;13;620;355;360;147;359;304;622;0.0;455.0;1153.0;133.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13330.9931640625;6642.9140625;3053.92797851562;1351.14978027344;620.0;195878;329.0;0.0;Calculated values ==>;1557445301.799;335.66;334.76000000000005;292.16;292.26000000000005;290.16;276.76000000000005;273.8482719121499;276.66;276.16;278.66;276.76000000000005;352.66;293.06;278.46000000000004;279.56;297.86;286.96000000000004;297.16;330.16;285.06;276.66;306.06;335.16;274.46000000000004;244.02132995426717;268.0796299477929;273.8482719121499;289.56;6200000.0;3550000.0;3600000.0;1470000.0;3590000.0;3040000.0;6220000.0;0.0;0.07583333333333334;0.19216666666666665;0.022166666666666668;0.0;0.0;0.0;6642.9140625;3053.92797851562;1351.14978027344;13330.9931640625;484782.6937829008;483269.06988243334;249550.49440034825;249905.25811258747;242806.70571336904;430477.46260093397;434376.6058122323;449275.13823886396;471366.9202731048;533261.9193762363;467794.78751463606;448998.8971924048;450509.9134233084;466001.4536310495;451769.55997270613;403195.7268450201;476505.93020678585;448059.59872306447;434376.6058122323;138435.93435218575;260077.89159075968;469076.02605466876;201472.82053098583;199088.51523999943;273.7558136638198;159663.70796457137;76516.81719894474;24151.358728106698;31308.03097377469;0;0;0;0;0;0;0;2;6;6;112695136165.0061;43512127285.09305;94902366270.00569;47619.345386197245;5931.871055774972;0.0;0.0;371215.4077598402;99894.33867093764;0.0;37483.11613691481;4.847144830319395;0.3410593843857473
522;2019-05-10 01:42:41.779;626;617;189;190;169;35;37;30;51;36;781;198;51;67;247;138;240;573;165;121;37;10;621;355;360;142;359;306;624;132.0;513.0;1172.0;160.0;0.0;0;1;19;1;0;0;1;0;0;0;1;0;1;0;0;14429.642578125;6899.869140625;3085.23461914062;2338.55297851562;620.0;195879;327.0;0.0;Calculated values ==>;1557445361.779;335.76000000000005;334.86;292.06;292.16;290.06;276.66;273.8482719121499;276.86;276.16;278.26000000000005;276.76000000000005;351.26;292.96000000000004;278.26000000000005;279.86;297.86;286.96000000000004;297.16;330.46000000000004;285.26000000000005;276.86;305.86;335.16;274.16;242.98782864720522;268.3187672390254;273.8482719121499;289.66;6210000.0;3550000.0;3600000.0;1420000.0;3590000.0;3060000.0;6240000.0;0.022000000000000002;0.08549999999999999;0.19533333333333333;0.02666666666666667;0.0;0.022000000000000002;0.0;6899.869140625;3085.23461914062;2338.55297851562;14429.642578125;484814.7458837009;483188.23450707196;249116.1042129916;249467.78265586335;242421.85899409966;430477.46260093397;434733.80906377075;448349.023838983;472029.85167895287;531652.7806895586;467391.0553810966;448349.023838983;450558.8976513175;466001.4536310495;451769.55997270613;402634.83771203953;476713.8963499114;448359.9133019282;434733.80906377075;137600.31571326382;260077.89159075968;469460.1756994288;201428.90925524267;201428.90925524267;273.738662423233;159894.96948295273;76629.6361068311;24182.096001932052;31359.173608875317;0;0;0;0;0;0;0;2;6;7;112911064165.07477;43598798385.120605;95085305270.06387;48231.729048690606;7147.50043851163;0.0;5132.707795787618;372013.9004607336;100003.29710183719;0.0;37525.87444437165;4.910225801325699;0.3122776846962094
523;2019-05-10 01:43:41.780;628;619;190;190;169;35;39;29;49;35;762;198;49;73;247;138;241;575;165;121;38;4;626;355;360;135;360;307;629;-1.0;436.0;964.0;161.0;0.0;0;1;24;1;0;0;1;0;0;0;1;0;1;0;0;14804.4091796875;7289.51416015625;3072.42529296875;2365.140625;619.0;195880;325.0;0.0;Calculated values ==>;1557445421.78;335.96000000000004;335.06;292.16;292.16;290.06;276.66;273.8482719121499;277.06;276.06;278.06;276.66;349.36;292.96000000000004;278.06;280.46000000000004;297.86;286.96000000000004;297.26000000000005;330.66;285.26000000000005;276.96000000000004;305.66;335.06;273.56;241.49495122638035;268.43790593516167;273.8482719121499;289.66;6260000.0;3550000.0;3600000.0;1350000.0;3600000.0;3070000.0;6290000.0;0.0;0.07266666666666667;0.16066666666666668;0.026833333333333334;0.0;0.0;0.0;7289.51416015625;3072.42529296875;2365.140625;14804.4091796875;484547.21421143325;482914.3118396869;249263.9424153653;249263.9424153653;242266.55936498908;430477.46260093397;435089.031508698;447881.39085722744;472851.2559263234;529591.3199082674;467249.5466211817;447881.39085722744;451198.39998633583;465857.34435233945;451769.55997270613;400257.49356550834;476408.73884195864;448359.9133019282;434911.66494596965;136764.69348131408;259659.41789560125;469819.3315087438;201275.84608790398;201428.90925524267;273.6788402182487;160138.5906409252;76747.88293827578;24221.294101871445;31410.488296644784;0;0;0;0;0;0;0;2;6;7;113127067764.81384;43681899770.02022;95269208334.84172;39621.29085960464;7205.916858792537;0.0;0.0;372746.0211608934;100122.91090603375;0.0;37568.64772216096;3.679336299524245;0.2749841823089492
524;2019-05-10 01:44:41.790;631;622;190;191;169;35;40;29;53;35;756;199;51;74;247;138;242;581;164;123;40;0;632;355;360;133;360;307;634;89.0;548.0;1220.0;118.0;0.0;0;1;28;1;0;0;1;0;0;0;1;0;1;0;0;15228.544921875;7603.9306640625;3150.33081054688;2373.96826171875;618.0;195881;323.0;0.0;Calculated values ==>;1557445481.79;336.26000000000005;335.36;292.16;292.26000000000005;290.06;276.66;273.8482719121499;277.16;276.06;278.46000000000004;276.66;348.76;293.06;278.26000000000005;280.56;297.86;286.96000000000004;297.36;331.26000000000005;285.46000000000004;277.16;305.46000000000004;334.96000000000004;273.16;241.05796691057077;268.43790593516167;273.8482719121499;289.56;6320000.0;3550000.0;3600000.0;1330000.0;3600000.0;3070000.0;6340000.0;0.014833333333333334;0.09133333333333334;0.2033333333333333;0.019666666666666666;0.0;0.014833333333333334;0.0;7603.9306640625;3150.33081054688;2373.96826171875;15228.544921875;484313.06097286113;482786.2628215064;249064.1609024654;249411.95645704423;242113.69698134682;430477.46260093397;435265.9143433108;448441.18314597476;473112.1826642056;528963.3448891509;467371.7165991336;448161.6524542048;451334.533542499;465857.34435233945;451769.55997270613;271446.74443999823;476709.3894916953;448659.31221096753;435265.9143433108;135929.0674039598;259240.94887492666;469698.58458213514;201427.47445745676;201427.47445745676;273.7381019267001;160388.90697083468;76872.01566379791;24260.793258016834;31462.353240215984;0;0;0;0;0;0;0;2;6;7;113343103764.77951;43762313170.00744;95453439034.81244;50226.12076666532;5275.998499118674;0.0;3468.603524973502;373494.874379065;100226.9442033267;0.0;37597.55756903604;4.4919021052453925;0.28283528740565483
525;2019-05-10 01:45:41.771;635;625;190;191;170;37;37;29;59;35;760;200;57;74;247;139;244;585;165;120;38;2;626;358;363;130;363;307;628;-2.0;681.0;1209.0;208.0;0.0;0;1;30;1;0;0;1;0;0;0;1;0;1;0;0;15156.4970703125;7666.2412109375;3090.69555664062;2388.771484375;617.0;195882;321.0;0.0;Calculated values ==>;1557445541.771;336.66;335.66;292.16;292.26000000000005;290.16;276.86;274.1680685717883;276.86;276.06;279.06;276.66;349.16;293.16;278.86;280.56;297.86;287.06;297.56;331.66;285.16;276.96000000000004;305.26000000000005;334.86;273.36;240.39332010688793;268.43790593516167;274.1680685717883;289.66;6260000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3070000.0;6280000.0;0.0;0.11349999999999999;0.20149999999999998;0.034666666666666665;0.0;0.0;0.0;7666.2412109375;3090.69555664062;2388.771484375;15156.4970703125;485548.1148681395;483893.6266988993;249304.3802737713;249655.57717273006;242617.194072199;430280.9020939914;433997.93586973246;449275.48907731444;473501.9964771252;529382.0332538435;467493.80788359325;448998.0917314654;451334.533542499;465423.3653177346;451380.85807112255;402050.1301172121;478029.9899336014;447643.17401348066;434178.6716885159;135093.4372263088;258822.4845140824;470299.12750842277;202026.2770005393;201427.47445745676;273.98520697649565;160642.03547112783;76999.22679968942;24300.470187524625;31514.34532385445;0;0;0;0;0;0;0;2;6;7;113559935079.58646;43841188184.93721;95637580704.64848;49820.716233470186;9300.125484273292;0.0;0.0;374328.33400750416;100348.37343830855;0.0;37626.45344512579;4.497349293368017;0.33755078513223497
526;2019-05-10 01:46:41.781;637;628;190;191;171;39;34;30;64;36;768;201;61;77;248;140;244;583;165;116;35;-5;626;359;364;132;364;309;628;-2.0;577.0;1245.0;210.0;0.0;0;1;38;1;0;0;1;0;0;0;1;0;1;0;0;15656.1142578125;8126.3837890625;3086.69360351562;2386.35107421875;616.0;195883;319.0;0.0;Calculated values ==>;1557445601.781;336.86;335.96000000000004;292.16;292.26000000000005;290.26000000000005;277.06;274.27422755570615;276.56;276.16;279.56;276.76000000000005;349.96000000000004;293.26000000000005;279.26000000000005;280.86;297.96000000000004;287.16;297.56;331.46000000000004;284.76000000000005;276.66;305.06;334.76000000000005;272.66;240.83765695389522;268.67533136820026;274.27422755570615;289.66;6260000.0;3590000.0;3640000.0;1320000.0;3640000.0;3090000.0;6280000.0;0.0;0.09616666666666666;0.2075;0.035;0.0;0.0;0.0;8126.3837890625;3086.69360351562;2386.35107421875;15656.1142578125;485833.07716225216;484325.3422019098;249304.3802737713;249655.57717273006;242938.19714445932;430214.79039162316;433201.5241952028;449600.5756309745;473339.41292369686;530067.0567718833;467333.36290921835;449184.2897663036;451386.9862819669;465409.4377871421;451347.78323759936;402050.1301172121;477731.16958483093;446842.6267768364;433384.8821390699;134257.8026903663;258404.02479325983;469345.4692593809;202181.63568213058;201427.47445745676;274.05024915705695;160898.85002744824;77130.85394220323;24340.269507621244;31565.832146554738;0;0;0;0;0;0;0;2;6;7;113778071429.55179;43919801284.92471;95822411504.61911;51339.43003938511;9350.734175203761;0.0;0.0;375171.4757265138;100503.82317275125;0.0;37626.45344512579;4.462699617323218;0.3336095930323219
527;2019-05-10 01:47:41.762;637;630;191;191;171;41;35;31;64;36;775;201;63;76;248;139;244;586;164;114;35;-12;627;361;366;132;366;309;629;-1.0;650.0;1129.0;182.0;0.0;0;0;45;1;0;0;1;0;0;0;1;0;1;0;0;16005.9482421875;8556.9697265625;3063.3603515625;2389.38110351562;615.0;195884;317.0;0.0;Calculated values ==>;1557445661.762;336.86;336.16;292.26000000000005;292.26000000000005;290.26000000000005;277.26000000000005;274.4858918419099;276.66;276.26000000000005;279.56;276.76000000000005;350.66;293.26000000000005;279.46000000000004;280.76000000000005;297.96000000000004;287.06;297.56;331.76000000000005;284.56;276.66;304.86;334.66;271.96000000000004;240.83765695389522;268.67533136820026;274.4858918419099;289.56;6270000.0;3610000.0;3660000.0;1320000.0;3660000.0;3090000.0;6290000.0;0.0;0.10833333333333334;0.18816666666666665;0.030333333333333334;0.0;0.0;0.0;8556.9697265625;3063.3603515625;2389.38110351562;16005.9482421875;485723.7266887611;484501.8203502821;249614.56127386165;249614.56127386165;242906.59142367326;430081.6785162784;432880.6149027872;449600.5756309745;473339.41292369686;530799.7358532127;467333.36290921835;449461.9871674067;451250.5465610602;465118.6810666539;450843.4406997151;401468.2983409913;478060.1654289905;446147.6148666298;432880.6149027872;133422.163535592;257985.5697089033;468660.5945250286;202631.02355713563;201427.47445745676;274.2341425436162;161162.61699643024;77269.83786307926;24380.054673265167;31617.066367029372;0;0;0;0;0;0;0;2;6;7;113997002080.22708;43998976205.16893;96007752795.1908;46471.43738189401;8069.563652692755;0.0;0.0;375986.3081788599;100648.94635153431;0.0;37626.45344512579;3.893085326845381;0.2873713606029166
528;2019-05-10 01:48:41.802;638;631;192;193;173;43;36;31;63;37;781;201;62;79;248;139;244;588;164;49;36;-15;630;363;368;132;368;309;632;-1.0;506.0;868.0;175.0;0.0;0;0;50;1;0;0;1;0;0;0;1;0;1;0;0;16511.298828125;8885.83984375;3133.23168945312;2376.74975585938;614.0;195885;316.0;0.0;Calculated values ==>;1557445721.802;336.96000000000004;336.26000000000005;292.36;292.46000000000004;290.46000000000004;277.46000000000004;274.69669130483857;276.76000000000005;276.26000000000005;279.46000000000004;276.86;351.26;293.26000000000005;279.36;281.06;297.96000000000004;287.06;297.56;331.96000000000004;278.06;276.76000000000005;304.76000000000005;334.56;271.66;240.83765695389522;268.67533136820026;274.69669130483857;289.56;6300000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3090000.0;6320000.0;0.0;0.08433333333333333;0.14466666666666667;0.029166666666666667;0.0;0.0;0.0;8885.83984375;3133.23168945312;2376.74975585938;16511.298828125;485538.04404508433;484313.06097286113;249843.22522675665;250195.78618403003;243455.1063493348;429947.3805835815;432557.5304485172;449461.9871674067;473436.4806182908;531427.3856665845;467333.36290921835;449323.2256033016;451659.393192284;464826.7974263201;450482.52649919456;399636.33923813904;478001.90966316033;434937.8208729635;432557.5304485172;133004.34214408207;257567.11924055516;468366.78916821175;202951.3251711288;201427.47445745676;274.367694837651;161433.77470654983;77415.29151390372;24419.79890890615;31668.739059516345;0;0;0;0;0;0;0;2;6;7;114217348880.08708;44078229005.118576;96193276395.07292;35661.875768794875;7741.284366581586;0.0;0.0;376671.2087508646;100780.79125632238;0.0;37626.45344512579;3.014983255477952;0.23106560367520387
529;2019-05-10 01:49:41.783;639;632;194;194;173;44;38;32;50;38;784;201;52;76;248;139;245;592;165;42;38;-17;632;364;369;133;368;307;634;-2.0;580.0;950.0;137.0;0.0;0;0;51;1;0;0;1;0;0;0;1;0;1;0;0;16605.615234375;8982.73828125;3124.23071289062;2376.54760742188;613.0;195886;314.0;0.0;Calculated values ==>;1557445781.783;337.06;336.36;292.56;292.56;290.46000000000004;277.56;274.8017692304317;276.96000000000004;276.36;278.16;276.96000000000004;351.56000000000006;293.26000000000005;278.36;280.76000000000005;297.96000000000004;287.06;297.66;332.36;277.36;276.96000000000004;304.56;334.46000000000004;271.46000000000004;241.05796691057077;268.43790593516167;274.8017692304317;289.66;6320000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;3070000.0;6340000.0;0.0;0.09666666666666666;0.15833333333333333;0.022833333333333334;0.0;0.0;0.0;8982.73828125;3124.23071289062;2376.54760742188;16605.615234375;485461.96462542575;484235.3095110681;250466.1655148715;250466.1655148715;243391.29699451826;429879.7862731237;432675.7974509262;448021.6136539549;473403.82665571757;531891.0264084993;467615.82085141406;448301.5085314506;451606.33149572264;464826.7974263201;450301.2652022473;399000.25333435915;478362.6179493504;433417.75616050424;432675.7974509262;132168.69556656037;257148.6733736563;468032.5305025089;203385.25869905078;201427.47445745676;274.5404472242121;161709.66159830178;77564.14917828725;24459.397176807972;31720.868066741456;0;0;0;0;0;0;0;2;6;7;114438378864.89029;44157703830.04781;96378017874.90843;38734.08953452648;6042.779372845627;0.0;0.0;377290.9788051542;100895.62207943606;0.0;37626.45344512579;3.091574383429886;0.225620021350848
530;2019-05-10 01:50:41.753;641;634;193;194;175;45;39;33;-7;39;786;201;-2;72;248;140;246;593;165;42;39;-16;623;366;371;134;371;305;625;-1.0;752.0;645.0;158.0;0.0;8;0;51;1;0;0;1;0;0;0;1;0;1;0;0;16659.7578125;8916.068359375;3225.27758789062;2360.73901367188;612.0;195887;312.0;0.0;Calculated values ==>;1557445841.753;337.26;336.56;292.46000000000004;292.56;290.66;277.66;275.0112864084945;277.06;276.46000000000004;272.46000000000004;277.06;351.76;293.26000000000005;272.96000000000004;280.36;297.96000000000004;287.16;297.76000000000005;332.46000000000004;277.36;277.06;304.36;334.36;271.56;241.2770596917726;268.19934244402924;275.0112864084945;289.66;6230000.0;3660000.0;3710000.0;1340000.0;3710000.0;3050000.0;6250000.0;0.0;0.12533333333333332;0.1075;0.026333333333333334;0.0;0.0;0.0;8916.068359375;3225.27758789062;2360.73901367188;16659.7578125;486727.13396080956;485515.218460356;250491.31740739368;250850.12558084365;244335.18648933255;429743.705733735;432351.7763424921;440124.2130485236;473371.24222306634;532249.420264496;467897.2382790565;440880.4687282554;451418.9174436385;464386.83197356726;450085.6955253663;404769.5533951791;479571.675193067;432913.8003328046;432351.7763424921;131333.04370675585;256730.23209357203;467992.3154765687;203523.63079142867;201427.47445745676;274.6033529028656;161986.73443477025;77713.23132200258;24498.854826641655;31773.754179655276;0;0;0;0;0;0;0;2;6;7;114660267864.99615;44237763780.086006;96561526074.99597;25434.562592637703;6964.342030042021;0.0;0.0;377825.4502037517;101003.96056150596;0.0;37626.45344512579;2.234085975220026;0.17964422271235628
531;2019-05-10 01:51:41.774;639;633;193;193;174;46;40;34;-13;40;785;201;-22;54;248;141;245;588;166;43;40;-15;624;365;370;133;370;304;625;-1.0;526.0;508.0;112.0;0.0;21;0;49;1;0;0;1;0;0;0;1;0;1;0;0;16992.033203125;8752.8291015625;3671.27856445312;2340.40551757812;611.0;195888;311.0;0.0;Calculated values ==>;1557445901.774;337.06;336.46000000000004;292.46000000000004;292.46000000000004;290.56;277.76000000000005;274.9066339382667;277.16;276.56;271.86;277.16;351.66;293.26000000000005;270.96000000000004;278.56;297.96000000000004;287.26000000000005;297.66;331.96000000000004;277.46000000000004;277.16;304.26000000000005;334.26000000000005;271.66;241.05796691057077;268.0796299477929;274.9066339382667;289.76000000000005;6240000.0;3650000.0;3700000.0;1330000.0;3700000.0;3040000.0;6250000.0;0.0;0.08766666666666666;0.08466666666666667;0.018666666666666668;0.0;0.0;0.0;8752.8291015625;3671.27856445312;2340.40551757812;16992.033203125;486335.3266539943;485372.6278892098;250491.31740739368;250491.31740739368;244007.8024999823;429811.8947417682;432794.5550643631;439427.7774279336;473598.1776897576;532219.8961362846;468037.5601754016;438039.0146135774;449137.1035301482;464533.7745429937;450415.5255331822;403717.31698104675;478832.20234975877;433351.604109613;432794.5550643631;130915.21571166244;256311.7953858065;468228.8304024894;203352.30087169426;201427.47445745676;274.53237272110846;162267.26417719634;77860.52366823665;24538.044742680508;31831.245595792556;0;0;0;0;0;0;0;2;6;7;114882645669.65695;44317891814.96378;96744290019.7172;19987.723681761596;4944.361884574843;0.0;0.0;378204.1017371291;101103.23449436275;0.0;37626.45344512579;1.6886493483605582;0.13380365401045125
532;2019-05-10 01:52:41.794;634;631;194;194;173;44;41;35;-20;41;784;201;-25;41;248;138;244;588;165;43;41;-13;621;364;369;131;369;303;622;-2.0;547.0;442.0;121.0;0.0;29;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16992.21875;8601.8505859375;3832.15893554688;2348.21728515625;610.0;195889;309.0;0.0;Calculated values ==>;1557445961.794;336.56;336.26000000000005;292.56;292.56;290.46000000000004;277.56;274.8017692304317;277.26000000000005;276.66;271.16;277.26000000000005;351.56000000000006;293.26000000000005;270.66;277.26000000000005;297.96000000000004;286.96000000000004;297.56;331.96000000000004;277.46000000000004;277.26000000000005;304.06;334.16;271.86;240.61611355647437;267.9596281332873;274.8017692304317;289.66;6210000.0;3640000.0;3690000.0;1310000.0;3690000.0;3030000.0;6220000.0;0.0;0.09116666666666666;0.07366666666666667;0.020166666666666666;0.0;0.0;0.0;8601.8505859375;3832.15893554688;2348.21728515625;16992.21875;485953.18715055136;485417.26114295144;250981.44192002557;250981.44192002557;243780.53073258715;429879.7862731237;433233.1241697373;438573.70663450175;473953.66127806285;532190.4455563852;468177.6259707547;437798.07955487026;447516.57979027147;464680.42916884983;450153.3575985836;404780.0857976445;479186.0791405225;433601.82819372;433233.1241697373;130079.55542013377;255893.36323571714;468700.0606696762;202933.12557134562;201427.47445745676;274.36526302262195;162550.56067741555;78005.19420636342;24577.12962330977;31893.795084487956;0;0;0;0;0;0;0;2;6;7;115104419569.58647;44397118214.93861;96926450719.6593;17358.85613831917;5359.633191149667;0.0;0.0;378515.42697603034;101189.12974217504;0.0;37626.45344512579;1.5368786872667246;0.1265735234474673
533;2019-05-10 01:53:41.774;627;626;195;195;173;42;39;36;-12;42;788;201;-23;22;248;135;242;581;165;48;39;-9;615;361;366;142;366;299;617;153.0;463.0;220.0;47.0;0.0;31;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15513.8330078125;7810.5390625;3926.36401367188;1337.0126953125;609.0;195890;308.0;0.0;Calculated values ==>;1557446021.774;335.86;335.76000000000005;292.66;292.66;290.46000000000004;277.36;274.4858918419099;277.06;276.76000000000005;271.96000000000004;277.36;351.96000000000004;293.26000000000005;270.86;275.36;297.96000000000004;286.66;297.36;331.26000000000005;277.96000000000004;277.06;303.96000000000004;334.06;272.26000000000005;242.98782864720522;267.47669482898436;274.4858918419099;289.66;6150000.0;3610000.0;3660000.0;1420000.0;3660000.0;2990000.0;6170000.0;0.025500000000000002;0.07716666666666666;0.03666666666666667;0.007833333333333333;0.0;0.025500000000000002;0.0;7810.5390625;3926.36401367188;1337.0126953125;15513.8330078125;485618.32931236527;485256.44175377407;251570.50533046536;251570.50533046536;243947.3834677412;430081.6785162784;433616.79160117084;440664.32944313687;472620.9849758201;532905.0070289635;468735.3543542536;439003.13721699157;445610.90970504243;465118.6810666539;450255.8188384086;406804.11531734734;478743.44981432136;435241.863864222;433616.79160117084;129661.7230551523;255474.93562877487;467573.34908673447;202715.7075457601;202715.7075457601;274.26702527281327;162821.35414756188;78141.91853017262;24607.829636406826;31958.427890966028;0;0;0;0;0;0;0;2;6;7;115324846069.65657;44478990914.964645;97106990519.7167;8724.782802903816;2074.718192070966;0.0;5887.977643412974;378732.71817939036;101251.06201941217;0.0;37675.503570009714;1.2763948406937842;0.05038218915068486
534;2019-05-10 01:54:41.795;619;619;195;195;173;39;41;36;2;44;789;201;-4;17;247;135;240;562;165;56;41;-6;605;359;364;151;364;297;607;-2.0;442.0;337.0;81.0;0.0;26;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14576.318359375;7071.54296875;3675.37377929688;1299.07409667969;608.0;195891;307.0;0.0;Calculated values ==>;1557446081.795;335.06;335.06;292.66;292.66;290.46000000000004;277.06;274.27422755570615;277.26000000000005;276.76000000000005;273.36;277.56;352.06000000000006;293.26000000000005;272.76000000000005;274.86;297.86;286.66;297.16;329.36;278.76000000000005;277.26000000000005;303.86;333.96000000000004;272.56;244.82967444194236;267.23344911666527;274.27422755570615;289.66;6050000.0;3590000.0;3640000.0;1510000.0;3640000.0;2970000.0;6070000.0;0.0;0.07366666666666667;0.05616666666666667;0.013500000000000002;0.0;0.0;0.0;7071.54296875;3675.37377929688;1299.07409667969;14576.318359375;485588.34177312825;485367.9009708625;252038.90549668236;252038.90549668236;244289.8605883949;430214.79039162316;434473.7075064044;443144.2518856147;471631.7930084223;533157.5109226882;469012.71570943063;442270.1541372306;445294.8252547872;465278.15030523995;450618.06980366615;410485.9403999371;477131.29016266385;437117.7862642755;434473.7075064044;129243.88916455513;255056.51255035817;466611.8544263563;201785.31794139868;202715.7075457601;273.89577466371526;163072.1931725104;78265.9792868092;24629.804714980342;32021.797877797726;0;0;0;0;0;0;0;2;6;7;115543922720.19263;44566921680.1798;97285853100.15436;13556.326789866802;3575.158242546929;0.0;0.0;378918.4590796876;101298.1608019555;0.0;37724.58722375972;1.422173173899884;0.1135299273327567
535;2019-05-10 01:55:41.796;611;607;195;195;174;37;42;33;10;43;761;199;6;31;247;135;235;500;165;63;42;-3;594;358;363;146;363;297;596;-1.0;478.0;122.0;203.0;17.0;23;1;17;1;0;0;1;0;0;0;1;1;0;0;0;14710.322265625;6468.1298828125;3433.40576171875;2269.44067382812;608.0;195892;307.0;0.0;Calculated values ==>;1557446141.796;334.26000000000005;333.86;292.66;292.66;290.56;276.86;274.1680685717883;277.36;276.46000000000004;274.16;277.46000000000004;349.26;293.06;273.76000000000005;276.26000000000005;297.86;286.66;296.66;323.16;279.46000000000004;277.36;303.86;333.96000000000004;272.86;243.81672145450628;267.23344911666527;274.1680685717883;289.66;5940000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2970000.0;5960000.0;0.0;0.07966666666666668;0.02033333333333333;0.03383333333333333;0.0028333333333333335;0.0028333333333333335;0.0;6468.1298828125;3433.40576171875;2269.44067382812;14710.322265625;485677.9933638825;484895.81772477267;252581.04366367823;252581.04366367823;245019.99066111576;430280.9020939914;434896.4795471851;444297.16997077694;472193.8583601894;530248.1003147601;468772.9671821706;443722.45720771677;447261.0685572322;465423.3653177346;450798.3908447404;413067.6089018681;469124.1864528977;438542.5783408282;434896.4795471851;129243.88916455513;255056.51255035817;467614.73516139743;199636.23210618735;252581.04366367823;273.0471395119007;163316.25257834623;78378.81177427938;24659.542833659038;32081.03869456512;0;0;0;0;0;0;0;2;7;7;115762026354.92917;44656023165.072174;97464056069.93909;4974.772403246655;9066.60602003461;0.0;516.5604016699363;379072.88747987413;101403.51059315035;0.0;37728.891965512936;1.1961192302207675;0.13758370937147846
