;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
536;2019-05-10 01:56:41.776;602;598;196;197;174;35;44;31;13;41;717;199;13;39;246;138;230;446;165;72;44;-1;589;355;360;144;360;297;591;-2.0;389.0;135.0;204.0;0.0;6;1;10;1;0;0;1;0;0;0;1;1;0;0;0;13932.236328125;6002.296875;2941.52563476562;2266.546875;606.0;195893;306.0;0.0;Calculated values ==>;1557446201.776;333.36;332.96000000000004;292.76000000000005;292.86;290.56;276.66;273.8482719121499;277.56;276.26000000000005;274.46000000000004;277.26000000000005;344.86;293.06;274.46000000000004;277.06;297.76000000000005;286.96000000000004;296.16;317.76000000000005;280.36;277.56;303.76000000000005;333.76000000000005;273.06;243.40439225979637;267.23344911666527;273.8482719121499;289.66;5890000.0;3550000.0;3600000.0;1440000.0;3600000.0;2970000.0;5910000.0;0.0;0.06483333333333334;0.022500000000000003;0.034;0.0;0.0;0.0;6002.296875;2941.52563476562;2266.546875;13932.236328125;484973.0141629989;484188.472108678;253227.74577625789;253620.77343018347;245205.59026560298;430477.46260093397;435968.7166933796;444725.97564661124;472259.5391352755;525662.2862119253;468772.9671821706;444725.97564661124;448368.3964651742;465726.964571486;451769.55997270613;413171.87845469924;461171.42391035863;440699.58282389754;435968.7166933796;128826.0537135997;254219.67992080047;468092.3037576143;199202.03129567538;252581.04366367823;272.86266483717577;163554.8610040406;78482.69735721986;24697.330129945876;32134.145414743274;0;0;0;0;0;0;0;2;7;7;115978854054.99812;44742994165.09983;97642196669.99573;5524.288747896057;9142.269263705923;0.0;0.0;379160.35049210273;101555.20064035397;0.0;37733.19520063821;1.3083028317990275;0.15483265263644513
537;2019-05-10 01:57:41.776;595;590;196;197;175;34;47;29;15;39;705;200;19;50;245;140;226;402;164;81;47;0;585;351;356;143;356;298;587;-1.0;456.0;198.0;214.0;0.0;1;4;4;1;0;0;1;0;0;0;1;1;0;0;0;13594.40234375;5628.552734375;2826.64501953125;2291.83740234375;605.0;195894;306.0;0.0;Calculated values ==>;1557446261.776;332.66;332.16;292.76000000000005;292.86;290.66;276.56;273.4187578820637;277.86;276.06;274.66;277.06;343.66;293.16;275.06;278.16;297.66;287.16;295.76000000000005;313.36;281.26000000000005;277.86;303.76000000000005;333.66;273.16;243.1966462407574;267.35522164206344;273.4187578820637;289.56;5850000.0;3510000.0;3560000.0;1430000.0;3560000.0;2980000.0;5870000.0;0.0;0.076;0.033;0.035666666666666666;0.0;0.0;0.0;5628.552734375;2826.64501953125;2291.83740234375;13594.40234375;484439.8749147487;483512.7941830055;253441.88933029122;253838.91416064493;245702.01269285136;430735.4089219946;437419.3419225836;444812.4960039494;472193.81962526246;524328.7831170367;468754.10806394333;445381.69947755703;449690.5506482974;466173.27820480464;452759.26288427605;413265.1953628132;454281.3689650478;442990.30197135126;437419.3419225836;128826.0537135997;253801.27034056993;468330.1626717748;198649.94050340992;252581.04366367823;272.6270832674473;163784.24965963955;78579.62110396466;24735.316665590406;32182.21350352908;0;0;0;0;0;0;0;2;7;7;116193654054.99812;44829094165.09983;97820696669.99573;8123.364331517802;9618.594590671682;0.0;0.0;379274.0809344312;101711.54117247378;0.0;37733.19520063821;1.6508700924711823;0.1822884617400267
538;2019-05-10 01:58:41.787;591;582;196;198;176;31;52;26;20;37;710;201;25;53;245;141;224;378;165;90;51;1;591;347;352;142;352;298;593;203.0;444.0;345.0;157.0;0.0;1;7;1;1;0;0;1;0;0;0;1;1;0;0;0;13846.662109375;5552.14990234375;2953.60546875;2311.17626953125;603.0;195895;306.0;0.0;Calculated values ==>;1557446321.787;332.26000000000005;331.36;292.76000000000005;292.96000000000004;290.76000000000005;276.26000000000005;272.9856168485579;278.36;275.76000000000005;275.16;276.86;344.16;293.26000000000005;275.66;278.46000000000004;297.66;287.26000000000005;295.56;310.96000000000004;282.16;278.26000000000005;303.76000000000005;333.46000000000004;273.26000000000005;242.98782864720522;267.35522164206344;272.9856168485579;289.66;5910000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2980000.0;5930000.0;0.03383333333333333;0.07400000000000001;0.0575;0.026166666666666668;0.0;0.03383333333333333;0.0;5552.14990234375;2953.60546875;2311.17626953125;13846.662109375;483201.04652870534;481693.1911133604;253122.41048544168;253907.60730240596;245817.00860714988;430988.63858405815;439160.3883882217;445523.4938528923;472128.42060986464;524851.7748247009;468874.15920773224;446229.49991872185;450098.7147956538;466745.737608159;453593.8257205251;409922.88439367217;448876.5919903088;445200.5292853771;438995.08276109525;128826.0537135997;252964.46457616048;468567.4118928903;198806.03482893322;198806.03482893322;272.6723052246386;164012.9671202848;78672.81070743898;24773.682145185598;32230.391088470493;0;0;0;0;0;0;0;2;7;7;116406092994.7078;44914609839.982956;97999529449.75131;14186.253893877649;7058.756033173543;0.0;8126.396121704815;379460.02850352763;101850.54457343486;0.0;37800.92758355392;2.7153177097326036;0.15549844074141025
539;2019-05-10 01:59:41.808;590;585;196;197;174;28;56;23;29;34;718;201;31;62;244;142;224;404;165;98;56;2;597;344;349;140;349;298;599;184.0;419.0;232.0;127.0;0.0;1;5;1;1;0;0;1;0;0;0;1;1;0;0;0;14050.4013671875;5684.26171875;3049.2255859375;2317.36157226562;600.0;195896;306.0;0.0;Calculated values ==>;1557446381.808;332.16;331.66;292.76000000000005;292.86;290.56;275.96000000000004;272.6583383277491;278.76000000000005;275.46000000000004;276.06;276.56;344.96000000000004;293.26000000000005;276.26000000000005;279.36;297.56;287.36;295.56;313.56;282.96000000000004;278.76000000000005;303.76000000000005;333.16;273.36;242.56692532238324;267.35522164206344;272.6583383277491;289.66;5970000.0;3440000.0;3490000.0;1400000.0;3490000.0;2980000.0;5990000.0;0.03066666666666667;0.06983333333333334;0.03866666666666666;0.021166666666666667;0.0;0.03066666666666667;0.0;5684.26171875;3049.2255859375;2317.36157226562;14050.4013671875;482376.10461558;481430.83553626627;252813.02916705114;253198.58180329704;244910.29913236893;431175.4696738307;440470.8166769969;446790.83026174403;472096.9026672395;525688.0190522659;468874.15920773224;447070.3672417847;451314.7297200688;467044.4002642425;454247.5409532141;407105.05526586773;452640.9441189493;446998.415806991;440470.8166769969;128826.0537135997;251709.28920128586;468941.17327746755;198064.43625163726;198064.43625163726;272.3656430270481;164245.52401626034;78766.48024404453;24812.26679386369;32280.432188972576;0;0;0;0;0;0;0;2;7;7;116616466600.22256;44999239450.19003;98178392030.18896;9617.420568390793;5733.557600380075;0.0;7433.795666377695;379658.46188524924;101957.1844982235;0.0;37930.641232664726;2.061812091437328;0.11081816226514912
540;2019-05-10 02:00:41.798;594;590;194;196;173;27;60;20;40;32;728;201;37;61;243;142;225;444;165;104;59;3;601;342;348;140;347;298;604;110.0;425.0;407.0;216.0;0.0;1;5;1;1;0;0;1;0;0;0;1;1;0;0;0;14116.90625;5719.8896484375;3044.90063476562;2305.80883789062;597.0;195897;308.0;0.0;Calculated values ==>;1557446441.798;332.56;332.16;292.56;292.76000000000005;290.46000000000004;275.86;272.43898195401505;279.16;275.16;277.16;276.36;345.96000000000004;293.26000000000005;276.86;279.26000000000005;297.46000000000004;287.36;295.66;317.56;283.56;279.06;303.96000000000004;332.86;273.46000000000004;242.56692532238324;267.35522164206344;272.43898195401505;289.66;6010000.0;3420000.0000000005;3479999.9999999995;1400000.0;3470000.0000000005;2980000.0;6040000.0;0.018333333333333333;0.07083333333333333;0.06783333333333334;0.036000000000000004;0.0;0.018333333333333333;0.0;5719.8896484375;3044.90063476562;2305.80883789062;14116.90625;482490.61119296437;481573.2824224613;251807.7711564536;252562.4344330336;244394.98371746732;431298.55289687274;441327.7995687184;448319.2958729872;471900.24888135743;526732.4111923921;468874.15920773224;447904.5904251493;451180.2302016771;467200.42356043623;454587.4867017417;405561.89562677516;458871.5675228933;448082.3134229456;441167.9743996037;129661.7230551523;250454.15340279948;469040.1024831549;197427.08737178735;197427.08737178735;272.10378262825446;164480.21245851365;78861.49899968709;24850.786792884435;32331.208110088977;0;0;0;0;0;0;0;2;7;7;116825531750.2558;45083225450.203384;98357162230.21738;17018.854809998058;9778.068544009233;0.0;4468.582928843301;379880.3938519442;102086.42650552209;0.0;38029.811189892614;2.824192795788062;0.21554653693810447
541;2019-05-10 02:01:41.798;600;595;193;195;172;25;62;19;46;30;735;201;43;66;243;143;228;478;165;109;62;4;610;341;346;140;345;296;612;201.0;388.0;262.0;252.0;0.0;1;8;1;1;0;0;1;0;0;0;1;1;0;0;0;14294.953125;5789.4697265625;3090.84448242188;2300.63500976562;593.0;195898;312.0;0.0;Calculated values ==>;1557446501.798;333.16;332.66;292.46000000000004;292.66;290.36;275.66;272.3289490889957;279.36;275.06;277.76000000000005;276.16;346.66;293.26000000000005;277.46000000000004;279.76000000000005;297.46000000000004;287.46000000000004;295.96000000000004;320.96000000000004;284.06;279.36;304.36;332.46000000000004;273.56;242.56692532238324;267.1113755279542;272.3289490889957;289.66;6100000.0;3410000.0;3460000.0;1400000.0;3450000.0;2960000.0;6120000.0;0.033499999999999995;0.06466666666666666;0.043666666666666666;0.042;0.0;0.033499999999999995;0.0;5789.4697265625;3090.84448242188;2300.63500976562;14294.953125;482324.708151493;481373.9975393332;251064.39962435383;251801.95354282987;243787.01006401132;431359.6534126046;442067.58599391644;449511.86895490054;471703.5210853088;527618.0429024391;469151.0251134591;449102.7566324114;452203.3635802515;467483.3857502722;454894.81871235033;402179.44144529046;463386.87298909016;449190.7051487399;442067.58599391644;131333.04370675585;248780.69988749037;469139.01059756253;197099.27542301544;197099.27542301544;271.9689530900614;164716.97795330532;78957.41032781209;24889.173824948237;32382.339319398874;0;0;0;0;0;0;0;2;7;7;117033731750.2558;45167225450.203384;98535362230.21738;11022.016584225648;11425.668877330978;0.0;8206.438404125181;380114.0677802294;102263.12431736659;0.0;38135.43636766735;2.7416387701927922;0.19299076750974564
542;2019-05-10 02:02:41.789;608;602;191;193;170;25;64;17;50;28;739;201;47;67;242;142;231;507;165;114;64;4;614;340;345;141;345;294;617;217.0;495.0;610.0;144.0;0.0;0;11;1;1;0;0;1;0;0;0;1;1;0;0;0;14312.404296875;5873.55419921875;3086.88940429688;2312.27685546875;585.0;195899;328.0;0.0;Calculated values ==>;1557446561.789;333.96000000000004;333.36;292.26000000000005;292.46000000000004;290.16;275.66;272.21867820750657;279.56;274.86;278.16;275.96000000000004;347.06000000000006;293.26000000000005;277.86;279.86;297.36;287.36;296.26000000000005;323.86;284.56;279.56;305.96000000000004;331.66;273.56;242.77792619122317;266.86631818009863;272.21867820750657;289.66;6140000.0;3400000.0;3450000.0;1410000.0;3450000.0;2940000.0;6170000.0;0.036166666666666666;0.0825;0.10166666666666666;0.024;0.0;0.036166666666666666;0.0;5873.55419921875;3086.88940429688;2312.27685546875;14312.404296875;483020.38518553076;481813.8041811697;250118.1892234637;250840.08027593608;242967.49291513363;431420.45991060114;442590.6058731119;450417.41326201573;471373.7779470034;528189.2073536983;469426.907593243;450012.64219275507;452685.77757968777;467356.2551440153;454925.6500102563;401541.5741331258;467395.26959582896;450100.7779978306;442590.6058731119;138018.12546615323;245433.99809710225;469002.22466039064;197384.32078085878;197384.32078085878;272.07864746520795;164955.33683904074;79054.5876149784;24927.608990978366;32433.812712900166;0;0;0;0;0;0;0;2;7;7;117241000655.03833;45251512805.11495;98712335680.0317;25725.031068917622;6518.829693108765;0.0;8868.293977503155;380420.2472432081;102412.6393746735;0.0;38277.70446061618;3.6470481893980677;0.20164868655371765
543;2019-05-10 02:03:41.799;618;609;188;190;168;26;65;17;54;26;740;202;51;66;242;142;233;526;165;116;65;5;619;340;345;140;344;294;622;-1.0;413.0;523.0;222.0;0.0;0;13;0;1;0;0;1;0;0;0;1;1;0;0;0;14118.2451171875;5908.61572265625;3140.89086914062;2315.02856445312;573.0;195900;372.0;0.0;Calculated values ==>;1557446621.799;334.96000000000004;334.06;291.96000000000004;292.16;289.96000000000004;275.76000000000005;272.21867820750657;279.66;274.86;278.56;275.76000000000005;347.16;293.36;278.26000000000005;279.76000000000005;297.36;287.36;296.46000000000004;325.76000000000005;284.76000000000005;279.66;310.36;330.46000000000004;273.66;242.56692532238324;266.86631818009863;272.21867820750657;289.66;6190000.0;3400000.0;3450000.0;1400000.0;3440000.0;2940000.0;6220000.0;0.0;0.06883333333333333;0.08716666666666667;0.037000000000000005;0.0;0.0;0.0;5908.61572265625;3140.89086914062;2315.02856445312;14118.2451171875;483892.91961488646;482257.54631257965;248846.64485392225;249550.49440034825;242163.9043465103;431420.45991060114;442747.038042579;450954.9638806022;471309.8407669174;528293.2328732036;469546.0486052867;450552.02868079284;452553.4901050827;467497.5819121511;454925.6500102563;267857.56598288554;469741.67858033953;450389.5857781115;442747.038042579;156401.31544495918;240414.4444865203;469237.8977156437;197118.61262496767;197384.32078085878;271.97266316107795;165192.29840446668;79152.78872843664;24966.17629628467;32485.719531532053;0;0;0;0;0;0;0;2;7;7;117448035155.00543;45335826855.101555;98888765080.00366;22126.06861778281;10068.413548355014;0.0;0.0;380819.07286706124;102550.88943950157;0.0;38351.61922749193;2.8328903666976903;0.25352574990634663
544;2019-05-10 02:04:41.790;628;616;187;189;166;25;66;16;58;25;740;202;55;73;242;142;236;544;165;119;66;5;624;339;344;140;344;294;626;-2.0;448.0;479.0;205.0;0.0;0;14;0;1;0;0;1;0;0;0;1;1;0;0;0;13982.9716796875;5893.23046875;3202.61206054688;2322.19555664062;566.0;195901;436.0;0.0;Calculated values ==>;1557446681.79;335.96000000000004;334.76000000000005;291.86;292.06;289.76000000000005;275.66;272.10816812424576;279.76000000000005;274.76000000000005;278.96000000000004;275.66;347.16;293.36;278.66;280.46000000000004;297.36;287.36;296.76000000000005;327.56;285.06;279.76000000000005;316.76000000000005;329.76000000000005;273.66;242.56692532238324;266.86631818009863;272.10816812424576;289.66;6240000.0;3390000.0;3440000.0;1400000.0;3440000.0;2940000.0;6260000.0;0.0;0.07466666666666667;0.07983333333333334;0.034166666666666665;0.0;0.0;0.0;5893.23046875;3202.61206054688;2322.19555664062;13982.9716796875;484768.657568719;482818.1848662745;248339.57665351016;249035.2298374505;241405.15537631526;431480.97241316177;443109.22832466336;451490.120762389;471211.3733730803;528293.2328732036;469546.0486052867;451088.9751424112;453476.63467597007;467497.5819121511;455094.0715387716;268958.62855114357;472037.53756913653;451001.0269970532;443109.22832466336;183142.23651711168;237486.63934987856;469237.8977156437;196877.12423361195;197384.32078085878;271.8722088395724;165426.44008434066;79251.12269428745;25004.814034056428;32538.574126511998;0;0;0;0;0;0;0;2;7;7;117654704149.78859;45419814255.013435;99065138619.8186;20326.604222880702;9305.659760636085;0.0;0.0;381172.79207452125;102712.31583264882;0.0;38351.61922749193;2.595215023850025;0.23256891369512764
545;2019-05-10 02:05:41.800;638;623;185;187;164;26;68;16;61;24;739;203;58;67;242;140;239;556;164;121;67;4;625;340;345;140;344;295;628;275.0;595.0;521.0;194.0;0.0;0;15;0;1;0;0;1;0;0;0;1;1;0;0;0;13777.4091796875;5899.63134765625;3210.14428710938;2331.35498046875;560.0;195902;486.0;0.0;Calculated values ==>;1557446741.8;336.96000000000004;335.46000000000004;291.66;291.86;289.56;275.76000000000005;272.21867820750657;279.96000000000004;274.76000000000005;279.26000000000005;275.56;347.06000000000006;293.46000000000004;278.96000000000004;279.86;297.36;287.16;297.06;328.76000000000005;285.26000000000005;279.86;321.76000000000005;329.16;273.56;242.56692532238324;266.98899913490544;272.21867820750657;289.56;6250000.0;3400000.0;3450000.0;1400000.0;3440000.0;2950000.0;6280000.0;0.04583333333333333;0.09916666666666667;0.08683333333333333;0.03233333333333333;0.0;0.04583333333333333;0.0;5899.63134765625;3210.14428710938;2331.35498046875;13777.4091796875;486084.4736848767;483605.22849311866;247574.9270292521;248261.55315906135;240716.30014375327;431420.45991060114;443214.61474839994;451713.2946557393;471112.8868819084;528111.9967791237;469527.71843058517;451312.33273542335;452511.32547511236;467497.5819121511;454649.84073306376;399624.7695222895;473638.15283359075;451108.2203342694;443059.0400448185;204038.30555042345;234977.24436692704;469139.01059756253;197349.22384377648;197349.22384377648;272.064657652073;165657.81514754987;79349.41292171662;25043.600085124144;32592.02266934001;0;0;0;0;0;0;0;2;7;7;117861438599.75574;45503828255.000084;99241868069.79051;22087.28014883877;8787.869771705748;0.0;11261.699909214425;381526.3000190688;102863.1203752965;0.0;38445.48236797034;3.68292708533996;0.20189429252164545
546;2019-05-10 02:06:41.791;646;629;185;187;164;26;69;16;63;23;739;203;61;79;242;138;241;568;164;123;68;3;631;339;344;140;344;295;634;128.0;512.0;843.0;205.0;0.0;0;15;0;1;0;0;1;0;0;0;1;1;0;0;0;13766.9697265625;5960.65576171875;3256.61499023438;2342.21728515625;553.0;195903;519.0;0.0;Calculated values ==>;1557446801.791;337.76;336.06;291.66;291.86;289.56;275.76000000000005;272.10816812424576;280.06;274.76000000000005;279.46000000000004;275.46000000000004;347.06000000000006;293.46000000000004;279.26000000000005;281.06;297.36;286.96000000000004;297.26000000000005;329.96000000000004;285.46000000000004;279.96000000000004;325.06;328.46000000000004;273.46000000000004;242.56692532238324;266.98899913490544;272.10816812424576;289.56;6310000.0;3390000.0;3440000.0;1400000.0;3440000.0;2950000.0;6340000.0;0.021333333333333333;0.08533333333333333;0.14049999999999999;0.034166666666666665;0.0;0.021333333333333333;0.0;5960.65576171875;3256.61499023438;2342.21728515625;13766.9697265625;486569.6802112181;483801.85764742346;247350.566220477;248031.06779320462;240542.8713269608;431480.97241316177;443574.1957415159;451979.8756865327;471014.3812069224;528111.9967791237;469527.71843058517;451713.2946557393;454092.4700995877;467497.5819121511;454543.2614234918;270983.9979662812;474731.93926287116;451572.3782420665;443419.48408974166;217833.21561994078;232049.79005350024;469040.1024831549;197124.43416126858;197124.43416126858;271.97097014499985;165887.31720772086;79448.23382216551;25082.54067866483;32645.904246478913;0;0;0;0;0;0;0;2;7;7;118068107594.5389;45587815654.911964;99418841519.60483;35807.18953429961;9290.452000997782;0.0;5254.294398474092;382008.6815645018;103013.75045867544;0.0;38583.09500873047;4.355896712045278;0.2944415759784445
547;2019-05-10 02:07:41.781;654;635;185;187;162;26;70;16;64;23;740;203;62;72;242;136;243;578;164;125;70;2;632;339;344;139;344;297;635;218.0;788.0;675.0;218.0;0.0;0;15;0;1;0;0;1;0;0;0;1;1;0;0;0;13618.357421875;5990.490234375;3244.69873046875;2359.08325195312;545.0;195904;541.0;0.0;Calculated values ==>;1557446861.781;338.56000000000006;336.66;291.66;291.86;289.36;275.76000000000005;272.10816812424576;280.16;274.76000000000005;279.56;275.46000000000004;347.16;293.46000000000004;279.36;280.36;297.36;286.76000000000005;297.46000000000004;330.96000000000004;285.66;280.16;327.26000000000005;327.66;273.36;242.35481222062532;267.23344911666527;272.10816812424576;289.56;6320000.0;3390000.0;3440000.0;1390000.0;3440000.0;2970000.0;6350000.0;0.036333333333333336;0.13133333333333333;0.1125;0.036333333333333336;0.0;0.036333333333333336;0.0;5990.490234375;3244.69873046875;2359.08325195312;13618.357421875;487596.8794200821;484557.1771402613;247313.65775496;247993.16408789955;239894.2303189282;431480.97241316177;443728.63298646524;451760.3458349767;471147.87813747115;528061.6644505977;469252.1831485291;451492.55458932754;452825.73390590533;467497.5819121511;454266.92260152317;397640.3553623896;476133.85831937194;451856.9492475513;443728.63298646524;227031.71669481136;228704.35009887922;469078.045841938;197062.44818062236;197062.44818062236;271.94622991724293;166115.49023215086;79547.81010666824;25121.71165356289;32700.072831224326;0;0;0;0;0;0;0;2;7;7;118274473194.5717;45671501704.92527;99596411919.63306;28653.513486114865;9883.233381694468;0.0;8962.204714612291;382545.7645610031;103173.50454010468;0.0;38701.54608955403;4.096760080689574;0.2540577675378503
548;2019-05-10 02:08:41.792;660;640;185;186;162;27;64;17;55;23;741;203;56;85;243;135;245;584;165;127;66;0;626;342;347;139;347;297;629;-2.0;1021.0;799.0;237.0;0.0;0;14;0;1;0;0;1;0;0;0;1;1;0;0;0;13438.6142578125;5904.3515625;3239.41186523438;2368.9462890625;537.0;195905;558.0;0.0;Calculated values ==>;1557446921.792;339.16;337.16;291.66;291.76000000000005;289.36;275.86;272.43898195401505;279.56;274.86;278.66;275.46000000000004;347.26;293.46000000000004;278.76000000000005;281.66;297.46000000000004;286.66;297.66;331.56;285.86;279.76000000000005;328.96000000000004;326.86;273.16;242.35481222062532;267.23344911666527;272.43898195401505;289.66;6260000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;2970000.0;6290000.0;0.0;0.1701666666666667;0.13316666666666668;0.0395;0.0;0.0;0.0;5904.3515625;3239.41186523438;2368.9462890625;13438.6142578125;489079.3860347077;485932.8377695714;247537.18180126083;247879.14603113767;240063.29729404426;431298.55289687274;442173.676269564;450550.5709728099;471147.87813747115;528165.8707737533;469252.1831485291;450685.5967077544;454538.1794812759;467200.42356043623;453614.28782876267;402617.21917897667;477761.22020026407;451610.04976892733;442488.6835883741;234140.81001818314;225359.1397227605;468880.45426275564;197751.20755470401;197062.44818062236;272.23288634328;166341.00633377605;79646.95196124222;25161.11912321919;32754.116992609448;0;0;0;0;0;0;0;2;7;7;118481811200.11208;45754916995.14267;99774644590.09756;33664.44856184444;10709.605244968041;0.0;0.0;383065.17612075404;103345.14299038876;0.0;38776.24482129435;3.8543535708254124;0.3193803516435535
549;2019-05-10 02:09:41.782;663;643;185;186;163;30;23;18;39;23;742;204;42;78;243;135;244;583;165;126;23;-1;618;344;349;139;349;298;621;-1.0;599.0;890.0;223.0;0.0;0;14;0;1;0;0;1;0;0;0;1;1;0;0;0;13092.595703125;5807.4453125;3083.11083984375;2356.10693359375;528.0;195906;570.0;0.0;Calculated values ==>;1557446981.782;339.46000000000004;337.46000000000004;291.66;291.76000000000005;289.46000000000004;276.16;272.6583383277491;275.46000000000004;274.96000000000004;277.06;275.46000000000004;347.36;293.56;277.36;280.96000000000004;297.46000000000004;286.66;297.56;331.46000000000004;285.76000000000005;275.46000000000004;330.16;325.96000000000004;273.06;242.35481222062532;267.35522164206344;272.6583383277491;289.66;6180000.0;3440000.0;3490000.0;1390000.0;3490000.0;2980000.0;6210000.0;0.0;0.09983333333333334;0.14833333333333334;0.03716666666666667;0.0;0.0;0.0;5807.4453125;3083.11083984375;2356.10693359375;13092.595703125;490337.044462661;487225.619605842;247843.21994438136;248189.40247483217;240607.48477518707;431175.4696738307;434934.7224515854;448181.2357039259;471147.87813747115;528192.9208316952;469233.88792974176;448594.8971988886;453446.93672277645;466916.4158305052;453269.1446714256;406296.7415224188;478564.8784822823;451109.7923322658;434934.7224515854;239159.6471344744;221596.04284303306;468781.62705904327;198328.41598576534;197062.44818062236;272.47047650550496;166562.06290124962;79744.53400216484;25200.48800417366;32806.79590054527;0;0;0;0;0;0;0;2;7;7;118690576400.14526;45838303095.15593;99953114840.12593;37061.50159152715;10051.844344890163;0.0;0.0;383654.4608083062;103518.12623498509;0.0;38776.24482129435;4.18909551894788;0.336224506146949
550;2019-05-10 02:10:41.783;662;644;186;187;163;32;22;19;37;24;743;204;37;84;244;134;242;577;165;125;22;-4;612;347;352;138;351;300;614;-1.0;486.0;969.0;181.0;0.0;0;14;0;1;0;0;1;0;0;0;1;1;0;0;0;12943.7294921875;5730.53857421875;3046.8271484375;2384.34155273438;515.0;195907;579.0;0.0;Calculated values ==>;1557447041.783;339.36;337.56000000000006;291.76000000000005;291.86;289.46000000000004;276.36;272.9856168485579;275.36;275.06;276.86;275.56;347.46000000000004;293.56;276.86;281.56;297.56;286.56;297.36;330.86;285.66;275.36;331.06;324.66;272.76000000000005;242.14157278889297;267.5978703862781;272.9856168485579;289.66;6120000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3000000.0;6140000.0;0.0;0.081;0.1615;0.030166666666666668;0.0;0.0;0.0;5730.53857421875;3046.8271484375;2384.34155273438;12943.7294921875;490824.3392514326;488117.6117785712;248469.02914224693;248820.97229745946;240815.89718387552;430988.63858405815;434024.817754306;447526.6763927691;471379.3427040597;528142.8785658664;468957.30302096007;447526.6763927691;453896.20416798326;466759.817364949;452606.27003258414;408225.63133906265;478509.3296084907;450424.69828467217;434024.817754306;242924.1476594651;216160.93158060662;468622.6396700515;199165.17270521456;197062.44818062236;272.81438353559065;166779.03589377142;79840.68547026912;25239.99239990763;32857.87956843285;0;0;0;0;0;0;0;2;7;7;118900879904.89122;45921404480.05554;100132517829.90921;40110.38284554006;8128.633586772581;0.0;0.0;384297.57056282216;103669.63274263231;0.0;38776.24482129435;4.321831350896487;0.3288737333206712
551;2019-05-10 02:11:41.783;657;643;189;189;165;34;23;19;46;24;745;205;43;78;244;134;239;570;164;125;23;-6;611;347;352;137;352;302;613;-2.0;423.0;799.0;214.0;0.0;0;6;0;1;0;0;1;0;0;0;1;1;0;0;0;12796.716796875;5731.45556640625;3028.27563476562;2352.82983398438;492.0;195908;585.0;0.0;Calculated values ==>;1557447101.783;338.86;337.46000000000004;292.06;292.06;289.66;276.56;272.9856168485579;275.46000000000004;275.06;277.76000000000005;275.56;347.66;293.66;277.46000000000004;280.96000000000004;297.56;286.56;297.06;330.16;285.66;275.46000000000004;331.66;322.36;272.56;241.92719264551067;267.8393353686513;272.9856168485579;289.56;6110000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3020000.0;6130000.0;0.0;0.07050000000000001;0.13316666666666668;0.035666666666666666;0.0;0.0;0.0;5731.45556640625;3028.27563476562;2352.82983398438;12796.716796875;490239.6584575857;488084.9505176987;249573.00432354116;249573.00432354116;241483.21061361788;430988.63858405815;434202.50031210686;448401.4392639541;471512.23439352604;528197.3986632949;468800.3455247588;447984.6736389261;452754.30233222165;466617.12829396635;452606.27003258414;407321.1821255405;477593.4813287627;450424.69828467217;434202.50031210686;245433.99809710225;206546.2383541025;468562.83405567316;198975.9820517521;197062.44818062236;272.7395764825944;166993.53961284694;79936.20208810766;25279.468828130288;32908.50542495954;0;0;0;0;0;0;0;2;7;7;119112079904.89122;46003904480.05554;100313117829.90921;33215.15671875824;9615.26438813985;0.0;0.0;384908.616725858;103817.49855908992;0.0;38776.24482129435;3.8542349483073837;0.3118982030890757
552;2019-05-10 02:12:41.774;652;639;193;193;167;33;24;19;56;25;748;204;53;82;244;134;237;563;165;126;24;-7;605;348;353;136;353;304;608;-2.0;557.0;669.0;207.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;12823.1708984375;5645.8203125;3005.50927734375;2350.19287109375;479.0;195909;588.0;0.0;Calculated values ==>;1557447161.774;338.36;337.06;292.46000000000004;292.46000000000004;289.86;276.46000000000004;273.0942459734351;275.56;275.06;278.76000000000005;275.66;347.96000000000004;293.56;278.46000000000004;281.36;297.56;286.56;296.86;329.46000000000004;285.76000000000005;275.56;331.96000000000004;321.06;272.46000000000004;241.71165711629368;268.0796299477929;273.0942459734351;289.66;6050000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;6080000.0;0.0;0.09283333333333334;0.1115;0.034499999999999996;0.0;0.0;0.0;5645.8203125;3005.50927734375;2350.19287109375;12823.1708984375;490179.62627242313;488062.70584853744;251247.56251627562;251247.56251627562;242284.96641535932;430925.7729439634;434133.9136240739;449413.00246898126;471742.7696466962;528356.8049577941;468401.15335692395;448998.8971924048;452941.14884422673;466474.1722881754;452431.1542702348;409209.18125388556;477158.5026096905;450389.05476731225;434133.9136240739;246688.97952812296;201112.50472608567;468601.83797656716;199121.73868312401;197062.44818062236;272.80143805458675;167207.00665189096;80030.99849873756;25318.654805186445;32958.7794236099;0;0;0;0;0;0;0;2;7;7;119323548179.66934;46085792194.96963;100494890559.71849;27907.47591212308;9297.063425623788;0.0;0.0;385417.89559395687;103975.07765029618;0.0;38776.24482129435;3.381762794181167;0.2829038512962246
553;2019-05-10 02:13:41.764;645;634;195;196;171;34;25;20;63;26;753;204;60;82;244;134;234;545;165;122;25;-9;601;349;354;136;353;307;604;-1.0;344.0;456.0;152.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;12889.0126953125;5544.16796875;2944.35620117188;2386.47094726562;477.0;195910;587.0;0.0;Calculated values ==>;1557447221.764;337.66;336.56;292.66;292.76000000000005;290.26000000000005;276.56;273.20264511476705;275.66;275.16;279.46000000000004;275.76000000000005;348.46000000000004;293.56;279.16;281.36;297.56;286.56;296.56;327.66;285.36;275.66;331.86;320.86;272.26000000000005;241.71165711629368;268.43790593516167;273.20264511476705;289.66;6010000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3070000.0;6040000.0;0.0;0.05733333333333333;0.076;0.025333333333333333;0.0;0.0;0.0;5544.16796875;2944.35620117188;2386.47094726562;12889.0126953125;489637.650976102;487796.3256503967;252183.83828665523;252562.4344330336;243729.12051712506;430862.6128555636;434065.405861007;449828.21704553755;471840.61823089625;528649.2268363916;467981.3935862347;449413.9276720405;452418.04314659495;466474.1722881754;452255.5466972325;409708.87395286246;474964.718330521;449621.4448255359;434065.405861007;246270.64818160105;200276.58477070546;468404.8657701933;199269.59207475034;197062.44818062236;272.8641082837364;167421.23913717348;80124.23285944575;25358.120424979297;33008.35337223669;0;0;0;0;0;0;0;2;7;7;119535612829.70305;46167378594.9826;100678160009.74762;19042.45549777983;6818.093600284555;0.0;0.0;385809.07981419686;104109.3482433709;0.0;38776.24482129435;2.377982593959312;0.20197092522034502
554;2019-05-10 02:14:41.805;637;628;197;197;173;34;26;20;67;26;759;204;64;87;244;135;232;534;165;121;26;-10;599;349;354;134;354;309;601;-1.0;385.0;546.0;165.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13083.4521484375;5519.0869140625;2961.93603515625;2394.70849609375;470.0;195911;585.0;0.0;Calculated values ==>;1557447281.805;336.86;335.96000000000004;292.86;292.86;290.46000000000004;276.56;273.20264511476705;275.76000000000005;275.16;279.86;275.76000000000005;349.06000000000006;293.56;279.56;281.86;297.56;286.66;296.36;326.56;285.26000000000005;275.76000000000005;331.66;320.16;272.16;241.2770596917726;268.67533136820026;273.20264511476705;289.66;5990000.0;3490000.0;3540000.0;1340000.0;3540000.0;3090000.0;6010000.0;0.0;0.06416666666666666;0.091;0.0275;0.0;0.0;0.0;5519.0869140625;2961.93603515625;2394.70849609375;13083.4521484375;488747.41627111274;487285.03932287975;253095.80972512052;253095.80972512052;244501.24864010312;430862.6128555636;434243.5176279555;450015.31396708504;472104.6820821746;529124.3565834656;467700.27344493836;449600.5756309745;452742.86581115524;466330.9479421416;452397.93749506865;409746.6007171953;473684.77759399015;449474.40310886595;434243.5176279555;245433.99809710225;197350.94305643384;468581.8515403894;199310.99567600968;197062.44818062236;272.88046779294024;167637.82424342385;80216.48964942252;25397.990813252873;33057.606107363936;0;0;0;0;0;0;0;2;7;7;119748157970.15543;46248433945.15512;100863086290.14122;22814.092964487856;7404.948536270443;0.0;0.0;386158.12273524853;104227.95458708458;0.0;38776.24482129435;2.7785755516961457;0.23119245347162237
555;2019-05-10 02:15:41.785;630;623;197;198;174;34;26;21;68;27;766;204;66;87;245;136;230;527;165;114;26;-11;594;350;355;132;355;310;597;-2.0;498.0;805.0;135.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13008.9404296875;5478.0673828125;2893.25317382812;2405.5244140625;461.0;195912;582.0;0.0;Calculated values ==>;1557447341.785;336.16;335.46000000000004;292.86;292.96000000000004;290.56;276.56;273.3108153835814;275.76000000000005;275.26000000000005;279.96000000000004;275.86;349.76;293.56;279.76000000000005;281.86;297.66;286.76000000000005;296.16;325.86;284.56;275.76000000000005;331.36;319.26000000000005;272.06;240.83765695389522;268.7936212382143;273.3108153835814;289.66;5940000.0;3500000.0;3550000.0;1320000.0;3550000.0;3100000.0;5970000.0;0.0;0.083;0.13416666666666668;0.022500000000000003;0.0;0.0;0.0;5478.0673828125;2893.25317382812;2405.5244140625;13008.9404296875;488316.1323978191;487022.96883049846;253302.43819652993;253692.67556486084;244983.28996129482;430799.1582183253;433996.9779746687;449971.3348340736;472465.0996282349;529781.5027803312;467559.3252886817;449694.52579769876;452568.387224854;466316.7963488316;452364.8428864296;411098.7261679431;473133.98068168235;448251.5628450285;433996.9779746687;244179.05427248686;193589.57483703562;468758.4909427722;199860.4793595582;197062.44818062236;273.10149220399745;167855.18836944242;80308.10205427479;25437.97942020325;33106.38308637318;0;0;0;0;0;0;0;2;7;7;119960787070.22304;46328207345.18049;101048724390.20026;33556.53977616416;6050.205260622315;0.0;0.0;386627.7214231457;104340.04349333378;0.0;38776.24482129435;3.6751707150337145;0.27428838794259147
556;2019-05-10 02:16:44.795;622;617;196;197;175;33;27;21;68;27;774;204;67;89;245;136;228;522;164;108;27;-13;596;350;355;131;354;311;598;-2.0;536.0;677.0;185.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13115.8466796875;5484.31201171875;2875.02807617188;2424.71752929688;451.0;195913;579.0;0.0;Calculated values ==>;1557447404.795;335.36;334.86;292.76000000000005;292.86;290.66;276.46000000000004;273.3108153835814;275.86;275.26000000000005;279.96000000000004;275.86;350.56000000000006;293.56;279.86;282.06;297.66;286.76000000000005;295.96000000000004;325.36;283.96000000000004;275.86;331.06;318.26000000000005;271.86;240.61611355647437;268.91163127593666;273.3108153835814;289.56;5960000.0;3500000.0;3550000.0;1310000.0;3540000.0;3110000.0;5980000.0;0.0;0.08933333333333333;0.11283333333333333;0.030833333333333334;0.0;0.0;0.0;5484.31201171875;2875.02807617188;2424.71752929688;13115.8466796875;486992.567958646;486077.03690179624;252863.92116640933;253250.37288939982;245286.37987470007;430799.1582183253;434175.5540581689;449788.8919136844;472596.2217928923;530543.7819764391;467418.11660540965;449650.15751397965;452664.2657122899;466460.0446877315;452364.8428864296;409379.2151552466;472247.3962588518;447352.61191146885;434175.5540581689;242924.1476594651;189410.48811896544;468700.0606696762;199556.6283863144;197062.44818062236;272.9817031093143;168083.8165410414;80404.03809948935;25480.250745870613;33156.86355880478;0;0;0;0;0;0;0;2;7;7;120184472570.18918;46411065495.167946;101244370440.17064;28234.540401338243;8298.589162070322;0.0;0.0;387168.47919556167;104465.61537339448;0.0;38776.24482129435;3.3876979204174944;0.27498000664554867
557;2019-05-10 02:17:41.766;617;612;196;197;174;33;27;22;66;28;782;203;65;90;245;137;227;525;165;110;27;-14;594;350;355;130;355;312;597;-1.0;461.0;594.0;171.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13170.138671875;5440.92919921875;2905.41040039062;2429.24340820312;443.0;195914;576.0;0.0;Calculated values ==>;1557447461.766;334.86;334.36;292.76000000000005;292.86;290.56;276.46000000000004;273.3108153835814;275.86;275.36;279.76000000000005;275.96000000000004;351.36;293.46000000000004;279.66;282.16;297.66;286.86;295.86;325.66;284.16;275.86;330.76000000000005;317.46000000000004;271.76000000000005;240.39332010688793;269.02936301313275;273.3108153835814;289.66;5940000.0;3500000.0;3550000.0;1300000.0;3550000.0;3120000.0;5970000.0;0.0;0.07683333333333334;0.099;0.0285;0.0;0.0;0.0;5440.92919921875;2905.41040039062;2429.24340820312;13170.138671875;486514.9958539513;485486.957471914;252915.07767859907;253302.43819652993;244983.28996129482;430799.1582183253;434175.5540581689;449327.4052308279;472824.0414856702;531306.4030380975;467153.7457676643;449187.8993887741;452625.120314119;466316.7963488316;452507.270481922;409852.0332798232;472831.2393667861;447653.1871407863;434175.5540581689;241669.27786274583;186067.36719380575;468739.5896840475;199479.81634940428;197062.44818062236;272.9513856522001;168291.80805080678;80490.48558789893;25518.658385920247;33202.602081054036;0;0;0;0;0;0;0;2;7;7;120386719620.03345;46485412650.110695;101421835105.03398;24734.91129926094;7673.903540037332;0.0;0.0;387587.6073386882;104591.99994020435;0.0;38776.24482129435;3.007615904940021;0.24794269996304164
558;2019-05-10 02:18:41.776;612;609;196;197;174;32;27;22;65;28;790;203;64;90;245;136;227;530;164;113;27;-15;603;348;353;134;352;313;606;-2.0;492.0;617.0;96.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12590.62109375;5552.9697265625;2963.55419921875;1425.29699707031;436.0;195915;573.0;0.0;Calculated values ==>;1557447521.776;334.36;334.06;292.76000000000005;292.86;290.56;276.36;273.0942459734351;275.86;275.36;279.66;275.96000000000004;352.16;293.46000000000004;279.56;282.16;297.66;286.76000000000005;295.86;326.16;284.46000000000004;275.86;330.46000000000004;316.76000000000005;271.66;241.2770596917726;269.14681796795327;273.0942459734351;289.56;6030000.0;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;3130000.0;6060000.0;0.0;0.082;0.10283333333333333;0.016;0.0;0.0;0.0;5552.9697265625;2963.55419921875;1425.29699707031;12590.62109375;484822.438831529;484062.9903018269;252463.94790865373;252843.4645091159;244659.03391601003;430925.7729439634;434665.382714426;449003.0528735492;472299.7188790419;532069.3677542774;467011.7841906729;448862.93873562256;452450.28608320357;466745.737608159;452714.9645073046;405520.74332791305;472441.2255122634;448477.7430821711;434665.382714426;240414.4444865203;183142.23651711168;468090.62208550586;199297.22242949254;197062.44818062236;272.87078825286727;168506.51682765255;80582.11668156994;25550.78490948743;33251.518270716064;0;0;0;0;0;0;0;2;7;7;120599155019.9997;46564625850.09811;101609366355.00418;25678.082897330496;4300.694394496214;0.0;0.0;388007.78564164054;104691.80488769562;0.0;38776.24482129435;3.015421171278556;0.221326883455819
559;2019-05-10 02:19:41.817;610;607;196;197;173;30;28;23;61;30;802;203;61;84;244;136;229;542;164;120;28;-14;610;346;352;142;351;313;613;88.0;526.0;459.0;42.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12805.2255859375;5666.96533203125;3085.5712890625;1388.2478027343802;432.0;195916;571.0;0.0;Calculated values ==>;1557447581.817;334.16;333.86;292.76000000000005;292.86;290.46000000000004;276.16;272.8767566201714;275.96000000000004;275.46000000000004;279.26000000000005;276.16;353.36;293.46000000000004;279.26000000000005;281.56;297.56;286.76000000000005;296.06;327.36;285.16;275.96000000000004;330.26000000000005;316.36;271.76000000000005;242.98782864720522;269.14681796795327;272.8767566201714;289.56;6100000.0;3460000.0;3520000.0000000005;1420000.0;3510000.0;3130000.0;6130000.0;0.014666666666666666;0.08766666666666666;0.0765;0.007;0.0;0.014666666666666666;0.0;5666.96533203125;3085.5712890625;1388.2478027343802;12805.2255859375;483757.07836055616;482989.8651385257;252126.7401544171;252500.63385936414;244082.9410726328;431051.2098666511;435083.5893917863;448441.5011477495;471438.0385572268;533325.6221956778;467011.7841906729;448441.5011477495;451632.282233109;466759.817364949;453063.14495409996;402748.7016002726;473383.16537754366;449694.9568355539;435083.5893917863;239577.9089402584;181470.77258748977;467075.45717908186;199022.76971594713;199022.76971594713;272.75387111429086;168718.29349816445;80675.68003151602;25574.247137683793;33301.96209610116;0;0;0;0;0;0;0;2;7;7;120810799544.60974;46647482429.94544;101797294684.65793;19080.53295453288;1876.3688122419433;0.0;3462.2253552456414;388381.0289818364;104743.31558926679;0.0;38805.11641465147;2.4080116588063984;0.13039167751733471
560;2019-05-10 02:20:41.797;612;607;195;196;172;30;30;22;54;30;810;202;55;80;244;137;232;552;164;122;30;-13;615;347;352;145;352;313;618;93.0;393.0;629.0;98.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12919.349609375;5656.90771484375;3053.87719726562;1378.19812011719;429.0;195917;568.0;0.0;Calculated values ==>;1557447641.797;334.36;333.86;292.66;292.76000000000005;290.36;276.16;272.9856168485579;276.16;275.36;278.56;276.16;354.16;293.36;278.66;281.16;297.56;286.86;296.36;328.36;285.36;276.16;329.96000000000004;316.06;271.86;243.61107973660833;269.14681796795327;272.9856168485579;289.56;6150000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3130000.0;6180000.0;0.015500000000000002;0.0655;0.10483333333333333;0.01633333333333333;0.0;0.015500000000000002;0.0;5656.90771484375;3053.87719726562;1378.19812011719;12919.349609375;483481.48431187385;482423.0173840706;251524.85223002077;251892.6771437029;243586.2174276467;430988.63858405815;435432.7099294878;447451.5927023434;471038.1348384378;534162.424372281;466888.57407462515;447593.5818915602;451083.7788464003;466617.12829396635;453030.54589521827;401530.5313052883;474278.2327926379;449987.46547042;435432.7099294878;238323.1353838712;180217.192455513;466753.7937260268;199087.02278044124;199087.02278044124;272.7834930352561;168932.59350104022;80770.01418506708;25597.29316914288;33353.10711281325;0;0;0;0;0;0;0;2;7;7;121021929144.67688;46733553729.97281;101985032084.71762;26036.885746812746;4371.89059211123;0.0;3663.3581508102216;388756.88214497076;104795.36706137682;0.0;38864.47648393329;3.377162433607022;0.20967409664370687
561;2019-05-10 02:21:41.808;616;609;193;195;172;30;31;22;34;31;807;201;38;79;244;137;235;561;164;124;31;-12;625;347;352;148;352;314;628;137.0;443.0;641.0;145.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13166.103515625;5839.49658203125;3157.34619140625;1371.21765136719;425.0;195918;566.0;0.0;Calculated values ==>;1557447701.808;334.76000000000005;334.06;292.46000000000004;292.66;290.36;276.16;272.9856168485579;276.26000000000005;275.36;276.56;276.26000000000005;353.86;293.26000000000005;276.96000000000004;281.06;297.56;286.86;296.66;329.26000000000005;285.56;276.26000000000005;329.76000000000005;315.66;271.96000000000004;244.22491754036054;269.2639976450953;272.9856168485579;289.56;6250000.0;3470000.0000000005;3520000.0000000005;1480000.0;3520000.0000000005;3140000.0;6280000.0;0.022833333333333334;0.07383333333333333;0.10683333333333334;0.024166666666666666;0.0;0.022833333333333334;0.0;5839.49658203125;3157.34619140625;1371.21765136719;13166.103515625;482931.0758197609;481572.87856954447;250363.59593764765;251079.40523379316;243260.45285171486;430988.63858405815;435606.5810759271;444368.728737415;470735.8213545205;533774.8865536051;466622.5933723563;444954.14487134095;450766.6457786817;466617.12829396635;453030.54589521827;268307.8239171563;474404.7499763801;450279.1561124359;435606.5810759271;237486.63934987856;178545.77502346144;466430.78226456046;198922.7475422014;198922.7475422014;272.7185117747718;169150.01213042415;80865.83511840845;25620.209167794623;33404.876797222845;0;0;0;0;0;0;0;2;7;7;121233167865.22742;46821469845.201935;102173166570.20795;26221.81232435532;6464.777505790344;0.0;5404.280865686737;389192.45113637665;104885.68918511544;0.0;38940.05399593846;3.673866580166072;0.2305906097160565
562;2019-05-10 02:22:41.778;621;613;191;193;170;30;33;22;9;30;795;200;14;75;244;136;239;569;165;125;33;-11;633;349;354;141;354;314;636;92.0;500.0;967.0;193.0;0.0;0;0;8;1;0;0;1;0;0;0;1;0;1;0;0;14524.7421875;6383.13818359375;3210.6435546875;2393.57055664062;422.0;195919;563.0;0.0;Calculated values ==>;1557447761.778;335.26000000000005;334.46000000000004;292.26000000000005;292.46000000000004;290.16;276.16;273.20264511476705;276.46000000000004;275.36;274.06;276.16;352.66;293.16;274.56;280.66;297.56;286.76000000000005;297.06;330.06;285.66;276.46000000000004;329.46000000000004;315.36;272.06;242.77792619122317;269.2639976450953;273.20264511476705;289.66;6330000.0;3490000.0;3540000.0;1410000.0;3540000.0;3140000.0;6360000.0;0.015333333333333334;0.08333333333333333;0.16116666666666665;0.03216666666666666;0.0;0.015333333333333334;0.0;6383.13818359375;3210.6435546875;2393.57055664062;14524.7421875;482753.58043195755;481242.50204019895;249332.04357498587;250030.7271405742;242370.10431082733;430862.6128555636;435476.654632479;440621.79525251605;471570.8910797328;532518.4486383734;466498.98623048805;441384.1414952521;450213.2484725281;466330.9479421416;452540.14827877196;269627.76608698774;474637.83500898327;450061.3165606151;435476.654632479;236231.924509345;177292.22831007556;467513.824796885;199503.11981245832;199503.11981245832;272.95632638643144;169380.65379953646;80967.6394805257;25651.56671625878;33457.91684517499;0;0;0;0;0;0;0;2;7;8;121444861965.32841;46908126495.24328;102361472370.29779;38860.29319175597;8621.011010332391;0.0;3618.2608672403176;389734.53084049653;105011.34123202425;0.0;39015.20424982482;4.262789964967967;0.2966417241505599
563;2019-05-10 02:23:41.789;627;617;189;190;169;34;28;23;7;30;743;200;7;72;245;136;242;575;165;113;28;-12;633;353;358;136;358;312;636;-2.0;588.0;581.0;171.0;0.0;0;0;15;1;0;0;1;0;0;0;1;0;1;0;0;14678.4306640625;6786.556640625;3140.3681640625;2385.81176757812;418.0;195920;560.0;0.0;Calculated values ==>;1557447821.789;335.86;334.86;292.06;292.16;290.06;276.56;273.6339639331285;275.96000000000004;275.46000000000004;273.86;276.16;347.46000000000004;293.16;273.86;280.36;297.66;286.76000000000005;297.36;330.66;284.46000000000004;275.96000000000004;329.16;314.96000000000004;271.96000000000004;241.71165711629368;269.02936301313275;273.6339639331285;289.66;6330000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3120000.0;6360000.0;0.0;0.098;0.09683333333333333;0.0285;0.0;0.0;0.0;6786.556640625;3140.3681640625;2385.81176757812;14678.4306640625;483624.1093333279;481829.55652039644;248640.36562898388;248985.34749380132;242053.21750106648;430607.02586249536;433611.6846174708;440745.6017281058;472231.8376443816;527213.5688809186;466784.5556856494;440745.6017281058;450160.76962738356;465885.42676947766;451835.95211888116;271324.22945538955;475555.4994635355;447534.60202567163;433611.6846174708;234977.24436692704;175620.85347054448;468109.25262937037;200246.4079998971;199503.11981245832;273.2663403923515;169624.05818892535;81077.40705761127;25691.4022040736;33510.85164569346;0;0;0;0;0;0;0;2;7;8;121658501125.03644;46991241730.129684;102549306800.04108;23288.33859268154;7634.091071939989;0.0;0.0;390252.5310539575;105146.82525004176;0.0;39045.36195157582;2.5114181143348877;0.20939190349587
564;2019-05-10 02:24:41.769;632;622;187;188;167;38;28;23;5;30;728;201;6;62;245;135;244;580;164;42;28;-12;629;357;362;133;362;310;631;-2.0;884.0;776.0;205.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;1;0;0;14443.3798828125;6880.8017578125;3132.67700195312;2392.77905273438;421.0;195921;557.0;0.0;Calculated values ==>;1557447881.769;336.36;335.36;291.86;291.96000000000004;289.86;276.96000000000004;274.0616903277293;275.96000000000004;275.46000000000004;273.66;276.16;345.96000000000004;293.26000000000005;273.76000000000005;279.36;297.66;286.66;297.56;331.16;277.36;275.96000000000004;328.86;315.26000000000005;271.96000000000004;241.05796691057077;268.7936212382143;274.0616903277293;289.56;6290000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3100000.0;6310000.0;0.0;0.14733333333333334;0.12933333333333333;0.034166666666666665;0.0;0.0;0.0;6880.8017578125;3132.67700195312;2392.77905273438;14443.3798828125;484788.93296064535;483124.05903400405;248145.64725515628;248489.89892490738;241571.32430556344;430346.717906069;432602.7564472499;440869.68830963876;472625.7912797831;525792.4692667616;467191.74032596184;441021.3247816201;449138.8345454023;465306.4224800408;450978.18160896865;400262.4121831873;476920.65261207335;435138.326120535;432602.7564472499;233722.59852315116;176874.38241465177;468523.130788366;201377.14816101856;199503.11981245832;273.7273649005494;169866.6590496416;81191.26374608335;25731.210520392142;33563.10959696808;0;0;0;0;0;0;0;2;7;8;121874429125.1051;47071914830.155334;102735844600.1004;30974.36852588821;9127.487739767705;0.0;0.0;390704.5695503473;105286.45851357591;0.0;39045.36195157582;3.232389401520501;0.2625102148461472
