;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
565;2019-05-10 02:25:41.780;633;624;186;186;167;43;30;25;-12;30;735;202;-16;57;245;134;244;578;165;36;30;-12;620;361;366;131;366;309;622;-1.0;562.0;1007.0;195.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14325.5087890625;6986.5810546875;3015.89208984375;2381.06201171875;441.0;195922;554.0;0.0;Calculated values ==>;1557447941.78;336.46000000000004;335.56;291.76000000000005;291.76000000000005;289.86;277.46000000000004;274.4858918419099;276.16;275.66;271.96000000000004;276.16;346.66;293.36;271.56;278.86;297.66;286.56;297.56;330.96000000000004;276.76000000000005;276.16;328.56;317.26000000000005;271.96000000000004;240.61611355647437;268.67533136820026;274.4858918419099;289.66;6200000.0;3610000.0;3660000.0;1310000.0;3660000.0;3090000.0;6220000.0;0.0;0.09366666666666666;0.16783333333333333;0.0325;0.0;0.0;0.0;6986.5810546875;3015.89208984375;2381.06201171875;14325.5087890625;485920.66867025994;484417.9820856743;248150.08882881887;248150.08882881887;241844.3607114782;430081.6785162784;431947.42082675546;438472.7785254516;472887.3552016489;526606.5390945929;467455.7454842776;437845.99643053644;448626.77982236113;464722.9366227796;450108.39359056647;405294.7071730422;477702.79673871305;433065.50215134333;431947.42082675546;232467.98657752166;185231.60634950487;468797.81262315146;202617.11711065008;199503.11981245832;274.2287409469799;170106.44374071498;81306.84645564218;25770.999822576498;33614.357066310244;0;0;0;0;0;0;0;2;7;8;122092869164.80656;47151129350.04707;102921578644.84656;39584.44184078419;8650.872604156297;0.0;0.0;391292.66743411496;105434.63867762328;0.0;39045.36195157582;3.8951166881127643;0.3003246000249756
566;2019-05-10 02:26:41.800;630;623;188;188;167;45;32;27;-11;31;749;202;-19;47;244;134;242;573;165;36;32;-11;620;362;367;132;366;308;622;-2.0;492.0;813.0;177.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13274.4306640625;7177.333984375;3035.08227539062;876.1223754882809;472.0;195923;552.0;0.0;Calculated values ==>;1557448001.8;336.16;335.46000000000004;291.96000000000004;291.96000000000004;289.86;277.66;274.5913991737795;276.36;275.86;272.06;276.26000000000005;348.06000000000006;293.36;271.26000000000005;277.86;297.56;286.56;297.36;330.46000000000004;276.76000000000005;276.36;328.36;320.36;272.06;240.83765695389522;268.5567601203482;274.5913991737795;289.66;6200000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3080000.0;6220000.0;0.0;0.082;0.1355;0.029500000000000002;0.0;0.0;0.0;7177.333984375;3035.08227539062;876.1223754882809;13274.4306640625;485494.756988572;484274.7742192168;248846.64485392225;248846.64485392225;241844.3607114782;430014.67791919125;432064.8867102419;438851.5721092266;472853.8412306012;528153.1436717134;467596.8808112979;437601.09044165985;447410.61151515384;464590.79660714185;449926.01064825204;404267.74144824303;476955.84902670915;432812.2514932043;432064.8867102419;231631.59724164338;198186.82848740023;468758.4909427722;202809.19041650242;199503.11981245832;274.3079248613552;170336.51990258307;81424.91842513862;25798.152073529003;33664.798660933295;0;0;0;0;0;0;0;2;7;8;122312842464.73666;47230055650.02199;103106740344.78772;31983.74271936413;7845.504365524958;0.0;0.0;391889.2677724393;105572.15430892962;0.0;39045.36195157582;3.591929324055342;0.282830819733439
567;2019-05-10 02:27:41.791;624;621;191;192;169;45;34;29;-3;34;769;202;-17;33;244;135;241;573;165;37;34;-8;615;362;367;142;367;306;617;-1.0;555.0;1028.0;158.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13544.5078125;7117.77685546875;2970.5830078125;1357.5693359375;505.0;195924;549.0;0.0;Calculated values ==>;1557448061.791;335.56;335.26000000000005;292.26000000000005;292.36;290.06;277.66;274.5913991737795;276.56;276.06;272.86;276.56;350.06000000000006;293.36;271.46000000000004;276.46000000000004;297.56;286.66;297.26000000000005;330.46000000000004;276.86;276.56;328.06;323.66;272.36;242.98782864720522;268.3187672390254;274.5913991737795;289.66;6150000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3060000.0;6170000.0;0.0;0.0925;0.1713333333333333;0.026333333333333334;0.0;0.0;0.0;7117.77685546875;2970.5830078125;1357.5693359375;13544.5078125;485192.97014810157;484544.7050058075;250118.1892234637;250478.09393852632;242643.52370793704;430014.67791919125;432439.757026355;440514.97524299513;471832.65708311246;530399.3526615865;467878.3720350701;438366.6433039444;445807.4384647189;464443.9501982058;450073.87972852413;406324.6507436913;477558.2883243333;432997.62667057913;432439.757026355;230377.04089860234;211980.4382156667;467672.8576980303;202987.21714526313;199503.11981245832;274.37697448290504;170559.97753264688;81544.02647979047;25816.76337899005;33714.83836449255;0;0;0;0;0;0;0;2;7;8;122533009434.50566;47312243319.93576;103290912714.59448;40696.422554078075;6970.05520122287;0.0;0.0;392494.84496554267;105695.5987857402;0.0;39045.36195157582;4.164491752976636;0.3082811402554595
568;2019-05-10 02:28:41.801;617;615;195;195;173;45;36;31;9;35;784;202;2;25;244;137;240;566;164;38;36;-6;610;362;367;146;367;305;612;-2.0;391.0;824.0;159.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13521.396484375;7039.232421875;2937.33569335938;1341.98120117188;534.0;195925;546.0;0.0;Calculated values ==>;1557448121.801;334.86;334.66;292.66;292.66;290.46000000000004;277.66;274.5913991737795;276.76000000000005;276.26000000000005;274.06;276.66;351.56000000000006;293.36;273.36;275.66;297.56;286.86;297.16;329.76000000000005;276.96000000000004;276.76000000000005;327.76000000000005;326.56;272.56;243.81672145450628;268.19934244402924;274.5913991737795;289.56;6100000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3050000.0;6120000.0;0.0;0.06516666666666666;0.13733333333333334;0.026500000000000003;0.0;0.0;0.0;7039.232421875;2937.33569335938;1341.98120117188;13521.396484375;484752.9132812227;484246.0577852099;251801.95354282987;251801.95354282987;244117.12552006313;430014.67791919125;432812.2514932043;442521.2416164823;471400.74093632615;532040.812112784;468018.73062796064;441480.6793942096;444856.06423827005;464443.9501982058;450368.9831162589;408250.65321590507;477120.120268325;433182.4302400453;432812.2514932043;229122.51738040973;224104.74344509715;467314.4250135951;202880.42884610113;199503.11981245832;274.3355651217408;170785.564327515;81662.02122006459;25839.263382927526;33764.079225966096;0;0;0;0;0;0;0;2;7;8;122753246135.34566;47398657720.26535;103474243265.29372;32910.671620465684;7007.500898438591;0.0;0.0;393108.33965141233;105812.09783362075;0.0;39045.36195157582;3.5267922949315422;0.2693696001096008
569;2019-05-10 02:29:41.772;610;609;197;197;176;43;36;32;16;37;782;201;17;27;244;139;237;557;164;39;36;-5;605;361;366;149;366;303;607;-2.0;421.0;972.0;138.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13435.861328125;6843.5791015625;2873.54833984375;1321.32739257812;551.0;195926;543.0;0.0;Calculated values ==>;1557448181.772;334.16;334.06;292.86;292.86;290.76000000000005;277.46000000000004;274.4858918419099;276.76000000000005;276.36;274.76000000000005;276.86;351.36;293.26000000000005;274.86;275.86;297.56;287.06;296.86;328.86;277.06;276.76000000000005;327.46000000000004;328.26000000000005;272.66;244.42749628697553;267.9596281332873;274.4858918419099;289.56;6050000.0;3610000.0;3660000.0;1490000.0;3660000.0;3030000.0;6070000.0;0.0;0.07016666666666667;0.162;0.023;0.0;0.0;0.0;6843.5791015625;2873.54833984375;1321.32739257812;13435.861328125;484316.7069016509;483951.0025916645;252793.75835164502;252793.75835164502;245295.82322182023;430081.6785162784;433065.50215134333;443955.1368504969;471199.84743302374;531982.0436786455;468177.6259707547;444100.09568505123;445537.8252269786;464590.79660714185;450843.4406997151;409209.18125388556;476388.6171299877;433616.79160117084;433065.50215134333;227868.02628245065;231213.40812182956;466994.32547842414;202757.71336267344;199503.11981245832;274.2833293636558;171010.09956461095;81777.6553991289;25861.44689397738;33812.47985459114;0;0;0;0;0;0;0;2;7;8;122973039850.18488;47487114945.200645;103656555105.16035;39073.982605027406;6077.442078662265;0.0;0.0;393707.9218313289;105921.08632177432;0.0;39045.36195157582;4.090375452249063;0.2968627148142427
570;2019-05-10 02:30:41.762;604;603;197;198;177;42;37;32;26;37;766;200;31;42;244;141;234;541;164;42;37;-5;599;361;366;139;366;304;601;-1.0;423.0;697.0;174.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14503.24609375;6750.1064453125;2870.8212890625;2330.04760742188;567.0;195927;540.0;0.0;Calculated values ==>;1557448241.762;333.56;333.46000000000004;292.86;292.96000000000004;290.86;277.36;274.4858918419099;276.86;276.36;275.76000000000005;276.86;349.76;293.16;276.26000000000005;277.36;297.56;287.26000000000005;296.56;327.26000000000005;277.36;276.86;327.16;329.86;272.66;242.35481222062532;268.0796299477929;274.4858918419099;289.56;5990000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6010000.0;0.0;0.07050000000000001;0.11616666666666667;0.029;0.0;0.0;0.0;6750.1064453125;2870.8212890625;2330.04760742188;14503.24609375;484138.09952804545;483772.0339279832;253095.80972512052;253482.35147274967;245857.2313798128;430081.6785162784;433249.8226776551;445197.9025426301;472523.0838727012;530237.6965692197;467916.2118046561;445912.450752771;447466.95896490954;464590.79660714185;451136.02457736584;410587.5305587121;474738.20527306205;434163.16617520025;433249.8226776551;226613.5671989835;237904.88540968279;468386.10659383785;202454.11651971497;199503.11981245832;274.1653912104423;171242.8866555144;81890.9172319187;25891.86994762805;33860.34162321515;0;0;0;0;0;0;0;2;7;9;123192603250.21979;47573500545.21438;103838624755.1893;28198.736476328642;7712.027712149565;0.0;0.0;394268.43438943056;106035.97941800798;0.0;39045.36195157582;3.0048396186447883;0.24044419090055175
571;2019-05-10 02:31:41.762;598;598;197;198;177;41;38;31;42;37;750;200;41;50;244;142;232;526;165;44;38;-5;597;360;365;132;364;303;599;0.0;524.0;598.0;194.0;0.0;0;0;20;1;0;0;1;0;0;0;1;0;1;0;0;14399.8173828125;6659.28125;2856.5888671875;2339.16284179688;578.0;195928;537.0;0.0;Calculated values ==>;1557448301.762;332.96000000000004;332.96000000000004;292.86;292.96000000000004;290.86;277.26000000000005;274.38016830617;276.96000000000004;276.26000000000005;277.36;276.86;348.16;293.16;277.26000000000005;278.16;297.56;287.36;296.36;325.76000000000005;277.56;276.96000000000004;326.86;330.96000000000004;272.66;240.83765695389522;267.9596281332873;274.38016830617;289.66;5970000.0;3600000.0;3650000.0;1320000.0;3640000.0;3030000.0;5990000.0;0.0;0.08733333333333333;0.09966666666666667;0.03233333333333333;0.0;0.0;0.0;6659.28125;2856.5888671875;2339.16284179688;14399.8173828125;483513.5416107345;483287.64181661146;253198.58180329704;253586.95122622157;245932.6970546484;430148.3826014536;433683.32636128634;447656.4881179867;473436.4806182908;528642.8357593152;468056.4967297473;447516.57979027147;448769.2461549603;464883.6276779939;451460.40364669124;410626.30914690223;472727.38240818214;434768.59577993193;433683.32636128634;225359.1397227605;242505.85365607988;469345.4692593809;202017.36891171683;199503.11981245832;273.9907979619242;171483.74551781907;82002.66212937965;25930.780034704872;33908.0700411839;0;0;0;0;0;0;0;2;7;9;123411903250.21979;47654800545.21438;104020724755.1893;24482.0322142249;8643.608577907806;0.0;0.0;394707.44079518516;106172.27638709178;0.0;39045.36195157582;2.7942259550639474;0.23661948319108642
572;2019-05-10 02:32:41.773;595;595;196;197;177;39;37;32;52;37;752;201;48;59;244;143;230;518;164;47;37;-6;595;358;363;127;363;303;597;-2.0;476.0;683.0;192.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;0;0;0;14333.814453125;6460.2998046875;2836.42749023438;2341.27905273438;584.0;195929;535.0;0.0;Calculated values ==>;1557448361.773;332.66;332.66;292.76000000000005;292.86;290.86;277.06;274.1680685717883;276.86;276.36;278.36;276.86;348.36;293.26000000000005;277.96000000000004;279.06;297.56;287.46000000000004;296.16;324.96000000000004;277.86;276.86;326.66;331.56;272.56;239.71726792356844;267.9596281332873;274.1680685717883;289.56;5950000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3030000.0;5970000.0;0.0;0.07933333333333333;0.11383333333333333;0.032;0.0;0.0;0.0;6460.2998046875;2836.42749023438;2341.27905273438;14333.814453125;483314.3543971743;483087.85715085466;252915.07767859907;253302.43819652993;246008.74741170698;430280.9020939914;433997.93586973246;449045.67269265273;474082.6425734972;528851.8103742785;468177.6259707547;448492.1240640218;450007.8213432342;465029.61547741666;451960.18914405763;410667.5376543719;471766.5296321052;435782.62218529254;433997.93586973246;224522.8720964353;245015.67932991832;469926.52440562926;201584.45183193844;199503.11981245832;273.8128552393842;171723.2363480621;82112.01201515699;25969.7908677811;33955.52054176144;0;0;0;0;0;0;0;2;7;9;123630343289.92125;47732514790.10817;104202558084.9408;28169.33564131131;8586.946322358106;0.0;0.0;395146.2826329713;106315.8906688566;0.0;39045.36195157582;3.158297122863457;0.2582558540900138
573;2019-05-10 02:33:41.784;593;593;196;197;177;38;38;32;56;39;765;202;53;56;244;142;228;514;165;51;38;-4;597;356;361;136;360;302;600;-2.0;511.0;89.0;65.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13402.765625;6339.2607421875;2885.28759765625;1360.15966796875;589.0;195930;532.0;0.0;Calculated values ==>;1557448421.784;332.46000000000004;332.46000000000004;292.76000000000005;292.86;290.86;276.96000000000004;273.955091788801;276.96000000000004;276.36;278.76000000000005;277.06;349.66;293.36;278.46000000000004;278.76000000000005;297.56;287.36;295.96000000000004;324.56;278.26000000000005;276.96000000000004;326.36;332.06;272.76000000000005;241.71165711629368;267.8393353686513;273.955091788801;289.66;5970000.0;3560000.0;3610000.0;1360000.0;3600000.0;3020000.0;6000000.0;0.0;0.08516666666666667;0.014833333333333334;0.010833333333333334;0.0;0.0;0.0;6339.2607421875;2885.28759765625;1360.15966796875;13402.765625;482803.500533029;482461.79466345796;252762.39869970683;253147.06178104025;245894.89171711137;430412.23801567365;434668.6427963687;449779.38365072303;473111.07959547755;530285.1503133504;468438.27426827076;449367.78088530374;449779.38365072303;465465.8864643596;452168.8677412129;408921.91982535005;470762.48671804497;436949.6230331232;434668.6427963687;223268.49639005636;247107.31509690773;468897.1433224279;200193.64934607572;199503.11981245832;273.25854895773955;171954.41689039455;82218.69457445265;26000.641845387287;34003.21024227118;0;0;0;0;0;0;0;2;7;9;123847583109.62436;47811429255.00032;104384091359.6927;3702.188392185602;2910.9545180771484;0.0;0.0;395411.92735882686;106411.7240753;0.0;39045.36195157582;0.6247827436885018;0.06331034560101026
574;2019-05-10 02:34:41.764;593;592;196;197;175;35;40;32;57;40;780;202;55;60;243;143;228;520;164;57;40;-3;599;354;359;139;359;301;601;129.0;503.0;88.0;95.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13323.79296875;6172.15185546875;2946.12670898438;1353.30920410156;591.0;195931;529.0;0.0;Calculated values ==>;1557448481.764;332.46000000000004;332.36;292.76000000000005;292.86;290.66;276.66;273.7412296467126;277.16;276.36;278.86;277.16;351.16;293.36;278.66;279.16;297.46000000000004;287.46000000000004;295.96000000000004;325.16;278.86;277.16;326.06;332.26000000000005;272.86;242.35481222062532;267.7187500070086;273.7412296467126;289.56;5990000.0;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;6010000.0;0.021500000000000002;0.08383333333333334;0.014666666666666666;0.01583333333333333;0.0;0.021500000000000002;0.0;6172.15185546875;2946.12670898438;1353.30920410156;13323.79296875;482575.81565657933;482204.5799930333;252712.02683866554;253095.80972512052;245176.02377515205;430542.39183029096;435505.82383528166;450098.19270883244;472817.310826017;531923.5698078771;468577.6157975026;449825.1039078654;450506.6178912395;465480.30547409743;452663.0308660199;407985.617302197;471554.4892308835;438429.5904723098;435505.82383528166;222014.15119762826;247943.99896000302;468583.909348124;200157.93206564052;200157.93206564052;273.2358540004303;172177.0639716394;82322.92159220904;26023.246548581526;34051.78916313556;0;0;0;0;0;0;0;2;7;9;124063511109.69302;47893901755.02655;104564931059.75021;3665.7904894334815;4250.0779736393215;0.0;5059.979673047284;395473.3067162519;106471.37945432635;0.0;39087.51439336553;1.2391481046537642;0.06761257330798809
575;2019-05-10 02:35:41.784;594;593;195;196;174;34;42;30;57;39;784;201;56;61;243;142;228;526;165;62;41;-1;597;353;359;140;358;301;600;-1.0;408.0;502.0;141.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13147.0478515625;6001.92919921875;2914.54174804688;1346.39440917969;593.0;195932;526.0;0.0;Calculated values ==>;1557448541.784;332.56;332.46000000000004;292.66;292.76000000000005;290.56;276.56;273.6339639331285;277.36;276.16;278.86;277.06;351.56000000000006;293.26000000000005;278.76000000000005;279.26000000000005;297.46000000000004;287.36;295.96000000000004;325.76000000000005;279.36;277.26000000000005;325.76000000000005;332.46000000000004;273.06;242.56692532238324;267.7187500070086;273.6339639331285;289.66;5970000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3010000.0;6000000.0;0.0;0.068;0.08366666666666665;0.0235;0.0;0.0;0.0;6001.92919921875;2914.54174804688;1346.39440917969;13147.0478515625;482945.7358881836;482461.79466345796;252380.44263695757;252762.39869970683;244874.0069016842;430607.02586249536;435856.36625110224;450098.19270883244;472588.21769833704;532339.9270891324;468456.9945229651;449961.7295482359;450642.4416611791;465625.14543771395;452694.98417098843;408921.91982535005;472599.47568017803;439267.05509245384;435681.3269337161;220759.83610629753;248780.69988749037;468644.2581567397;200319.0079139488;200157.93206564052;273.2948877090864;172397.72784185194;82424.40608452434;26045.751577861756;34100.64434656323;0;0;0;0;0;0;0;2;7;9;124278982909.62454;47977629654.99994;104745591259.69281;20898.191794505263;6305.643380705586;0.0;0.0;395678.0748018371;106559.37312036613;0.0;39129.69494612661;2.6507056489956;0.21729045443116837
576;2019-05-10 02:36:41.785;596;594;193;194;173;33;43;29;55;39;782;200;54;66;243;142;228;529;164;66;43;0;598;352;357;140;356;300;600;211.0;406.0;306.0;111.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12898.708984375;5738.6689453125;2918.72241210938;1345.7744140625;594.0;195933;523.0;0.0;Calculated values ==>;1557448601.785;332.76000000000005;332.56;292.46000000000004;292.56;290.46000000000004;276.46000000000004;273.5264737036516;277.46000000000004;276.06;278.66;277.06;351.36;293.16;278.56;279.76000000000005;297.46000000000004;287.36;295.96000000000004;326.06;279.76000000000005;277.46000000000004;325.46000000000004;332.56;273.16;242.56692532238324;267.5978703862781;273.5264737036516;289.56;5980000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3000000.0;6000000.0;0.035166666666666666;0.06766666666666667;0.051000000000000004;0.018500000000000003;0.0;0.035166666666666666;0.0;5738.6689453125;2918.72241210938;1345.7744140625;12898.708984375;483116.6184648314;482604.5703508537;251624.3481522893;252001.11685123915;244536.9284434766;430671.36484660726;436501.8475060906;450007.29870154505;472588.21769833704;532206.5685137952;468475.8209712691;449870.91713141825;451497.0755403579;465913.9958927326;452869.380961343;408457.49429172114;473054.98887947976;440365.605568416;436501.8475060906;219505.55070137876;249199.05678690012;468743.2512102924;200240.86869080234;200240.86869080234;273.2598256481892;172614.77943355127;82522.24603330465;26068.186692029823;34149.25569154122;0;0;0;0;0;0;0;2;7;9;124493786490.2186;48061631055.232254;104925894265.19145;12738.08793054788;4967.294076610568;0.0;8308.511088337636;395958.38180535997;106653.31583178932;0.0;39198.93369268079;2.6005660297715787;0.1258196742845187
577;2019-05-10 02:37:41.785;598;595;192;193;171;32;45;28;52;38;778;198;51;65;243;142;227;532;164;71;45;0;594;351;356;140;356;299;596;146.0;508.0;260.0;157.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12654.7724609375;5590.2265625;2917.73950195312;1331.44177246094;595.0;195934;520.0;0.0;Calculated values ==>;1557448661.785;332.96000000000004;332.66;292.36;292.46000000000004;290.26000000000005;276.36;273.4187578820637;277.66;275.96000000000004;278.36;276.96000000000004;350.96000000000004;292.96000000000004;278.26000000000005;279.66;297.46000000000004;287.36;295.86;326.36;280.26000000000005;277.66;325.16;332.66;273.16;242.56692532238324;267.47669482898436;273.4187578820637;289.56;5940000.0;3510000.0;3560000.0;1400000.0;3560000.0;2990000.0;5960000.0;0.024333333333333332;0.08466666666666667;0.043333333333333335;0.026166666666666668;0.0;0.024333333333333332;0.0;5590.2265625;2917.73950195312;1331.44177246094;12654.7724609375;483851.5239513119;483201.16433869506;251440.791844859;251818.26532170514;244007.6711738885;430735.4089219946;437078.2854679012;449780.52381404105;472489.9908694221;531865.3904178909;468374.34440025204;449644.06252484635;451540.12992185226;465913.9958927326;453043.29649086215;409852.0332798232;474014.07329564355;441392.7043185635;437078.2854679012;218251.29456621417;249617.41799618208;468743.2512102924;199611.96351190703;199611.96351190703;273.00780220540645;172827.7251122622;82616.65349586974;26090.49682691752;34197.89287415841;0;0;0;0;0;0;0;2;7;9;124707686490.2186;48145631055.232254;105105594265.19145;10840.637613092475;7042.268694774418;0.0;5778.347167595858;396154.87118489033;106753.39552155086;0.0;39316.324178146904;2.4047436459228675;0.15682368775581684
578;2019-05-10 02:38:41.776;599;595;191;192;171;32;47;27;50;37;773;197;50;67;243;141;226;530;164;74;46;2;594;350;355;140;355;298;597;128.0;497.0;310.0;80.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12581.3583984375;5574.25732421875;2887.56274414062;1327.79858398438;595.0;195935;517.0;0.0;Calculated values ==>;1557448721.776;333.06;332.66;292.26000000000005;292.36;290.26000000000005;276.36;273.3108153835814;277.86;275.86;278.16;276.86;350.46000000000004;292.86;278.16;279.86;297.46000000000004;287.26000000000005;295.76000000000005;326.16;280.56;277.76000000000005;324.86;332.66;273.36;242.56692532238324;267.35522164206344;273.3108153835814;289.56;5940000.0;3500000.0;3550000.0;1400000.0;3550000.0;2980000.0;5970000.0;0.021333333333333333;0.08283333333333333;0.051666666666666666;0.013333333333333334;0.0;0.021333333333333333;0.0;5574.25732421875;2887.56274414062;1327.79858398438;12581.3583984375;483992.6685142293;483087.85715085466;251018.59025839824;251392.76367763442;243972.41397285293;430799.1582183253;437648.64973000437;449690.5506482974;472391.7460337592;531420.5441150686;468393.5252727365;449690.5506482974;451984.99507843185;466058.0093327334;453075.1943286226;409424.11824908026;473586.90085512516;442085.3945067946;437479.1307715476;216997.06728235667;249617.41799618208;468941.17327746755;199859.90446861365;199859.90446861365;273.10126577246285;173037.99465737282;82709.67690588994;26112.653839147537;34246.263136197296;0;0;0;0;0;0;0;2;7;9;124920954494.99484;48229618455.144135;105284667400.00357;12907.916719283661;3587.7502507847194;0.0;5069.210161129257;396352.74611842626;106841.96572514724;0.0;39406.70692967813;2.2028311721861353;0.1186623471415248
579;2019-05-10 02:39:41.776;600;596;191;192;170;31;48;26;51;37;769;197;50;66;243;141;226;531;164;79;48;2;594;349;354;138;353;297;596;-1.0;447.0;93.0;122.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12494.828125;5600.56787109375;2894.9384765625;1331.87109375;594.0;195936;514.0;0.0;Calculated values ==>;1557448781.776;333.16;332.76000000000005;292.26000000000005;292.36;290.16;276.26000000000005;273.20264511476705;277.96000000000004;275.76000000000005;278.26000000000005;276.86;350.06000000000006;292.86;278.16;279.76000000000005;297.46000000000004;287.26000000000005;295.76000000000005;326.26000000000005;281.06;277.96000000000004;324.56;332.56;273.36;242.14157278889297;267.23344911666527;273.20264511476705;289.56;5940000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2970000.0;5960000.0;0.0;0.0745;0.015500000000000002;0.02033333333333333;0.0;0.0;0.0;5600.56787109375;2894.9384765625;1331.87109375;12494.828125;484133.7034694747;483342.99437380116;251065.8325636721;251440.791844859;243673.3394317198;430862.6128555636;438045.20909982815;450008.9096296401;472654.2065195329;531080.0164013829;468532.93493579933;449873.09960744757;452027.5521833419;466345.2199131555;453248.5434192874;409424.11824908026;473863.79955227807;443086.47948631976;438045.20909982815;215742.86842915416;249199.05678690012;469214.6757162112;198176.79643176214;199859.90446861365;272.4308392981598;173246.96287840148;82802.80044918421;26134.817753128656;34294.45064636982;0;0;0;0;0;0;0;2;7;9;125133654494.99484;48313018455.144135;105463167400.00357;3903.397754567109;5511.103545450464;0.0;0.0;396492.84040570835;106917.78950678253;0.0;39448.95034768754;0.957987149282668;0.1096277020207588
580;2019-05-10 02:40:41.797;602;597;191;192;169;30;51;24;53;36;767;197;51;66;242;139;226;535;164;84;51;3;599;346;351;137;350;298;601;254.0;437.0;288.0;21.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12589.4072265625;5676.533203125;2926.17553710938;1338.26293945312;594.0;195937;510.0;0.0;Calculated values ==>;1557448841.797;333.36;332.86;292.26000000000005;292.36;290.06;276.16;272.8767566201714;278.26000000000005;275.56;278.46000000000004;276.76000000000005;349.86;292.86;278.26000000000005;279.76000000000005;297.36;287.06;295.76000000000005;326.66;281.56;278.26000000000005;324.16;332.56;273.46000000000004;241.92719264551067;267.35522164206344;272.8767566201714;289.56;5990000.0;3460000.0;3510000.0;1370000.0;3500000.0;2980000.0;6010000.0;0.042333333333333334;0.07283333333333333;0.048;0.0035;0.0;0.042333333333333334;0.0;5676.533203125;2926.17553710938;1338.26293945312;12589.4072265625;483855.05999829987;482918.7836717354;250831.85063453164;251202.95551997612;243169.97546720348;431051.2098666511;439217.1880233884;450098.7147956538;472687.3056196521;530796.494312866;468393.5252727365;449826.76612235775;451851.23652213864;466645.69444314425;453485.2258177693;407060.1447167756;473835.73273427825;444476.1871195229;439217.1880233884;214070.64678622372;249199.05678690012;469449.5019888445;199213.0829667475;199213.0829667475;272.8290770501265;173456.07133503197;82896.80918287077;26157.076657928992;34342.97690799227;0;0;0;0;0;0;0;2;7;9;125345228519.67212;48395547330.01825;105641729874.7312;12042.510327787504;945.8274665773396;0.0;10160.173780731131;396625.76948175713;106971.61609784944;0.0;39533.648096237965;2.328596471348529;0.05456390758652339
581;2019-05-10 02:41:41.767;605;599;192;193;169;27;54;21;54;34;767;198;53;68;241;138;227;544;165;90;54;4;608;342;348;136;347;302;610;-2.0;417.0;784.0;68.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12892.2470703125;5729.75830078125;3040.87109375;1355.60510253906;593.0;195938;507.0;0.0;Calculated values ==>;1557448901.767;333.66;333.06;292.36;292.46000000000004;290.06;275.86;272.43898195401505;278.56;275.26000000000005;278.56;276.56;349.86;292.96000000000004;278.46000000000004;279.96000000000004;297.26000000000005;286.96000000000004;295.86;327.56;282.16;278.56;323.86;332.46000000000004;273.56;241.71165711629368;267.8393353686513;272.43898195401505;289.66;6080000.0;3420000.0000000005;3479999.9999999995;1360000.0;3470000.0000000005;3020000.0;6100000.0;0.0;0.06949999999999999;0.13066666666666665;0.011333333333333334;0.0;0.0;0.0;5729.75830078125;3040.87109375;1355.60510253906;12892.2470703125;483268.30906620494;482180.82265322836;250788.74167452636;251155.55969669428;242870.35126506377;431298.55289687274;440364.0079757096;449505.1483678675;472622.7809936826;530493.7248521174;467954.47966338455;449367.78088530374;451411.25423340057;466945.12176693295;454032.3432269273;402780.64122009126;474064.90723446076;445987.2077165095;440364.0079757096;212816.51262364245;248780.69988749037;469683.74434536137;198035.34259544068;199213.0829667475;272.3458596155138;173668.31228071428;82991.81408590071;26179.514333839456;34392.677433912184;0;0;0;0;0;0;0;2;7;9;125554823669.77211;48477406380.057304;105821639874.81703;32858.7212875971;3078.6818864991014;0.0;0.0;396999.7593235987;107005.13690701876;0.0;39618.27387706035;3.548940446174093;0.2427504200035823
582;2019-05-10 02:42:41.798;610;603;192;193;169;26;57;19;49;33;771;198;50;69;241;136;230;554;165;94;56;6;614;342;347;135;347;305;616;156.0;362.0;1065.0;108.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12925.935546875;5758.49462890625;3126.58666992188;1375.81066894531;593.0;195939;503.0;0.0;Calculated values ==>;1557448961.798;334.16;333.46000000000004;292.36;292.46000000000004;290.06;275.76000000000005;272.43898195401505;278.86;275.06;278.06;276.46000000000004;350.26;292.96000000000004;278.16;280.06;297.26000000000005;286.76000000000005;296.16;328.56;282.56;278.76000000000005;323.46000000000004;332.46000000000004;273.76000000000005;241.49495122638035;268.19934244402924;272.43898195401505;289.66;6140000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3050000.0;6160000.0;0.026000000000000002;0.060333333333333336;0.17750000000000002;0.018000000000000002;0.0;0.026000000000000002;0.0;5758.49462890625;3126.58666992188;1375.81066894531;12925.935546875;483307.34875054215;482072.82723648084;250521.88438020746;250884.54274379497;242675.6059551892;431298.55289687274;441061.55703352665;448257.2920903231;472656.1521691498;530684.0115263712;467532.30169713264;448396.6318820213;451011.4414654121;466945.12176693295;453753.8033934807;400940.8178288989;474830.5682828229;446783.4235842595;440901.42802330444;211144.3756859795;248780.69988749037;470015.4650346389;198055.32051011844;198055.32051011844;272.35379573352964;173883.5749646362;83087.59899051179;26202.287892249606;34444.09946972579;0;0;0;0;0;0;0;2;7;9;125763431395.24933;48558748385.243385;106003833960.23383;44410.84995548633;4895.282601441369;0.0;6313.998795342836;397644.00510719663;107071.62094358413;0.0;39670.917719081226;5.420594186836547;0.3152396767992978
583;2019-05-10 02:43:41.788;615;607;191;193;169;26;58;19;32;32;776;198;35;70;241;136;233;560;164;97;58;7;620;342;347;134;347;306;622;167.0;443.0;815.0;139.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13084.646484375;5800.369140625;3116.1884765625;1389.44921875;592.0;195940;499.0;0.0;Calculated values ==>;1557449021.788;334.66;333.86;292.26000000000005;292.46000000000004;290.06;275.76000000000005;272.43898195401505;278.96000000000004;275.06;276.36;276.36;350.76;292.96000000000004;276.66;280.16;297.26000000000005;286.76000000000005;296.46000000000004;329.16;282.86;278.96000000000004;323.06;332.36;273.86;241.2770596917726;268.3187672390254;272.43898195401505;289.56;6200000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3060000.0;6220000.0;0.02783333333333333;0.07383333333333333;0.13583333333333333;0.023166666666666665;0.0;0.02783333333333333;0.0;5800.369140625;3116.1884765625;1389.44921875;13084.646484375;483350.0497341451;481967.4439225558;249905.25811258747;250620.6849785135;242484.67871902353;431298.55289687274;441221.3666912388;445664.3711478791;472689.592463476;531130.6756210164;467391.0553810966;446092.96027638344;450968.501026286;466945.12176693295;453753.8033934807;267753.7693546985;474996.42315882916;447231.8925582234;441221.3666912388;209472.28574929133;248362.34728340767;470248.3765585316;197967.21153417902;197967.21153417902;272.31878781400974;174100.29368912271;83183.90680129573;26225.327884011997;34496.113925433725;0;0;0;0;0;0;0;2;7;9;125971596695.28242;48639434935.25621;106187103410.26295;33645.530847527596;6307.846989730835;0.0;6770.573985204831;398294.36653568514;107164.96479695653;0.0;39779.93765258537;4.533662025095382;0.26867543684951517
584;2019-05-10 02:44:41.809;620;611;190;192;168;27;59;19;32;31;782;198;31;64;241;135;236;567;164;100;59;8;627;342;347;133;347;307;629;183.0;455.0;638.0;150.0;0.0;0;95;0;1;0;0;1;0;0;0;1;0;0;0;0;13042.94921875;5868.14013671875;3234.45141601562;1352.71862792969;591.0;195941;495.0;0.0;Calculated values ==>;1557449081.809;335.16;334.26000000000005;292.16;292.36;289.96000000000004;275.86;272.43898195401505;279.06;275.06;276.36;276.26000000000005;351.36;292.96000000000004;276.26000000000005;279.56;297.26000000000005;286.66;296.76000000000005;329.86;283.16;279.06;322.66;332.26000000000005;273.96000000000004;241.05796691057077;268.43790593516167;272.43898195401505;289.56;6270000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3070000.0;6290000.0;0.030500000000000003;0.07583333333333334;0.10633333333333334;0.025;0.0;0.030500000000000003;0.0;5868.14013671875;3234.45141601562;1352.71862792969;13042.94921875;483284.13671946106;481750.54865337646;249263.9424153653;249967.0266388667;241948.3578752151;431298.55289687274;441380.8598681767;445468.1497532969;472723.10170879104;531682.1426000599;467249.5466211817;445324.3809667724;449965.97516113834;466945.12176693295;453614.28782876267;268636.97909552313;475196.27561103617;447678.29510159895;441380.8598681767;207800.24178383037;247943.99896000302;470480.72048741754;197923.51072921185;197923.51072921185;272.301417565977;174318.09985847067;83281.17841161061;26248.187280689013;34549.054447157476;0;0;0;0;0;0;0;2;7;9;126179869564.96474;48719562970.13399;106371067774.98235;26322.246616227712;6813.930243955143;0.0;7425.449148738428;398794.27291980485;107274.35121225398;0.0;39898.2792502552;3.8795239268879396;0.228153513674456
585;2019-05-10 02:45:41.799;625;615;189;190;166;28;61;19;44;30;786;198;41;62;241;134;239;573;164;102;61;9;629;343;348;135;348;307;632;138.0;543.0;689.0;178.0;0.0;0;90;0;1;0;0;1;0;0;0;1;0;0;0;0;12974.732421875;5902.80908203125;3234.08959960938;1322.93872070312;591.0;195942;491.0;0.0;Calculated values ==>;1557449141.799;335.66;334.66;292.06;292.16;289.76000000000005;275.96000000000004;272.5487779782249;279.26000000000005;275.06;277.56;276.16;351.76;292.96000000000004;277.26000000000005;279.36;297.26000000000005;286.56;297.06;330.46000000000004;283.36;279.26000000000005;322.26000000000005;332.26000000000005;274.06;241.49495122638035;268.43790593516167;272.5487779782249;289.56;6290000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3070000.0;6320000.0;0.023;0.0905;0.11483333333333333;0.029666666666666668;0.0;0.023;0.0;5902.80908203125;3234.08959960938;1322.93872070312;12974.732421875;483782.0044480228;481992.48800117976;248796.45144142112;249143.59734744433;241226.63076790917;431237.1583312671;441487.3088056417;447177.4714065356;472363.3712700832;532099.8751902046;467249.5466211817;446752.8272820207;449690.29051208816;466802.7717863549;453301.89260184264;270073.66414665576;475740.4257841955;447785.7724225039;441487.3088056417;206128.24275125185;247943.99896000302;470309.5239926605;198172.60865621598;198172.60865621598;272.40449721210035;174534.87773650806;83379.2533065752;26270.480709073734;34602.94997154484;0;0;0;0;0;0;0;2;7;9;126388334814.99788;48799949570.14677;106555237075.01163;28594.058405828368;8073.395154981187;0.0;5596.238103436792;399251.8325224155;107398.39158042401;0.0;40006.7752250305;4.040568704708188;0.2651243117300081
586;2019-05-10 02:46:41.790;630;619;187;189;165;29;53;20;52;30;787;197;50;60;242;133;242;578;164;103;55;10;628;346;351;137;351;307;631;0.0;661.0;1020.0;229.0;0.0;0;92;0;1;0;0;1;0;0;0;1;0;0;0;0;12768.1279296875;5848.17333984375;3209.55932617188;1323.88928222656;591.0;195943;487.0;0.0;Calculated values ==>;1557449201.79;336.16;335.06;291.86;292.06;289.66;276.06;272.8767566201714;278.46000000000004;275.16;278.36;276.16;351.86;292.86;278.16;279.16;297.36;286.46000000000004;297.36;330.96000000000004;283.46000000000004;278.66;321.86;332.26000000000005;274.16;241.92719264551067;268.43790593516167;272.8767566201714;289.56;6280000.0;3460000.0;3510000.0;1370000.0;3510000.0;3070000.0;6310000.0;0.0;0.11016666666666668;0.16999999999999998;0.03816666666666667;0.0;0.0;0.0;5848.17333984375;3209.55932617188;1323.88928222656;12768.1279296875;484612.5709238173;482688.5941803073;248145.64725515628;248835.85505461766;240942.1206447314;431051.2098666511;439545.99013716064;448301.5085314506;472100.0868749512;532204.2865271305;467127.2975703646;448021.6136539549;449413.9276720405;466502.7873414682;452639.51303437544;399628.8774328564;476619.11107607064;447364.88663928176;439873.374582348;204456.2876039246;247943.99896000302;470138.0144479632;198974.1141570826;198172.60865621598;272.73462995721763;174749.36939397058;83477.16347126008;26292.534300540006;34656.638991308864;0;0;0;0;0;0;0;2;7;9;126598003359.7779;48881537330.061165;106739409444.81839;42385.65704364255;10349.422194435276;0.0;0.0;399843.2414258963;107551.89202965307;0.0;40053.40354721258;5.079657061390768;0.39774154885923085
587;2019-05-10 02:47:41.790;633;621;185;187;164;33;26;23;51;31;785;197;50;64;242;132;243;578;164;101;25;11;621;349;354;138;354;308;623;-1.0;599.0;822.0;223.0;0.0;0;96;1;1;0;0;1;0;0;0;1;0;0;0;0;12434.8994140625;5822.10009765625;3088.79638671875;1351.78076171875;591.0;195944;482.0;0.0;Calculated values ==>;1557449261.79;336.46000000000004;335.26000000000005;291.66;291.86;289.56;276.46000000000004;273.20264511476705;275.76000000000005;275.46000000000004;278.26000000000005;276.26000000000005;351.66;292.86;278.16;279.56;297.36;286.36;297.46000000000004;330.96000000000004;283.26000000000005;275.66;321.36;332.26000000000005;274.26000000000005;242.14157278889297;268.5567601203482;273.20264511476705;289.56;6210000.0;3490000.0;3540000.0;1380000.0;3540000.0;3080000.0;6230000.0;0.0;0.09983333333333334;0.137;0.03716666666666667;0.0;0.0;0.0;5822.10009765625;3088.79638671875;1351.78076171875;12434.8994140625;485811.26802857785;483876.3460481321;247765.82528075288;248457.7659279887;240863.24484218218;430862.6128555636;434243.5176279555;447973.6730041497;472066.18378088326;531920.5654520444;466985.298548005;447833.1889017542;449783.5560736587;466072.45092096843;451970.22021737404;404261.35710016254;477582.9373477913;446487.02843894635;434065.405861007;202366.40377179522;247943.99896000302;470101.35966640816;199709.24236454046;198172.60865621598;273.03761297857153;174959.39462183518;83574.41574990591;26314.831550906216;34709.125288916286;0;0;0;0;0;0;0;2;7;9;126809503359.7779;48964037330.061165;106923909444.81839;34012.226997626465;10049.57369305275;0.0;0.0;400479.89045957354;107721.8836620488;0.0;40053.40354721258;4.293402163402373;0.3488656001241392
588;2019-05-10 02:48:41.791;632;621;185;186;164;36;26;24;44;31;782;197;45;64;242;131;242;574;164;35;25;11;621;352;357;140;356;308;624;-1.0;580.0;755.0;171.0;0.0;0;99;6;1;0;0;1;0;0;0;1;0;0;0;0;12503.642578125;6121.162109375;3096.82080078125;1367.26867675781;593.0;195945;478.0;0.0;Calculated values ==>;1557449321.791;336.36;335.26000000000005;291.66;291.76000000000005;289.56;276.76000000000005;273.5264737036516;275.76000000000005;275.56;277.56;276.26000000000005;351.36;292.86;277.66;279.56;297.36;286.26000000000005;297.36;330.56;276.66;275.66;320.96000000000004;332.46000000000004;274.26000000000005;242.56692532238324;268.5567601203482;273.5264737036516;289.56;6210000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3080000.0;6240000.0;0.0;0.09666666666666666;0.12583333333333332;0.0285;0.0;0.0;0.0;6121.162109375;3096.82080078125;1367.26867675781;12503.642578125;485669.23959782283;483764.5689935206;247727.35217637388;248071.923346658;240833.67622978473;430671.36484660726;433499.7890287786;446986.31847657415;471801.8942764967;531607.0715657657;466985.298548005;447127.94237806095;449783.5560736587;465784.1997128528;451293.79532891704;403731.4152167385;476863.99855119805;435106.3833865666;433318.7079877765;200694.54348549087;248780.69988749037;469830.78476507135;200556.4772551831;198172.60865621598;273.3837983177171;175167.21926853876;83673.94459363069;26337.490673845237;34760.67295786335;0;0;0;0;0;0;0;2;7;9;127022806914.52023;49047438719.96042;107108712524.59515;31009.088353691706;7674.317764031815;0.0;0.0;401021.74378425156;107869.58521899767;0.0;40053.40354721258;3.654462607723523;0.2868720237071129
589;2019-05-10 02:49:41.771;630;622;187;188;164;38;27;24;35;31;778;197;36;64;243;131;241;576;164;31;27;12;623;353;358;141;358;307;625;-2.0;552.0;759.0;172.0;0.0;0;99;8;1;0;0;1;0;0;0;1;0;0;0;0;12628.8134765625;6274.33154296875;3093.384765625;1362.57946777344;595.0;195946;473.0;0.0;Calculated values ==>;1557449381.771;336.16;335.36;291.86;291.96000000000004;289.56;276.96000000000004;273.6339639331285;275.86;275.56;276.66;276.26000000000005;350.96000000000004;292.86;276.76000000000005;279.56;297.46000000000004;286.26000000000005;297.26000000000005;330.76000000000005;276.26000000000005;275.86;320.46000000000004;332.66;274.36;242.77792619122317;268.43790593516167;273.6339639331285;289.56;6230000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3070000.0;6250000.0;0.0;0.092;0.1265;0.028666666666666667;0.0;0.0;0.0;6274.33154296875;3093.384765625;1362.57946777344;12628.8134765625;485164.72931579704;483796.6466262336;248378.8179479007;248726.31066181554;240804.1980664294;430607.02586249536;433430.6572209153;445898.2057857615;471669.41905304807;531264.2688581708;467127.2975703646;446041.1461244584;449965.97516113834;465625.14543771395;451114.9348329381;402057.32540475955;477043.20952765946;434151.6192275535;433430.6572209153;198604.77482894104;249617.41799618208;469794.0480163998;200837.38725123202;198172.60865621598;273.4983467216756;175376.58659001646;83777.2059421729;26360.231825478717;34812.24080925101;0;0;0;0;0;0;0;2;7;9;127237235414.58842;49131710619.98721;107293151024.65381;31000.193544617974;7710.09094193481;0.0;0.0;401538.3155522298;107997.74589045286;0.0;40053.40354721258;3.607569194113902;0.28345436691894965
590;2019-05-10 02:50:41.772;628;621;190;190;166;39;28;25;28;32;772;197;29;61;243;131;242;578;165;32;28;12;620;355;360;143;360;307;622;-2.0;549.0;813.0;167.0;0.0;0;99;10;1;0;0;1;0;0;0;1;0;0;0;0;12680.796875;6364.2265625;3060.08251953125;1355.974609375;597.0;195947;468.0;0.0;Calculated values ==>;1557449441.772;335.96000000000004;335.26000000000005;292.16;292.16;289.76000000000005;277.06;273.8482719121499;275.96000000000004;275.66;275.96000000000004;276.36;350.36;292.86;276.06;279.26000000000005;297.46000000000004;286.26000000000005;297.36;330.96000000000004;276.36;275.96000000000004;319.96000000000004;332.86;274.36;243.1966462407574;268.43790593516167;273.8482719121499;289.66;6200000.0;3550000.0;3600000.0;1430000.0;3600000.0;3070000.0;6220000.0;0.0;0.0915;0.1355;0.02783333333333333;0.0;0.0;0.0;6364.2265625;3060.08251953125;1355.974609375;12680.796875;485210.26575308683;483988.01301015134;249550.49440034825;249550.49440034825;241526.0265266833;430477.46260093397;433110.10878034565;444891.802354063;471502.6223741309;530637.1889749606;467127.2975703646;445036.2088601978;449552.194433706;465335.1870322967;450755.6405243873;404267.74144824303;477702.79673871305;433836.9858812755;433110.10878034565;196515.0671798046;250454.15340279948;469522.3774010839;201372.29825143638;198172.60865621598;273.716543734414;175587.5035254198;83882.52901536506;26382.8868204279;34863.520558084034;0;0;0;0;0;0;0;2;7;9;127452639005.18414;49216912040.22285;107477354095.16324;32996.89280590591;7463.510536331855;0.0;0.0;402071.63349511;108124.19467723278;0.0;40053.40354721258;3.7531853984966745;0.29116537913442425
591;2019-05-10 02:51:41.772;626;620;193;193;169;40;30;26;28;33;765;197;28;58;243;133;241;578;165;32;30;13;621;354;359;149;359;307;623;-1.0;523.0;926.0;151.0;0.0;0;99;13;1;0;0;1;0;0;0;1;0;0;0;0;13018.9541015625;6548.78466796875;3100.72485351562;1337.81323242188;600.0;195948;464.0;0.0;Calculated values ==>;1557449501.772;335.76000000000005;335.16;292.46000000000004;292.46000000000004;290.06;277.16;273.7412296467126;276.16;275.76000000000005;275.96000000000004;276.46000000000004;349.66;292.86;275.96000000000004;278.96000000000004;297.46000000000004;286.46000000000004;297.26000000000005;330.96000000000004;276.36;276.16;319.56;333.16;274.46000000000004;244.42749628697553;268.43790593516167;273.7412296467126;289.66;6210000.0;3540000.0;3590000.0;1490000.0;3590000.0;3070000.0;6230000.0;0.0;0.08716666666666667;0.15433333333333332;0.025166666666666667;0.0;0.0;0.0;6548.78466796875;3100.72485351562;1337.81323242188;13018.9541015625;484814.7458837009;483732.6159796139;250577.37678450524;250577.37678450524;242453.21821644338;430542.39183029096;433724.0844890748;444891.802354063;470801.063269159;529905.1787626159;467127.2975703646;444891.802354063;449136.8774881625;465480.30547409743;451225.3723491666;403189.5177957271;477582.9373477913;434084.4541166122;433724.0844890748;194843.3435325042;251709.28920128586;468801.79013994604;201166.64190942293;198172.60865621598;273.6316806263424;175801.66811689115;83990.13744228563;26405.33505244287;34914.860619526095;0;0;0;0;0;0;0;2;7;9;127668339005.18414;49304512040.22285;107661554095.16324;37614.91642862278;6735.484563801499;0.0;0.0;402660.0652387311;108242.51963640055;0.0;40053.40354721258;4.036506616378105;0.3009232509638275
592;2019-05-10 02:52:41.762;624;619;195;195;171;38;31;27;34;33;750;197;32;58;243;134;241;578;165;32;31;13;620;354;359;147;359;308;622;0.0;496.0;985.0;179.0;0.0;0;1;19;1;0;0;1;0;0;0;1;0;1;0;0;14436.3115234375;6899.537109375;3031.92065429688;2337.2890625;602.0;195949;459.0;0.0;Calculated values ==>;1557449561.762;335.56;335.06;292.66;292.66;290.26000000000005;276.96000000000004;273.7412296467126;276.26000000000005;275.86;276.56;276.46000000000004;348.16;292.86;276.36;278.96000000000004;297.46000000000004;286.56;297.26000000000005;330.96000000000004;276.36;276.26000000000005;319.06;333.36;274.46000000000004;244.02132995426717;268.5567601203482;273.7412296467126;289.66;6200000.0;3540000.0;3590000.0;1470000.0;3590000.0;3080000.0;6220000.0;0.0;0.08266666666666667;0.16416666666666666;0.029833333333333333;0.0;0.0;0.0;6899.537109375;3031.92065429688;2337.2890625;14436.3115234375;484639.94507650274;483700.78763722174;251344.29348850276;251344.29348850276;243130.00783463535;430542.39183029096;433904.5296488982;445559.1329363517;471068.7543314603;528257.9626010839;466985.298548005;445271.23071639397;448951.9434487286;465480.30547409743;451369.99078110245;403737.7296198628;477702.79673871305;434084.4541166122;433904.5296488982;192753.74022246967;252546.06836287308;469076.02605466876;201140.50664991874;198172.60865621598;273.6214565396858;176030.4238648225;84102.18811222329;26435.95580059668;34965.957481202786;0;0;0;0;0;0;0;2;7;10;127883703105.21838;49393297240.23696;107846023345.19257;40125.39114868941;7993.409662241709;0.0;0.0;403307.79316266224;108365.23996483955;0.0;40053.40354721258;3.922063230474636;0.297582550656437
593;2019-05-10 02:53:41.793;623;618;195;196;174;38;32;27;42;32;707;198;39;62;243;136;241;578;165;32;32;13;623;354;360;143;359;308;625;-1.0;480.0;904.0;167.0;0.0;0;1;23;1;0;0;1;0;0;0;1;0;1;0;0;14747.419921875;7174.587890625;3058.0419921875;2338.08862304688;603.0;195950;455.0;0.0;Calculated values ==>;1557449621.793;335.46000000000004;334.96000000000004;292.66;292.76000000000005;290.56;276.96000000000004;273.7412296467126;276.36;275.86;277.36;276.36;343.86;292.96000000000004;277.06;279.36;297.46000000000004;286.76000000000005;297.26000000000005;330.96000000000004;276.36;276.36;318.66;333.46000000000004;274.46000000000004;243.1966462407574;268.5567601203482;273.7412296467126;289.66;6230000.0;3540000.0;3600000.0;1430000.0;3590000.0;3080000.0;6250000.0;0.0;0.08;0.15066666666666664;0.02783333333333333;0.0;0.0;0.0;7174.587890625;3058.0419921875;2338.08862304688;14747.419921875;484163.45667161385;483220.07646364195;251210.97641551596;251573.91940603533;244007.8024999823;430542.39183029096;433836.9858812755;446702.48507869197;471502.6223741309;523741.2077983188;467107.77403145406;446275.24975105154;449507.0425462661;465480.30547409743;451658.6501973753;402057.32540475955;477342.8081911349;433836.9858812755;433836.9858812755;191082.09718829524;252964.46457616048;469621.5870000597;201153.64050442772;198172.60865621598;273.6265947016723;176273.74727863408;84219.53308395277;26474.937411342296;35016.73339051049;0;0;0;0;0;0;0;2;7;10;128099514549.85497;49480342190.09038;108030918824.88121;36996.02591585581;7472.3578441284235;0.0;0.0;403950.803687663;108494.18794923004;0.0;40053.40354721258;3.537457603497917;0.26903167932038513
