;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
594;2019-05-10 02:54:41.783;623;618;195;196;173;37;32;27;49;32;696;200;47;68;243;138;242;581;165;32;32;13;627;354;359;142;359;307;629;-2.0;449.0;954.0;249.0;0.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;15110.2890625;7369.51416015625;3119.51977539062;2332.17846679688;606.0;195951;450.0;0.0;Calculated values ==>;1557449681.783;335.46000000000004;334.96000000000004;292.66;292.76000000000005;290.46000000000004;276.86;273.7412296467126;276.36;275.86;278.06;276.36;342.76;293.16;277.86;279.96000000000004;297.46000000000004;286.96000000000004;297.36;331.26000000000005;276.36;276.36;318.16;333.76000000000005;274.46000000000004;242.98782864720522;268.43790593516167;273.7412296467126;289.66;6270000.0;3540000.0;3590000.0;1420000.0;3590000.0;3070000.0;6290000.0;0.0;0.07483333333333334;0.15899999999999997;0.0415;0.0;0.0;0.0;7369.51416015625;3119.51977539062;2332.17846679688;15110.2890625;483717.093664542;482769.2735890445;251035.92782713406;251396.2134205496;243551.60524612424;430542.39183029096;434084.4541166122;447881.39085722744;471635.3862721799;522663.0628278477;467493.80788359325;447600.3881133133;450515.34560105274;465480.30547409743;451946.54842230113;400258.21187682584;477311.7183709563;434084.4541166122;434084.4541166122;188992.59102226305;254219.67992080047;469757.3781218893;201058.23363735553;198172.60865621598;273.5892603760482;176522.52005116982;84340.71373425348;26513.849817281778;35068.20449196826;0;0;0;0;0;0;0;2;7;10;128315178599.88925;49565827940.103966;108215388074.91054;39244.88199795963;11151.014496108153;0.0;0.0;404586.0386968959;108649.35685296176;0.0;40053.40354721258;3.9306654404114925;0.3183719693702937
595;2019-05-10 02:55:41.784;626;620;194;195;173;37;33;28;55;33;705;201;52;69;243;139;243;584;165;34;33;12;629;356;361;140;361;307;631;-2.0;510.0;838.0;215.0;0.0;0;1;28;1;0;0;1;0;0;0;1;0;1;0;0;15267.595703125;7562.4814453125;3130.10620117188;2337.50024414062;606.0;195952;446.0;0.0;Calculated values ==>;1557449741.784;335.76000000000005;335.16;292.56;292.66;290.46000000000004;276.86;273.955091788801;276.46000000000004;275.96000000000004;278.66;276.46000000000004;343.66;293.26000000000005;278.36;280.06;297.46000000000004;287.06;297.46000000000004;331.56;276.56;276.46000000000004;317.76000000000005;333.76000000000005;274.36;242.56692532238324;268.43790593516167;273.955091788801;289.66;6290000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;6310000.0;0.0;0.08499999999999999;0.1396666666666667;0.035833333333333335;0.0;0.0;0.0;7562.4814453125;3130.10620117188;2337.50024414062;15267.595703125;483926.20226479706;482833.87146507687;250592.53201621326;250949.53215259366;243487.1673122639;430412.23801567365;433769.5290198815;448719.9929631818;471998.58498376724;523610.651506879;467615.82085141406;448301.5085314506;450652.27815009985;465189.78860520123;451736.55110070325;399632.1392332228;477521.9536313774;433950.3860404442;433769.5290198815;187321.02276691253;254219.67992080047;469929.52753194683;201549.80168743257;198172.60865621598;273.7903576098825;176775.6733097282;84465.14910470368;26552.76445505907;35120.28557638031;0;0;0;0;0;0;0;2;7;10;128531182199.62833;49650429350.00177;108399591144.68802;34521.43671484631;9616.940176095095;0.0;0.0;405200.7682640821;108822.42602612588;0.0;40053.40354721258;3.3874197366464784;0.273305045829579
596;2019-05-10 02:56:41.764;629;622;193;194;173;38;34;28;53;33;717;201;52;74;243;141;244;587;165;34;34;12;635;357;362;139;361;306;636;-1.0;488.0;959.0;268.0;0.0;0;1;30;1;0;0;1;0;0;0;1;0;1;0;0;15587.6142578125;7787.14453125;3155.23461914062;2335.57836914062;607.0;195953;441.0;0.0;Calculated values ==>;1557449801.764;336.06;335.36;292.46000000000004;292.56;290.46000000000004;276.96000000000004;274.0616903277293;276.56;275.96000000000004;278.46000000000004;276.46000000000004;344.86;293.26000000000005;278.36;280.56;297.46000000000004;287.26000000000005;297.56;331.86;276.56;276.56;317.26000000000005;333.86;274.36;242.35481222062532;268.3187672390254;274.0616903277293;289.66;6350000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3060000.0;6360000.0;0.0;0.08133333333333333;0.15983333333333333;0.04466666666666667;0.0;0.0;0.0;7787.14453125;3155.23461914062;2335.57836914062;15587.6142578125;483690.2864087692;482560.504312199;250030.7271405742;250382.7923102406;243327.89990260874;430346.717906069;433702.1600636701;448627.68014227727;472130.5325463717;524951.8085602138;467756.6589515714;448488.4414509901;451512.42183709046;465189.78860520123;451848.18288157607;272259.36521140847;477373.9834213782;433702.1600636701;433702.1600636701;185231.60634950487;254638.09398592086;470064.77147337084;201783.28164466348;198172.60865621598;273.88596939360036;177032.71435056787;84593.0200166991;26591.69379607487;35172.64595728617;0;0;0;0;0;0;0;2;7;10;128748009899.69728;49734101450.02838;108583429844.74648;39453.96302653527;11983.239879015595;0.0;0.0;405817.02444156806;109002.3675261422;0.0;40053.40354721258;3.8738791587402805;0.31798272536085864
597;2019-05-10 02:57:41.765;633;625;191;192;172;40;34;29;46;33;729;202;46;72;244;141;246;588;165;35;34;12;625;360;365;139;365;305;627;-2.0;684.0;847.0;258.0;0.0;0;1;29;1;0;0;1;0;0;0;1;0;1;0;0;15211.126953125;7592.70166015625;3088.37060546875;2328.06640625;607.0;195954;437.0;0.0;Calculated values ==>;1557449861.765;336.46000000000004;335.66;292.26000000000005;292.36;290.36;277.16;274.38016830617;276.56;276.06;277.76000000000005;276.46000000000004;346.06000000000006;293.36;277.76000000000005;280.36;297.56;287.26000000000005;297.76000000000005;331.96000000000004;276.66;276.56;316.86;333.86;274.36;242.35481222062532;268.19934244402924;274.38016830617;289.66;6250000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6270000.0;0.0;0.114;0.1411666666666667;0.043000000000000003;0.0;0.0;0.0;7592.70166015625;3088.37060546875;2328.06640625;15211.126953125;485372.6278892098;484005.1397543196;249696.7613521269;250050.41628971862;243292.5459321348;430148.3826014536;432949.0678229144;447838.18717396184;472130.5325463717;526289.7225663173;468018.73062796064;447838.18717396184;451418.9174436385;464737.35524180415;451314.835296824;403714.2256760101;478595.63299371226;433133.46834165603;432949.0678229144;183560.10687098323;254638.09398592086;470064.77147337084;202537.13758304185;198172.60865621598;274.1930747857068;177289.37480563845;84721.1875380717;26630.55815037238;35224.67686813587;0;0;0;0;0;0;0;2;7;10;128966113535.30048;49817502840.25903;108766732900.25342;34628.33150058488;11503.688257284148;0.0;0.0;406434.3871868757;109198.09518989269;0.0;40053.40354721258;3.546124068736677;0.29648032674483166
598;2019-05-10 02:58:41.785;634;627;189;190;171;43;36;30;23;34;738;202;28;73;244;140;244;584;164;37;36;12;622;361;366;138;366;305;624;82.0;476.0;889.0;178.0;0.0;0;0;30;1;0;0;1;0;0;0;1;0;1;0;0;15010.595703125;7636.87646484375;3066.78369140625;2334.34985351562;607.0;195955;433.0;0.0;Calculated values ==>;1557449921.785;336.56;335.86;292.06;292.16;290.26000000000005;277.46000000000004;274.4858918419099;276.76000000000005;276.16;275.46000000000004;276.56;346.96000000000004;293.36;275.96000000000004;280.46000000000004;297.56;287.16;297.56;331.56;276.86;276.76000000000005;316.46000000000004;333.86;274.36;242.14157278889297;268.19934244402924;274.4858918419099;289.56;6220000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;6240000.0;0.013666666666666666;0.07933333333333333;0.14816666666666667;0.029666666666666668;0.0;0.013666666666666666;0.0;7636.87646484375;3066.78369140625;2334.34985351562;15010.595703125;485843.8501031779;484625.5614215381;249116.1042129916;249467.78265586335;243065.65191419644;430081.6785162784;433065.50215134333;444567.3504985989;472360.27449258295;527232.8212079029;468018.73062796064;445287.5332964052;451554.43226515705;464590.79660714185;450989.8336964335;404255.76280128816;478357.03810732916;433249.8226776551;433065.50215134333;181888.63598580268;254638.09398592086;470199.78104355885;202945.86418438843;202945.86418438843;274.35630308585297;177541.30644359006;84848.1429934567;26669.424570347688;35275.98691824435;0;0;0;0;0;0;0;2;7;10;129185486635.23076;49900630540.23262;108949793900.19525;35800.25022222218;7928.532866822056;0.0;3144.9683855483836;407021.4876693284;109360.08434426744;0.0;40079.620353107115;3.5951614885618004;0.2502306376705496
599;2019-05-10 02:59:41.766;633;627;190;191;170;43;37;31;-12;35;745;202;-15;65;244;140;243;582;165;38;37;11;619;362;367;137;367;304;621;-1.0;495.0;605.0;186.0;0.0;0;0;29;1;0;0;1;0;0;0;1;0;1;0;0;14863.978515625;7500.9619140625;3045.6923828125;2316.0712890625;608.0;195956;429.0;0.0;Calculated values ==>;1557449981.766;336.46000000000004;335.86;292.16;292.26000000000005;290.16;277.46000000000004;274.5913991737795;276.86;276.26000000000005;271.96000000000004;276.66;347.66;293.36;271.66;279.66;297.56;287.16;297.46000000000004;331.36;276.96000000000004;276.86;316.06;333.96000000000004;274.26000000000005;241.92719264551067;268.0796299477929;274.5913991737795;289.66;6190000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;6210000.0;0.0;0.0825;0.10083333333333333;0.031000000000000003;0.0;0.0;0.0;7500.9619140625;3045.6923828125;2316.0712890625;14863.978515625;486029.9659946235;484957.440562341;249592.10804907125;249947.483266769;242838.65188715677;430014.67791919125;432997.62667057913;439580.6144452378;472589.4791058512;528043.0232017372;468158.8329865385;439121.23982878303;450646.29327626084;464443.9501982058;450810.0737372844;405301.9004756295;478416.68617415434;433182.4302400453;432997.62667057913;180217.192455513;255056.51255035817;470236.29553865286;202988.04915008883;202945.86418438843;274.3772969961502;177790.18239284275;84974.25169942847;26708.165807889996;35326.9080886723;0;0;0;0;0;0;0;2;7;10;129405317000.03503;49983104415.15919;109132436045.03262;23856.417000594185;8284.695638045485;0.0;0.0;407518.4691350931;109495.15179677919;0.0;40105.82012374123;2.4987793157757134;0.21086385713255143
600;2019-05-10 03:00:41.796;630;626;192;192;172;43;38;32;-10;36;749;202;-23;55;244;140;242;578;165;39;38;10;613;363;368;136;367;302;615;-1.0;417.0;574.0;247.0;0.0;0;0;26;1;0;0;1;0;0;0;1;0;1;0;0;14540.013671875;7243.162109375;2909.4345703125;2310.501953125;607.0;195957;425.0;0.0;Calculated values ==>;1557450041.796;336.16;335.76000000000005;292.36;292.36;290.36;277.46000000000004;274.69669130483857;276.96000000000004;276.36;272.16;276.76000000000005;348.06000000000006;293.36;270.86;278.66;297.56;287.16;297.36;330.96000000000004;277.06;276.96000000000004;315.66;333.86;274.16;241.71165711629368;267.8393353686513;274.69669130483857;289.66;6130000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3020000.0;6150000.0;0.0;0.06949999999999999;0.09566666666666666;0.04116666666666667;0.0;0.0;0.0;7243.162109375;2909.4345703125;2310.501953125;14540.013671875;486261.16459016385;485476.6522444477;250565.86768273707;250565.86768273707;243686.09873781528;429947.3805835815;432929.84295338165;440319.17732939526;472818.15071447083;528615.2473456069;468438.27426827076;438334.26632045925;449642.34892113024;464443.9501982058;450629.7844503968;407759.2753183324;478538.016331956;433115.1307267976;432929.84295338165;178545.77502346144;254638.09398592086;470272.87658027647;203036.19215321905;202945.86418438843;274.40060203890346;178035.33817758918;85097.18083341529;26746.73986227835;35376.55895962032;0;0;0;0;0;0;0;2;7;10;129625927249.92989;50065045365.12013;109314326944.94594;22700.072248520857;11001.243508913863;0.0;0.0;407906.6338640226;109655.94831434032;0.0;40105.82012374123;2.704088024201849;0.24543911938044086
601;2019-05-10 03:01:41.767;625;622;194;194;173;43;39;33;0;37;753;202;-11;45;244;141;239;564;164;40;39;8;607;361;366;136;366;301;609;-2.0;467.0;395.0;160.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14319.6953125;6882.359375;2911.08935546875;2308.53076171875;607.0;195958;421.0;0.0;Calculated values ==>;1557450101.767;335.66;335.36;292.56;292.56;290.46000000000004;277.46000000000004;274.4858918419099;277.06;276.46000000000004;273.16;276.86;348.46000000000004;293.36;272.06;277.66;297.56;287.26000000000005;297.06;329.56;277.16;277.06;315.26000000000005;333.86;273.96000000000004;241.71165711629368;267.7187500070086;274.4858918419099;289.56;6070000.0;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;6090000.0;0.0;0.07783333333333334;0.06583333333333334;0.02666666666666667;0.0;0.0;0.0;6882.359375;2911.08935546875;2308.53076171875;14319.6953125;486212.83514338726;485570.9860186767;251571.2762283005;251571.2762283005;244220.40051086407;430081.6785162784;433616.79160117084;442024.1650760851;472915.8103579757;529109.564726059;468577.6157975026;440384.28162507055;448449.6696078174;464590.79660714185;451136.02457736584;409178.5373851579;477185.85064929095;433799.4536676275;433616.79160117084;176874.38241465177;254638.09398592086;470076.5757111503;202462.04394172807;202945.86418438843;274.1684737318097;178275.7195117886;85214.83661790415;26785.21319710325;35425.03988185611;0;0;0;0;0;0;0;2;7;10;129846020819.76889;50146605925.06047;109495139509.81367;15771.172974678504;7136.38751385126;0.0;0.0;408227.07262035494;109807.02218507235;0.0;40105.82012374123;1.8928771531399362;0.16847631857518208
602;2019-05-10 03:02:41.797;619;616;196;196;175;41;38;33;11;38;756;202;6;43;244;143;236;528;164;40;39;5;601;360;365;134;365;300;603;-2.0;536.0;497.0;227.0;0.0;0;0;16;1;0;0;1;0;0;0;1;0;1;0;0;13981.904296875;6471.91552734375;2858.37963867188;2316.79370117188;607.0;195959;418.0;0.0;Calculated values ==>;1557450161.797;335.06;334.76000000000005;292.76000000000005;292.76000000000005;290.66;277.26000000000005;274.38016830617;276.96000000000004;276.46000000000004;274.26000000000005;276.96000000000004;348.76;293.36;273.76000000000005;277.46000000000004;297.56;287.46000000000004;296.76000000000005;325.96000000000004;277.16;277.06;314.96000000000004;333.86;273.66;241.2770596917726;267.5978703862781;274.38016830617;289.56;6010000.0;3600000.0;3650000.0;1340000.0;3650000.0;3000000.0;6030000.0;0.0;0.08933333333333333;0.08283333333333333;0.03783333333333334;0.0;0.0;0.0;6471.91552734375;2858.37963867188;2316.79370117188;13981.904296875;486027.9440333472;485386.46171072696;252612.0474996158;252612.0474996158;245103.13742855832;430148.3826014536;433683.32636128634;443837.0651105216;473273.9119493556;529498.9437343386;468716.7063048361;443111.3028367894;448359.7611168141;464737.35524180415;451605.77516384557;410551.20696461527;472520.0066008872;434047.17992658;433865.5205784961;175620.85347054448;254638.09398592086;470052.5991512875;202009.4628332163;202945.86418438843;273.9877159419838;178511.6840984193;85326.17788484937;26823.77683979422;35473.14282957183;0;0;0;0;0;0;0;2;7;10;130065430469.66432;50227646425.02185;109675529659.7277;20031.38638863679;10140.965324033696;0.0;0.0;408525.5764589043;109951.07211428956;0.0;40105.82012374123;2.5905487677416836;0.2364837177739751
603;2019-05-10 03:03:41.788;612;608;196;196;176;40;38;33;17;39;759;203;19;47;244;143;232;485;165;43;38;3;594;359;364;134;364;301;597;-2.0;407.0;479.0;189.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;13730.8544921875;6193.8857421875;2815.845703125;2309.11279296875;606.0;195960;415.0;0.0;Calculated values ==>;1557450221.788;334.36;333.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.16;274.27422755570615;276.96000000000004;276.46000000000004;274.86;277.06;349.06000000000006;293.46000000000004;275.06;277.86;297.56;287.46000000000004;296.36;321.66;277.46000000000004;276.96000000000004;314.66;333.76000000000005;273.46000000000004;241.2770596917726;267.7187500070086;274.27422755570615;289.66;5940000.0;3590000.0;3640000.0;1340000.0;3640000.0;3010000.0;5970000.0;0.0;0.06783333333333334;0.07983333333333334;0.0315;0.0;0.0;0.0;6193.8857421875;2815.845703125;2309.11279296875;13730.8544921875;485817.7507865301;484925.2850941614;252915.07767859907;252915.07767859907;245665.25051918678;430214.79039162316;433931.68165179034;444501.2531899496;473371.24222306634;529735.4572414138;468698.1641674847;444788.4522848616;448726.1184418108;464883.6276779939;451783.23495743994;411901.5270648554;466631.18585117854;434832.48858899495;433931.68165179034;174367.33720873808;254219.67992080047;469856.7474154118;201763.71062255828;202945.86418438843;273.887341400181;178742.58911472175;85431.71039681922;26862.320278308347;35520.420948110084;0;0;0;0;0;0;0;2;7;10;130284097665.30392;50308034365.25699;109855802615.255;19378.547148296744;8444.930658974885;0.0;0.0;408853.94331025565;110105.93134889762;0.0;40105.82012374123;2.458155375366892;0.2178842347130802
604;2019-05-10 03:04:41.778;605;603;196;197;176;38;37;33;26;39;761;203;30;51;243;143;229;472;164;47;37;0;594;356;361;132;360;301;597;-2.0;383.0;33.0;64.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;1;0;0;13874.1826171875;6089.787109375;2824.24145507812;2323.21484375;605.0;195961;412.0;0.0;Calculated values ==>;1557450281.778;333.66;333.46000000000004;292.76000000000005;292.86;290.76000000000005;276.96000000000004;273.955091788801;276.86;276.46000000000004;275.76000000000005;277.06;349.26;293.46000000000004;276.16;278.26000000000005;297.46000000000004;287.46000000000004;296.06;320.36;277.86;276.86;314.36;333.66;273.16;240.83765695389522;267.7187500070086;273.955091788801;289.56;5940000.0;3560000.0;3610000.0;1320000.0;3600000.0;3010000.0;5970000.0;0.0;0.06383333333333334;0.0055000000000000005;0.010666666666666666;0.0;0.0;0.0;6089.787109375;2824.24145507812;2323.21484375;13874.1826171875;484837.25136735337;484220.7821287386;252915.07767859907;253302.43819652993;245665.25051918678;430412.23801567365;434489.842356074;445787.09707870026;473630.5699406402;529944.0155375585;468698.1641674847;446353.3190648992;449276.9549200224;465335.1870322967;452312.59701289353;410689.06878705916;464549.9467727995;436256.0551253566;434489.842356074;173113.83306960555;253801.27034056993;469834.1033386381;199467.3736312709;202945.86418438843;272.9719006012751;178972.59275034044;85534.05727660844;26900.91657483209;35567.41384098153;0;0;0;0;0;0;0;2;7;10;130501561415.3385;50387821065.26967;110036372515.2837;1354.7584789608616;2883.91178354525;0.0;0.0;409026.69206091913;110200.32263476356;0.0;40105.82012374123;0.37719840253810893;0.04649227542090477
605;2019-05-10 03:05:41.789;600;600;196;197;175;36;38;32;41;39;764;203;40;58;243;143;227;480;164;53;38;-3;594;354;360;132;359;302;596;-1.0;440.0;295.0;182.0;12.0;0;0;9;1;0;0;1;0;0;0;1;0;1;0;0;13889.7080078125;5986.2861328125;2799.53100585938;2323.69799804688;605.0;195962;409.0;0.0;Calculated values ==>;1557450341.789;333.16;333.16;292.76000000000005;292.86;290.66;276.76000000000005;273.7412296467126;276.96000000000004;276.36;277.26000000000005;277.06;349.56000000000006;293.46000000000004;277.16;278.96000000000004;297.46000000000004;287.46000000000004;295.86;321.16;278.46000000000004;276.96000000000004;314.06;333.66;272.86;240.83765695389522;267.8393353686513;273.7412296467126;289.56;5940000.0;3540000.0;3600000.0;1320000.0;3590000.0;3020000.0;5960000.0;0.0;0.07333333333333333;0.04916666666666667;0.030333333333333334;0.002;0.002;0.0;5986.2861328125;2799.53100585938;2323.69799804688;13889.7080078125;484133.7034694747;483909.19564025255;252966.50174102784;253354.78094319094;245360.64752444063;430542.39183029096;434911.66494596965;447705.9326627795;473630.5699406402;530180.8496845886;468559.0378897104;447566.28926109587;450052.96000731894;465480.30547409743;452663.0308660199;409852.0332798232;465974.36756314815;437523.7402493343;434911.66494596965;171860.34048652687;253801.27034056993;469540.9783333527;199886.55929070173;252966.50174102784;273.12894063662105;179204.00092228764;85634.70966971212;26939.64794791097;35614.28720329987;0;0;0;0;0;0;0;2;7;10;130717901070.04283;50467035585.16141;110217305680.03642;12184.452524127159;8179.517377627079;0.0;363.89032640988364;409139.5395040297;110292.53478010853;0.0;40108.85309906739;1.8657754162155251;0.17744115385769127
606;2019-05-10 03:06:41.809;597;598;196;197;175;34;40;29;50;38;768;203;47;62;242;143;227;492;164;58;39;-6;595;352;358;131;357;301;598;-2.0;440.0;379.0;124.0;0.0;0;0;7;1;0;0;1;0;0;0;1;0;1;0;0;13952.7529296875;5906.357421875;2886.67260742188;2320.80200195312;604.0;195963;407.0;0.0;Calculated values ==>;1557450401.809;332.86;332.96000000000004;292.76000000000005;292.86;290.66;276.56;273.5264737036516;277.16;276.06;278.16;276.96000000000004;349.96000000000004;293.46000000000004;277.86;279.36;297.36;287.46000000000004;295.86;322.36;278.96000000000004;277.06;313.86;333.56;272.56;240.61611355647437;267.7187500070086;273.5264737036516;289.56;5950000.0;3520000.0000000005;3579999.9999999995;1310000.0;3570000.0000000005;3010000.0;5980000.0;0.0;0.07333333333333333;0.06316666666666666;0.020666666666666667;0.0;0.0;0.0;5906.357421875;2886.67260742188;2320.80200195312;13952.7529296875;483597.5485129285;483400.6497225102;252863.92116640933;253250.37288939982;245286.37987470007;430671.36484660726;435744.4992520704;449139.50056535646;473663.03176242136;530673.689201687;468698.1641674847;448726.1184418108;450778.10816522007;465639.66166502296;453011.52196117316;409401.34432506113;467601.2651396604;438821.784160885;435569.4238987748;171024.68490186572;253382.8652305231;469383.93046721484;199865.5848456778;252966.50174102784;273.11209586762436;179436.09877019565;85733.84806775732;26978.36501595422;35661.68802840552;0;0;0;0;0;0;0;2;7;10;130933372869.97437;50545961885.13632;110398265979.97891;15745.802342959701;5570.045809511766;0.0;0.0;409372.3692118894;110407.15266652933;0.0;40111.88652925964;1.917956659101498;0.16176436292128724
607;2019-05-10 03:07:41.780;597;597;195;196;174;33;41;27;55;38;771;203;52;65;242;142;227;504;164;63;41;-8;593;351;356;139;356;300;596;216.0;489.0;567.0;181.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12688.482421875;5589.328125;2877.27172851562;1340.40295410156;602.0;195964;405.0;0.0;Calculated values ==>;1557450461.78;332.86;332.86;292.66;292.76000000000005;290.56;276.46000000000004;273.4187578820637;277.26000000000005;275.86;278.66;276.96000000000004;350.26;293.46000000000004;278.36;279.66;297.36;287.36;295.86;323.56;279.46000000000004;277.26000000000005;313.66;333.36;272.36;242.35481222062532;267.5978703862781;273.4187578820637;289.56;5930000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;5960000.0;0.036000000000000004;0.08149999999999999;0.0945;0.030166666666666668;0.0;0.036000000000000004;0.0;5589.328125;2877.27172851562;1340.40295410156;12688.482421875;483822.8745945392;483484.7120097273;252581.04366367823;252966.50174102784;245019.99066111576;430735.4089219946;436391.10032494814;450007.29870154505;472621.17715536855;531061.7427530512;468837.04057145526;449597.6657697971;451362.41222062835;465784.1997128528;453043.29649086215;410296.1514203433;469745.04670280847;440091.30970343784;436391.10032494814;170189.03402730724;252546.06836287308;468089.2413142022;199805.8781804867;199805.8781804867;273.08427427253287;179658.00175965397;85829.59914517778;27008.860310712407;35709.69768194964;0;0;0;0;0;0;0;2;7;10;131147469339.81775;50626922735.0771;110578478834.84709;23644.034239240013;8093.214787867084;0.0;8517.067997200613;409700.4591963259;110520.95813884684;0.0;40182.82779099387;4.104650300807689;0.24321108892315718
608;2019-05-10 03:08:41.770;597;596;194;195;174;32;43;26;58;38;775;202;55;64;242;140;226;510;164;69;43;-8;599;348;353;144;353;300;602;87.0;415.0;-1.0;43.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12810.3525390625;5647.50634765625;2953.69506835938;1325.205078125;601.0;195965;403.0;0.0;Calculated values ==>;1557450521.77;332.86;332.76000000000005;292.56;292.66;290.56;276.36;273.0942459734351;277.46000000000004;275.76000000000005;278.96000000000004;276.96000000000004;350.66;293.36;278.66;279.56;297.36;287.16;295.76000000000005;324.16;280.06;277.46000000000004;313.46000000000004;333.26000000000005;272.36;243.40439225979637;267.5978703862781;273.0942459734351;289.56;5990000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3000000.0;6020000.0;0.0145;0.06916666666666667;0.0;0.007166666666666667;0.0;0.0145;0.0;5647.50634765625;2953.69506835938;1325.205078125;12810.3525390625;483145.505296829;482662.45873230166;251903.97157310887;252281.65174799904;244801.82365170497;430925.7729439634;437429.86544464197;450415.47969397355;471963.08021786925;531478.1602889443;468716.7063048361;450007.29870154505;451227.5976672684;466216.16700420267;453280.47471179586;407060.1447167756;469880.390190318;441706.8300759992;437429.86544464197;169353.38768963216;252127.67657613798;467393.9933261424;198352.63178292738;198352.63178292738;272.4966224203601;179870.45663598034;85923.22382575026;27031.070008751114;35758.28097336633;0;0;0;0;0;0;0;2;7;10;131360133889.85156;50711808585.0906;110758448834.8757;0.0;1928.1297577263742;0.0;3466.619888094862;409897.4599760811;110604.45542487263;0.0;40282.67521270959;0.5434745845846284;0.018511255569945425
609;2019-05-10 03:09:44.761;598;597;193;195;172;29;46;24;60;36;771;201;57;67;241;139;227;524;164;75;46;-8;607;346;351;145;351;298;609;60.0;418.0;41.0;66.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13020.81640625;5765.52734375;2997.6845703125;1307.45300292969;600.0;195966;401.0;0.0;Calculated values ==>;1557450584.761;332.96000000000004;332.86;292.46000000000004;292.66;290.36;276.06;272.8767566201714;277.76000000000005;275.56;279.16;276.76000000000005;350.26;293.26000000000005;278.86;279.86;297.26000000000005;287.06;295.86;325.56;280.66;277.76000000000005;313.26000000000005;333.16;272.36;243.61107973660833;267.35522164206344;272.8767566201714;289.56;6070000.0;3460000.0;3510000.0;1450000.0;3510000.0;2980000.0;6090000.0;0.01;0.06966666666666667;0.006833333333333333;0.011000000000000001;0.0;0.01;0.0;5765.52734375;2997.6845703125;1307.45300292969;13020.81640625;482379.36818166275;482007.17728486913;251201.45471897747;251943.4462221331;243888.97322769987;431051.2098666511;438388.79722800467;451045.5796560728;471632.7587203168;531212.5610053532;468874.15920773224;450640.7121537246;451984.99507843185;466374.1239446311;453485.2258177693;403352.6518923714;471131.7492008459;443074.76884351455;438388.79722800467;168517.74571465285;251709.28920128586;467254.1743790027;197603.39513507896;197603.39513507896;272.19025498690365;180096.44707506482;86023.07360415818;27054.102476114727;35810.34810592813;0;0;0;0;0;0;0;2;7;10;131581862209.63;50802830579.99965;110946791924.6875;1731.8549275601242;2966.1585716831614;0.0;2407.8540209292573;409912.6115418635;110647.27432985177;0.0;40334.06951626981;0.7056006310152216;0.04771170145352935
610;2019-05-10 03:10:41.771;604;600;193;194;170;28;48;22;60;35;761;199;58;68;241;138;230;536;164;80;48;-8;610;345;350;146;350;296;612;-1.0;521.0;308.0;157.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13094.0595703125;5797.49365234375;3049.74633789062;1305.03955078125;598.0;195967;400.0;0.0;Calculated values ==>;1557450641.771;333.56;333.16;292.46000000000004;292.56;290.16;275.96000000000004;272.7676641592781;277.96000000000004;275.36;279.16;276.66;349.26;293.06;278.96000000000004;279.96000000000004;297.26000000000005;286.96000000000004;296.16;326.76000000000005;281.16;277.96000000000004;313.16;332.96000000000004;272.36;243.81672145450628;267.1113755279542;272.7676641592781;289.56;6100000.0;3450000.0;3500000.0;1460000.0;3500000.0;2960000.0;6120000.0;0.0;0.08683333333333333;0.051333333333333335;0.026166666666666668;0.0;0.0;0.0;5797.49365234375;3049.74633789062;1305.03955078125;13094.0595703125;482899.0601535948;482096.4784968699;251064.39962435383;251432.03390017696;243130.97457933312;431113.4868728058;438944.57280826;451402.23867469694;471400.74093632615;530324.0213711264;468911.6994289219;451134.023178608;452469.2555870968;466517.27427466155;453517.3108807604;403303.7972775238;472592.66871924786;444058.66113331495;438944.57280826;168099.92630828856;250872.52762923925;467114.09570765134;197621.02314771467;197603.39513507896;272.19323487172;180303.2261138391;86114.63024678;27074.788337290025;35858.23199981966;0;0;0;0;0;0;0;2;7;10;131781682259.59657;50885780129.98577;111116111624.65918;13027.43573038509;7051.735398651676;0.0;0.0;410029.4764252341;110726.59657084529;0.0;40353.135038174005;1.9777992763020467;0.18331995014316024
611;2019-05-10 03:11:41.761;611;605;191;193;170;27;51;20;61;34;751;198;59;71;241;136;232;547;164;85;50;-8;617;343;348;146;347;298;620;-1.0;445.0;612.0;32.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13226.791015625;5885.6171875;3092.58154296875;1307.3876953125;596.0;195968;399.0;0.0;Calculated values ==>;1557450701.761;334.26000000000005;333.66;292.26000000000005;292.46000000000004;290.16;275.86;272.5487779782249;278.26000000000005;275.16;279.26000000000005;276.56;348.26;292.96000000000004;279.06;280.26000000000005;297.26000000000005;286.76000000000005;296.36;327.86;281.66;278.16;313.06;332.76000000000005;272.36;243.81672145450628;267.35522164206344;272.5487779782249;289.56;6170000.0;3429999.9999999995;3479999.9999999995;1460000.0;3470000.0000000005;2980000.0;6200000.0;0.0;0.07416666666666667;0.10200000000000001;0.005333333333333333;0.0;0.0;0.0;5885.6171875;3092.58154296875;1307.3876953125;13226.791015625;483112.69985309854;481905.6052671005;249989.88733453213;250707.86693821702;242870.70299456385;431237.1583312671;439877.6473193327;451180.2302016771;471301.5102264595;529130.8500850014;468513.7914318239;450910.77711760055;452518.58413120336;466945.12176693295;453581.8423445852;400293.20759401855;473263.4917588562;445227.5443438451;439714.8449070693;167682.10792650707;250035.78352995744;467114.09570765134;198328.3043550211;197603.39513507896;272.4662894609465;180522.5299786865;86211.97327725134;27096.55493597309;35909.40953449068;0;0;0;0;0;0;0;2;7;10;131991047359.62985;50973365529.999695;111294281924.6875;25790.89643635892;1433.5242205473612;0.0;0.0;410352.90861232486;110797.29528260037;0.0;40353.135038174005;2.646851577530586;0.17195662982101684
612;2019-05-10 03:12:41.792;619;611;190;192;168;26;53;19;61;32;743;198;60;73;240;136;235;558;164;90;53;-8;622;341;347;145;346;301;625;216.0;465.0;1157.0;76.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13291.4453125;5902.66943359375;3136.77563476562;1336.21875;594.0;195969;398.0;0.0;Calculated values ==>;1557450761.792;335.06;334.26000000000005;292.16;292.36;289.96000000000004;275.76000000000005;272.3289490889957;278.46000000000004;275.06;279.26000000000005;276.36;347.46000000000004;292.96000000000004;279.16;280.46000000000004;297.16;286.76000000000005;296.66;328.96000000000004;282.16;278.46000000000004;312.96000000000004;332.56;272.36;243.61107973660833;267.7187500070086;272.3289490889957;289.56;6220000.0;3410000.0;3470000.0000000005;1450000.0;3460000.0;3010000.0;6250000.0;0.036000000000000004;0.0775;0.19283333333333333;0.012666666666666666;0.0;0.036000000000000004;0.0;5902.66943359375;3136.77563476562;1336.21875;13291.4453125;483700.78763722174;482206.45122195536;249426.68159311777;250134.50428631937;242070.9415348786;431359.6534126046;440419.0955370369;450642.4416611791;471236.42390828294;528065.6687750703;468094.68982700206;450506.6178912395;452260.34318299714;466959.65225406125;453925.30142841465;268626.0210515275;474319.665193225;446182.1678660173;440419.0955370369;167264.2905471822;249199.05678690012;467254.1743790027;197794.26201725067;197794.26201725067;272.2459296702851;180743.62945766642;86310.25975444158;27118.596371928867;35961.347665267356;0;0;0;0;0;0;0;2;7;10;132199655085.10707;51060710635.19951;111474074770.0988;48757.5573080042;3413.1588899155254;0.0;8734.494006712304;410974.4667007923;110837.70517627674;0.0;40425.96009524573;5.870006128847623;0.30563755289828654
613;2019-05-10 03:13:41.782;627;617;188;190;168;26;55;18;63;31;741;198;61;75;240;135;238;566;164;93;54;-8;628;341;346;143;346;305;631;-1.0;456.0;746.0;71.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13133.6416015625;5883.49072265625;3222.42504882812;1359.35961914062;592.0;195970;398.0;0.0;Calculated values ==>;1557450821.782;335.86;334.86;291.96000000000004;292.16;289.96000000000004;275.76000000000005;272.3289490889957;278.66;274.96000000000004;279.46000000000004;276.26000000000005;347.26;292.96000000000004;279.26000000000005;280.66;297.16;286.66;296.96000000000004;329.76000000000005;282.46000000000004;278.56;312.96000000000004;332.36;272.36;243.1966462407574;268.19934244402924;272.3289490889957;289.56;6280000.0;3410000.0;3460000.0;1430000.0;3460000.0;3050000.0;6310000.0;0.0;0.076;0.12433333333333334;0.011833333333333333;0.0;0.0;0.0;5883.49072265625;3222.42504882812;1359.35961914062;13133.6416015625;484181.55388966645;482397.6697350552;248489.89892490738;249183.55229821955;241887.64078578414;431359.6534126046;440955.5953429818;450192.20628343086;471403.80223619274;527547.0033350008;467532.30169713264;449917.82812037505;451825.0020740418;466959.65225406125;453786.1585694171;269625.64001535776;474796.9937588458;446826.2371805412;440795.4825813269;167264.2905471822;248362.34728340767;467533.5539647487;197666.79350256507;197794.26201725067;272.19521393413646;180963.801813809;86408.46138609239;27141.055781149764;36014.332172082555;0;0;0;0;0;0;0;2;7;10;132407520435.14012;51147096235.21324;111655844470.1277;31397.32632242098;3193.4233321358392;0.0;0.0;411642.3127382581;110892.75085232727;0.0;40498.73541407156;3.3052880467478127;0.2269070144537615
614;2019-05-10 03:14:41.803;634;623;187;189;165;27;56;18;65;30;743;198;63;77;241;135;241;575;164;96;56;-7;628;343;348;143;348;307;630;153.0;636.0;1009.0;157.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12989.8642578125;5857.8505859375;3189.43530273438;1356.10083007812;589.0;195971;397.0;0.0;Calculated values ==>;1557450881.803;336.56;335.46000000000004;291.86;292.06;289.66;275.86;272.5487779782249;278.76000000000005;274.96000000000004;279.66;276.16;347.46000000000004;292.96000000000004;279.46000000000004;280.86;297.26000000000005;286.66;297.26000000000005;330.66;282.76000000000005;278.76000000000005;312.86;332.06;272.46000000000004;243.1966462407574;268.43790593516167;272.5487779782249;289.56;6280000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3070000.0;6300000.0;0.025500000000000002;0.10600000000000001;0.16816666666666666;0.026166666666666668;0.0;0.025500000000000002;0.0;5857.8505859375;3189.43530273438;1356.10083007812;12989.8642578125;485185.6514532517;483381.1671350436;248184.1335867922;248875.41405628924;240971.39972772557;431237.1583312671;440686.57448086055;450103.56597486313;471304.9624172612;527601.5234902878;467249.5466211817;449828.21704553755;451741.99788995134;466802.7717863549;453441.9510735276;398978.1332080588;476287.2740426037;446890.71386175154;440686.57448086055;166846.47414792277;247107.31509690773;467633.211013016;198099.32765875373;198099.32765875373;272.3753936597874;181181.57388919702;86506.34014242685;27163.692538285035;36067.78304285674;0;0;0;0;0;0;0;2;7;10;132615793304.82243;51232926265.08232;111839508729.84755;42378.7127434924;7052.803281103196;0.0;6185.974793963725;412257.3282429832;110978.16595880159;0.0;40550.30324636908;5.346094721089243;0.3293451544090027
615;2019-05-10 03:15:41.773;638;627;185;186;164;30;26;20;67;29;746;198;65;77;241;133;242;576;163;95;27;-6;617;347;352;143;352;309;620;-3.0;510.0;1026.0;225.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12411.5537109375;5743.0517578125;3091.9150390625;1371.63525390625;587.0;195972;398.0;0.0;Calculated values ==>;1557450941.773;336.96000000000004;335.86;291.66;291.76000000000005;289.56;276.16;272.9856168485579;275.76000000000005;275.16;279.86;276.06;347.76;292.96000000000004;279.66;280.86;297.26000000000005;286.46000000000004;297.36;330.76000000000005;282.66;275.86;312.96000000000004;331.86;272.56;243.1966462407574;268.67533136820026;272.9856168485579;289.46000000000004;6170000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3090000.0;6200000.0;0.0;0.08499999999999999;0.17099999999999999;0.0375;0.0;0.0;0.0;5743.0517578125;3091.9150390625;1371.63525390625;12411.5537109375;486953.46842059627;485067.85361409694;247882.14392997924;248228.8717499281;240952.4978244021;430988.63858405815;434732.59635344753;450015.31396708504;471206.1028288316;527761.2710080513;466965.7362139171;449738.9921546331;451386.9862819669;466230.7040123309;452464.4927311191;405816.6708214533;477644.58890809503;445964.47593734716;434908.32959617284;167264.2905471822;246270.64818160105;467732.8447218648;198974.3670815506;198099.32765875373;272.7389375444616;181393.14653312933;86602.96599157777;27186.41230676206;36120.10145677025;0;0;0;0;0;0;0;2;7;10;132825688304.92258;51318683365.12323;112024216329.93567;42928.00191742639;10078.442911511782;0.0;0.0;412967.86208751873;111120.85496361565;0.0;40601.82726144839;5.193348831003053;0.4017608715308869
616;2019-05-10 03:16:41.804;637;629;184;185;163;33;24;22;60;30;749;198;61;80;241;133;240;572;164;93;24;-5;618;349;354;143;354;310;620;-2.0;490.0;909.0;160.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12454.970703125;5926.02880859375;3096.609375;1370.97412109375;583.0;195973;399.0;0.0;Calculated values ==>;1557451001.804;336.86;336.06;291.56;291.66;289.46000000000004;276.46000000000004;273.20264511476705;275.56;275.36;279.16;276.16;348.06000000000006;292.96000000000004;279.26000000000005;281.16;297.26000000000005;286.46000000000004;297.16;330.36;282.46000000000004;275.56;313.06;331.46000000000004;272.66;243.1966462407574;268.7936212382143;273.20264511476705;289.56;6180000.0;3490000.0;3540000.0;1430000.0;3540000.0;3100000.0;6200000.0;0.0;0.08166666666666668;0.1515;0.02666666666666667;0.0;0.0;0.0;5926.02880859375;3096.609375;1370.97412109375;12454.970703125;486704.2021907359;485352.566711621;247537.14936494126;247882.14392997924;240636.98332546372;430862.6128555636;433886.7894946779;448859.9334821772;471304.9624172612;527998.7749632502;466823.4317583646;448999.47296598606;451618.2418412109;465943.0496085122;452112.97467783996;404282.88705314166;477047.83804693405;445265.37120553316;433886.7894946779;167682.10792650707;244597.3647265701;467832.4551959069;199608.79103612187;198099.32765875373;272.99801178931693;181600.4746337664;86700.25857134198;27209.279193305585;36171.69913850289;0;0;0;0;0;0;0;2;7;10;133037597734.56573;51404527694.97867;112210012274.6228;37761.548080577384;7152.631044260935;0.0;0.0;413640.62241637614;111264.5214356847;0.0;40601.82726144839;4.321325234017253;0.3235154657546698
617;2019-05-10 03:17:41.794;634;629;186;186;163;36;25;22;29;30;750;197;35;76;241;132;240;574;165;33;25;-3;619;352;357;145;356;310;622;-1.0;513.0;844.0;196.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12667.3671875;6255.61669921875;3023.83715820312;1368.67163085938;579.0;195974;402.0;0.0;Calculated values ==>;1557451061.794;336.56;336.06;291.76000000000005;291.76000000000005;289.46000000000004;276.76000000000005;273.5264737036516;275.66;275.36;276.06;276.16;348.16;292.86;276.66;280.76000000000005;297.26000000000005;286.36;297.16;330.56;276.46000000000004;275.66;313.36;331.06;272.86;243.61107973660833;268.7936212382143;273.5264737036516;289.66;6190000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3100000.0;6220000.0;0.0;0.08549999999999999;0.14066666666666666;0.03266666666666666;0.0;0.0;0.0;6255.61669921875;3023.83715820312;1368.67163085938;12667.3671875;486171.55230495124;485132.3148636022;248150.08882881887;248150.08882881887;240578.07629430853;430671.36484660726;433318.7079877765;444438.7475628198;471038.1348384378;528103.7215994587;466700.49960987223;445309.8209470371;451071.87168645096;465654.29947270127;451437.9648856004;403744.85472992336;477105.52828749607;434752.8493145431;433318.7079877765;168935.5661677829;242924.1476594651;467753.9469974688;200301.52954701666;198099.32765875373;273.28367246726964;181809.79255741893;86801.75536497113;27232.105769511945;36222.69435900084;0;0;0;0;0;0;0;2;7;10;133250862184.59964;51490913294.9924;112395981274.65237;34341.968667556306;8736.778970048103;0.0;0.0;414241.38491226616;111396.91111719997;0.0;40601.82726144839;4.045664909285164;0.3207495975230024
618;2019-05-10 03:18:41.785;631;628;188;189;165;38;27;23;19;30;746;196;20;68;242;132;240;577;164;31;27;-2;622;354;359;138;358;310;625;-2.0;466.0;749.0;148.0;0.0;0;1;16;1;0;0;1;0;0;0;1;1;0;0;0;14062.3984375;6698.2998046875;3096.29956054688;2404.77905273438;573.0;195975;409.0;0.0;Calculated values ==>;1557451121.785;336.26000000000005;335.96000000000004;291.96000000000004;292.06;289.66;276.96000000000004;273.7412296467126;275.86;275.46000000000004;275.06;276.16;347.76;292.76000000000005;275.16;279.96000000000004;297.36;286.36;297.16;330.86;276.26000000000005;275.86;314.06;330.46000000000004;272.96000000000004;242.14157278889297;268.7936212382143;273.7412296467126;289.56;6220000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3100000.0;6250000.0;0.0;0.07766666666666668;0.12483333333333334;0.024666666666666667;0.0;0.0;0.0;6698.2998046875;3096.29956054688;2404.77905273438;14062.3984375;485417.26114295144;484657.9893551562;248726.31066181554;249075.58535365123;241119.1404755473;430542.39183029096;433179.5611339069;442968.8239516501;471968.1179040911;527683.8733796343;466577.48548781517;443116.8767534241;449971.3348340736;465494.84668458975;451080.55965983507;402061.4525966549;477193.0818538617;433904.5296488982;433179.5611339069;171860.34048652687;240414.4444865203;468820.06781444605;200927.53782414895;198099.32765875373;273.53808034386293;182032.50719273835;86909.68847709043;27263.54647515384;36273.68784830201;0;0;0;0;0;0;0;2;8;10;133465629965.22784;51575800560.2407;112581953375.19635;30214.820551583063;6608.015739760662;0.0;0.0;414779.27746134583;111524.76522582896;0.0;40601.82726144839;3.0184190562616267;0.23163630343468083
619;2019-05-10 03:19:41.755;629;628;191;192;167;39;28;24;27;30;713;196;25;62;242;134;241;581;164;32;28;-2;625;355;360;128;360;309;628;-1.0;451.0;599.0;184.0;0.0;0;1;20;1;0;0;1;0;0;0;1;1;0;0;0;14453.08203125;6969.34716796875;3116.82641601562;2420.51489257812;569.0;195976;427.0;0.0;Calculated values ==>;1557451181.755;336.06;335.96000000000004;292.26000000000005;292.36;289.86;277.06;273.8482719121499;275.96000000000004;275.56;275.86;276.16;344.46000000000004;292.76000000000005;275.66;279.36;297.36;286.56;297.26000000000005;331.26000000000005;276.36;275.96000000000004;315.86;330.06;272.96000000000004;239.943914813709;268.67533136820026;273.8482719121499;289.56;6250000.0;3550000.0;3600000.0;1280000.0;3600000.0;3090000.0;6280000.0;0.0;0.07516666666666666;0.09983333333333334;0.03066666666666667;0.0;0.0;0.0;6969.34716796875;3116.82641601562;2420.51489257812;14453.08203125;484801.1435163527;484325.3422019098;249655.57717273006;250008.6349341823;241661.48555676354;430477.46260093397;433110.10878034565;444347.5400751208;473278.11375594366;524293.1478267804;466720.24873093714;444055.5555963059;449323.2256033016;465204.3799370688;451191.3470420962;400872.2056391931;477431.77258129325;433836.9858812755;433110.10878034565;179381.48055642567;238741.38928724395;470179.7007013796;200981.64087781013;198099.32765875373;273.5636918839201;182270.01738225596;87023.52858672115;27303.737152659178;36325.43801010649;0;0;0;0;0;0;0;2;8;10;133681222115.3307;51655560660.27875;112767560525.2849;24296.02893653152;8255.407167922798;0.0;0.0;415233.30741209054;111648.56515252327;0.0;40601.82726144839;2.6027222286263587;0.2176581477739596
620;2019-05-10 03:20:41.766;629;627;193;194;170;41;30;25;29;31;713;196;28;61;242;134;242;584;164;33;30;-1;623;357;362;134;362;307;625;-2.0;541.0;530.0;213.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13650.216796875;7070.16552734375;3107.54809570312;1398.16735839844;543.0;195977;469.0;0.0;Calculated values ==>;1557451241.766;336.06;335.86;292.46000000000004;292.56;290.16;277.26000000000005;274.0616903277293;276.16;275.66;276.06;276.26000000000005;344.46000000000004;292.76000000000005;275.96000000000004;279.26000000000005;297.36;286.56;297.36;331.56;276.46000000000004;276.16;320.06;327.46000000000004;273.06;241.2770596917726;268.43790593516167;274.0616903277293;289.56;6230000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;6250000.0;0.0;0.09016666666666667;0.08833333333333333;0.0355;0.0;0.0;0.0;7070.16552734375;3107.54809570312;1398.16735839844;13650.216796875;485022.0304532675;484514.72093663434;250491.31740739368;250850.12558084365;242711.48994524052;430346.717906069;432971.4512641538;445036.2088601978;472592.1488768574;524452.1594487992;467004.9690647673;444891.802354063;449552.194433706;464912.7873590418;450832.4929032535;402625.25894360757;478238.1415198847;433520.3008126533;432971.4512641538;196933.003932529;227868.02628245065;469464.8182150325;201337.95340544038;198099.32765875373;273.7120367509031;182504.2544744323;87140.54597494434;27335.565338805034;36377.3173070943;0;0;0;0;0;0;0;2;8;10;133897861825.03462;51734175070.17131;112952394405.03229;21526.679231836904;9518.50370074052;0.0;0.0;415615.2333198869;111796.70823081238;0.0;40601.82726144839;2.681885118060472;0.2374749976922473
621;2019-05-10 03:21:41.776;628;626;194;195;172;41;31;26;16;32;738;197;17;52;242;136;242;584;164;34;31;0;623;356;361;140;361;304;625;-2.0;560.0;432.0;117.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13505.6015625;6838.37890625;3085.40112304688;1366.26440429688;528.0;195978;518.0;0.0;Calculated values ==>;1557451301.776;335.96000000000004;335.76000000000005;292.56;292.66;290.36;277.26000000000005;273.955091788801;276.26000000000005;275.76000000000005;274.76000000000005;276.36;346.96000000000004;292.86;274.86;278.36;297.36;286.76000000000005;297.36;331.56;276.56;276.26000000000005;324.96000000000004;325.96000000000004;273.16;242.56692532238324;268.0796299477929;273.955091788801;289.56;6230000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6250000.0;0.0;0.09333333333333332;0.07200000000000001;0.0195;0.0;0.0;0.0;6838.37890625;3085.40112304688;1366.26440429688;13505.6015625;484879.21908419894;484371.3377397535;250850.12558084365;251210.97641551596;243357.04944844003;430412.23801567365;433406.2193873385;443752.90924145415;471900.24888135743;527310.5211232998;467551.7097262387;443898.39648781426;448860.518063585;465058.7251422519;451302.51403590606;402625.25894360757;478238.1415198847;433950.3860404442;433406.2193873385;217415.1398638553;221596.04284303306;468743.2512102924;201299.45602961516;198099.32765875373;273.69252704505516;182730.59067713883;87256.46982929535;27358.606109645727;36428.933818560705;0;0;0;0;0;0;0;2;8;10;134114797975.00015;51816388770.15825;113135724955.00316;17456.64863125241;5215.1540060232055;0.0;0.0;415940.14852887194;111919.50917509604;0.0;40601.82726144839;2.008123419763982;0.1635359692412196
622;2019-05-10 03:22:41.807;628;624;193;194;172;39;32;27;9;33;753;197;10;48;242;137;242;583;163;34;32;2;619;356;361;142;361;302;621;-1.0;465.0;577.0;156.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13246.6044921875;6453.79638671875;3102.67333984375;1337.80810546875;518.0;195979;553.0;0.0;Calculated values ==>;1557451361.807;335.96000000000004;335.56;292.46000000000004;292.56;290.36;277.06;273.955091788801;276.36;275.86;274.06;276.46000000000004;348.46000000000004;292.86;274.16;277.96000000000004;297.36;286.86;297.36;331.46000000000004;276.56;276.36;328.46000000000004;324.96000000000004;273.36;242.98782864720522;267.8393353686513;273.955091788801;289.46000000000004;6190000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6210000.0;0.0;0.0775;0.09616666666666666;0.026000000000000002;0.0;0.0;0.0;6453.79638671875;3102.67333984375;1337.80810546875;13246.6044921875;485320.40278391604;484529.01760120236;250664.18111710742;251025.59886576503;243487.34503796906;430412.23801567365;433588.14229367237;443139.33368828957;471734.03124744946;529032.944651942;467833.34422547434;443285.3374463631;448678.4000570146;465058.7251422519;451447.3864066275;404793.7070192691;478564.8784822823;433950.3860404442;433588.14229367237;232049.79005350024;217415.1398638553;468666.69496225734;201319.4560009365;198099.32765875373;273.7003483935948;182953.64091032834;87367.29518674931;27381.15168972356;36480.52774876296;0;0;0;0;0;0;0;2;8;10;134331509884.63522;51901032480.01572;113317618884.69685;23255.011570933784;6951.0282129943425;0.0;0.0;416279.5876496333;112020.94640892382;0.0;40601.82726144839;2.7726518682235755;0.22478526314082983
