;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
623;2019-05-10 03:23:41.777;626;621;192;193;172;39;33;28;10;34;754;196;9;44;242;138;241;578;163;33;33;4;615;355;360;144;360;301;617;-2.0;509.0;526.0;63.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12691.3427734375;6031.82470703125;3026.3134765625;1329.89306640625;508.0;195980;570.0;0.0;Calculated values ==>;1557451421.777;335.76000000000005;335.26000000000005;292.36;292.46000000000004;290.36;277.06;273.8482719121499;276.46000000000004;275.96000000000004;274.16;276.56;348.56000000000006;292.76000000000005;274.06;277.56;297.36;286.96000000000004;297.26000000000005;330.96000000000004;276.46000000000004;276.46000000000004;330.16;323.96000000000004;273.56;243.40439225979637;267.7187500070086;273.8482719121499;289.46000000000004;6150000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6170000.0;0.0;0.08483333333333333;0.08766666666666666;0.0105;0.0;0.0;0.0;6031.82470703125;3026.3134765625;1329.89306640625;12691.3427734375;485476.6522444477;484544.7050058075;250478.09393852632;250840.08027593608;243619.39806823345;430477.46260093397;434017.3760585396;443489.2359988558;471567.5291714911;529213.9030116784;467852.7824850348;443343.77367153234;448311.18344306457;465204.3799370688;451769.55997270613;406324.6507436913;478300.05642752786;434017.3760585396;434017.3760585396;239159.6471344744;213234.55432191002;468590.4005405076;201391.31165119194;198099.32765875373;273.7239734171226;183169.682396198;87471.29000582562;27403.37141741157;36531.577101478964;0;0;0;0;0;0;0;2;8;10;134547701734.73836;51986789580.056625;113498428434.78311;21223.918034478527;2805.590433337814;0.0;0.0;416650.0600676485;112102.21091177099;0.0;40601.82726144839;2.313191777105632;0.1631932707785143
624;2019-05-10 03:24:41.818;623;618;191;192;170;37;33;29;14;35;748;195;12;44;242;139;239;573;164;36;33;5;611;354;359;143;359;300;613;-1.0;476.0;652.0;67.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12441.5576171875;5795.6533203125;3005.64892578125;1339.31140136719;497.0;195981;575.0;0.0;Calculated values ==>;1557451481.818;335.46000000000004;334.96000000000004;292.26000000000005;292.36;290.16;276.86;273.7412296467126;276.46000000000004;276.06;274.56;276.66;347.96000000000004;292.66;274.36;277.56;297.36;287.06;297.06;330.46000000000004;276.76000000000005;276.46000000000004;330.66;322.86;273.66;243.1966462407574;267.5978703862781;273.7412296467126;289.56;6110000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;6130000.0;0.0;0.07933333333333333;0.10866666666666666;0.011166666666666667;0.0;0.0;0.0;5795.6533203125;3005.64892578125;1339.31140136719;12441.5576171875;485492.1391699834;484561.7776990795;250291.8635599444;250654.42016333595;243098.05830462908;430542.39183029096;434263.8640799596;444269.86517575267;471798.96558121993;528664.6274155433;467872.3270001503;443981.54984624276;448497.9897238959;465349.75327765616;452090.2153152323;407321.1821255405;478037.75260748004;434799.06761956174;434263.8640799596;241250.99604349316;208636.25808486674;468827.3046948051;201170.03438357616;198099.32765875373;273.6330076345987;183379.26635113763;87569.91967384663;27425.62998766028;36581.87780361368;0;0;0;0;0;0;0;2;8;10;134763549130.19777;52072948415.240005;113678851640.16713;26416.848279416514;2988.83951847539;0.0;0.0;417047.3377421402;112150.53082419839;0.0;40601.82726144839;2.899793722567732;0.201579958441316
625;2019-05-10 03:25:44.768;619;614;191;192;169;36;32;29;18;36;742;195;16;45;242;139;237;563;164;39;31;6;605;354;359;145;359;301;607;-1.0;517.0;746.0;76.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12222.3173828125;5746.48828125;2942.83227539062;1326.46032714844;486.0;195982;577.0;0.0;Calculated values ==>;1557451544.768;335.06;334.56;292.26000000000005;292.36;290.06;276.76000000000005;273.7412296467126;276.36;276.06;274.96000000000004;276.76000000000005;347.36;292.66;274.76000000000005;277.66;297.36;287.06;296.86;329.46000000000004;277.06;276.26000000000005;330.86;321.76000000000005;273.76000000000005;243.61107973660833;267.7187500070086;273.7412296467126;289.56;6050000.0;3540000.0;3590000.0;1450000.0;3590000.0;3010000.0;6070000.0;0.0;0.08616666666666667;0.12433333333333334;0.012666666666666666;0.0;0.0;0.0;5746.48828125;2942.83227539062;1326.46032714844;12222.3173828125;485588.34177312825;484660.8296263003;250558.1872149192;250924.90111483293;242969.20448901763;430542.39183029096;434084.4541166122;444644.95881864097;471632.7587203168;527961.227108462;467731.71649337746;444357.3337933654;448449.6696078174;465349.75327765616;452090.2153152323;409209.18125388556;477279.3980146711;435329.8517278034;433904.5296488982;242087.5637286956;204038.30555042345;468652.0482603189;201171.3597396267;198099.32765875373;273.63352605627176;183594.90397982454;87670.83325879341;27448.9369779105;36633.88570506912;0;0;0;0;0;0;0;2;8;10;134989539629.51303;52163596414.96535;113868016389.59396;30271.884152157443;3388.088721262101;0.0;0.0;417542.97047766176;112206.28466190328;0.0;40601.82726144839;3.360693815486674;0.23331209099326092
626;2019-05-10 03:26:41.778;615;610;191;192;170;34;32;29;24;36;735;195;22;46;242;139;235;545;165;43;32;7;605;352;358;145;357;302;607;-1.0;486.0;604.0;0.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12273.87890625;5712.23974609375;2955.50512695312;1328.72302246094;485.0;195983;576.0;0.0;Calculated values ==>;1557451601.778;334.66;334.16;292.26000000000005;292.36;290.16;276.56;273.5264737036516;276.36;276.06;275.56;276.76000000000005;346.66;292.66;275.36;277.76000000000005;297.36;287.06;296.66;327.66;277.46000000000004;276.36;330.76000000000005;321.66;273.86;243.61107973660833;267.8393353686513;273.5264737036516;289.66;6050000.0;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;3020000.0;6070000.0;0.0;0.081;0.10066666666666667;0.0;0.0;0.0;0.0;5712.23974609375;2955.50512695312;1328.72302246094;12273.87890625;485024.25747532153;484093.1914603395;250558.1872149192;250924.90111483293;243297.2435980093;430671.36484660726;434330.5690018519;445306.1102701376;471632.7587203168;527152.0999284992;467590.84671364905;445020.00224024826;448401.4392639541;465639.66166502296;452441.88344128046;408325.025706941;474591.2371266873;436266.9853589771;434330.5690018519;241669.27786274583;203620.32615720207;468751.72169904737;200920.47264012235;198099.32765875373;273.5264737036516;183788.86622371984;87761.56410427419;27469.9608672673;36680.58906849379;0;0;0;0;0;0;0;2;8;10;135193920480.33357;52246260915.297226;114039901540.28404;24601.487521421535;0.0;0.0;0.0;417977.4608848382;112233.11173673309;0.0;40601.82726144839;2.4610180094187966;0.1487512624400678
627;2019-05-10 03:27:41.799;612;606;192;193;170;33;34;28;30;36;730;195;27;49;242;139;233;529;164;47;33;7;602;352;357;145;357;302;604;-2.0;452.0;486.0;119.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12195.0458984375;5660.9365234375;2912.94384765625;1340.56811523438;481.0;195984;574.0;0.0;Calculated values ==>;1557451661.799;334.36;333.76000000000005;292.36;292.46000000000004;290.16;276.46000000000004;273.5264737036516;276.56;275.96000000000004;276.16;276.76000000000005;346.16;292.66;275.86;278.06;297.36;287.06;296.46000000000004;326.06;277.86;276.46000000000004;330.56;321.26000000000005;273.86;243.61107973660833;267.8393353686513;273.5264737036516;289.56;6020000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3020000.0;6040000.0;0.0;0.07533333333333332;0.081;0.01983333333333333;0.0;0.0;0.0;5660.9365234375;2912.94384765625;1340.56811523438;12195.0458984375;484933.4650722304;483860.95834414236;251062.95323596077;251434.16461195238;243398.38356028066;430671.36484660726;434929.85772998666;446159.5380015785;471632.7587203168;526629.0793772296;467590.84671364905;445733.73098647315;448816.61916108726;465639.66166502296;452441.88344128046;408822.39131976035;472544.52659078815;437188.938451433;434752.8493145431;240832.718256323;201948.4348523538;468751.72169904737;200353.78932519496;198099.32765875373;273.3042094681057;183992.8452978118;87856.37374480645;27492.21274547997;36729.50992618376;0;0;0;0;0;0;0;2;8;10;135408495555.00627;52333291365.164474;114221164960.00755;19910.265642787064;5323.225658748072;0.0;0.0;418348.5219865873;112277.48747656314;0.0;40601.82726144839;2.545123043034792;0.20276086141144287
628;2019-05-10 03:28:44.799;608;603;192;193;171;34;35;28;36;36;728;195;33;50;242;139;232;515;164;50;35;8;600;352;357;145;356;302;603;-2.0;531.0;382.0;39.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12179.2412109375;5637.5830078125;2946.17163085938;1325.90307617188;475.0;195985;572.0;0.0;Calculated values ==>;1557451724.799;333.96000000000004;333.46000000000004;292.36;292.46000000000004;290.26000000000005;276.56;273.5264737036516;276.66;275.96000000000004;276.76000000000005;276.76000000000005;345.96000000000004;292.66;276.46000000000004;278.16;297.36;287.06;296.36;324.66;278.16;276.66;330.36;320.66;273.96000000000004;243.61107973660833;267.8393353686513;273.5264737036516;289.56;6000000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3020000.0;6030000.0;0.0;0.0885;0.06366666666666666;0.006500000000000001;0.0;0.0;0.0;5637.5830078125;2946.17163085938;1325.90307617188;12179.2412109375;484591.48063643597;483546.9763509432;251109.4010582473;251481.3689691783;243763.50735385;430671.36484660726;435106.3833865666;447005.8663255856;471632.7587203168;526419.8004287556;467590.84671364905;446583.57048168074;448954.665639539;465784.1997128528;452441.88344128046;409297.16157777305;470523.6526627287;437699.845760556;435106.3833865666;239996.17471937067;199440.67485045042;468851.372396877;200662.8145246493;198099.32765875373;273.4255131190792;184206.12031001883;87955.23579070489;27515.544368404775;36780.77718662077;0;0;0;0;0;0;0;2;8;10;135633405555.00627;52424641365.164474;114411424960.00755;15683.84096465961;1743.2256261694802;0.0;0.0;418659.97041940247;112339.31892530617;0.0;40601.82726144839;1.7585942009606386;0.12198595468356642
629;2019-05-10 03:29:41.780;606;600;193;194;171;33;37;28;42;36;724;194;39;54;242;139;230;513;163;54;37;8;600;351;356;145;356;302;602;-1.0;386.0;468.0;16.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12245.162109375;5637.29296875;2938.27856445312;1332.55432128906;468.0;195986;569.0;0.0;Calculated values ==>;1557451781.78;333.76000000000005;333.16;292.46000000000004;292.56;290.26000000000005;276.46000000000004;273.4187578820637;276.86;275.96000000000004;277.36;276.76000000000005;345.56000000000006;292.56;277.06;278.56;297.36;287.06;296.16;324.46000000000004;278.56;276.86;330.06;319.96000000000004;273.96000000000004;243.61107973660833;267.8393353686513;273.4187578820637;289.46000000000004;6000000.0;3510000.0;3560000.0;1450000.0;3560000.0;3020000.0;6020000.0;0.0;0.06433333333333333;0.078;0.0026666666666666666;0.0;0.0;0.0;5637.29296875;2938.27856445312;1332.55432128906;12245.162109375;484308.97507705947;483232.91856285254;251528.79943432202;251903.97157310887;243798.01582376153;430735.4089219946;435696.9057630792;447845.39370153175;471632.7587203168;526001.1196608918;467469.4839183665;447426.4622216548;449505.1483678675;465784.1997128528;452616.9789617375;408416.27637690306;470345.56138642115;438600.31193768553;435696.9057630792;238741.38928724395;196515.0671798046;468851.372396877;200564.84478994968;198099.32765875373;273.3827002255551;184399.41571617028;88044.46547229077;27536.5834740746;36827.34688887977;0;0;0;0;0;0;0;2;8;10;135836542819.81589;52507263815.087036;114583507579.84627;19287.8828151034;715.4307402851396;0.0;0.0;418936.7376125729;112358.77680006807;0.0;40601.82726144839;2.0188796397170683;0.12725162993389053
630;2019-05-10 03:30:41.790;604;598;193;194;171;33;39;27;47;36;721;194;44;56;242;139;229;514;164;58;38;9;596;351;356;145;355;303;598;217.0;529.0;843.0;106.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12173.5537109375;5551.50390625;2919.57299804688;1345.90063476562;460.0;195987;566.0;0.0;Calculated values ==>;1557451841.79;333.56;332.96000000000004;292.46000000000004;292.56;290.26000000000005;276.46000000000004;273.4187578820637;277.06;275.86;277.86;276.76000000000005;345.26;292.56;277.56;278.76000000000005;297.36;287.06;296.06;324.56;278.96000000000004;276.96000000000004;329.76000000000005;319.16;274.06;243.61107973660833;267.9596281332873;273.4187578820637;289.56;5960000.0;3510000.0;3560000.0;1450000.0;3550000.0;3030000.0;5980000.0;0.036166666666666666;0.08816666666666667;0.14049999999999999;0.017666666666666667;0.0;0.036166666666666666;0.0;5551.50390625;2919.57299804688;1345.90063476562;12173.5537109375;484473.6309928374;483400.6497225102;251720.83010657935;252099.22739303872;243937.28386842654;430735.4089219946;436044.89835179626;448353.2992136279;471632.7587203168;525608.2784690897;467328.1308371761;447935.7548802551;449596.476301459;465928.4623088799;452616.9789617375;409807.95814102545;471023.98652890895;439266.6452039633;435871.12834967964;237486.63934987856;193171.6564234249;468951.0004552658;200412.99523935627;200412.99523935627;273.3231056353076;184602.93892952363;88137.72098622995;27558.907652114503;36876.17045446446;0;0;0;0;0;0;0;2;8;10;136050178419.78194;52594278315.07321;114765037829.81741;34835.61270838516;4744.1714254810695;0.0;8515.735814156695;419387.8419133852;112404.28106755634;0.0;40672.80355396593;4.899218701137616;0.2592833395437184
631;2019-05-10 03:31:41.761;601;596;193;194;171;32;40;27;50;35;721;194;47;61;242;139;228;513;165;63;40;9;597;350;355;142;355;304;599;-3.0;424.0;615.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12216.09375;5517.50146484375;2923.31518554688;1361.64208984375;452.0;195988;563.0;0.0;Calculated values ==>;1557451901.761;333.26000000000005;332.76000000000005;292.46000000000004;292.56;290.26000000000005;276.36;273.3108153835814;277.16;275.86;278.16;276.66;345.26;292.56;277.86;279.26000000000005;297.36;287.06;295.96000000000004;324.46000000000004;279.46000000000004;277.16;329.46000000000004;318.36;274.06;242.98782864720522;268.0796299477929;273.3108153835814;289.66;5970000.0;3500000.0;3550000.0;1420000.0;3550000.0;3040000.0;5990000.0;0.0;0.07066666666666667;0.10250000000000001;0.0;0.0;0.0;0.0;5517.50146484375;2923.31518554688;1361.64208984375;12216.09375;483938.2179098318;483003.2549482879;251672.47123978453;252050.05016069894;243902.27992259577;430799.1582183253;436453.30209453666;448583.2367254159;471931.263865096;525529.5117885234;467186.51452007843;448165.9890469976;450099.8059124212;465928.4623088799;452791.5873438914;408921.91982535005;470739.385555524;440308.723157695;436453.30209453666;236231.924509345;189828.38726562503;469361.0659032374;200392.8114580023;200412.99523935627;273.3108153835814;184806.08775546946;88229.91811409443;27581.459602756;36924.83765543696;0;0;0;0;0;0;0;2;8;10;136263375324.62598;52680336700.01026;114947049814.68427;25439.518589909898;0.0;0.0;0.0;419889.89189900266;112443.7967209382;0.0;40743.73371954055;2.5952181247642394;0.15686271733427715
632;2019-05-10 03:32:41.801;600;595;193;194;171;32;42;26;50;35;724;194;49;62;242;138;227;517;164;67;42;9;594;350;355;140;354;304;597;270.0;425.0;688.0;144.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12208.1396484375;5478.97216796875;2886.39331054688;1362.81359863281;446.0;195989;561.0;0.0;Calculated values ==>;1557451961.801;333.16;332.66;292.46000000000004;292.56;290.26000000000005;276.36;273.3108153835814;277.36;275.76000000000005;278.16;276.66;345.56000000000006;292.56;278.06;279.36;297.36;286.96000000000004;295.86;324.86;279.86;277.36;329.26000000000005;317.76000000000005;274.06;242.56692532238324;268.0796299477929;273.3108153835814;289.56;5940000.0;3500000.0;3550000.0;1400000.0;3540000.0;3040000.0;5970000.0;0.045000000000000005;0.07083333333333333;0.11466666666666667;0.024;0.0;0.045000000000000005;0.0;5478.97216796875;2886.39331054688;1362.81359863281;12208.1396484375;484133.7034694747;483087.85715085466;251769.42727736005;252148.65121393514;243972.41397285293;430799.1582183253;436796.93426508165;448583.2367254159;472195.2020149266;525844.026684694;467186.51452007843;448444.3321323563;450236.6707993473;466072.45092096843;452649.51823674684;409852.0332798232;471613.7668001216;440959.3955434248;436796.93426508165;235395.46725036926;187321.02276691253;469633.2381088445;200058.03577517488;200058.03577517488;273.1792558829792;185009.7587246547;88321.61648619392;27604.178536100688;36973.284169224324;0;0;0;0;0;0;0;2;8;10;136476517325.33694;52764993100.29265;115129571415.29309;28497.55637562764;6469.8048560080715;0.0;10653.250432045807;420339.66717563226;112497.74770494521;0.0;40832.56999149521;4.689532470762657;0.24259391234109842
633;2019-05-10 03:33:41.782;598;593;193;194;172;32;44;26;42;34;729;194;44;64;242;137;226;516;164;70;43;9;594;349;355;139;354;304;597;-2.0;456.0;478.0;6.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12185.0263671875;5495.33056640625;2917.6875;1365.333984375;441.0;195990;558.0;0.0;Calculated values ==>;1557452021.782;332.96000000000004;332.46000000000004;292.46000000000004;292.56;290.36;276.36;273.20264511476705;277.56;275.76000000000005;277.36;276.56;346.06000000000006;292.56;277.56;279.56;297.36;286.86;295.76000000000005;324.76000000000005;280.16;277.46000000000004;328.96000000000004;317.26000000000005;274.06;242.35481222062532;268.0796299477929;273.20264511476705;289.56;5940000.0;3490000.0;3550000.0;1390000.0;3540000.0;3040000.0;5970000.0;0.0;0.076;0.07966666666666668;0.001;0.0;0.0;0.0;5495.33056640625;2917.6875;1365.333984375;12185.0263671875;483851.5239513119;482803.500533029;251769.42727736005;252148.65121393514;244307.80814309613;430862.6128555636;437138.8652924615;447466.95896490954;472228.6972694908;526368.0072286931;467186.51452007843;447747.1211392313;450509.9134233084;466072.45092096843;452682.1802438396;409424.11824908026;471460.8358702545;441443.9003973102;436968.1101686938;234140.81001818314;185231.60634950487;469768.9665190196;200098.03765996156;200058.03577517488;273.1906576731951;185212.97073708253;88413.04004893343;27626.90589999384;37021.6361929448;0;0;0;0;0;0;0;2;8;10;136689449875.14735;52848666595.21815;115311913655.13074;19707.057397294193;269.67092885905805;0.0;0.0;420741.2450834294;112553.89221837469;0.0;40921.318965605715;2.0429545001457776;0.1252952499959215
634;2019-05-10 03:34:41.772;597;592;193;194;171;31;45;25;13;34;734;194;20;62;242;137;226;518;164;74;45;10;597;347;352;136;352;303;600;201.0;475.0;109.0;51.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12349.642578125;5531.77978515625;2952.01440429688;1367.77893066406;437.0;195991;556.0;0.0;Calculated values ==>;1557452081.772;332.86;332.36;292.46000000000004;292.56;290.26000000000005;276.26000000000005;272.9856168485579;277.66;275.66;274.46000000000004;276.56;346.56000000000006;292.56;275.16;279.36;297.36;286.86;295.76000000000005;324.96000000000004;280.56;277.66;328.76000000000005;316.86;274.16;241.71165711629368;267.9596281332873;272.9856168485579;289.56;5970000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3030000.0;6000000.0;0.033499999999999995;0.07916666666666666;0.018166666666666668;0.0085;0.0;0.033499999999999995;0.0;5531.77978515625;2952.01440429688;1367.77893066406;12349.642578125;483371.7594929255;482318.9023518323;251624.3481522893;252001.11685123915;243867.4012085687;430988.63858405815;437995.4002942661;443518.9199794291;472622.7809936826;526969.6436443408;467328.1308371761;444533.65563525405;450417.6927448154;466359.612001041;453030.54589521827;408028.95789811306;471377.52553861873;442710.79401908116;437995.4002942661;233304.39079467155;183560.10687098323;470272.87658027647;199267.07283552614;199267.07283552614;272.85463975989444;185417.39223573022;88504.91731978001;27649.678044965956;37070.54222312463;0;0;0;0;0;0;0;2;8;10;136901514525.18106;52931152845.23126;115493983305.15968;4437.241889780904;2303.549331830378;0.0;7997.398969867788;420942.41404377134;112575.33214663349;0.0;40987.9528495333;1.4960240371543574;0.03679572944331054
635;2019-05-10 03:35:41.793;597;592;193;195;171;30;48;24;3;34;740;194;5;57;241;136;226;527;164;80;47;10;600;346;351;136;351;300;603;-2.0;459.0;0.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12468.41796875;5588.52392578125;2932.2548828125;1358.43969726562;433.0;195992;554.0;0.0;Calculated values ==>;1557452141.793;332.86;332.36;292.46000000000004;292.66;290.26000000000005;276.16;272.8767566201714;277.96000000000004;275.56;273.46000000000004;276.56;347.16;292.56;273.66;278.86;297.26000000000005;286.76000000000005;295.76000000000005;325.86;281.16;277.86;328.56;316.46000000000004;274.16;241.71165711629368;267.5978703862781;272.8767566201714;289.56;6000000.0;3460000.0;3510000.0;1360000.0;3510000.0;3000000.0;6030000.0;0.0;0.0765;0.0;0.0;0.0;0.0;0.0;5588.52392578125;2932.2548828125;1358.43969726562;12468.41796875;483032.2030543103;481975.57405979646;251481.3689691783;252232.62415534016;243763.50735385;431051.2098666511;438721.26612974936;442673.11146970803;472622.7809936826;527829.7158526095;467751.4058904625;442965.4704623134;450279.57893523976;466374.1239446311;453063.14495409996;406562.9863463395;472367.4547032549;443856.12716829235;438555.21955574804;232467.98657752166;181888.63598580268;470272.87658027647;431051.2098666511;199267.07283552614;272.8767566201714;185624.28179264854;88597.61895144891;27672.40448496837;37119.59496289447;0;0;0;0;0;0;0;2;8;10;137112488339.85925;53012781405.10675;115674946619.88365;0.0;0.0;0.0;0.0;420979.4040014186;112594.53510972166;0.0;41054.62116659417;0.0;0.0
636;2019-05-10 03:36:41.803;599;593;193;195;171;28;50;23;13;33;743;194;10;50;241;136;227;535;163;85;49;10;607;344;349;135;349;298;609;87.0;411.0;228.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12770.5634765625;5727.72705078125;3062.51245117188;1345.34460449219;430.0;195993;552.0;0.0;Calculated values ==>;1557452201.803;333.06;332.46000000000004;292.46000000000004;292.66;290.26000000000005;275.96000000000004;272.6583383277491;278.16;275.46000000000004;274.46000000000004;276.46000000000004;347.46000000000004;292.56;274.16;278.16;297.26000000000005;286.76000000000005;295.86;326.66;281.66;278.06;328.36;316.16;274.16;241.49495122638035;267.35522164206344;272.6583383277491;289.46000000000004;6070000.0;3440000.0;3490000.0;1350000.0;3490000.0;2980000.0;6090000.0;0.0145;0.0685;0.038;0.0;0.0;0.0145;0.0;5727.72705078125;3062.51245117188;1345.34460449219;12770.5634765625;482522.8262777136;481430.1959616132;251201.45471897747;251943.4462221331;243558.98061416994;431175.4696738307;439494.951812644;444526.6575060108;472656.1521691498;528297.1719809249;468032.2913532488;444096.3187941164;449690.5506482974;466660.15642007784;453409.41468891036;403352.6518923714;472822.117717193;445029.25146661355;439331.0932840696;231631.59724164338;180635.0508419939;470407.50630016084;198802.51660615116;198802.51660615116;272.6583383277491;185834.64169213362;88691.93675992051;27694.939776068746;37169.55968340214;0;0;0;0;0;0;0;2;8;10;137322523339.82587;53094094955.09383;115854376519.85513;9337.517354194666;0.0;0.0;3487.664361829818;421057.2296147986;112594.53510972166;0.0;41083.689880249745;1.26536187567807;0.04386316661595701
637;2019-05-10 03:37:41.774;603;596;192;194;170;27;52;21;24;32;744;193;21;46;241;136;230;544;163;90;51;11;611;343;348;134;348;295;613;226.0;503.0;0.0;95.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12878.8837890625;5768.80126953125;3051.73168945312;1330.29479980469;427.0;195994;549.0;0.0;Calculated values ==>;1557452261.774;333.46000000000004;332.76000000000005;292.36;292.56;290.16;275.86;272.5487779782249;278.36;275.26000000000005;275.56;276.36;347.56000000000006;292.46000000000004;275.26000000000005;277.76000000000005;297.26000000000005;286.76000000000005;296.16;327.56;282.16;278.26000000000005;328.06;315.86;274.26000000000005;241.2770596917726;266.98899913490544;272.5487779782249;289.46000000000004;6110000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2950000.0;6130000.0;0.03766666666666666;0.08383333333333334;0.0;0.01583333333333333;0.0;0.03766666666666666;0.0;5768.80126953125;3051.73168945312;1330.29479980469;12878.8837890625;482642.1388448934;481403.7052863746;250654.42016333595;251386.048991288;243098.05830462908;431237.1583312671;440040.1065002905;446668.51006708597;472689.592463476;528632.3501179646;468331.7907084809;446249.156972954;449694.9197235878;466802.7717863549;453581.8423445852;402734.03540099243;473687.91964168503;445987.2077165095;439877.6473193327;230377.04089860234;179381.48055642567;470639.7110939334;197929.71193105765;197929.71193105765;272.3079819964348;186048.28377558384;88787.69485705845;27717.225994207318;37220.487091053415;0;0;0;0;0;0;0;2;8;10;137531522274.67297;53174755950.03482;116032190534.72507;0.0;4317.908320078865;0.0;9113.372232958358;421135.0046499151;112630.50028745417;0.0;41188.6477642877;1.3231709642011997;0.03580478236444421
638;2019-05-10 03:38:41.784;609;599;190;192;170;27;53;20;33;31;745;193;29;47;241;135;232;550;163;94;53;11;615;342;347;134;347;293;618;-2.0;362.0;122.0;19.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12908.9052734375;5797.33447265625;3072.98266601562;1321.2587890625;424.0;195995;547.0;0.0;Calculated values ==>;1557452321.784;334.06;333.06;292.16;292.36;290.16;275.86;272.43898195401505;278.46000000000004;275.16;276.46000000000004;276.26000000000005;347.66;292.46000000000004;276.06;277.86;297.26000000000005;286.66;296.36;328.16;282.56;278.46000000000004;327.86;315.56;274.26000000000005;241.2770596917726;266.74333088950624;272.43898195401505;289.46000000000004;6150000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2930000.0;6180000.0;0.0;0.060333333333333336;0.02033333333333333;0.0031666666666666666;0.0;0.0;0.0;5797.33447265625;3072.98266601562;1321.2587890625;12908.9052734375;483051.0310175915;481263.56220434693;249717.9983534509;250434.49456906272;242935.12280132415;431298.55289687274;440419.0955370369;448291.95825460093;472592.1488768574;528890.0172983557;468610.5581835204;447742.50713419577;450194.1711689687;466945.12176693295;453614.28782876267;401530.5313052883;473973.74983097136;446783.4235842595;440419.0955370369;229540.68826423294;178127.92459426197;470639.7110939334;198006.8191425233;197929.71193105765;272.33452719043856;186263.2178341109;88884.09538563878;27739.32595682435;37271.53488388859;0;0;0;0;0;0;0;2;8;10;137740057024.63983;53255169350.02204;116208619934.69702;5089.131161945578;863.3374911794652;0.0;0.0;421177.4211444956;112673.6845320492;0.0;41264.60519034505;0.5840577252558724;0.04273804721129852
639;2019-05-10 03:39:41.775;616;604;188;190;167;26;55;19;39;30;743;193;35;48;241;134;234;557;163;98;54;11;620;341;346;133;346;290;623;90.0;497.0;386.0;39.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12838.763671875;5865.70849609375;3108.96704101562;1306.1005859375;425.0;195996;544.0;0.0;Calculated values ==>;1557452381.775;334.76000000000005;333.56;291.96000000000004;292.16;289.86;275.76000000000005;272.3289490889957;278.66;275.06;277.06;276.16;347.46000000000004;292.46000000000004;276.66;277.96000000000004;297.26000000000005;286.56;296.56;328.86;282.96000000000004;278.56;327.56;315.66;274.26000000000005;241.05796691057077;266.37251300914875;272.3289490889957;289.46000000000004;6200000.0;3410000.0;3460000.0;1330000.0;3460000.0;2900000.0;6230000.0;0.015000000000000001;0.08283333333333333;0.06433333333333333;0.006500000000000001;0.0;0.015000000000000001;0.0;5865.70849609375;3108.96704101562;1306.1005859375;12838.763671875;483493.83616920304;481416.6158761029;248806.3722867794;249509.05310061242;241813.64124396318;431359.6534126046;440955.5953429818;449661.9836797452;472625.7912797831;528912.671219546;469026.82957162894;449121.52697571466;450868.98685068026;467087.20774335944;453646.85253775044;399637.122145361;474416.1468794283;447571.2249633442;440795.4825813269;228286.1864045524;178545.77502346144;470773.7228275629;197862.87714019802;197862.87714019802;272.2732136067949;186477.74955802984;88981.27283185889;27761.217334147495;37323.043404160715;0;0;0;0;0;0;0;2;8;10;137947925840.24786;53335257335.2563;116383493700.20853;16199.075854044198;1773.9204969678717;0.0;3643.9890816169336;421354.7962598889;112695.65838544222;0.0;41294.96721112765;2.10266084718733;0.10892320246701767
640;2019-05-10 03:40:41.785;625;609;187;188;165;26;57;18;44;30;741;193;41;52;240;133;237;563;164;101;56;11;620;341;346;133;346;287;623;316.0;514.0;0.0;98.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12607.4501953125;5913.74365234375;3139.94482421875;1298.60876464844;442.0;195997;542.0;0.0;Calculated values ==>;1557452441.785;335.66;334.06;291.86;291.96000000000004;289.66;275.76000000000005;272.3289490889957;278.86;274.96000000000004;277.56;276.16;347.26;292.46000000000004;277.26000000000005;278.36;297.16;286.46000000000004;296.86;329.46000000000004;283.26000000000005;278.76000000000005;327.36;317.36;274.26000000000005;241.05796691057077;265.9988726020314;272.3289490889957;289.56;6200000.0;3410000.0;3460000.0;1330000.0;3460000.0;2870000.0;6230000.0;0.05266666666666667;0.08566666666666665;0.0;0.01633333333333333;0.0;0.05266666666666667;0.0;5913.74365234375;3139.94482421875;1298.60876464844;12607.4501953125;484782.6937829008;482143.7277428885;248457.7659279887;248806.3722867794;241178.87494388307;431359.6534126046;441274.86403976294;450873.99385183904;472625.7912797831;528935.6663644023;469440.8755595202;450474.7250969811;451932.40237569285;466959.65225406125;453507.38228407566;401488.9254103724;475327.81539615855;448015.5070453107;441115.38820175204;227449.86971758792;185649.48583044452;470773.7228275629;197564.71852871636;197564.71852871636;272.15457389917947;186689.8366821864;89079.45129343048;27782.926863050805;37375.12634874031;0;0;0;0;0;0;0;2;8;10;138155560440.21487;53415070635.24362;116556622550.18102;0.0;4462.41373688116;0.0;12827.001936113213;421489.8110573676;112747.63649895803;0.0;41432.24834596334;1.6701042551374787;0.026203298720017316
641;2019-05-10 03:41:41.786;633;614;186;187;164;25;58;17;49;29;738;193;46;53;240;132;238;568;163;105;58;11;625;339;344;134;344;286;628;-2.0;416.0;278.0;46.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12582.2001953125;5991.236328125;3207.75048828125;1284.4638671875;464.0;195998;540.0;0.0;Calculated values ==>;1557452501.786;336.46000000000004;334.56;291.76000000000005;291.86;289.56;275.66;272.10816812424576;278.96000000000004;274.86;278.06;276.06;346.96000000000004;292.46000000000004;277.76000000000005;278.46000000000004;297.16;286.36;296.96000000000004;329.96000000000004;283.66;278.96000000000004;327.16;319.56;274.26000000000005;241.2770596917726;265.87368984753493;272.10816812424576;289.46000000000004;6250000.0;3390000.0;3440000.0;1340000.0;3440000.0;2860000.0;6280000.0;0.0;0.06933333333333333;0.04633333333333333;0.007666666666666667;0.0;0.0;0.0;5991.236328125;3207.75048828125;1284.4638671875;12582.2001953125;485372.6278892098;482301.48937864933;247917.40500890388;248261.55315906135;240716.30014375327;431480.97241316177;441856.7532071159;451713.5880739614;472397.21216106473;528701.8459801562;469578.4021546711;451317.5996016781;452239.63741322793;467243.5113851093;453712.33780403336;398971.6977019598;475471.2221641603;448977.00544776703;441856.7532071159;226613.5671989835;194843.3435325042;470639.7110939334;197219.06813473246;197564.71852871636;272.0087237228441;186899.7539337506;89178.66111328399;27804.45282705019;37428.024691238264;0;0;0;0;0;0;0;2;8;10;138362563889.9648;53495171970.146866;116728525414.97336;11791.579423850939;2096.2249293538734;0.0;0.0;421588.07585683366;112802.29273203267;0.0;41539.1418101632;1.3247359836335915;0.09766241018340283
642;2019-05-10 03:42:41.786;641;619;185;187;163;24;60;16;54;28;735;193;51;58;240;131;240;575;163;109;60;10;626;338;343;134;343;287;629;147.0;566.0;384.0;113.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12521.89453125;5983.88525390625;3242.1875;1291.19409179688;499.0;195999;537.0;0.0;Calculated values ==>;1557452561.786;337.26;335.06;291.66;291.86;289.46000000000004;275.56;271.99741764416325;279.16;274.76000000000005;278.56;275.96000000000004;346.66;292.46000000000004;278.26000000000005;278.96000000000004;297.16;286.26000000000005;297.16;330.66;284.06;279.16;326.86;323.06;274.16;241.2770596917726;265.9988726020314;271.99741764416325;289.46000000000004;6260000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;2870000.0;6290000.0;0.0245;0.09433333333333334;0.064;0.01883333333333333;0.0;0.0245;0.0;5983.88525390625;3242.1875;1291.19409179688;12521.89453125;486401.6819317468;482914.3118396869;247537.18180126083;248222.76848986093;240374.69372448273;431541.1909327263;442380.4824771715;452195.6090221932;472299.7188790419;528314.0760939451;469440.8755595202;451800.5927445397;452720.3952234358;467385.04844162724;453745.257449973;399625.1878497346;476408.73884195864;449742.7169830496;442380.4824771715;225359.1397227605;209472.28574929133;470541.90478511597;196892.3900428488;196892.3900428488;271.8743153434289;187108.9547231386;89278.45379313425;27825.91664337506;37481.77417447394;0;0;0;0;0;0;0;2;8;10;138568663889.9648;53575571970.146866;116900425414.97336;16339.406014678041;5153.7325276460315;0.0;6014.458264640907;421822.5007354881;112862.70904417433;0.0;41589.262295701876;2.6154700846259606;0.1489894151112898
643;2019-05-10 03:43:41.797;649;624;185;186;163;24;62;15;58;27;731;193;55;60;240;130;241;579;163;111;61;10;628;338;343;135;343;286;631;-2.0;495.0;-1.0;54.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12405.115234375;5999.14208984375;3275.64086914062;1278.80529785156;532.0;196000;534.0;0.0;Calculated values ==>;1557452621.797;338.06000000000006;335.56;291.66;291.76000000000005;289.46000000000004;275.56;271.99741764416325;279.36;274.66;278.96000000000004;275.86;346.26;292.46000000000004;278.66;279.16;297.16;286.16;297.26000000000005;331.06;284.26000000000005;279.26000000000005;326.56;326.36;274.16;241.49495122638035;265.87368984753493;271.99741764416325;289.46000000000004;6280000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2860000.0;6310000.0;0.0;0.0825;0.0;0.009000000000000001;0.0;0.0;0.0;5999.14208984375;3275.64086914062;1278.80529785156;12405.115234375;487318.85769468785;483413.76105680177;247462.1167574161;247803.06461853956;240317.3649790646;431541.1909327263;442692.95667869435;452894.1640321142;472070.4381999017;527976.8905670741;469578.4021546711;452501.84781902074;453155.0512399479;467385.04844162724;453606.4183130498;398978.1332080588;476769.95673126465;450031.76126340934;442536.8641295916;224104.74344509715;223268.49639005636;470407.50630016084;195537.89446704212;196892.3900428488;271.3311068583767;187316.71788716645;89378.33066159855;27847.337231314148;37536.09936860254;0;0;0;0;0;0;0;2;8;10;138774501619.6835;53656286765.03655;117072356929.73839;0.0;2473.8265064980687;0.0;0.0;421958.68741507235;112926.28368925385;0.0;41639.39196992772;0.23440619875383942;0.03575592862536173
644;2019-05-10 03:44:41.767;655;629;185;186;162;24;63;15;61;26;728;193;58;64;240;130;243;584;163;114;63;10;624;339;344;135;343;285;626;152.0;699.0;359.0;129.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12232.8271484375;5933.21923828125;3216.52685546875;1285.17126464844;568.0;196001;530.0;0.0;Calculated values ==>;1557452681.767;338.66;336.06;291.66;291.76000000000005;289.36;275.56;272.10816812424576;279.46000000000004;274.66;279.26000000000005;275.76000000000005;345.96000000000004;292.46000000000004;278.96000000000004;279.56;297.16;286.16;297.46000000000004;331.56;284.56;279.46000000000004;326.16;329.96000000000004;274.16;241.49495122638035;265.74818594083865;272.10816812424576;289.46000000000004;6240000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2850000.0;6260000.0;0.025333333333333333;0.1165;0.05983333333333333;0.021500000000000002;0.0;0.025333333333333333;0.0;5933.21923828125;3216.52685546875;1285.17126464844;12232.8271484375;488590.9165298733;484690.54053040076;247650.84847450152;247994.36531575647;240148.96004259743;431480.97241316177;442641.72806554334;453457.53786824364;471972.7596631712;527743.5925495363;469715.68641985883;453067.4487139612;453846.4830363061;467385.04844162724;453434.0755302418;402621.73782353493;478119.11178578227;450282.59057516867;442641.72806554334;222432.26289678228;238323.1353838712;470407.50630016084;197153.09351019523;197153.09351019523;271.9824058072635;187521.93141569453;89477.71728787481;27868.693019442828;37590.17371563456;0;0;0;0;0;0;0;2;8;10;138980498569.78177;53737246265.07518;117243571279.82007;15335.549254089896;5874.969874984262;0.0;6219.045408735486;422086.4197607955;112995.82220581445;0.0;41691.19143566935;2.6286326566576235;0.15432894230607744
645;2019-05-10 03:45:41.778;660;632;185;186;162;25;63;16;63;26;725;193;61;67;240;129;242;580;164;115;63;9;612;341;345;136;345;286;614;-1.0;547.0;203.0;169.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11927.2265625;5820.6220703125;3078.1123046875;1288.60815429688;595.0;196002;525.0;0.0;Calculated values ==>;1557452741.778;339.16;336.36;291.66;291.76000000000005;289.36;275.66;272.3289490889957;279.46000000000004;274.76000000000005;279.46000000000004;275.76000000000005;345.66;292.46000000000004;279.26000000000005;279.86;297.16;286.06;297.36;331.16;284.66;279.46000000000004;325.66;332.66;274.06;241.71165711629368;265.87368984753493;272.3289490889957;289.56;6120000.0;3410000.0;3450000.0;1360000.0;3450000.0;2860000.0;6140000.0;0.0;0.09116666666666666;0.03383333333333333;0.028166666666666666;0.0;0.0;0.0;5820.6220703125;3078.1123046875;1288.60815429688;11927.2265625;490548.85365069774;486434.0426039402;248118.94001507552;248469.02914224693;240499.45693230664;431359.6534126046;442433.8829563713;453545.4122989743;471840.61823089625;527355.16870623;469578.4021546711;453285.3001210337;454064.1155280061;467101.7131086351;452947.8377101109;408225.63133906265;478951.3196559957;450245.27994730085;442433.8829563713;220341.7376933702;249617.41799618208;470174.7356409916;197246.31861578242;197153.09351019523;272.0276493292424;187723.302108337;89575.6839229593;27890.145113486284;37642.63865891576;0;0;0;0;0;0;0;2;8;10;139187236465.3206;53818561170.28711;117414902685.2666;8671.452669614659;7687.483746210059;0.0;0.0;422286.51478804526;113108.8633733676;0.0;41743.02631552995;1.6058099910530634;0.1665449670820633
646;2019-05-10 03:46:41.798;660;632;186;187;164;26;52;17;59;26;721;194;59;70;241;129;239;570;164;116;52;9;608;340;345;136;345;288;611;-2.0;500.0;622.0;106.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11883.759765625;5798.03369140625;3040.55541992188;1295.33093261719;615.0;196003;519.0;0.0;Calculated values ==>;1557452801.798;339.16;336.36;291.76000000000005;291.86;289.56;275.76000000000005;272.21867820750657;278.36;274.86;279.06;275.76000000000005;345.26;292.56;279.06;280.16;297.26000000000005;286.06;297.06;330.16;284.76000000000005;278.36;325.06;334.66;274.06;241.71165711629368;266.1237361191953;272.21867820750657;289.56;6080000.0;3400000.0;3450000.0;1360000.0;3450000.0;2880000.0;6110000.0;0.0;0.08333333333333333;0.10366666666666666;0.017666666666666667;0.0;0.0;0.0;5798.03369140625;3040.55541992188;1295.33093261719;11883.759765625;490965.44304802944;486760.27364269405;248591.31746264308;248945.0453604119;241225.31851534027;431420.45991060114;440689.9960168265;452677.35724103876;471840.61823089625;526784.4419379623;469421.5403635865;452677.35724103876;454112.1069533939;467229.0310854304;453121.506512095;408724.78541634436;477833.6236905436;450389.5857781115;440689.9960168265;217833.21561994078;257985.5697089033;470174.7356409916;197493.46401528016;197153.09351019523;272.1221340306042;187921.7931359703;89672.53832831996;27911.685116812296;37693.64455290387;0;0;0;0;0;0;0;2;8;10;139394305465.2548;53900188370.26117;117587160085.21185;26454.06359773697;4817.369132054236;0.0;0.0;422579.324994392;113213.10521635578;0.0;41743.02631552995;3.08581798496376;0.22952906206578655
647;2019-05-10 03:47:44.759;658;632;189;190;165;26;52;17;40;26;720;194;45;72;241;130;236;559;163;118;52;9;602;341;346;137;346;292;605;94.0;531.0;691.0;121.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11763.8955078125;5664.943359375;3040.56958007812;1317.67590332031;630.0;196004;511.0;0.0;Calculated values ==>;1557452864.759;338.96000000000004;336.36;292.06;292.16;289.66;275.76000000000005;272.3289490889957;278.36;274.86;277.16;275.76000000000005;345.16;292.56;277.66;280.36;297.26000000000005;286.16;296.76000000000005;329.06;284.96000000000004;278.36;324.26000000000005;336.16;274.06;241.92719264551067;266.62003547228215;272.3289490889957;289.46000000000004;6020000.0;3410000.0;3460000.0;1370000.0;3460000.0;2920000.0;6050000.0;0.015666666666666666;0.0885;0.11516666666666667;0.020166666666666666;0.0;0.015666666666666666;0.0;5664.943359375;3040.56958007812;1317.67590332031;11763.8955078125;491314.7418243313;487409.9919145584;249918.97132713383;250282.67350642566;241733.76921406496;431359.6534126046;440474.2856127423;449430.81994325155;471708.256711685;526367.698649453;468868.8350958075;450106.1174632656;453689.0701649419;467087.20774335944;453087.97554698325;410115.52180246386;476929.1603307588;450496.97227330983;440474.2856127423;214488.6975840042;264262.8888514036;470039.7140759448;197780.29018450802;197780.29018450802;272.24037258505325;188128.58202803406;89772.77728633395;27934.53477282726;37746.82145719779;0;0;0;0;0;0;0;2;8;10;139611835720.13617;53986130135.21431;117769746985.11229;28981.752677215296;5490.565048477308;0.0;3802.2059283756703;423064.08810919535;113303.2438057428;0.0;41776.27502210299;3.8185974797495343;0.24392282005224566
648;2019-05-10 03:48:41.789;653;628;192;193;168;27;49;17;20;26;721;194;25;70;241;131;233;534;164;119;49;8;597;341;347;137;346;295;600;-1.0;511.0;646.0;115.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11752.2763671875;5596.70751953125;2990.70629882812;1325.02197265625;639.0;196005;503.0;0.0;Calculated values ==>;1557452921.789;338.46000000000004;335.96000000000004;292.36;292.46000000000004;289.96000000000004;275.86;272.3289490889957;278.06;274.86;275.16;275.76000000000005;345.26;292.56;275.66;280.16;297.26000000000005;286.26000000000005;296.46000000000004;326.56;285.06;278.06;323.46000000000004;337.06;273.96000000000004;241.92719264551067;266.98899913490544;272.3289490889957;289.56;5970000.0;3410000.0;3470000.0000000005;1370000.0;3460000.0;2950000.0;6000000.0;0.0;0.08516666666666667;0.10766666666666666;0.019166666666666665;0.0;0.0;0.0;5596.70751953125;2990.70629882812;1325.02197265625;11752.2763671875;491152.07876151265;487393.2093476006;251250.06667023498;251624.3481522893;242874.2313927332;431359.6534126046;439771.3329846815;446108.99553390197;471708.256711685;526236.8059020588;468451.6995173388;446807.92178744916;452908.442103188;467087.20774335944;453227.9448632688;411037.1448100935;473810.97691524244;450460.36736263643;439771.3329846815;211144.3756859795;268029.79939014546;469941.3943347461;197736.1280117371;197780.29018450802;272.22280471947784;188314.8497060005;89861.9789459592;27955.467142242724;37794.59418819799;0;0;0;0;0;0;0;2;8;10;139809444670.03705;54064261235.17511;117937130035.02832;26741.478736553083;5217.26760452434;0.0;0.0;423505.46253779717;113388.05876350589;0.0;41806.39166154556;3.224106265590544;0.24256956494494714
649;2019-05-10 03:49:41.779;646;624;195;195;170;27;50;18;14;26;723;194;16;66;241;132;230;517;163;121;50;8;593;342;347;138;346;297;596;88.0;371.0;735.0;79.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11886.5380859375;5551.994140625;2925.5673828125;1339.28515625;644.0;196006;494.0;0.0;Calculated values ==>;1557452981.779;337.76;335.56;292.66;292.66;290.16;275.86;272.43898195401505;278.16;274.96000000000004;274.56;275.76000000000005;345.46000000000004;292.56;274.76000000000005;279.76000000000005;297.26000000000005;286.36;296.16;324.86;285.26000000000005;278.16;322.56;337.56000000000006;273.96000000000004;242.14157278889297;267.23344911666527;272.43898195401505;289.46000000000004;5930000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2970000.0;5960000.0;0.014666666666666666;0.06183333333333333;0.1225;0.013166666666666667;0.0;0.014666666666666666;0.0;5551.994140625;2925.5673828125;1339.28515625;11886.5380859375;490615.53460872086;487270.4004739979;252581.04366367823;252581.04366367823;243673.3394317198;431298.55289687274;439933.78144173184;444868.49476210645;471575.67402331997;526288.7083281977;468172.3487542903;445152.9180580566;452027.5521833419;467087.20774335944;453194.7458209596;411524.12441154436;471743.32740810816;450748.9357110027;439933.78144173184;207382.2378540181;270122.7006405761;469805.9777390899;198114.91802297585;198114.91802297585;272.37746490098533;188511.8069947878;89954.86930883408;27977.666001227237;37843.88825183938;0;0;0;0;0;0;0;2;8;10;140017609970.07013;54146747485.188225;118114700435.05655;30227.313150543498;3577.265619595502;0.0;3546.676663475088;423980.12334694306;113461.33432575573;0.0;41835.94237447274;3.8048119373096996;0.22773946767871595
650;2019-05-10 03:50:41.780;638;620;195;196;172;27;52;18;16;26;725;193;16;59;242;132;228;508;163;123;52;7;591;342;347;138;346;300;594;-2.0;440.0;563.0;50.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11987.3857421875;5510.33056640625;2925.81469726562;1354.44055175781;645.0;196007;485.0;0.0;Calculated values ==>;1557453041.78;336.96000000000004;335.16;292.66;292.76000000000005;290.36;275.86;272.43898195401505;278.36;274.96000000000004;274.76000000000005;275.76000000000005;345.66;292.46000000000004;274.76000000000005;279.06;297.36;286.36;295.96000000000004;323.96000000000004;285.46000000000004;278.36;321.66;337.66;273.86;242.14157278889297;267.5978703862781;272.43898195401505;289.46000000000004;5910000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;3000000.0;5940000.0;0.0;0.07333333333333333;0.09383333333333334;0.008333333333333333;0.0;0.0;0.0;5510.33056640625;2925.81469726562;1354.44055175781;11987.3857421875;489733.9054472438;486932.12540928315;252682.8993142871;253070.16495849204;244415.38583615457;431298.55289687274;440257.65956248844;444557.31930295983;471575.67402331997;526262.5899359187;467630.40985355095;444557.31930295983;450551.2222606441;467214.6683923664;453194.7458209596;411568.5318811527;470626.09835304756;451036.7318820176;440257.65956248844;203620.32615720207;270541.29595472733;469707.477533517;198117.53215265376;198114.91802297585;272.37850291041354;188710.75967560458;90047.05688438196;28000.11408956209;37892.65058180642;0;0;0;0;0;0;0;2;8;10;140225813439.81863;54229548865.0882;118293803419.8402;23124.266694270387;2263.249544840527;0.0;0.0;424424.7272550544;113510.00609658322;0.0;41865.49850589331;2.5930538496584057;0.17629183411432528
651;2019-05-10 03:51:41.800;630;616;195;197;173;26;55;17;3;26;728;193;6;57;241;132;226;509;163;125;55;7;596;339;344;137;344;301;599;213.0;422.0;231.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12246.599609375;5561.6875;2964.05688476562;1360.4052734375;645.0;196008;478.0;0.0;Calculated values ==>;1557453101.8;336.16;334.76000000000005;292.66;292.86;290.46000000000004;275.76000000000005;272.10816812424576;278.66;274.86;273.46000000000004;275.76000000000005;345.96000000000004;292.46000000000004;273.76000000000005;278.86;297.26000000000005;286.36;295.76000000000005;324.06;285.66;278.66;320.96000000000004;337.66;273.86;241.92719264551067;267.7187500070086;272.10816812424576;289.46000000000004;5960000.0;3390000.0;3440000.0;1370000.0;3440000.0;3010000.0;5990000.0;0.0355;0.07033333333333333;0.0385;0.0;0.0;0.0355;0.0;5561.6875;2964.05688476562;1360.4052734375;12246.599609375;488101.53059502895;485827.2133347496;252430.21131832377;253198.58180329704;244572.73894925276;431480.97241316177;441382.1709187663;442466.16301167716;471708.256711685;526498.0187852207;467489.35808344575;442906.0156806056;450098.19270883244;467370.59315132885;453712.33780403336;408501.40143659204;470121.86797940853;451856.9492475513;441382.1709187663;200694.54348549087;270541.29595472733;469843.0551361263;197468.58989117702;197468.58989117702;272.10816812424576;188912.77687009604;90139.35445717843;28022.74534600326;37941.749205728804;0;0;0;0;0;0;0;2;8;10;140433182539.75275;54312076365.06198;118474163519.78288;9432.406565139256;0.0;0.0;8658.932126479418;424696.12330066675;113528.8727962552;0.0;41937.68032618027;1.8299681187414782;0.028599422671861295
